Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,27.61464,27.61464,0.1884851,0.1884851,0,0,0,0.1884851,0,0,2.775558E-17,0,0.1984053,0.1884851,0,0,1.321198,3.36461,0,0.1984053,-0.1984053,4.537476,75.62444,0.1357329,0.2073336,0,0,3.36461
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,26.85675,26.85675,0.1281688,0.1281688,0,0,0,0.1281688,0,0,0,0,0.1349145,0.1281688,0,0,1.541649,3.166205,0,0.1349145,-0.1349145,4.395263,73.25424,0.1357329,0.1409857,0,0,3.166205
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,26.02307,26.02307,0.1314199,0.1314199,0,0,0,0.1314199,0,0,0,0,0.1383368,0.1314199,0,0,1.691554,3.031291,0,0.1383368,-0.1383368,4.249444,70.82392,0.1357329,0.1445619,0,0,3.031291
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,25.28586,25.28586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.845261,2.892954,0,0,0,4.249444,70.82392,0.1357329,0,0,0,2.892954
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,24.68644,24.68644,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0.06488097,0.06163693,0,0,1.845261,2.892954,0,0.06488097,-0.06488097,4.181053,69.68407,0.1357329,0.06780062,0,0,2.892954
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4372738,31.46138,24.10769,1.168762,1.168762,0,0,0,1.168762,37.41341,0,2.220446E-16,0.4372738,1.230276,1.168762,0,0,1.917351,2.828073,0,0.7930021,-0.7930021,3.345155,55.75248,0.1357329,1.285638,0.3498191,0,3.265347
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.7095458,38.18623,25.75437,0.3437701,0.3437701,0,0,0,0.3437701,206.4013,0,0,0.7095458,0.3618633,0.3437701,0,0,2.798465,2.035071,0.3476825,0,0.3476825,3.674996,61.24981,0.1356991,0.3781471,0.5676366,0,2.744617
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.156956,51.72879,29.62648,0.6975598,0.6975598,0,0,0,0.6975598,165.8575,0,0,1.156956,0.7342735,0.6975598,0,0,2.450782,2.347985,0.4226821,0,0.4226821,4.075987,67.93299,0.1356581,0.7673158,0.9255645,0,3.504941
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.362619,61.41589,33.62261,0.2474971,0.2474971,0,0,0,0.2474971,550.5594,0,0,1.362619,0.2605233,0.2474971,0,0,2.0281,2.728399,1.102095,0,1.102095,5.121527,85.35861,0.1355512,0.2722468,1.090095,0,4.091018
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.385079,65.81936,36.68172,0.3388264,0.3388264,0,0,0,0.3388264,408.7873,0.1024155,0,1.385079,0.3566594,0.3388264,0,0,0.9260045,3.720285,0.9260045,0,0.9260045,6.000012,100,0.1354615,0.3727091,1.108064,0,5.105364
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.32318,66.92895,38.8727,1.166111,1.166111,0,0,0,1.166111,113.4695,0.09569532,0,1.32318,1.227485,1.166111,0,0,0,4.553689,0,0,0,6.000012,100,0.1354615,1.282722,1.058544,0,5.876869
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.065364,62.82952,40.88454,0,0,0,0,0,0,0,1.065364,0,1.065364,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354615,0,0.8522909,0,5.619052
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.016584,62.9277,41.97314,0.6698874,0.6698874,0,0,0,0.6698874,151.7545,0.3114398,0,1.016584,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1354615,0.7368761,0.8132675,0,5.570273
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.8766501,59.85546,42.16606,0.0878557,0.0878557,0,0,0,0.0878557,997.8295,0.7841704,0,0.8766501,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1354615,0.09664126,0.7013201,0,5.430339
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5528236,53.00996,42.35897,0.220998,0.220998,0,0,0,0.220998,250.1487,0.3201941,0,0.5528236,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1354615,0.2430978,0.4422589,0,5.106513
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1993809,44.9569,41.31171,0.1184879,0.1184879,0,0,0,0.1184879,168.2712,0.07465684,0,0.1993809,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1354615,0.1303366,0.1595047,0,4.75307
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,38.92782,38.92782,0.6234684,0.6234684,0,0,0,0.6234684,0,0,1.110223E-16,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1354615,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,36.68172,36.68172,0.8403281,0.8403281,0,0,0,0.8403281,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1354615,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,34.86279,34.86279,0.06866564,0.06866564,0,0,0,0.06866564,0,0,1.387779E-17,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1354615,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,33.22989,33.22989,0.08910142,0.08910142,0,0,0,0.08910142,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1354615,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,31.62454,31.62454,0.1536471,0.1536471,0,0,0,0.1536471,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1354615,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,30.3637,30.3637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1354615,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,29.37844,29.37844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1354615,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,28.37252,28.37252,0.1033938,0.1033938,0,0,0,0.1033938,0,0,1.387779E-17,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1354615,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,27.49751,27.49751,0.02620764,0.02620764,0,0,0,0.02620764,0,0,3.469447E-18,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1354615,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,26.71895,26.71895,0.06779176,0.06779176,0,0,0,0.06779176,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1354615,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,25.88528,25.88528,0.08693723,0.08693723,0,0,0,0.08693723,0,0,1.387779E-17,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1354615,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,25.16873,25.16873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1354615,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,24.54864,24.54864,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1354615,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.336594,29.56664,23.96989,0,0,0,0,0,0,0,0,0,0.336594,0,0,0,0,2.460551,2.339193,0.336594,0,0.336594,3.985049,66.41736,0.1354289,0,0.2692752,0,2.675787
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2634824,30.00923,25.61657,0.129871,0.129871,0,0,0,0.129871,202.88,0,0,0.2634824,0.1367064,0.129871,0,0,2.123957,2.642128,0.126776,0,0.126776,4.105319,68.42186,0.1354167,0.1428581,0.2107859,0,2.90561
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6332391,40.74813,29.4749,0.6097006,0.6097006,0,0,0,0.6097006,103.8607,0,0,0.6332391,0.64179,0.6097006,0,0,1.997181,2.756226,0,0.00855096,-0.00855096,4.096306,68.27164,0.1354167,0.6706706,0.5065913,0,3.389465
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.6977912,46.3346,33.46414,0.8576139,0.8576139,0,0,0,0.8576139,81.36425,0,0,0.6977912,0.9027515,0.8576139,0,0,2.006682,2.747675,0,0.2049603,-0.2049603,3.880259,64.67085,0.1354167,0.9433753,0.5582329,0,3.445466
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1972891,40.00544,36.50947,1.116368,1.116368,0,0,0,1.116368,17.67241,0,2.220446E-16,0.1972891,1.175124,1.116368,0,0,2.234416,2.542715,0,0.9778352,-0.9778352,2.84953,47.49208,0.1354167,1.228005,0.1578313,0,2.740004
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.9619664,57.86237,38.71423,1.341705,1.341705,0.425,0,0.172125,1.341705,71.6973,0,0,0.9619664,0.9649529,0.9167053,0,0,3.320899,1.56488,0,0.002986527,-0.002986527,2.846382,47.43961,0.1354167,1.475876,0.7695731,1.7,2.526846
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.552164,51.24807,40.73296,0.680464,0.680464,1.7,0,0.5202,0.680464,81.14523,0,0,0.552164,0,0,1.019536,0.9685593,3.324218,1.561893,1.520723,0,1.520723,4.289067,71.48431,0.1355457,0.7485104,0.4417312,1.7,2.114057
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4894241,51.12761,41.81468,0.6778464,0.6778464,1.7,0,0.5202,0.6778464,72.20281,0,0,0.4894241,0,0,1.022154,0.971046,1.803494,2.930544,1.46047,0,1.46047,5.674591,94.57632,0.1356802,0.745631,0.3915393,1.7,3.419968
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1465789,44.68274,42.0076,1.081303,1.081303,0,0,0,1.081303,13.55577,0,2.220446E-16,0.1465789,1.138213,1.081303,0,0,0.3430243,4.244967,0,0.9916343,-0.9916343,4.629316,77.15511,0.1356802,1.189433,0.1172631,0,4.391546
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1451091,44.89374,42.24185,0,0,0,0,0,0,0,0,0,0.1451091,0,0,0,0,1.44484,3.253333,0.1451091,0,0.1451091,4.766979,79.44949,0.1356662,0,0.1160873,0,3.398442
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03200828,41.76807,41.19459,0.1963951,0.1963951,0,0,0,0.1963951,16.2979,0,2.775558E-17,0.03200828,0.2067317,0.1963951,0,0,1.299731,3.383931,0,0.1747234,-0.1747234,4.582804,76.37991,0.1356662,0.2160346,0.02560662,0,3.415939
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,38.79691,38.79691,0.4215198,0.4215198,0,0,0,0.4215198,0,0,5.551115E-17,0,0.443705,0.4215198,0,0,1.493868,3.209208,0,0.443705,-0.443705,4.115098,68.58483,0.1356662,0.4636717,0,0,3.209208
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,36.54392,36.54392,0.3335651,0.3335651,0,0,0,0.3335651,0,0,5.551115E-17,0,0.3511212,0.3335651,0,0,1.986874,2.765502,0,0.3511212,-0.3511212,3.744984,62.41627,0.1356662,0.3669216,0,0,2.765502
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,34.72499,34.72499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.377008,2.414381,0,0,0,3.744984,62.41627,0.1356662,0,0,0,2.414381
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,33.11965,33.11965,1.361336,1.361336,0.425,0,0.172125,1.361336,0,0,2.220446E-16,0,0.9856173,0.9363365,0,0,2.377008,2.414381,0,0.9856173,-0.9856173,2.706052,45.10077,0.1356662,1.49747,0,1.7,2.414381
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,31.50742,31.50742,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.472139,1.428764,1.38,0,1.38,4.015235,66.92045,0.1357548,0,0,1.7,1.428764
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,30.24657,30.24657,0.09433234,0.09433234,1.546964,0,0.4784212,0.09433234,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.092139,2.670764,1.38,0,1.38,5.324418,88.74012,0.1358636,0.1037656,0,1.7,2.670764
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,29.26132,29.26132,0.2741404,0.2741404,0,0,0,0.2741404,0,0,0,0,0.2885688,0.2741404,0,0,0.7121388,3.912764,0,0.2885688,-0.2885688,5.020239,83.67049,0.1358636,0.3015544,0,0,3.912764
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,28.25539,28.25539,0.04889582,0.04889582,0,0,0,0.04889582,0,0,6.938894E-18,0,0.05146929,0.04889582,0,0,1.032771,3.624195,0,0.05146929,-0.05146929,4.965986,82.76627,0.1358636,0.0537854,0,0,3.624195
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,27.35971,27.35971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.089959,3.572726,0,0,0,4.965986,82.76627,0.1358636,0,0,0,3.572726
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,26.58804,26.58804,0.01465854,0.01465854,0,0,0,0.01465854,0,0,1.734723E-18,0,0.01543004,0.01465854,0,0,1.089959,3.572726,0,0.01543004,-0.01543004,4.949721,82.49519,0.1358636,0.01612439,0,0,3.572726
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,25.75437,25.75437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.107103,3.557296,0,0,0,4.949721,82.49519,0.1358636,0,0,0,3.557296
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,25.03782,25.03782,0.2975812,0.2975812,0,0,0,0.2975812,0,0,5.551115E-17,0,0.3132434,0.2975812,0,0,1.107103,3.557296,0,0.3132434,-0.3132434,4.619534,76.99208,0.1358636,0.3273393,0,0,3.557296
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,24.4384,24.4384,0.10585,0.10585,0,0,0,0.10585,0,0,1.387779E-17,0,0.1114211,0.10585,0,0,1.455152,3.244052,0,0.1114211,-0.1114211,4.502086,75.03461,0.1358636,0.1164351,0,0,3.244052
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2520169,27.98332,23.83209,0.9488485,0.9488485,0,0,0,0.9488485,26.56029,0,1.110223E-16,0.2520169,0.9987879,0.9488485,0,0,1.578953,3.132631,0,0.746771,-0.746771,3.71492,61.91521,0.1358636,1.043733,0.2016136,0,3.384648
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4522324,33.16242,25.47877,0,0,0,0,0,0,0,0,0,0.4522324,0,0,0,0,2.408698,2.38586,0.4522324,0,0.4522324,4.143946,69.06562,0.1358199,0,0.3617859,0,2.838093
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7647606,43.1374,29.31643,0.5691692,0.5691692,0,0,0,0.5691692,134.3644,0,0,0.7647606,0.5991254,0.5691692,0,0,1.956466,2.79287,0.1656352,0,0.1656352,4.301081,71.68454,0.135804,0.6260861,0.6118085,0,3.55763
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.071507,54.06026,33.27122,0,0,0,0,0,0,0,0,0,1.071507,0,0,0,0,1.790831,2.941941,1.071507,0,1.071507,5.317602,88.62652,0.1357006,0,0.8572056,0,4.013448
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.109849,58.52159,36.33033,0,0,0,0,0,0,0,0.3905253,0,1.109849,0,0,0,0,0.7193238,3.906298,0.7193238,0,0.7193238,6.000012,100,0.1356313,0,0.8878793,0,5.016147
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.133602,61.71149,38.54198,0,0,0,0,0,0,0,1.133602,0,1.133602,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1356313,0,0.9068817,0,5.687291
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.144045,64.40145,40.5745,0.1058355,0.1058355,0,0,0,0.1058355,1080.964,1.032639,0,1.144045,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1356313,0.1164191,0.9152356,0,5.697733
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.169418,66.35837,41.6631,0.9264047,0.9264047,0,0,0,0.9264047,126.2319,0.1942556,0,1.169418,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1356313,1.019045,0.9355348,0,5.723107
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.9335008,60.86554,41.89735,0.411066,0.411066,0,0,0,0.411066,227.0927,0.5007998,0,0.9335008,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1356313,0.4521726,0.7468007,0,5.48719
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4449177,50.52275,42.09027,0.5124406,0.5124406,0,0,0,0.5124406,86.82327,0,0,0.4449177,0.5394112,0.5124406,0,0,0,4.553689,0,0.09449347,-0.09449347,5.900407,98.33992,0.1356313,0.5636847,0.3559342,0,4.998607
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2118354,44.95724,41.08435,1.067549,1.067549,0,0,0,1.067549,19.84315,0,0,0.2118354,1.123736,1.067549,0,0,0.1049927,4.459196,0,0.9119009,-0.9119009,4.939179,82.31949,0.1356313,1.174304,0.1694683,0,4.671031
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,38.65911,38.65911,1.272429,1.272429,0.425,0,0.172125,1.272429,0,0,2.220446E-16,0,0.892031,0.8474295,0,0,1.118216,3.547295,0,0.892031,-0.892031,3.998896,66.64813,0.1356313,1.399672,0,1.7,3.547295
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,36.41301,36.41301,0.3074549,0.3074549,1.7,0,0.5202,0.3074549,0,0,0,0,0,0,1.392545,1.322918,2.109361,2.655264,1.322918,0,1.322918,5.253926,87.56526,0.1357783,0.3382004,0,1.7,2.655264
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,34.57341,34.57341,0.3762478,0.3762478,0,0,0,0.3762478,0,0,5.551115E-17,0,0.3960503,0.3762478,0,0,0.7864437,3.84589,0,0.3960503,-0.3960503,4.836452,80.60738,0.1357783,0.4138726,0,0,3.84589
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,32.96118,32.96118,0.3227414,0.3227414,0,0,0,0.3227414,0,0,0,0,0.3397278,0.3227414,0,0,1.2265,3.449839,0,0.3397278,-0.3397278,4.478348,74.63898,0.1357783,0.3550155,0,0,3.449839
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,31.36962,31.36962,0.06849255,0.06849255,0,0,0,0.06849255,0,0,0,0,0.07209742,0.06849255,0,0,1.603975,3.110111,0,0.07209742,-0.07209742,4.40235,73.37236,0.1357783,0.0753418,0,0,3.110111
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,30.11566,30.11566,0.1560578,0.1560578,0,0,0,0.1560578,0,0,0,0,0.1642714,0.1560578,0,0,1.684083,3.038014,0,0.1642714,-0.1642714,4.229193,70.48641,0.1357783,0.1716636,0,0,3.038014
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,29.12352,29.12352,0.2676769,0.2676769,0,0,0,0.2676769,0,0,5.551115E-17,0,0.2817652,0.2676769,0,0,1.866607,2.873743,0,0.2817652,-0.2817652,3.932187,65.53631,0.1357783,0.2944447,0,0,2.873743
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,28.09693,28.09693,0.1294538,0.1294538,0,0,0,0.1294538,0,0,0,0,0.1362672,0.1294538,0,0,2.179679,2.591977,0,0.1362672,-0.1362672,3.788548,63.14235,0.1357783,0.1423992,0,0,2.591977
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,27.2288,27.2288,0.1125963,0.1125963,0,0,0,0.1125963,0,0,1.387779E-17,0,0.1185225,0.1125963,0,0,2.331087,2.45571,0,0.1185225,-0.1185225,3.663615,61.06012,0.1357783,0.123856,0,0,2.45571
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,26.45024,26.45024,0.06896987,0.06896987,0,0,0,0.06896987,0,0,0,0,0.07259986,0.06896987,0,0,2.462779,2.337188,0,0.07259986,-0.07259986,3.587088,59.78468,0.1357783,0.07586685,0,0,2.337188
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,25.61657,25.61657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.543446,2.264588,0,0,0,3.587088,59.78468,0.1357783,0,0,0,2.264588
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,24.90002,24.90002,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0.03500396,0.03325376,0,0,2.543446,2.264588,0,0.03500396,-0.03500396,3.55019,59.16972,0.1357783,0.03657914,0,0,2.264588
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,24.3006,24.3006,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0.03870863,0.03677319,0,0,2.582339,2.229584,0,0.03870863,-0.03870863,3.509388,58.48968,0.1357783,0.04045051,0,0,2.229584
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2197969,27.30724,23.70118,0,0,0,0,0,0,0,0,0,0.2197969,0,0,0,0,2.625348,2.190875,0.2197969,0,0.2197969,3.717906,61.96497,0.1357572,0,0.1758375,0,2.410672
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3275295,30.81395,25.32719,0.5981541,0.5981541,0,0,0,0.5981541,54.75671,0,1.110223E-16,0.3275295,0.6296359,0.5981541,0,0,2.405551,2.388693,0,0.3021064,-0.3021064,3.399457,56.65751,0.1357572,0.6579695,0.2620236,0,2.716222
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4285418,36.60022,29.16486,0.5866904,0.5866904,0,0,0,0.5866904,73.04394,1.110223E-16,0,0.4285418,0.6175689,0.5866904,0,0,2.741225,2.086586,0,0.1890271,-0.1890271,3.200205,53.33665,0.1357572,0.6453595,0.3428334,0,2.515128
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2100642,36.7681,33.11965,0.4233258,0.4233258,0,0,0,0.4233258,49.62234,0,0,0.2100642,0.4456061,0.4233258,0,0,2.951255,1.897559,0,0.2355419,-0.2355419,2.951922,49.19861,0.1357572,0.4656584,0.1680514,0,2.107623
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.8405021,52.27271,36.15808,0,0,0,0,0,0,0,0,0,0.8405021,0,0,0,0,3.212969,1.662017,0.8405021,0,0.8405021,3.749293,62.48809,0.1356763,0,0.6724017,0,2.502519
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5715786,49.12497,38.3904,0.6589291,0.6589291,0,0,0,0.6589291,86.74356,0,0,0.5715786,0.6936095,0.6589291,0,0,2.372467,2.418469,0,0.122031,-0.122031,3.620661,60.34422,0.1356763,0.724822,0.4572628,0,2.990048
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4394939,48.65148,40.42292,0.8917994,0.8917994,0,0,0,0.8917994,49.2817,0,0,0.4394939,0.9387362,0.8917994,0,0,2.508057,2.296438,0,0.4992423,-0.4992423,3.094413,51.57345,0.1356763,0.9809793,0.3515951,0,2.735932
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7912868,57.18282,41.50463,0,0,0,0,0,0,0,0,0,0.7912868,0,0,0,0,3.06277,1.797196,0.7912868,0,0.7912868,3.845094,64.08477,0.1356002,0,0.6330295,0,2.588483
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.6409034,54.18375,41.73889,1.184808,1.184808,0,0,0,1.184808,54.09343,0,0,0.6409034,1.247166,1.184808,0,0,2.271483,2.509354,0,0.6062631,-0.6062631,3.206036,53.43383,0.1356002,1.303289,0.5127227,0,3.150257
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3266512,48.06577,41.97314,0.9737518,0.9737518,0,0,0,0.9737518,33.54563,0,2.220446E-16,0.3266512,1.025002,0.9737518,0,0,2.945109,1.903091,0,0.6983507,-0.6983507,2.46991,41.16508,0.1356002,1.071127,0.2613209,0,2.229742
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07911029,42.34848,40.92588,0.5420873,0.5420873,0,0,0,0.5420873,14.59364,0,1.110223E-16,0.07911029,0.5706183,0.5420873,0,0,3.721054,1.20474,0,0.4915079,-0.4915079,1.951815,32.53019,0.1356002,0.5962961,0.06328823,0,1.28385
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,38.50064,38.50064,0.7555745,0.7555745,0.425,0,0.172125,0.7555745,0,0,0,0,0.3479731,0.3305745,0,0,4.267174,0.7132322,0,0.3479731,-0.3479731,1.585019,26.41693,0.1356002,0.8311319,0,1.7,0.7132322
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,36.25454,36.25454,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,4.653811,0.3652591,1.38,0,1.38,2.894202,48.23661,0.1356884,0,0,1.7,0.3652591
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,34.43562,34.43562,0.3979512,0.3979512,1.7,0,0.5202,0.3979512,0,0,0,0,0,0,1.302049,1.236946,3.273811,1.607259,1.236946,0,1.236946,4.067673,67.79441,0.1358432,0.4377463,0,1.7,1.607259
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,32.82338,32.82338,0.5539104,0.5539104,1.7,0,0.5202,0.5539104,0,0,0,0,0,0,1.14609,1.088785,2.036865,2.720511,1.088785,0,1.088785,5.100585,85.00957,0.1359843,0.6093014,0,1.7,2.720511
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,31.25938,31.25938,0.05016008,0.05016008,0,0,0,0.05016008,0,0,6.938894E-18,0,0.05280008,0.05016008,0,0,0.9480795,3.700417,0,0.05280008,-0.05280008,5.044929,84.08198,0.1359843,0.05517608,0,0,3.700417
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,29.97786,29.97786,0.1710411,0.1710411,0,0,0,0.1710411,0,0,2.775558E-17,0,0.1800432,0.1710411,0,0,1.006746,3.647617,0,0.1800432,-0.1800432,4.855146,80.91895,0.1359843,0.1881452,0,0,3.647617
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,28.98572,28.98572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.206794,3.467574,0,0,0,4.855146,80.91895,0.1359843,0,0,0,3.467574
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,27.95913,27.95913,0.09926898,0.09926898,0,0,0,0.09926898,0,0,1.387779E-17,0,0.1044937,0.09926898,0,0,1.206794,3.467574,0,0.1044937,-0.1044937,4.745,79.08318,0.1359843,0.1091959,0,0,3.467574
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,27.091,27.091,0.02829517,0.02829517,0,0,0,0.02829517,0,0,3.469447E-18,0,0.02978439,0.02829517,0,0,1.322898,3.363081,0,0.02978439,-0.02978439,4.713605,78.55992,0.1359843,0.03112469,0,0,3.363081
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,26.29867,26.29867,0.1239955,0.1239955,0,0,0,0.1239955,0,0,0,0,0.1305216,0.1239955,0,0,1.355992,3.333296,0,0.1305216,-0.1305216,4.576023,76.2669,0.1359843,0.1363951,0,0,3.333296
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,25.46499,25.46499,0.1204668,0.1204668,0,0,0,0.1204668,0,0,1.387779E-17,0,0.1268072,0.1204668,0,0,1.501016,3.202774,0,0.1268072,-0.1268072,4.442357,74.03912,0.1359843,0.1325135,0,0,3.202774
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,24.74845,24.74845,0.03472441,0.03472441,0,0,0,0.03472441,0,0,0,0,0.03655201,0.03472441,0,0,1.641913,3.075967,0,0.03655201,-0.03655201,4.403827,73.39697,0.1359843,0.03819685,0,0,3.075967
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,24.14214,24.14214,0.1638027,0.1638027,0,0,0,0.1638027,0,0,2.775558E-17,0,0.1724239,0.1638027,0,0,1.682526,3.039415,0,0.1724239,-0.1724239,4.222076,70.36781,0.1359843,0.1801829,0,0,3.039415
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2137719,27.0445,23.54272,0.009389142,0.009389142,0,0,0,0.009389142,2276.8,0,0,0.2137719,0.009883307,0.009389142,0,0,1.874108,2.866991,0.2038886,0,0.2038886,4.415503,73.59156,0.1359648,0.01032806,0.1710175,0,3.080763
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4416516,32.64937,25.16873,0.3180588,0.3180588,0,0,0,0.3180588,138.8585,0,0,0.4416516,0.3347988,0.3180588,0,0,1.67022,3.050491,0.1068529,0,0.1068529,4.516872,75.28105,0.1359545,0.3498647,0.3533213,0,3.492143
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.377301,35.48755,28.98572,0.5267444,0.5267444,0,0,0,0.5267444,71.62885,0,0,0.377301,0.5544678,0.5267444,0,0,1.563367,3.146659,0,0.1771668,-0.1771668,4.330122,72.16855,0.1359545,0.5794188,0.3018408,0,3.52396
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6484297,44.75988,32.91984,0.03934303,0.03934303,0,0,0,0.03934303,1648.144,0,0,0.6484297,0.04141372,0.03934303,0,0,1.760219,2.969492,0.607016,0,0.607016,4.905988,81.7663,0.1358962,0.04327734,0.5187438,0,3.617922
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.9378126,54.17415,35.96517,0.3885017,0.3885017,0,0,0,0.3885017,241.3921,0,0,0.9378126,0.4089492,0.3885017,0,0,1.153203,3.515806,0.5288634,0,0.5288634,5.407712,90.12835,0.1358455,0.4273519,0.7502501,0,4.453619
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.17968,62.42122,38.1906,0.8127252,0.8127252,0,0,0,0.8127252,145.1512,0,0,1.17968,0.8555002,0.8127252,0,0,0.6243395,3.991783,0.3241803,0,0.3241803,5.715256,95.25407,0.1358144,0.8939977,0.9437444,0,5.171464
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.001093,60.52365,40.23,0.7840955,0.7840955,0,0,0,0.7840955,127.6749,0,0,1.001093,0.8253637,0.7840955,0,0,0.3001592,4.283545,0.1757296,0,0.1757296,5.881968,98.0326,0.1357976,0.8625051,0.8008747,0,5.284639
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.7452385,56.0014,41.35305,0.5885199,0.5885199,0,0,0,0.5885199,126.6293,0.001314296,0,0.7452385,0.6194946,0.5885199,0,0,0.1244296,4.441702,0.1244296,0,0.1244296,6.000012,100,0.1357857,0.6473719,0.5961908,0,5.186941
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.7765155,56.9484,41.58731,0.3401332,0.3401332,0,0,0,0.3401332,228.2975,0.4184806,0,0.7765155,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1357857,0.3741465,0.6212124,0,5.330204
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2738016,46.84706,41.78023,0,0,0,0,0,0,0,0.2738016,0,0.2738016,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1357857,0,0.2190413,0,4.82749
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1587743,43.6882,40.80875,0,0,0,0,0,0,0,0.1587743,0,0.1587743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1357857,0,0.1270194,0,4.712463
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,38.36974,38.36974,0.82186,0.82186,0,0,0,0.82186,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1357857,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,36.10297,36.10297,0.4330425,0.4330425,0,0,0,0.4330425,0,0,5.551115E-17,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1357857,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,34.27715,34.27715,0.7058685,0.7058685,0,0,0,0.7058685,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1357857,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,32.67181,32.67181,0.4290408,0.4290408,0,0,0,0.4290408,0,0,5.551115E-17,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1357857,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,31.10091,31.10091,0.108863,0.108863,0,0,0,0.108863,0,0,1.387779E-17,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1357857,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,29.8194,29.8194,0.04179955,0.04179955,0,0,0,0.04179955,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1357857,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,28.83414,28.83414,0.2715118,0.2715118,0,0,0,0.2715118,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1357857,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,27.80755,27.80755,0.1198664,0.1198664,0,0,0,0.1198664,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1357857,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,26.91876,26.91876,0.1183984,0.1183984,0,0,0,0.1183984,0,0,1.387779E-17,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1357857,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,26.1402,26.1402,0.1606,0.1606,0,0,0,0.1606,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1357857,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,25.28586,25.28586,0.2853719,0.2853719,0,0,0,0.2853719,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1357857,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,24.58998,24.58998,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1357857,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,23.96989,23.96989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1357857,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5157939,32.07681,23.37047,0.9803479,0.9803479,0.425,0,0.172125,0.9803479,52.61336,0,0,0.5157939,0.5845767,0.5553479,0,0,4.282663,0.6992919,0,0.06878279,-0.06878279,1.864617,31.07689,0.1357857,1.078383,0.4126351,1.7,1.215086
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9537849,42.12353,24.99648,1.209611,1.209611,1.7,0,0.5202,1.209611,78.85056,0,0,0.9537849,0,0,0.4903892,0.4658698,4.359089,0.6305091,1.419655,0,1.419655,3.21142,53.52356,0.1359224,1.330572,0.7630279,1.7,1.584294
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.241661,52.68433,28.81347,0.7968369,0.7968369,1.7,0,0.5202,0.7968369,155.8237,0,0,1.241661,0,0,0.9031632,0.858005,2.939434,1.908198,2.099666,0,2.099666,5.203338,86.72213,0.1359937,0.8765205,0.9933288,1.7,3.149859
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.306257,58.91579,32.72692,0.5193482,0.5193482,0,0,0,0.5193482,251.5185,0,0,1.306257,0.5466823,0.5193482,0,0,0.8397681,3.797898,0.7595745,0,0.7595745,5.923934,98.73203,0.135921,0.571283,1.045005,0,5.104155
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.122691,58.16589,35.77225,0.7546934,0.7546934,0,0,0,0.7546934,148.7613,0.2480837,0,1.122691,0.7944142,0.7546934,0,0,0.0801936,4.481515,0.0801936,0,0.0801936,6.000012,100,0.1359134,0.8301628,0.8981531,0,5.604206
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.127196,60.90842,37.99768,0.9974049,0.9974049,0,0,0,0.9974049,113.0128,0.07729572,0,1.127196,1.0499,0.9974049,0,0,0,4.553689,0,0,0,6.000012,100,0.1359134,1.097145,0.9017565,0,5.680884
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.177258,64.58803,40.03709,0.2111287,0.2111287,0,0,0,0.2111287,557.6021,0.9550171,0,1.177258,0.2222407,0.2111287,0,0,0,4.553689,0,0,0,6.000012,100,0.1359134,0.2322415,0.9418063,0,5.730947
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.8818139,58.82893,41.16014,0.7866691,0.7866691,0,0,0,0.7866691,112.0946,0.05374112,0,0.8818139,0.8280728,0.7866691,0,0,0,4.553689,0,0,0,6.000012,100,0.1359134,0.8653361,0.7054511,0,5.435503
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.8350804,58.02879,41.3875,0,0,0,0,0,0,0,0.8350804,0,0.8350804,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359134,0,0.6680644,0,5.38877
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4996513,51.12941,41.62176,0.2937155,0.2937155,0,0,0,0.2937155,170.114,0.190477,0,0.4996513,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1359134,0.323087,0.399721,0,5.05334
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2954739,46.09882,40.65718,0.7404251,0.7404251,0,0,0,0.7404251,39.90599,0,0,0.2954739,0.7793947,0.7404251,0,0,0,4.553689,0,0.4839208,-0.4839208,5.489914,91.4984,0.1359134,0.8144675,0.2363791,0,4.849163
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,38.21127,38.21127,0.6618803,0.6618803,0,0,0,0.6618803,0,0,0,0,0.696716,0.6618803,0,0,0.5376899,4.069768,0,0.696716,-0.696716,4.755511,79.25836,0.1359134,0.7280682,0,0,4.069768
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,35.9445,35.9445,0.6776824,0.6776824,0,0,0,0.6776824,0,0,1.110223E-16,0,0.7133499,0.6776824,0,0,1.311819,3.373052,0,0.7133499,-0.7133499,4.003575,66.72611,0.1359134,0.7454506,0,0,3.373052
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,34.12557,34.12557,0.4422493,0.4422493,0,0,0,0.4422493,0,0,5.551115E-17,0,0.4655256,0.4422493,0,0,2.10443,2.659702,0,0.4655256,-0.4655256,3.512868,58.54768,0.1359134,0.4864742,0,0,2.659702
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,32.53401,32.53401,0.6750489,0.6750489,0,0,0,0.6750489,0,0,1.110223E-16,0,0.7105778,0.6750489,0,0,2.62168,2.194177,0,0.7105778,-0.7105778,2.763853,46.06412,0.1359134,0.7425538,0,0,2.194177
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,30.94934,30.94934,0.236545,0.236545,0,0,0,0.236545,0,0,0,0,0.2489947,0.236545,0,0,3.411211,1.483599,0,0.2489947,-0.2489947,2.50139,41.68974,0.1359134,0.2601994,0,0,1.483599
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,29.66782,29.66782,0.176782,0.176782,0,0,0,0.176782,0,0,0,0,0.1860863,0.176782,0,0,3.687872,1.234604,0,0.1860863,-0.1860863,2.305237,38.42054,0.1359134,0.1944602,0,0,1.234604
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,28.68257,28.68257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.894634,1.048518,0,0,0,2.305237,38.42054,0.1359134,0,0,0,1.048518
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,27.64909,27.64909,0.2988069,0.2988069,0,0,0,0.2988069,0,0,5.551115E-17,0,0.3145336,0.2988069,0,0,3.894634,1.048518,0,0.3145336,-0.3145336,1.97369,32.89476,0.1359134,0.3286876,0,0,1.048518
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,26.76029,26.76029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.244116,0.7339842,0,0,0,1.97369,32.89476,0.1359134,0,0,0,0.7339842
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,25.96795,25.96795,0.1462541,0.1462541,0,0,0,0.1462541,0,0,0,0,0.1539517,0.1462541,0,0,4.244116,0.7339842,0,0.1539517,-0.1539517,1.81141,30.19011,0.1359134,0.1608795,0,0,0.7339842
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,25.13428,25.13428,0.1977865,0.1977865,0,0,0,0.1977865,0,0,2.775558E-17,0,0.2081963,0.1977865,0,0,4.415174,0.5800326,0,0.2081963,-0.2081963,1.591952,26.53248,0.1359134,0.2175651,0,0,0.5800326
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,24.41773,24.41773,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0.09247597,0.08785217,0,0,4.646503,0.3718363,0,0.09247597,-0.09247597,1.494474,24.90785,0.1359134,0.09663738,0,0,0.3718363
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,23.81831,23.81831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.749254,0.2793604,0,0,0,1.494474,24.90785,0.1359134,0,0,0,0.2793604
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4668574,31.02908,23.19822,0.9338824,0.9338824,0.425,0,0.172125,0.9338824,49.99103,0,-1.110223E-16,0.4668574,0.5356656,0.5088823,0,0,4.749254,0.2793604,0,0.0688082,-0.0688082,1.421944,23.69902,0.1359134,1.027271,0.373486,1.7,0.7462178
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9971881,42.8082,24.82423,1.67495,1.67495,1.7,0,0.5202,1.67495,59.5354,0,0,0.9971881,0,0,0.02505022,0.0237977,4.825707,0.2105521,1.020986,0,1.020986,2.390536,39.84219,0.1360231,1.842445,0.7977505,1.7,1.20774
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.242893,52.4833,28.62056,0.3667895,0.3667895,1.7,0,0.5202,0.3667895,338.8574,0,0,1.242893,0,0,1.33321,1.26655,3.804722,1.129439,2.509443,0,2.509443,4.771203,79.51989,0.136055,0.4034685,0.9943146,1.7,2.372333
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.305614,58.69033,32.55468,0.4440758,0.4440758,0.434257,0,0.1746522,0.4440758,294.007,0,0,1.305614,0.01033554,0.009818762,0,0,1.295279,3.387938,1.295279,0,1.295279,6.000012,100,0.1359334,0.4884834,1.044491,1.7,4.693552
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.479322,66.95139,35.57933,0.2344097,0.2344097,0,0,0,0.2344097,631.0839,1.232575,0,1.479322,0.246747,0.2344097,0,0,0,4.553689,0,0,0,6.000012,100,0.1359334,0.2578506,1.183457,0,6.03301
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.56228,72.22785,37.80477,1.129401,1.129401,0,0,0,1.129401,138.3282,0.3734364,0,1.56228,1.188843,1.129401,0,0,0,4.553689,0,0,0,6.000012,100,0.1359334,1.242341,1.249824,0,6.115969
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.506812,73.30258,39.83728,0.2987883,0.2987883,0,0,0,0.2987883,504.3075,1.192298,0,1.506812,0.314514,0.2987883,0,0,0,4.553689,0,0,0,6.000012,100,0.1359334,0.3286671,1.205449,0,6.060501
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.316604,69.42387,41.00167,0.3030404,0.3030404,0,0,0,0.3030404,434.4649,0.9976143,0,1.316604,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1359334,0.3333444,1.053283,0,5.870293
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.065473,63.24737,41.23593,0.5646172,0.5646172,0,0,0,0.5646172,188.7071,0.4711391,0,1.065473,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1359334,0.6210789,0.8523784,0,5.619162
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6897231,54.93005,41.47018,0.337879,0.337879,0,0,0,0.337879,204.1331,0.3340609,0,0.6897231,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1359334,0.3716669,0.5517785,0,5.243412
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2803687,45.64724,40.49871,0.5400775,0.5400775,0,0,0,0.5400775,51.91268,0,0,0.2803687,0.5685027,0.5400775,0,0,0,4.553689,0,0.2881339,-0.2881339,5.696292,94.93801,0.1359334,0.5940853,0.224295,0,4.834058
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,38.08036,38.08036,0.1285148,0.1285148,0,0,0,0.1285148,0,0,2.775558E-17,0,0.1352787,0.1285148,0,0,0.3201488,4.265555,0,0.1352787,-0.1352787,5.553696,92.56142,0.1359334,0.1413662,0,0,4.265555
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,35.8067,35.8067,0.5289252,0.5289252,0,0,0,0.5289252,0,0,1.110223E-16,0,0.5567634,0.5289252,0,0,0.4704585,4.130276,0,0.5567634,-0.5567634,4.966816,82.7801,0.1359334,0.5818177,0,0,4.130276
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,33.98777,33.98777,0.2997033,0.2997033,0,0,0,0.2997033,0,0,5.551115E-17,0,0.3154772,0.2997033,0,0,1.089085,3.573513,0,0.3154772,-0.3154772,4.634274,77.23774,0.1359334,0.3296737,0,0,3.573513
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,32.38243,32.38243,0.9915375,0.9915375,0,0,0,0.9915375,0,0,0,0,1.043724,0.9915375,0,0,1.439615,3.258036,0,1.043724,-1.043724,3.534092,58.90142,0.1359334,1.090691,0,0,3.258036
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,30.81154,30.81154,0.2300859,0.2300859,0,0,0,0.2300859,0,0,2.775558E-17,0,0.2421957,0.2300859,0,0,2.599308,2.214312,0,0.2421957,-0.2421957,3.278795,54.64648,0.1359334,0.2530945,0,0,2.214312
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,29.53002,29.53002,0.1247905,0.1247905,0,0,0,0.1247905,0,0,0,0,0.1313584,0.1247905,0,0,2.868414,1.972116,0,0.1313584,-0.1313584,3.140332,52.33876,0.1359334,0.1372695,0,0,1.972116
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,28.5241,28.5241,0.2171052,0.2171052,0,0,0,0.2171052,0,0,2.775558E-17,0,0.2285318,0.2171052,0,0,3.014368,1.840758,0,0.2285318,-0.2285318,2.899438,48.32387,0.1359334,0.2388157,0,0,1.840758
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,27.49751,27.49751,0.2400252,0.2400252,0,0,0,0.2400252,0,0,2.775558E-17,0,0.2526581,0.2400252,0,0,3.268292,1.612226,0,0.2526581,-0.2526581,2.633113,43.88513,0.1359334,0.2640277,0,0,1.612226
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,26.62249,26.62249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.549023,1.359568,0,0,0,2.633113,43.88513,0.1359334,0,0,0,1.359568
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,25.83016,25.83016,0.2466832,0.2466832,0,0,0,0.2466832,0,0,5.551115E-17,0,0.2596665,0.2466832,0,0,3.549023,1.359568,0,0.2596665,-0.2596665,2.3594,39.32326,0.1359334,0.2713515,0,0,1.359568
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,24.97581,24.97581,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.837542,1.099901,0,0,0,2.3594,39.32326,0.1359334,0,0,0,1.099901
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,24.27993,24.27993,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0.08638054,0.08206151,0,0,3.837542,1.099901,0,0.08638054,-0.08638054,2.268347,37.80571,0.1359334,0.09026767,0,0,1.099901
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,23.65985,23.65985,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0.08575373,0.08146604,0,0,3.93352,1.013521,0,0.08575373,-0.08575373,2.177955,36.29918,0.1359334,0.08961265,0,0,1.013521
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5842265,32.9755,23.06042,0.04125345,0.04125345,0,0,0,0.04125345,1416.188,0,0,0.5842265,0.04342468,0.04125345,0,0,4.028802,0.9277672,0.5408018,0,0.5408018,2.691005,44.84999,0.1358819,0.04537879,0.4673812,0,1.511994
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.036937,43.41829,24.6451,0.9254533,0.9254533,0,0,0,0.9254533,112.0464,0,0,1.036937,0.9741614,0.9254533,0,0,3.488,1.414489,0.06277613,0,0.06277613,2.750559,45.84256,0.135876,1.017999,0.82955,0,2.451426
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.316087,53.96667,28.44831,0.7789015,0.7789015,0,0,0,0.7789015,168.9671,0,0,1.316087,0.8198963,0.7789015,0,0,3.425224,1.470987,0.4961909,0,0.4961909,3.221287,53.68801,0.1358287,0.8567917,1.05287,0,2.787075
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.518451,63.86803,32.36176,0.606334,0.606334,0,0,0,0.606334,250.4315,0,0,1.518451,0.6382464,0.606334,0,0,2.929033,1.917559,0.8802049,0,0.8802049,4.056323,67.60525,0.135745,0.6669675,1.214761,0,3.43601
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.568129,69.17832,35.38642,0.1503526,0.1503526,0,0,0,0.1503526,1042.968,0,0,1.568129,0.1582659,0.1503526,0,0,2.048828,2.709743,1.409863,0,1.409863,5.393836,89.89709,0.1356112,0.1653879,1.254503,0,4.277873
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.486983,69.82664,37.63252,0.6728895,0.6728895,0,0,0,0.6728895,220.9847,0.1397128,0,1.486983,0.7083048,0.6728895,0,0,0.6389651,3.97862,0.6389651,0,0.6389651,6.000012,100,0.1355506,0.7401785,1.189586,0,5.465603
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.367738,69.16296,39.69259,0.9753312,0.9753312,0,0,0,0.9753312,140.2332,0.3410739,0,1.367738,1.026664,0.9753312,0,0,0,4.553689,0,0,0,6.000012,100,0.1355506,1.072864,1.094191,0,5.921427
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.206676,66.27586,40.80875,0,0,0,0,0,0,0,1.206676,0,1.206676,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1355506,0,0.9653412,0,5.760365
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.9329798,59.91857,41.08435,0.7912539,0.7912539,0,0,0,0.7912539,117.9116,0.1000809,0,0.9329798,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1355506,0.8703793,0.7463838,0,5.486669
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5069129,50.94592,41.31171,0.6739177,0.6739177,0,0,0,0.6739177,75.21882,0,0,0.5069129,0.7093869,0.6739177,0,0,0,4.553689,0,0.2024741,-0.2024741,5.786585,96.4429,0.1355506,0.7413094,0.4055303,0,5.060602
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2340126,44.61618,40.34713,0.8030589,0.8030589,0,0,0,0.8030589,29.14016,0,0,0.2340126,0.8453251,0.8030589,0,0,0.2249712,4.351215,0,0.6113125,-0.6113125,5.142206,85.70325,0.1355506,0.8833648,0.1872101,0,4.585227
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,37.92189,37.92189,2.122615,2.122615,0.7426154,0,0.258834,2.122615,0,0,0,0,1.452632,1.38,0,0,0.9042073,3.739902,0,1.452632,-1.452632,3.610997,60.18317,0.1355506,2.334877,0,1.7,3.739902
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,35.65512,35.65512,0.1820279,0.1820279,1.634659,0,0.502362,0.1820279,0,0,0,0,0,0,1.452632,1.38,2.518242,2.287271,1.38,0,1.38,4.92018,82.00285,0.1356762,0.2002307,0,1.7,2.287271
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,33.8362,33.8362,0.4893275,0.4893275,0,0,0,0.4893275,0,0,5.551115E-17,0,0.5150815,0.4893275,0,0,1.138242,3.529271,0,0.5150815,-0.5150815,4.377237,72.9538,0.1356762,0.5382602,0,0,3.529271
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,32.24463,32.24463,0.3535142,0.3535142,0,0,0,0.3535142,0,0,0,0,0.3721202,0.3535142,0,0,1.710555,3.014189,0,0.3721202,-0.3721202,3.984988,66.41633,0.1356762,0.3888656,0,0,3.014189
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,30.67374,30.67374,0.1181744,0.1181744,0,0,0,0.1181744,0,0,1.387779E-17,0,0.1243941,0.1181744,0,0,2.124022,2.642069,0,0.1243941,-0.1243941,3.853865,64.23095,0.1356762,0.1299918,0,0,2.642069
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,29.39911,29.39911,0.09229314,0.09229314,0,0,0,0.09229314,0,0,0,0,0.09715067,0.09229314,0,0,2.262238,2.517675,0,0.09715067,-0.09715067,3.751459,62.52419,0.1356762,0.1015224,0,0,2.517675
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,28.40697,28.40697,0.1007661,0.1007661,0,0,0,0.1007661,0,0,1.387779E-17,0,0.1060695,0.1007661,0,0,2.370183,2.420524,0,0.1060695,-0.1060695,3.639652,60.66074,0.1356762,0.1108427,0,0,2.420524
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,27.38038,27.38038,0.2148453,0.2148453,0,0,0,0.2148453,0,0,2.775558E-17,0,0.226153,0.2148453,0,0,2.488038,2.314455,0,0.226153,-0.226153,3.401266,56.68765,0.1356762,0.2363299,0,0,2.314455
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,26.49158,26.49158,0.1000026,0.1000026,0,0,0,0.1000026,0,0,1.387779E-17,0,0.1052659,0.1000026,0,0,2.739319,2.088302,0,0.1052659,-0.1052659,3.290306,54.83832,0.1356762,0.1100029,0,0,2.088302
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,25.69236,25.69236,0.05960121,0.05960121,0,0,0,0.05960121,0,0,6.938894E-18,0,0.06273812,0.05960121,0,0,2.856281,1.983036,0,0.06273812,-0.06273812,3.224174,53.73613,0.1356762,0.06556134,0,0,1.983036
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,24.85868,24.85868,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.92599,1.920298,0,0,0,3.224174,53.73613,0.1356762,0,0,0,1.920298
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,24.16281,24.16281,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0.1509925,0.1434428,0,0,2.92599,1.920298,0,0.1509925,-0.1509925,3.065014,51.08346,0.1356762,0.1577871,0,0,1.920298
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,23.54272,23.54272,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0.1625429,0.1544157,0,0,3.09376,1.769305,0,0.1625429,-0.1625429,2.893679,48.22788,0.1356762,0.1698573,0,0,1.769305
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4473709,30.39835,22.92263,0.3663336,0.3663336,0,0,0,0.3663336,122.1212,0,0,0.4473709,0.3856143,0.3663336,0,0,3.274363,1.606762,0.06175664,0,0.06175664,2.952266,49.20434,0.1356704,0.4029669,0.3578967,0,2.054133
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7121573,36.91499,24.53486,0.7486118,0.7486118,0,0,0,0.7486118,95.13039,0,0,0.7121573,0.7880124,0.7486118,0,0,3.212606,1.662343,0,0.07585511,-0.07585511,2.872308,47.8717,0.1356704,0.823473,0.5697259,0,2.374501
