Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.00588,46.91193,28.28984,0.1898091,0.1898091,0,0,0,0.1898091,529.9431,0,0,1.00588,0.1997991,0.1898091,0,0,3.29689,1.586488,0.8060812,0,0.8060812,3.637024,60.61694,0.1355941,0.20879,0.8047042,0,2.592369
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.360244,59.60336,32.2033,0.7435495,0.7435495,0,0,0,0.7435495,182.9393,0,0,1.360244,0.7826837,0.7435495,0,0,2.490808,2.311961,0.5775607,0,0.5775607,4.184946,69.74895,0.1355394,0.8179044,1.088195,0,3.672206
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.383045,63.9131,35.20728,0.1744858,0.1744858,0,0,0,0.1744858,792.6403,0,0,1.383045,0.1836693,0.1744858,0,0,1.913248,2.831766,1.199376,0,1.199376,5.322773,88.71272,0.1354261,0.1919344,1.106436,0,4.214811
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.299347,64.55005,37.46027,0.7863615,0.7863615,0,0,0,0.7863615,165.2353,0,0,1.299347,0.827749,0.7863615,0,0,0.7138721,3.911204,0.471598,0,0.471598,5.770171,96.16932,0.1353816,0.8649977,1.039478,0,5.210551
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.434323,70.81152,39.53413,0,0,0,0,0,0,0,1.192049,0,1.434323,0,0,0,0,0.242274,4.335642,0.242274,0,0.242274,6.000012,100,0.1353588,0,1.147458,0,5.769965
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.290164,68.32249,40.69163,0.2015856,0.2015856,0,0,0,0.2015856,640.008,1.077969,0,1.290164,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1353588,0.2217442,1.032131,0,5.843853
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.019904,61.7817,40.92588,0.5512549,0.5512549,0,0,0,0.5512549,185.015,0.4396359,0,1.019904,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1353588,0.6063804,0.8159234,0,5.573593
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5820237,52.35995,41.19459,0,0,0,0,0,0,0,0.5820237,0,0.5820237,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353588,0,0.465619,0,5.135713
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2991001,45.72525,40.23,0.2808473,0.2808473,0,0,0,0.2808473,106.4992,0.00347134,0,0.2991001,0.2956288,0.2808473,0,0,0,4.553689,0,0,0,6.000012,100,0.1353588,0.3089321,0.2392801,0,4.852789
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,37.80477,37.80477,0.8499098,0.8499098,0,0,0,0.8499098,0,0,1.110223E-16,0,0.8946419,0.8499098,0,0,0,4.553689,0,0.8946419,-0.8946419,5.056977,84.28278,0.1353588,0.9349008,0,0,4.553689
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,35.53799,35.53799,1.209481,1.209481,0,0,0,1.209481,0,0,0,0,1.273137,1.209481,0,0,0.9940466,3.659047,0,1.273137,-1.273137,3.714972,61.91608,0.1353588,1.330429,0,0,3.659047
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,33.73974,33.73974,0.2715755,0.2715755,0,0,0,0.2715755,0,0,5.551115E-17,0,0.285869,0.2715755,0,0,2.408644,2.38591,0,0.285869,-0.285869,3.41364,56.89388,0.1353588,0.2987331,0,0,2.38591
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,32.14817,32.14817,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.726276,2.100041,0,0,0,3.41364,56.89388,0.1353588,0,0,0,2.100041
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,30.55661,30.55661,0.1389283,0.1389283,0,0,0,0.1389283,0,0,2.775558E-17,0,0.1462403,0.1389283,0,0,2.726276,2.100041,0,0.1462403,-0.1462403,3.259489,54.3247,0.1353588,0.1528212,0,0,2.100041
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,29.28198,29.28198,0.1701929,0.1701929,0,0,0,0.1701929,0,0,0,0,0.1791504,0.1701929,0,0,2.888765,1.9538,0,0.1791504,-0.1791504,3.070648,51.17736,0.1353588,0.1872122,0,0,1.9538
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,28.28984,28.28984,0.1493241,0.1493241,0,0,0,0.1493241,0,0,2.775558E-17,0,0.1571833,0.1493241,0,0,3.087821,1.77465,0,0.1571833,-0.1571833,2.904962,48.41594,0.1353588,0.1642566,0,0,1.77465
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,27.26325,27.26325,0.2504553,0.2504553,0,0,0,0.2504553,0,0,0,0,0.2636371,0.2504553,0,0,3.262469,1.617467,0,0.2636371,-0.2636371,2.627064,43.78431,0.1353588,0.2755008,0,0,1.617467
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,26.37446,26.37446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.555399,1.35383,0,0,0,2.627064,43.78431,0.1353588,0,0,0,1.35383
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,25.58212,25.58212,0.1491073,0.1491073,0,0,0,0.1491073,0,0,2.775558E-17,0,0.156955,0.1491073,0,0,3.555399,1.35383,0,0.156955,-0.156955,2.461619,41.0269,0.1353588,0.164018,0,0,1.35383
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,24.72778,24.72778,0.04251223,0.04251223,0,0,0,0.04251223,0,0,6.938894E-18,0,0.04474971,0.04251223,0,0,3.729794,1.196874,0,0.04474971,-0.04474971,2.414448,40.24073,0.1353588,0.04676345,0,0,1.196874
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,24.0319,24.0319,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0.0368863,0.03504198,0,0,3.779516,1.152125,0,0.0368863,-0.0368863,2.375567,39.5927,0.1353588,0.03854618,0,0,1.152125
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,23.40492,23.40492,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0.1771898,0.1683303,0,0,3.820501,1.115238,0,0.1771898,-0.1771898,2.188792,36.4798,0.1353588,0.1851633,0,0,1.115238
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3848286,29.16846,22.78483,0.768487,0.768487,0,0,0,0.768487,50.07613,0,0,0.3848286,0.8089337,0.768487,0,0,4.017378,0.9380487,0,0.4241051,-0.4241051,1.741746,29.02905,0.1353588,0.8453357,0.3078629,0,1.322877
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.677736,36.12154,24.39706,0.3973653,0.3973653,0,0,0,0.3973653,170.5574,0,0,0.677736,0.4182793,0.3973653,0,0,4.488606,0.5139436,0.2594567,0,0.2594567,1.987889,33.13141,0.1353343,0.4371019,0.5421888,0,1.191679
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.151555,49.8706,28.13827,0.350408,0.350408,0,0,0,0.350408,328.6327,0,0,1.151555,0.3688506,0.350408,0,0,4.229149,0.7474546,0.7827048,0,0.7827048,2.730428,45.50704,0.1352606,0.3854488,0.9212443,0,1.89901
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.9241398,49.42036,32.03105,0.4561131,0.4561131,0,0,0,0.4561131,202.612,0,0,0.9241398,0.4801191,0.4561131,0,0,3.446445,1.451889,0.4440207,0,0.4440207,3.151663,52.52761,0.1352188,0.5017245,0.7393118,0,2.376029
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.29069,61.34898,35.03503,0.1089413,0.1089413,0,0,0,0.1089413,1184.757,0,0,1.29069,0.1146751,0.1089413,0,0,3.002424,1.851508,1.176015,0,1.176015,4.267328,71.12199,0.1351082,0.1198355,1.032552,0,3.142197
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.240455,62.83344,37.28114,0.7569262,0.7569262,0,0,0,0.7569262,163.8806,0,0,1.240455,0.7967644,0.7569262,0,0,1.826409,2.909921,0.4436905,0,0.4436905,4.68825,78.13734,0.1350665,0.8326188,0.9923639,0,4.150376
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.362976,68.63081,39.37566,0.4868433,0.4868433,0,0,0,0.4868433,279.962,0,0,1.362976,0.5124666,0.4868433,0,0,1.382718,3.309242,0.8505096,0,0.8505096,5.495114,91.58505,0.1349867,0.5355276,1.090381,0,4.672218
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.210135,66.03675,40.54005,0.3928262,0.3928262,0,0,0,0.3928262,308.0586,0.2644246,0,1.210135,0.4135013,0.3928262,0,0,0.5322089,4.074701,0.5322089,0,0.5322089,6.000012,100,0.1349368,0.4321088,0.9681078,0,5.284836
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.072015,62.90192,40.80875,0.6950696,0.6950696,0,0,0,0.6950696,154.2314,0.3403631,0,1.072015,0.7316522,0.6950696,0,0,0,4.553689,0,0,0,6.000012,100,0.1349368,0.7645766,0.8576123,0,5.625704
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7570801,55.96144,41.08435,0.3906385,0.3906385,0,0,0,0.3906385,193.8058,0.3458816,0,0.7570801,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1349368,0.4297024,0.605664,0,5.310769
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2470859,44.62055,40.11288,0.2432371,0.2432371,0,0,0,0.2432371,101.5823,0,0,0.2470859,0.256039,0.2432371,0,0,0,4.553689,0,0.008953117,-0.008953117,5.990574,99.84271,0.1349368,0.2675608,0.1976687,0,4.800775
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,37.68764,37.68764,0.3538511,0.3538511,0,0,0,0.3538511,0,0,5.551115E-17,0,0.3724748,0.3538511,0,0,0.009947907,4.544736,0,0.3724748,-0.3724748,5.597952,93.29901,0.1349368,0.3892362,0,0,4.544736
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,35.42087,35.42087,1.314073,1.314073,0.425,0,0.172125,1.314073,0,0,2.220446E-16,0,0.9358659,0.8890726,0,0,0.4238088,4.172261,0,0.9358659,-0.9358659,4.611463,76.85755,0.1349368,1.44548,0,1.7,4.172261
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,33.63639,33.63639,1.012032,1.012032,1.7,0,0.5202,1.012032,0,0,0,0,0,0,0.6879682,0.6535698,1.46366,3.236395,0.6535698,0,0.6535698,5.231493,87.19138,0.1350204,1.113235,0,1.7,3.236395
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,32.05172,32.05172,0.2517437,0.2517437,0,0,0,0.2517437,0,0,5.551115E-17,0,0.2649933,0.2517437,0,0,0.8100899,3.824608,0,0.2649933,-0.2649933,4.952166,82.53593,0.1350204,0.276918,0,0,3.824608
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,30.46016,30.46016,0.1099444,0.1099444,0,0,0,0.1099444,0,0,1.387779E-17,0,0.1157309,0.1099444,0,0,1.104527,3.559615,0,0.1157309,-0.1157309,4.830174,80.50275,0.1350204,0.1209388,0,0,3.559615
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,29.18553,29.18553,0.1660977,0.1660977,0,0,0,0.1660977,0,0,2.775558E-17,0,0.1748397,0.1660977,0,0,1.233117,3.443884,0,0.1748397,-0.1748397,4.645877,77.43114,0.1350204,0.1827074,0,0,3.443884
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,28.19339,28.19339,0.2410425,0.2410425,0,0,0,0.2410425,0,0,5.551115E-17,0,0.253729,0.2410425,0,0,1.427383,3.269044,0,0.253729,-0.253729,4.378424,72.97358,0.1350204,0.2651468,0,0,3.269044
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,27.16679,27.16679,0.04965302,0.04965302,0,0,0,0.04965302,0,0,6.938894E-18,0,0.05226633,0.04965302,0,0,1.709304,3.015315,0,0.05226633,-0.05226633,4.32333,72.05536,0.1350204,0.05461832,0,0,3.015315
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,26.29867,26.29867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.767378,2.963049,0,0,0,4.32333,72.05536,0.1350204,0,0,0,2.963049
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,25.47877,25.47877,0.2562834,0.2562834,0,0,0,0.2562834,0,0,5.551115E-17,0,0.269772,0.2562834,0,0,1.767378,2.963049,0,0.269772,-0.269772,4.038965,67.31596,0.1350204,0.2819117,0,0,2.963049
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,24.63132,24.63132,0.1719207,0.1719207,0,0,0,0.1719207,0,0,0,0,0.1809692,0.1719207,0,0,2.067125,2.693277,0,0.1809692,-0.1809692,3.848207,64.13666,0.1350204,0.1891128,0,0,2.693277
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,23.92855,23.92855,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0.1288781,0.1224342,0,0,2.268202,2.512308,0,0.1288781,-0.1288781,3.712358,61.87251,0.1350204,0.1346776,0,0,2.512308
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,23.30846,23.30846,0.2462755,0.2462755,0,0,0,0.2462755,0,0,2.775558E-17,0,0.2592373,0.2462755,0,0,2.411399,2.38343,0,0.2592373,-0.2592373,3.439098,57.31818,0.1350204,0.270903,0,0,2.38343
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07625844,23.91487,22.68837,0.8836856,0.8836856,0,0,0,0.8836856,8.62959,0,0,0.07625844,0.9301953,0.8836856,0,0,2.699441,2.124192,0,0.8539369,-0.8539369,2.538969,42.31607,0.1350204,0.9720541,0.06100675,0,2.200451
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3336037,29.81449,24.25926,0.4831175,0.4831175,0,0,0,0.4831175,69.05227,0,5.551115E-17,0.3336037,0.5085448,0.4831175,0,0,3.64826,1.270255,0,0.1749411,-0.1749411,2.354565,39.24267,0.1350204,0.5314293,0.2668829,0,1.603859
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5752245,38.07177,28.00047,0,0,0,0,0,0,0,0,0,0.5752245,0,0,0,0,3.842639,1.095314,0.5752245,0,0.5752245,2.900271,48.33775,0.1349666,0,0.4601796,0,1.670539
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6640586,43.91952,31.8588,0.9108562,0.9108562,0,0,0,0.9108562,72.90488,0,0,0.6640586,0.958796,0.9108562,0,0,3.267414,1.613016,0,0.2947373,-0.2947373,2.58959,43.15975,0.1349666,1.001942,0.5312469,0,2.277075
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.9443195,53.08644,34.88346,0.6260074,0.6260074,0,0,0,0.6260074,150.848,0,0,0.9443195,0.6589552,0.6260074,0,0,3.5949,1.318279,0.2853643,0,0.2853643,2.860311,47.67175,0.1349398,0.6886082,0.7554556,0,2.262598
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7888533,52.25185,37.12956,0,0,0,0,0,0,0,0,0,0.7888533,0,0,0,0,3.309536,1.575107,0.7888533,0,0.7888533,3.608683,60.14459,0.134866,0,0.6310827,0,2.36396
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.8264818,55.38099,39.20341,0.4218846,0.4218846,0,0,0,0.4218846,195.9024,0,0,0.8264818,0.444089,0.4218846,0,0,2.520683,2.285075,0.3823928,0,0.3823928,3.971452,66.19074,0.1348303,0.464073,0.6611854,0,3.111557
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.9396536,59.26569,40.38158,0.7369617,0.7369617,0,0,0,0.7369617,127.5037,0,0,0.9396536,0.7757492,0.7369617,0,0,2.13829,2.629228,0.1639045,0,0.1639045,4.126945,68.78229,0.1348149,0.8106579,0.7517229,0,3.568882
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6682457,53.58091,40.65718,0.663702,0.663702,0,0,0,0.663702,100.6846,0,0,0.6682457,0.6986336,0.663702,0,0,1.974385,2.776742,0,0.0303879,-0.0303879,4.094914,68.24843,0.1348149,0.7300721,0.5345966,0,3.444988
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4867235,50.12681,40.92588,0.7950619,0.7950619,0,0,0,0.7950619,61.21832,0,0,0.4867235,0.8369073,0.7950619,0,0,2.00815,2.746354,0,0.3501838,-0.3501838,3.725788,62.09634,0.1348149,0.8745681,0.3893788,0,3.233078
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1891556,43.3781,39.95441,1.322376,1.322376,0.425,0,0.172125,1.322376,14.30422,1.110223E-16,0,0.1891556,0.9446069,0.8973765,0,0,2.397243,2.396171,0,0.7554513,-0.7554513,2.929472,48.82444,0.1348149,1.454614,0.1513245,1.7,2.585326
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,37.57051,37.57051,1.266535,1.266535,1.7,0,0.5202,1.266535,0,0,0,0,0,0,0.4334655,0.4117922,3.236633,1.640719,0.4117922,0,0.4117922,3.320133,55.33544,0.1348676,1.393188,0,1.7,1.640719
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,35.30374,35.30374,1.732118,1.732118,0.425,0,0.172125,1.732118,0,0,2.220446E-16,0,1.375914,1.307118,0,0,2.824841,2.011332,0,1.375914,-1.375914,1.869792,31.16314,0.1348676,1.90533,0,1.7,2.011332
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,33.52615,33.52615,0.4447999,0.4447999,1.7,0,0.5202,0.4447999,0,0,0,0,0,0,1.2552,1.19244,4.353634,0.6354181,1.19244,0,1.19244,3.00104,50.01723,0.1350199,0.4892799,0,1.7,0.6354181
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,31.93459,31.93459,0.5566758,0.5566758,1.7,0,0.5202,0.5566758,0,0,0,0,0,0,1.143324,1.086158,3.161194,1.708614,1.086158,0,1.086158,4.03146,67.19086,0.1351583,0.6123434,0,1.7,1.708614
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,30.3637,30.3637,0.1903631,0.1903631,1.642995,0,0.5046375,0.1903631,0,0,0,0,0,0,1.452632,1.38,2.075036,2.686157,1.38,0,1.38,5.340643,89.01054,0.1352848,0.2093994,0,1.7,2.686157
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,29.08907,29.08907,0.06889516,0.06889516,0,0,0,0.06889516,0,0,0,0,0.07252122,0.06889516,0,0,0.6950362,3.928156,0,0.07252122,-0.07252122,5.264199,87.73647,0.1352848,0.07578468,0,0,3.928156
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,28.07626,28.07626,0.05467178,0.05467178,0,0,0,0.05467178,0,0,6.938894E-18,0,0.05754925,0.05467178,0,0,0.7756153,3.855635,0,0.05754925,-0.05754925,5.203537,86.72543,0.1352848,0.06013896,0,0,3.855635
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,27.04967,27.04967,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8395589,3.798086,0,0,0,5.203537,86.72543,0.1352848,0,0,0,3.798086
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,26.18154,26.18154,0.06585883,0.06585883,0,0,0,0.06585883,0,0,0,0,0.06932508,0.06585883,0,0,0.8395589,3.798086,0,0.06932508,-0.06932508,5.130461,85.50752,0.1352848,0.07244471,0,0,3.798086
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,25.36853,25.36853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9165868,3.728761,0,0,0,5.130461,85.50752,0.1352848,0,0,0,3.728761
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,24.51419,24.51419,0.06050926,0.06050926,0,0,0,0.06050926,0,0,0,0,0.06369396,0.06050926,0,0,0.9165868,3.728761,0,0.06369396,-0.06369396,5.063322,84.38853,0.1352848,0.06656019,0,0,3.728761
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,23.79764,23.79764,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9873579,3.665067,0,0,0,5.063322,84.38853,0.1352848,0,0,0,3.665067
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,23.17755,23.17755,0.1661451,0.1661451,0,0,0,0.1661451,0,0,0,0,0.1748896,0.1661451,0,0,0.9873579,3.665067,0,0.1748896,-0.1748896,4.878972,81.31604,0.1352848,0.1827596,0,0,3.665067
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2792734,27.13465,22.55746,0.6347865,0.6347865,0,0,0,0.6347865,43.99485,0,1.110223E-16,0.2792734,0.6681964,0.6347865,0,0,1.18168,3.490177,0,0.388923,-0.388923,4.469011,74.48338,0.1352848,0.6982652,0.2234187,0,3.769451
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7999751,38.15576,24.14214,0.529442,0.529442,0,0,0,0.529442,151.0978,0,0,0.7999751,0.5573074,0.529442,0,0,1.613816,3.101254,0.2426677,0,0.2426677,4.699226,78.32028,0.1352621,0.5823863,0.6399801,0,3.901229
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.200056,50.60585,27.84889,0.2840775,0.2840775,0,0,0,0.2840775,422.4398,0,0,1.200056,0.2990289,0.2840775,0,0,1.371149,3.319655,0.9010275,0,0.9010275,5.554016,92.56675,0.1351779,0.3124852,0.9600451,0,4.519711
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.294268,57.35337,31.67966,0.3613852,0.3613852,0,0,0,0.3613852,358.1409,0.4437415,0,1.294268,0.3804055,0.3613852,0,0,0.470121,4.13058,0.470121,0,0.470121,6.000012,100,0.1351341,0.3975237,1.035414,0,5.424848
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.281797,60.69906,34.68365,0,0,0,0,0,0,0,1.281797,0,1.281797,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351341,0,1.025438,0,5.835486
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.097374,58.94154,36.93664,0.8029624,0.8029624,0,0,0,0.8029624,136.6657,0.2521506,0,1.097374,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1351341,0.8832587,0.8778993,0,5.651063
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.248188,65.15971,39.02428,0,0,0,0,0,0,0,1.248188,0,1.248188,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351341,0,0.9985502,0,5.801877
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.215654,65.79994,40.23,0.567247,0.567247,0,0,0,0.567247,214.3076,0.6185514,0,1.215654,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1351341,0.6239717,0.9725228,0,5.769342
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.962486,59.93012,40.49871,0.003170889,0.003170889,0,0,0,0.003170889,30353.82,0.9591482,0,0.962486,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1351341,0.003487978,0.7699888,0,5.516175
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4609575,49.48621,40.80875,0.3411951,0.3411951,0,0,0,0.3411951,135.1009,0.1018048,0,0.4609575,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1351341,0.3753146,0.368766,0,5.014647
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2190002,43.81208,39.83728,0,0,0,0,0,0,0,0.2190002,0,0.2190002,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351341,0,0.1752001,0,4.772689
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,37.4396,37.4396,0.2517642,0.2517642,0,0,0,0.2517642,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1351341,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,35.17283,35.17283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1351341,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,33.40902,33.40902,0.4125882,0.4125882,0,0,0,0.4125882,0,0,5.551115E-17,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1351341,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,31.81746,31.81746,0.6141191,0.6141191,0,0,0,0.6141191,0,0,1.110223E-16,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1351341,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,30.24657,30.24657,0.09561832,0.09561832,0,0,0,0.09561832,0,0,1.387779E-17,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1351341,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,28.97194,28.97194,0.05671611,0.05671611,0,0,0,0.05671611,0,0,6.938894E-18,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1351341,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,27.95913,27.95913,0.06176247,0.06176247,0,0,0,0.06176247,0,0,6.938894E-18,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1351341,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,26.95321,26.95321,0.04687865,0.04687865,0,0,0,0.04687865,0,0,6.938894E-18,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1351341,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,26.06441,26.06441,0.2378811,0.2378811,0,0,0,0.2378811,0,0,2.775558E-17,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1351341,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,25.25141,25.25141,0.1943087,0.1943087,0,0,0,0.1943087,0,0,2.775558E-17,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1351341,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,24.37639,24.37639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1351341,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,23.68051,23.68051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1351341,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,23.06042,23.06042,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1351341,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1513541,24.88849,22.44034,1.738929,1.738929,0.425,0,0.172125,1.738929,8.703871,0,0,0.1513541,1.383083,1.313929,0,0,2.361017,2.428773,0,1.231729,-1.231729,2.461797,41.02988,0.1351341,1.912822,0.1210833,1.7,2.580127
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4398054,31.40499,24.01123,0,0,1.452632,0,0.4526684,0,0,0,0,0.4398054,0,0,1.452632,1.38,3.729606,1.197044,1.819805,0,1.819805,4.188216,69.80347,0.1351794,0,0.3518443,1.7,1.636849
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.426004,35.01015,27.69042,0.009341177,0.009341177,1.461973,0,0.4552186,0.009341177,4560.497,2.220446E-16,0,0.426004,0,0,1.452632,1.38,1.9098,2.834869,1.806004,0,1.806004,5.901542,98.35884,0.1352279,0.01027529,0.3408032,1.7,3.260873
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5339667,41.03016,31.50742,0.8059554,0.8059554,0,0,0,0.8059554,66.25263,1.110223E-16,0,0.5339667,0.8483741,0.8059554,0,0,0.1037962,4.460272,0,0.3144074,-0.3144074,5.570128,92.83527,0.1352279,0.8865509,0.4271733,0,4.994239
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.008427,54.05525,34.49073,0.1483212,0.1483212,0,0,0,0.1483212,679.8936,0.3991611,0,1.008427,0.1561276,0.1483212,0,0,0.4531378,4.145865,0.4531378,0,0.4531378,6.000012,100,0.1351857,0.1631534,0.8067412,0,5.154292
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.9341478,54.99526,36.7575,0.3441616,0.3441616,0,0,0,0.3441616,271.4271,0.5718725,0,0.9341478,0.3622754,0.3441616,0,0,0,4.553689,0,0,0,6.000012,100,0.1351857,0.3785777,0.7473183,0,5.487837
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.302023,66.34495,38.85203,0.4449642,0.4449642,0,0,0,0.4449642,292.6129,0.8336395,0,1.302023,0.4683834,0.4449642,0,0,0,4.553689,0,0,0,6.000012,100,0.1351857,0.4894606,1.041618,0,5.855712
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.04017,61.22541,40.03709,0,0,0,0,0,0,0,1.04017,0,1.04017,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351857,0,0.8321361,0,5.593859
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.020626,61.12255,40.34713,0.161733,0.161733,0,0,0,0.161733,631.0562,0.8503811,0,1.020626,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1351857,0.1779063,0.8165012,0,5.574316
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.7001551,54.25944,40.65718,0.3464542,0.3464542,0,0,0,0.3464542,202.0917,0.3354664,0,0.7001551,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1351857,0.3810996,0.560124,0,5.253844
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.245504,44.15824,39.69259,0,0,0,0,0,0,0,0.245504,0,0.245504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351857,0,0.1964032,0,4.799193
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,37.3018,37.3018,0.2691491,0.2691491,0,0,0,0.2691491,0,0,5.551115E-17,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1351857,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,35.03503,35.03503,1.053702,1.053702,0,0,0,1.053702,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1351857,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,33.27122,33.27122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1351857,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,31.70033,31.70033,0.4402794,0.4402794,0,0,0,0.4402794,0,0,5.551115E-17,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1351857,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,30.12944,30.12944,0.1050438,0.1050438,0,0,0,0.1050438,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1351857,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,28.85481,28.85481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1351857,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,27.86267,27.86267,0.2076128,0.2076128,0,0,0,0.2076128,0,0,2.775558E-17,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1351857,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,26.83608,26.83608,0.2130988,0.2130988,0,0,0,0.2130988,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1351857,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,25.94728,25.94728,0.2008089,0.2008089,0,0,0,0.2008089,0,0,2.775558E-17,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1351857,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,25.13428,25.13428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1351857,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,24.25926,24.25926,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1351857,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,23.56339,23.56339,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1351857,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,22.9433,22.9433,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1351857,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4886376,30.47141,22.30254,0,0,0,0,0,0,0,0,0,0.4886376,0,0,0,0,3.382442,1.509491,0.4886376,0,0.4886376,3.254708,54.24503,0.1351403,0,0.3909101,0,1.998129
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7838855,37.55426,23.87343,0.06720803,0.06720803,0,0,0,0.06720803,1166.357,0,0,0.7838855,0.0707453,0.06720803,0,0,2.893805,1.949265,0.7131402,0,0.7131402,3.931252,65.52074,0.135074,0.07392883,0.6271085,0,2.73315
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.318625,52.93081,27.53885,0.1654918,0.1654918,0,0,0,0.1654918,796.7921,0,0,1.318625,0.1742018,0.1654918,0,0,2.180664,2.591091,1.144423,0,1.144423,5.016948,83.61562,0.1349677,0.1820409,1.0549,0,3.909716
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.382739,59.06508,31.3145,0.9225399,0.9225399,0,0,0,0.9225399,149.8839,0,0,1.382739,0.9710947,0.9225399,0,0,1.036241,3.621072,0.4116444,0,0.4116444,5.407468,90.12428,0.1349295,1.014794,1.106191,0,5.003811
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.155801,57.20116,34.29782,0,0,0,0,0,0,0,0.5312042,0,1.155801,0,0,0,0,0.6245965,3.991552,0.6245965,0,0.6245965,6.000012,100,0.1348716,0,0.9246406,0,5.147353
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.860522,53.16042,36.56459,0.2464728,0.2464728,0,0,0,0.2464728,349.1347,0.601077,0,0.860522,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1348716,0.27112,0.6884176,0,5.414211
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.9236574,56.92852,38.65911,0.4674146,0.4674146,0,0,0,0.4674146,197.6099,0.4316421,0,0.9236574,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1348716,0.514156,0.7389259,0,5.477346
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.975312,59.51257,39.87862,0.2085551,0.2085551,0,0,0,0.2085551,467.6519,0.7557803,0,0.975312,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1348716,0.2294106,0.7802496,0,5.529001
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.7111207,53.97803,40.18866,1.309026,1.309026,0.425,0,0.172125,1.309026,54.32444,1.110223E-16,0,0.7111207,0.9305531,0.8840255,0,0,0,4.553689,0,0.2194325,-0.2194325,5.76871,96.14497,0.1348716,1.439928,0.5688966,1.7,5.26481
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3255613,46.51034,40.49871,0.1177408,0.1177408,0,0,0,0.1177408,276.5068,0,0,0.3255613,0.1239377,0.1177408,0,0,0.2438138,4.334257,0.2016237,0,0.2016237,5.959987,99.33292,0.134853,0.1295149,0.2604491,0,4.659818
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2599855,44.28065,39.5479,0.4617248,0.4617248,0,0,0,0.4617248,56.30745,0,5.551115E-17,0.2599855,0.4860262,0.4617248,0,0,0.04219017,4.515718,0,0.2260407,-0.2260407,5.721719,95.36179,0.134853,0.5078973,0.2079884,0,4.775703
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,37.15023,37.15023,0.8505524,0.8505524,0,0,0,0.8505524,0,0,0,0,0.8953183,0.8505524,0,0,0.2933465,4.289677,0,0.8953183,-0.8953183,4.777971,79.63268,0.134853,0.9356077,0,0,4.289677
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,34.88346,34.88346,0.5391968,0.5391968,0,0,0,0.5391968,0,0,1.110223E-16,0,0.5675756,0.5391968,0,0,1.288145,3.394359,0,0.5675756,-0.5675756,4.179693,69.66142,0.134853,0.5931165,0,0,3.394359
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,33.1541,33.1541,0.1815578,0.1815578,0,0,0,0.1815578,0,0,2.775558E-17,0,0.1911135,0.1815578,0,0,1.918784,2.826783,0,0.1911135,-0.1911135,3.978242,66.3039,0.134853,0.1997136,0,0,2.826783
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,31.56943,31.56943,0.5104513,0.5104513,0,0,0,0.5104513,0,0,1.110223E-16,0,0.5373171,0.5104513,0,0,2.131133,2.63567,0,0.5373171,-0.5373171,3.41186,56.86422,0.134853,0.5614964,0,0,2.63567
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,30.0192,30.0192,0.1433895,0.1433895,0,0,0,0.1433895,0,0,0,0,0.1509364,0.1433895,0,0,2.728152,2.098353,0,0.1509364,-0.1509364,3.252759,54.21255,0.134853,0.1577285,0,0,2.098353
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,28.73769,28.73769,0.1438001,0.1438001,0,0,0,0.1438001,0,0,0,0,0.1513685,0.1438001,0,0,2.895859,1.947416,0,0.1513685,-0.1513685,3.093203,51.55328,0.134853,0.1581801,0,0,1.947416
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,27.73176,27.73176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.064046,1.796048,0,0,0,3.093203,51.55328,0.134853,0,0,0,1.796048
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,26.70517,26.70517,0.2512172,0.2512172,0,0,0,0.2512172,0,0,0,0,0.2644391,0.2512172,0,0,3.064046,1.796048,0,0.2644391,-0.2644391,2.81446,46.90757,0.134853,0.2763389,0,0,1.796048
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,25.80949,25.80949,0.0253392,0.0253392,0,0,0,0.0253392,0,0,0,0,0.02667284,0.0253392,0,0,3.357867,1.531608,0,0.02667284,-0.02667284,2.786344,46.43897,0.134853,0.02787312,0,0,1.531608
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,24.97581,24.97581,0.01623224,0.01623224,0,0,0,0.01623224,0,0,0,0,0.01708657,0.01623224,0,0,3.387504,1.504936,0,0.01708657,-0.01708657,2.768333,46.13879,0.134853,0.01785547,0,0,1.504936
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,24.10769,24.10769,0.2384305,0.2384305,0,0,0,0.2384305,0,0,2.775558E-17,0,0.2509795,0.2384305,0,0,3.406489,1.487849,0,0.2509795,-0.2509795,2.503778,41.72954,0.134853,0.2622736,0,0,1.487849
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,23.40492,23.40492,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0.025523,0.02424685,0,0,3.685355,1.23687,0,0.025523,-0.025523,2.476874,41.28115,0.134853,0.02667154,0,0,1.23687
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,22.78483,22.78483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.713714,1.211347,0,0,0,2.476874,41.28115,0.134853,0,0,0,1.211347
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2485046,26.22273,22.17163,0.6881628,0.6881628,0,0,0,0.6881628,36.11131,0,0,0.2485046,0.7243819,0.6881628,0,0,3.713714,1.211347,0,0.4758773,-0.4758773,1.975255,32.92085,0.134853,0.7569791,0.1988037,0,1.459851
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2513659,27.87344,23.73563,0.6256572,0.6256572,0,0,0,0.6256572,40.17629,0,0,0.2513659,0.6585866,0.6256572,0,0,4.242466,0.7354693,0,0.4072207,-0.4072207,1.546007,25.76673,0.134853,0.6882229,0.2010927,0,0.9868351
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2994746,32.42532,27.35971,0,0,0,0,0,0,0,0,0,0.2994746,0,0,0,0,4.694934,0.3282486,0.2994746,0,0.2994746,1.830113,30.50183,0.1348252,0,0.2395797,0,0.6277232
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3749269,37.66969,31.12158,0.559836,0.559836,0,0,0,0.559836,66.97083,0,0,0.3749269,0.5893011,0.559836,0,0,4.395459,0.5977758,0,0.2143743,-0.2143743,1.604143,26.73566,0.1348252,0.6158197,0.2999415,0,0.9727026
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8874239,50.97408,34.1049,0.7861103,0.7861103,1.7,0,0.5202,0.7861103,112.888,0,0,0.8874239,0,0,0.9138897,0.8681952,4.633653,0.3834015,1.755619,0,1.755619,3.26967,54.49438,0.1349281,0.8647213,0.7099391,1.7,1.270825
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.9205491,54.25513,36.37167,0.1431888,0.1431888,1.59582,0,0.491759,0.1431888,642.8917,2.220446E-16,0,0.9205491,0,0,1.452632,1.38,2.878034,1.963459,2.300549,0,2.300549,5.452162,90.86919,0.1349588,0.1575077,0.7364393,1.7,2.884008
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.7155458,52.21422,38.50064,1.238119,1.238119,0,0,0,1.238119,57.79296,0,2.220446E-16,0.7155458,1.303284,1.238119,0,0,0.5774845,4.033953,0,0.5877377,-0.5877377,4.832632,80.54371,0.1349588,1.361931,0.5724366,0,4.749499
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.224044,65.4007,39.72704,0.7661894,0.7661894,0,0,0,0.7661894,159.7574,0,0,1.224044,0.8065152,0.7661894,0,0,1.230526,3.446215,0.4175291,0,0.4175291,5.228735,87.14541,0.1349202,0.8428083,0.9792354,0,4.670259
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5472671,50.40112,40.03709,0.551089,0.551089,0,0,0,0.551089,99.30647,0,0,0.5472671,0.5800937,0.551089,0,0,0.8129974,3.821991,0,0.03282662,-0.03282662,5.194133,86.5687,0.1349202,0.6061979,0.4378136,0,4.369258
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4852944,49.4825,40.34713,0.37905,0.37905,0,0,0,0.37905,128.0291,0,0,0.4852944,0.399,0.37905,0,0,0.8494714,3.789165,0.08629439,0,0.08629439,5.275999,87.93314,0.1349122,0.4169551,0.3882355,0,4.274459
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1947397,42.93181,39.417,0.4291644,0.4291644,0,0,0,0.4291644,45.37648,0,5.551115E-17,0.1947397,0.4517519,0.4291644,0,0,0.763177,3.86683,0,0.2570122,-0.2570122,5.005084,83.4179,0.1349122,0.4720808,0.1557918,0,4.061569
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,37.0331,37.0331,1.091264,1.091264,0,0,0,1.091264,0,0,0,0,1.148699,1.091264,0,0,1.048746,3.609817,0,1.148699,-1.148699,3.794249,63.23735,0.1349122,1.20039,0,0,3.609817
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,34.74566,34.74566,0.2836855,0.2836855,0,0,0,0.2836855,0,0,0,0,0.2986163,0.2836855,0,0,2.325078,2.461118,0,0.2986163,-0.2986163,3.47948,57.99121,0.1349122,0.3120541,0,0,2.461118
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,33.02319,33.02319,1.041781,1.041781,0,0,0,1.041781,0,0,0,0,1.096611,1.041781,0,0,2.656874,2.162502,0,1.096611,-1.096611,2.32355,38.72575,0.1349122,1.145959,0,0,2.162502
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,31.4523,31.4523,0.04695565,0.04695565,0,0,0,0.04695565,0,0,6.938894E-18,0,0.049427,0.04695565,0,0,3.875331,1.065891,0,0.049427,-0.049427,2.271449,37.85741,0.1349122,0.05165122,0,0,1.065891
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,29.8814,29.8814,0.06319094,0.06319094,0,0,0,0.06319094,0,0,0,0,0.06651677,0.06319094,0,0,3.93025,1.016464,0,0.06651677,-0.06651677,2.201334,36.68884,0.1349122,0.06951003,0,0,1.016464
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,28.59989,28.59989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.004158,0.949947,0,0,0,2.201334,36.68884,0.1349122,0,0,0,0.949947
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,27.61464,27.61464,0.01254345,0.01254345,0,0,0,0.01254345,0,0,1.734723E-18,0,0.01320363,0.01254345,0,0,4.004158,0.949947,0,0.01320363,-0.01320363,2.187417,36.45687,0.1349122,0.01379779,0,0,0.949947
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,26.58804,26.58804,0.1680789,0.1680789,0,0,0,0.1680789,0,0,0,0,0.1769252,0.1680789,0,0,4.018828,0.9367434,0,0.1769252,-0.1769252,2.000921,33.34862,0.1349122,0.1848868,0,0,0.9367434
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,25.67858,25.67858,0.0638894,0.0638894,0,0,0,0.0638894,0,0,0,0,0.067252,0.0638894,0,0,4.215412,0.7598183,0,0.067252,-0.067252,1.930031,32.16713,0.1349122,0.07027835,0,0,0.7598183
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,24.85868,24.85868,0.1020758,0.1020758,0,0,0,0.1020758,0,0,1.387779E-17,0,0.1074483,0.1020758,0,0,4.290136,0.6925662,0,0.1074483,-0.1074483,1.816771,30.27946,0.1349122,0.1122834,0,0,0.6925662
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,23.99056,23.99056,0.1460242,0.1460242,0,0,0,0.1460242,0,0,2.775558E-17,0,0.1537097,0.1460242,0,0,4.409523,0.585118,0,0.1537097,-0.1537097,1.654747,27.57906,0.1349122,0.1606266,0,0,0.585118
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,23.27401,23.27401,0.1042855,0.1042855,0,0,0,0.1042855,0,0,1.387779E-17,0,0.1097742,0.1042855,0,0,4.580312,0.4314083,0,0.1097742,-0.1097742,1.539035,25.65053,0.1349122,0.114714,0,0,0.4314083
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,22.65392,22.65392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.702283,0.3216342,0,0,0,1.539035,25.65053,0.1349122,0,0,0,0.3216342
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.416416,28.93172,22.03383,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,73.60331,0,0,0.416416,0,0,1.134243,1.077531,4.702283,0.3216342,1.493947,0,1.493947,2.956317,49.27185,0.1350389,0.6223328,0.3331328,1.7,0.7380502
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7761697,37.09166,23.58405,1.853159,1.853159,1.7,0,0.5202,1.853159,41.88361,0,0,0.7761697,0.1612198,0.1531588,0,0,3.208336,1.666186,0.6149499,0,0.6149499,3.53971,58.99504,0.1351032,2.038475,0.6209358,1.7,2.442356
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.251549,51.00364,27.20813,0.7658724,0.7658724,1.7,0,0.5202,0.7658724,163.4148,0,0,1.251549,0,0,0.9341276,0.8874213,2.593386,2.219641,2.13897,0,2.13897,5.568915,92.81506,0.13517,0.8424596,1.001239,1.7,3.47119
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.382507,58.60882,30.94934,0.1108916,0.1108916,0,0,0,0.1108916,1246.719,0.8113629,0,1.382507,0.116728,0.1108916,0,0,0.4544161,4.144714,0.4544161,0,0.4544161,6.000012,100,0.1351281,0.1219808,1.106006,0,5.527222
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.413394,63.0761,33.91198,0.3026158,0.3026158,0,0,0,0.3026158,467.0588,1.094851,0,1.413394,0.3185429,0.3026158,0,0,0,4.553689,0,0,0,6.000012,100,0.1351281,0.3328773,1.130715,0,5.967083
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.32979,63.74709,36.17875,0.3448883,0.3448883,0,0,0,0.3448883,385.5713,0.9667501,0,1.32979,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1351281,0.3793772,1.063832,0,5.88348
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.386713,67.94693,38.3284,0.3677159,0.3677159,0,0,0,0.3677159,377.1154,0.9996437,0,1.386713,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1351281,0.4044875,1.10937,0,5.940402
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.077927,61.55567,39.5479,0,0,0,0,0,0,0,1.077927,0,1.077927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351281,0,0.8623418,0,5.631616
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.9828367,59.68788,39.87862,0.3944811,0.3944811,0,0,0,0.3944811,249.1467,0.5675935,0,0.9828367,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1351281,0.4339292,0.7862694,0,5.536526
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6584253,52.90689,40.23,0,0,0,0,0,0,0,0.6584253,0,0.6584253,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1351281,0,0.5267402,0,5.212114
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2084977,43.02385,39.25853,0.1841759,0.1841759,0,0,0,0.1841759,113.2057,0.0146283,0,0.2084977,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1351281,0.2025935,0.1667981,0,4.762187
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,36.87463,36.87463,0.4163458,0.4163458,0,0,0,0.4163458,0,0,5.551115E-17,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1351281,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,34.60786,34.60786,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1351281,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,32.88539,32.88539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1351281,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,31.29383,31.29383,0.962183,0.962183,0,0,0,0.962183,0,0,1.110223E-16,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1351281,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,29.74361,29.74361,0.09854489,0.09854489,0,0,0,0.09854489,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1351281,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,28.46898,28.46898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1351281,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,27.47684,27.47684,0.207075,0.207075,0,0,0,0.207075,0,0,2.775558E-17,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1351281,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,26.45024,26.45024,0.2583606,0.2583606,0,0,0,0.2583606,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1351281,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,25.54078,25.54078,0.02964911,0.02964911,0,0,0,0.02964911,0,0,3.469447E-18,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1351281,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,24.72778,24.72778,0.02237881,0.02237881,0,0,0,0.02237881,0,0,3.469447E-18,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1351281,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,23.83209,23.83209,0.050465,0.050465,0,0,0,0.050465,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1351281,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,23.11555,23.11555,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1351281,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,22.49545,22.49545,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1351281,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2579977,26.07764,21.87537,0.940554,0.940554,0,0,0,0.940554,27.43039,0,1.110223E-16,0.2579977,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7320592,-0.7320592,2.814485,46.90799,0.1351281,1.034609,0.2063981,0,2.521689
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3612541,29.4274,23.42559,0.7000275,0.7000275,0,0,0,0.7000275,51.60571,0,0,0.3612541,0.736871,0.7000275,0,0,3.357841,1.531633,0,0.3756169,-0.3756169,2.41855,40.30908,0.1351281,0.7700302,0.2890033,0,1.892887
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5990826,37.47973,27.029,0.5295702,0.5295702,0,0,0,0.5295702,113.1262,0,0,0.5990826,0.5574424,0.5295702,0,0,3.775192,1.156016,0.04164027,0,0.04164027,2.458053,40.96747,0.1351242,0.5825273,0.4792661,0,1.755098
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.150616,52.902,30.74953,0.9025474,0.9025474,0,0,0,0.9025474,127.4853,0,0,1.150616,0.9500498,0.9025474,0,0,3.733552,1.193492,0.2005658,0,0.2005658,2.648327,44.13869,0.1351057,0.9928021,0.9204925,0,2.344107
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.27094,59.26001,33.71907,0.2396801,0.2396801,0,0,0,0.2396801,530.2654,0,0,1.27094,0.2522948,0.2396801,0,0,3.532987,1.374001,1.018646,0,1.018646,3.614699,60.24486,0.1350119,0.2636481,1.016752,0,2.644942
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.19275,60.11779,36.00651,0.05399345,0.05399345,0,0,0,0.05399345,2209.065,0,0,1.19275,0.05683521,0.05399345,0,0,2.514341,2.290782,1.135915,0,1.135915,4.692323,78.20522,0.1349074,0.0593928,0.9542004,0,3.483533
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.352288,66.77806,38.13548,0.6537673,0.6537673,0,0,0,0.6537673,206.8455,0,0,1.352288,0.6881762,0.6537673,0,0,1.378426,3.313106,0.6641122,0,0.6641122,5.322355,88.70573,0.1348464,0.719144,1.081831,0,4.665394
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.167997,63.55764,39.37566,0.05860678,0.05860678,0,0,0,0.05860678,1992.938,0.3919922,0,1.167997,0.06169135,0.05860678,0,0,0.7143135,3.910807,0.7143135,0,0.7143135,6.000012,100,0.1347809,0.06446746,0.9343976,0,5.078804
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6867359,52.95305,39.72704,0.2374514,0.2374514,0,0,0,0.2374514,289.2111,0.4367871,0,0.6867359,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1347809,0.2611966,0.5493888,0,5.240425
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.519134,49.86859,40.07154,0,0,0,0,0,0,0,0.519134,0,0.519134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1347809,0,0.4153072,0,5.072823
