Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2293656,43.26936,39.12074,0.5193548,0.5193548,0,0,0,0.5193548,44.16358,0,0,0.2293656,0.5466892,0.5193548,0,0,0,4.553689,0,0.3173236,-0.3173236,5.665524,94.4252,0.1347809,0.5712903,0.1834925,0,4.783054
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,36.73684,36.73684,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3525818,4.236365,0,0,0,5.665524,94.4252,0.1347809,0,0,0,4.236365
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,34.47007,34.47007,1.144301,1.144301,0,0,0,1.144301,0,0,2.220446E-16,0,1.204528,1.144301,0,0,0.3525818,4.236365,0,1.204528,-1.204528,4.39584,73.26385,0.1347809,1.258731,0,0,4.236365
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,32.72692,32.72692,0.962406,0.962406,0,0,0,0.962406,0,0,1.110223E-16,0,1.013059,0.962406,0,0,1.690946,3.031838,0,1.013059,-1.013059,3.327982,55.46626,0.1347809,1.058647,0,0,3.031838
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,31.15603,31.15603,0.8175129,0.8175129,0,0,0,0.8175129,0,0,1.110223E-16,0,0.8605399,0.8175129,0,0,2.816567,2.018779,0,0.8605399,-0.8605399,2.420893,40.34814,0.1347809,0.8992642,0,0,2.018779
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,29.60581,29.60581,0.1224656,0.1224656,0,0,0,0.1224656,0,0,1.387779E-17,0,0.1289112,0.1224656,0,0,3.772722,1.158239,0,0.1289112,-0.1289112,2.285009,38.0834,0.1347809,0.1347122,0,0,1.158239
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,28.33118,28.33118,0.04636614,0.04636614,0,0,0,0.04636614,0,0,6.938894E-18,0,0.04880646,0.04636614,0,0,3.915957,1.029328,0,0.04880646,-0.04880646,2.233562,37.22597,0.1347809,0.05100276,0,0,1.029328
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,27.32526,27.32526,0.190844,0.190844,0,0,0,0.190844,0,0,2.775558E-17,0,0.2008885,0.190844,0,0,3.970186,0.9805211,0,0.2008885,-0.2008885,2.021807,33.69672,0.1347809,0.2099285,0,0,0.9805211
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,26.29867,26.29867,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.193396,0.7796326,0,0,0,2.021807,33.69672,0.1347809,0,0,0,0.7796326
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,25.40298,25.40298,0.1199906,0.1199906,0,0,0,0.1199906,0,0,0,0,0.1263059,0.1199906,0,0,4.193396,0.7796326,0,0.1263059,-0.1263059,1.888669,31.47776,0.1347809,0.1319897,0,0,0.7796326
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,24.58998,24.58998,0.2686368,0.2686368,0,0,0,0.2686368,0,0,0,0,0.2827756,0.2686368,0,0,4.333736,0.6533267,0,0.2827756,-0.2827756,1.590598,26.50991,0.1347809,0.2955005,0,0,0.6533267
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,23.70118,23.70118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.647931,0.3705512,0,0,0,1.590598,26.50991,0.1347809,0,0,0,0.3705512
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,22.98464,22.98464,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0.06507156,0.06181798,0,0,4.647931,0.3705512,0,0.06507156,-0.06507156,1.522006,25.36672,0.1347809,0.06799978,0,0,0.3705512
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,22.36455,22.36455,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0.1811924,0.1721328,0,0,4.720232,0.3054796,0,0.1811924,-0.1811924,1.331013,22.1835,0.1347809,0.189346,0,0,0.3054796
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07859693,23.00188,21.74446,0,0,0,0,0,0,0,0,0,0.07859693,0,0,0,0,4.921557,0.1242872,0.07859693,0,0.07859693,1.405576,23.42622,0.1347737,0,0.06287754,0,0.2028842
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4044038,30.01633,23.27401,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,89.36696,0,0,0.4044038,0,0,1.24748,1.185106,4.84296,0.1950245,1.589509,0,1.589509,2.913517,48.55852,0.134891,0.4977725,0.323523,1.7,0.5994282
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6494524,38.23947,26.85675,0.8282813,0.8282813,1.7,0,0.5202,0.8282813,78.40964,0,0,0.6494524,0,0,0.8717186,0.8281327,3.253451,1.625583,1.477585,0,1.477585,4.315278,71.92115,0.1350182,0.9111095,0.5195619,1.7,2.275035
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5731305,40.76056,30.55661,0,0,1.266037,0,0.4017282,0,0,0,0,0.5731305,0,0,1.266037,1.202736,1.775866,2.95541,1.775866,0,1.775866,6.000012,100,0.1350286,0,0.4585044,1.7,3.52854
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7634731,47.7359,33.52615,0.1230121,0.1230121,0,0,0,0.1230121,620.6488,0.6339867,0,0.7634731,0.1294864,0.1230121,0,0,0,4.553689,0,0,0,6.000012,100,0.1350286,0.1353133,0.6107785,0,5.317162
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6535891,47.99143,35.8067,0,0,0,0,0,0,0,0.6535891,0,0.6535891,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1350286,0,0.5228713,0,5.207278
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6444534,50.14751,37.96323,0,0,0,0,0,0,0,0.6444534,0,0.6444534,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1350286,0,0.5155627,0,5.198143
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3550737,45.72711,39.20341,1.063329,1.063329,0,0,0,1.063329,33.39266,0,0,0.3550737,1.119293,1.063329,0,0,0,4.553689,0,0.7642195,-0.7642195,5.194454,86.57406,0.1350286,1.169661,0.284059,0,4.908762
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.6160851,51.28298,39.5479,0.4011118,0.4011118,0,0,0,0.4011118,153.5944,0,0,0.6160851,0.4222229,0.4011118,0,0,0.8491328,3.789469,0.1938622,0,0.1938622,5.378368,89.63928,0.1350109,0.4412229,0.492868,0,4.405554
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4193908,47.72511,39.91996,0.4183667,0.4183667,0,0,0,0.4183667,100.2448,0,0,0.4193908,0.440386,0.4183667,0,0,0.6552706,3.963945,0,0.02099519,-0.02099519,5.356237,89.27043,0.1350109,0.4602034,0.3355127,0,4.383336
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1222439,41.1509,38.96915,0.7349395,0.7349395,0,0,0,0.7349395,16.63319,0,1.110223E-16,0.1222439,0.7736205,0.7349395,0,0,0.6785986,3.94295,0,0.6513766,-0.6513766,4.669626,77.82693,0.1350109,0.8084335,0.09779514,0,4.065194
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,36.58526,36.58526,0.1939665,0.1939665,0,0,0,0.1939665,0,0,0,0,0.2041753,0.1939665,0,0,1.40235,3.291574,0,0.2041753,-0.2041753,4.454406,74.23995,0.1350109,0.2133632,0,0,3.291574
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,34.31849,34.31849,0.1711909,0.1711909,0,0,0,0.1711909,0,0,2.775558E-17,0,0.1802009,0.1711909,0,0,1.629212,3.087398,0,0.1802009,-0.1802009,4.264457,71.07415,0.1350109,0.18831,0,0,3.087398
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,32.59602,32.59602,0.3324916,0.3324916,0,0,0,0.3324916,0,0,0,0,0.3499911,0.3324916,0,0,1.829435,2.907197,0,0.3499911,-0.3499911,3.895534,64.92545,0.1350109,0.3657407,0,0,2.907197
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,31.02513,31.02513,0.973062,0.973062,0,0,0,0.973062,0,0,1.110223E-16,0,1.024276,0.973062,0,0,2.218314,2.557206,0,1.024276,-1.024276,2.815853,46.93079,0.1350109,1.070368,0,0,2.557206
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,29.45423,29.45423,0.1503262,0.1503262,0,0,0,0.1503262,0,0,2.775558E-17,0,0.1582381,0.1503262,0,0,3.356398,1.53293,0,0.1582381,-0.1582381,2.649055,44.15083,0.1350109,0.1653588,0,0,1.53293
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,28.17272,28.17272,0.03069989,0.03069989,0,0,0,0.03069989,0,0,6.938894E-18,0,0.03231568,0.03069989,0,0,3.532218,1.374692,0,0.03231568,-0.03231568,2.614992,43.58311,0.1350109,0.03376988,0,0,1.374692
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,27.18746,27.18746,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.568125,1.342377,0,0,0,2.614992,43.58311,0.1350109,0,0,0,1.342377
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,26.16087,26.16087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.568125,1.342377,0,0,0,2.614992,43.58311,0.1350109,0,0,0,1.342377
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,25.25141,25.25141,0.0002368941,0.0002368941,0,0,0,0.0002368941,0,0,2.710505E-20,0,0.0002493623,0.0002368941,0,0,3.568125,1.342377,0,0.0002493623,-0.0002493623,2.614729,43.57872,0.1350109,0.0002605836,0,0,1.342377
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,24.4384,24.4384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.568402,1.342127,0,0,0,2.614729,43.57872,0.1350109,0,0,0,1.342127
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,23.54272,23.54272,0.2198026,0.2198026,0,0,0,0.2198026,0,0,2.775558E-17,0,0.2313711,0.2198026,0,0,3.568402,1.342127,0,0.2313711,-0.2313711,2.370842,39.51396,0.1350109,0.2417828,0,0,1.342127
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,22.82617,22.82617,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0.0785233,0.07459714,0,0,3.825481,1.110756,0,0.0785233,-0.0785233,2.288071,38.13445,0.1350109,0.08205685,0,0,1.110756
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,22.22675,22.22675,0.07056963,0.07056963,0,0,0,0.07056963,0,0,1.387779E-17,0,0.07428382,0.07056963,0,0,3.912729,1.032233,0,0.07428382,-0.07428382,2.209769,36.82941,0.1350109,0.07762659,0,0,1.032233
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04505296,22.30386,21.58599,0.5322549,0.5322549,0,0,0,0.5322549,8.464544,0,0,0.04505296,0.5602683,0.5322549,0,0,3.995267,0.957949,0,0.5152154,-0.5152154,1.666685,27.77802,0.1350109,0.5854805,0.03604237,0,1.003002
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2606658,27.39431,23.11555,0.8735815,0.8735815,0.425,0,0.172125,0.8735815,29.83875,5.551115E-17,0,0.2606658,0.472191,0.4485815,0,0,4.567728,0.4427336,0,0.2115252,-0.2115252,1.443717,24.06191,0.1350109,0.9609396,0.2085326,1.7,0.7033994
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1598143,29.33822,26.6845,0.6514379,0.6514379,1.7,0,0.5202,0.6514379,24.53255,0,0,0.1598143,0,0,1.048562,0.996134,4.802756,0.2312084,1.155948,0,1.155948,2.540346,42.33902,0.1351519,0.7165817,0.1278515,1.7,0.3910227
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7201032,43.42173,30.38437,0.5018157,0.5018157,1.7,0,0.5202,0.5018157,143.4996,0,0,0.7201032,0,0,1.198184,1.138275,3.646808,1.271562,1.858378,0,1.858378,4.303359,71.7225,0.1352437,0.5519972,0.5760826,1.7,1.991665
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.026766,53.13138,33.33323,0,0,0.8017516,0,0.2749782,0,0,0,0,1.026766,0,0,0.8017516,0.761664,1.788429,2.944102,1.788429,0,1.788429,6.000012,100,0.1351574,0,0.8214124,1.7,3.970868
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5792002,46.29411,35.61378,0.6352038,0.6352038,0,0,0,0.6352038,91.18336,0,0,0.5792002,0.6686356,0.6352038,0,0,0,4.553689,0,0.08943544,-0.08943544,5.905739,98.42878,0.1351574,0.6987242,0.4633602,0,5.132889
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4725626,46.49556,37.77032,0.6812938,0.6812938,0,0,0,0.6812938,69.36253,0,1.110223E-16,0.4725626,0.7171513,0.6812938,0,0,0.09937271,4.464253,0,0.2445888,-0.2445888,5.64792,94.13181,0.1351574,0.7494232,0.3780501,0,4.936816
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.22933,43.16964,39.02428,0.4530513,0.4530513,0,0,0,0.4530513,50.61898,0,5.551115E-17,0.22933,0.4768961,0.4530513,0,0,0.371138,4.219665,0,0.2475661,-0.2475661,5.386962,89.78252,0.1351574,0.4983565,0.183464,0,4.448995
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3747482,46.28555,39.37566,0.7830784,0.7830784,0,0,0,0.7830784,47.85577,0,0,0.3747482,0.8242931,0.7830784,0,0,0.6462115,3.972099,0,0.4495449,-0.4495449,4.9131,81.88483,0.1351574,0.8613863,0.2997986,0,4.346847
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5116952,49.3879,39.76149,0,0,0,0,0,0,0,0,0,0.5116952,0,0,0,0,1.145706,3.522554,0.5116952,0,0.5116952,5.398537,89.97543,0.1351107,0,0.4093561,0,4.034249
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2782524,43.86251,38.81069,0.2387668,0.2387668,0,0,0,0.2387668,116.5373,0,0,0.2782524,0.2513334,0.2387668,0,0,0.6340106,3.983079,0.02691893,0,0.02691893,5.424074,90.40105,0.1351082,0.2626435,0.2226019,0,4.261332
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,36.43368,36.43368,0.4972408,0.4972408,0,0,0,0.4972408,0,0,0,0,0.5234113,0.4972408,0,0,0.6070917,4.007307,0,0.5234113,-0.5234113,4.87235,81.20567,0.1351082,0.5469648,0,0,4.007307
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,34.16002,34.16002,0.6493273,0.6493273,0,0,0,0.6493273,0,0,1.110223E-16,0,0.6835024,0.6493273,0,0,1.18866,3.483895,0,0.6835024,-0.6835024,4.151875,69.19778,0.1351082,0.71426,0,0,3.483895
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,32.43755,32.43755,0.8035326,0.8035326,0,0,0,0.8035326,0,0,1.110223E-16,0,0.8458238,0.8035326,0,0,1.948107,2.800393,0,0.8458238,-0.8458238,3.260299,54.33821,0.1351082,0.8838859,0,0,2.800393
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,30.86666,30.86666,0.5211596,0.5211596,0,0,0,0.5211596,0,0,0,0,0.5485891,0.5211596,0,0,2.887911,1.954569,0,0.5485891,-0.5485891,2.682035,44.7005,0.1351082,0.5732756,0,0,1.954569
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,29.31643,29.31643,0.1975534,0.1975534,0,0,0,0.1975534,0,0,0,0,0.207951,0.1975534,0,0,3.497455,1.40598,0,0.207951,-0.207951,2.462836,41.04718,0.1351082,0.2173088,0,0,1.40598
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,28.04181,28.04181,0.1768904,0.1768904,0,0,0,0.1768904,0,0,0,0,0.1862004,0.1768904,0,0,3.728511,1.198029,0,0.1862004,-0.1862004,2.266563,37.77598,0.1351082,0.1945794,0,0,1.198029
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,27.04967,27.04967,0.02759734,0.02759734,0,0,0,0.02759734,0,0,0,0,0.02904984,0.02759734,0,0,3.9354,1.011828,0,0.02904984,-0.02904984,2.235942,37.26562,0.1351082,0.03035708,0,0,1.011828
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,26.0024,26.0024,0.2148413,0.2148413,0,0,0,0.2148413,0,0,2.775558E-17,0,0.2261487,0.2148413,0,0,3.967678,0.9827786,0,0.2261487,-0.2261487,1.99756,33.29261,0.1351082,0.2363254,0,0,0.9827786
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,25.11361,25.11361,0.08006998,0.08006998,0,0,0,0.08006998,0,0,1.387779E-17,0,0.08428419,0.08006998,0,0,4.218955,0.7566299,0,0.08428419,-0.08428419,1.908717,31.81189,0.1351082,0.08807698,0,0,0.7566299
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,24.27993,24.27993,0.1218746,0.1218746,0,0,0,0.1218746,0,0,1.387779E-17,0,0.1282891,0.1218746,0,0,4.312603,0.6723457,0,0.1282891,-0.1282891,1.773488,29.55808,0.1351082,0.1340621,0,0,0.6723457
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,23.40492,23.40492,0.0503929,0.0503929,0,0,0,0.0503929,0,0,0,0,0.05304516,0.0503929,0,0,4.455147,0.5440566,0,0.05304516,-0.05304516,1.717574,28.62617,0.1351082,0.05543219,0,0,0.5440566
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,22.70904,22.70904,0.01159072,0.01159072,0,0,0,0.01159072,0,0,1.734723E-18,0,0.01220075,0.01159072,0,0,4.514086,0.4910114,0,0.01220075,-0.01220075,1.704713,28.41183,0.1351082,0.01274979,0,0,0.4910114
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,22.08895,22.08895,0.1886519,0.1886519,0,0,0,0.1886519,0,0,2.775558E-17,0,0.1985809,0.1886519,0,0,4.527643,0.4788107,0,0.1985809,-0.1985809,1.495391,24.92313,0.1351082,0.207517,0,0,0.4788107
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3159107,26.60988,21.44819,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,56.38295,-2.220446E-16,0,0.3159107,0,0,1.139705,1.08272,4.748288,0.2802298,1.398631,0,1.398631,2.822248,47.03737,0.1352417,0.6163242,0.2527286,1.7,0.5961405
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7305132,35.58032,22.98464,0.9226214,0.9226214,1.7,0,0.5202,0.9226214,79.178,0,0,0.7305132,0,0,0.7773786,0.7385097,3.349657,1.538997,1.469023,0,1.469023,4.215886,70.26462,0.1353686,1.014884,0.5844105,1.7,2.269511
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.9183315,43.09751,26.50537,1.424378,1.424378,1.7,0,0.5202,1.424378,64.47247,0,0,0.9183315,0,0,0.2756222,0.2618411,1.880634,2.861118,1.180173,0,1.180173,5.335495,88.92474,0.1354956,1.566816,0.7346652,1.7,3.779449
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.391563,57.8974,30.19145,0.2741463,0.2741463,0,0,0,0.2741463,507.5988,0.4025265,0,1.391563,0.288575,0.2741463,0,0,0.7004619,3.923273,0.7004619,0,0.7004619,6.000012,100,0.1354317,0.3015609,1.113251,0,5.314837
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.478305,63.78987,33.13343,0.1473701,0.1473701,0,0,0,0.1473701,1003.124,1.323178,0,1.478305,0.1551265,0.1473701,0,0,0,4.553689,0,0,0,6.000012,100,0.1354317,0.1621071,1.182644,0,6.031994
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.461575,66.26534,35.42087,0,0,0,0,0,0,0,1.461575,0,1.461575,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1354317,0,1.16926,0,6.015264
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.420869,67.9371,37.59118,0.5103534,0.5103534,0,0,0,0.5103534,278.4089,0.8836553,0,1.420869,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1354317,0.5613887,1.136696,0,5.974558
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.35277,67.69296,38.85203,0.452182,0.452182,0,0,0,0.452182,299.165,0.8767892,0,1.35277,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1354317,0.4974002,1.082216,0,5.906459
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9711799,58.66119,39.22408,0.546883,0.546883,0,0,0,0.546883,177.5846,0.3955136,0,0.9711799,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1354317,0.6015713,0.7769439,0,5.524869
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6534346,52.10327,39.58924,0.2880857,0.2880857,0,0,0,0.2880857,226.8196,0.3501866,0,0.6534346,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1354317,0.3168942,0.5227477,0,5.207124
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2879284,43.90882,38.67978,1.210272,1.210272,0,0,0,1.210272,23.79039,0,2.220446E-16,0.2879284,1.27397,1.210272,0,0,0,4.553689,0,0.9860418,-0.9860418,4.960633,82.67705,0.1354317,1.331299,0.2303427,0,4.841617
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,36.29588,36.29588,0.9787463,0.9787463,0,0,0,0.9787463,0,0,2.220446E-16,0,1.030259,0.9787463,0,0,1.095602,3.567647,0,1.030259,-1.030259,3.874644,64.57727,0.1354317,1.076621,0,0,3.567647
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,34.02911,34.02911,0.3797064,0.3797064,0,0,0,0.3797064,0,0,5.551115E-17,0,0.3996909,0.3797064,0,0,2.240335,2.537388,0,0.3996909,-0.3996909,3.453333,57.55543,0.1354317,0.417677,0,0,2.537388
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,32.29976,32.29976,0.9160314,0.9160314,0,0,0,0.9160314,0,0,1.110223E-16,0,0.9642435,0.9160314,0,0,2.684436,2.137697,0,0.9642435,-0.9642435,2.436931,40.61543,0.1354317,1.007635,0,0,2.137697
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,30.74953,30.74953,1.265709,1.265709,0.425,0,0.172125,1.265709,0,0,2.220446E-16,0,0.8849565,0.8407087,0,0,3.755817,1.173453,0,0.8849565,-0.8849565,1.504105,25.06836,0.1354317,1.39228,0,1.7,1.173453
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,29.19931,29.19931,0.2321653,0.2321653,1.684797,0,0.5160496,0.2321653,0,0,0,0,0,0,1.452632,1.38,4.739102,0.2884969,1.38,0,1.38,2.813288,46.88803,0.1355631,0.2553818,0,1.7,0.2884969
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,27.90401,27.90401,0.104494,0.104494,1.557126,0,0.4811953,0.104494,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.359102,1.530497,1.38,0,1.38,4.122471,68.70771,0.1356682,0.1149435,0,1.7,1.530497
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,26.89809,26.89809,0.2000641,0.2000641,1.652696,0,0.5072859,0.2000641,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.979102,2.772497,1.38,0,1.38,5.431653,90.52738,0.1357926,0.2200705,0,1.7,2.772497
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,25.87149,25.87149,0.1896808,0.1896808,0,0,0,0.1896808,0,0,2.775558E-17,0,0.199664,0.1896808,0,0,0.5991023,4.014497,0,0.199664,-0.199664,5.221189,87.01965,0.1357926,0.2086489,0,0,4.014497
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,24.97581,24.97581,0.1581573,0.1581573,0,0,0,0.1581573,0,0,0,0,0.1664813,0.1581573,0,0,0.8209512,3.814833,0,0.1664813,-0.1664813,5.045702,84.09487,0.1357926,0.173973,0,0,3.814833
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,24.14214,24.14214,0.1350297,0.1350297,0,0,0,0.1350297,0,0,0,0,0.1421366,0.1350297,0,0,1.00593,3.648351,0,0.1421366,-0.1421366,4.895877,81.59779,0.1357926,0.1485327,0,0,3.648351
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,23.27401,23.27401,0.245543,0.245543,0,0,0,0.245543,0,0,0,0,0.2584663,0.245543,0,0,1.16386,3.506215,0,0.2584663,-0.2584663,4.62343,77.05701,0.1357926,0.2700973,0,0,3.506215
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,22.59191,22.59191,0.2397076,0.2397076,0,0,0,0.2397076,0,0,0,0,0.2523238,0.2397076,0,0,1.451045,3.247749,0,0.2523238,-0.2523238,4.357458,72.62415,0.1357926,0.2636784,0,0,3.247749
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,21.97182,21.97182,0.1697289,0.1697289,0,0,0,0.1697289,0,0,2.775558E-17,0,0.178662,0.1697289,0,0,1.731405,2.995425,0,0.178662,-0.178662,4.169131,69.48538,0.1357926,0.1867017,0,0,2.995425
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4761238,29.23934,21.33796,0.8404539,0.8404539,0,0,0,0.8404539,56.65079,0,1.110223E-16,0.4761238,0.8846884,0.8404539,0,0,1.929918,2.816763,0,0.4085646,-0.4085646,3.738466,62.30765,0.1357926,0.9244993,0.380899,0,3.292887
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8350356,37.42986,22.86751,0.4180189,0.4180189,0,0,0,0.4180189,199.7602,0,0,0.8350356,0.4400199,0.4180189,0,0,2.383878,2.408198,0.3950157,0,0.3950157,4.113211,68.55338,0.1357565,0.4598208,0.6680284,0,3.243234
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.050625,45.67037,26.37446,1.618782,1.618782,0.425,0,0.172125,1.618782,64.90217,2.220446E-16,0,1.050625,1.256613,1.193782,0,0,1.988863,2.763712,0,0.2059882,-0.2059882,3.89608,64.93455,0.1357565,1.780661,0.8404998,1.7,3.814337
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.263502,54.62616,30.0192,1.029081,1.029081,1.7,0,0.5202,1.029081,122.7797,0,0,1.263502,0,0,0.6709195,0.6373734,2.217739,2.557724,1.900876,0,1.900876,5.699409,94.98997,0.1358429,1.131989,1.010802,1.7,3.821226
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.472732,63.39746,32.94051,0.8890455,0.8890455,0,0,0,0.8890455,165.6532,0.2200321,0,1.472732,0.9358374,0.8890455,0,0,0.3168629,4.268512,0.3168629,0,0.3168629,6.000012,100,0.135814,0.97795,1.178186,0,5.741245
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.25147,60.63778,35.24862,0.4893021,0.4893021,0,0,0,0.4893021,255.7664,0.7364154,0,1.25147,0.5150548,0.4893021,0,0,0,4.553689,0,0,0,6.000012,100,0.135814,0.5382323,1.001176,0,5.805159
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.437537,68.17289,37.41893,0,0,0,0,0,0,0,1.437537,0,1.437537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.135814,0,1.150029,0,5.991226
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.242526,64.59271,38.67978,0.4738026,0.4738026,0,0,0,0.4738026,262.2456,0.7437869,0,1.242526,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.135814,0.5211829,0.9940212,0,5.796216
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9682409,58.4108,39.06561,1.14717,1.14717,0,0,0,1.14717,84.40257,0,0,0.9682409,1.207547,1.14717,0,0,0,4.553689,0,0.2393064,-0.2393064,5.747761,95.79582,0.135814,1.261887,0.7745927,0,5.52193
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3937869,46.73333,39.45145,0,0,0,0,0,0,0,0.127891,0,0.3937869,0,0,0,0,0.265896,4.314383,0.265896,0,0.265896,6.000012,100,0.1357898,0,0.3150295,0,4.708169
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1818659,41.80111,38.54198,0.4681834,0.4681834,0,0,0,0.4681834,38.845,5.551115E-17,0,0.1818659,0.4928247,0.4681834,0,0,0,4.553689,0,0.3109588,-0.3109588,5.672233,94.53702,0.1357898,0.5150018,0.1454927,0,4.735555
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,36.15808,36.15808,0.01527963,0.01527963,0,0,0,0.01527963,0,0,1.734723E-18,0,0.01608382,0.01527963,0,0,0.3455098,4.24273,0,0.01608382,-0.01608382,5.655279,94.25446,0.1357898,0.0168076,0,0,4.24273
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,33.91198,33.91198,0.5404077,0.5404077,0,0,0,0.5404077,0,0,1.110223E-16,0,0.5688502,0.5404077,0,0,0.3633807,4.226646,0,0.5688502,-0.5688502,5.055658,84.2608,0.1357898,0.5944485,0,0,4.226646
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,32.18951,32.18951,1.338422,1.338422,0.425,0,0.172125,1.338422,0,0,0,0,0.9614964,0.9134216,0,0,0.9954365,3.657796,0,0.9614964,-0.9614964,4.042152,67.36906,0.1357898,1.472264,0,1.7,3.657796
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,30.63929,30.63929,0.2013,0.2013,1.653932,0,0.5076233,0.2013,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.063766,2.6963,1.38,0,1.38,5.351335,89.18874,0.135914,0.22143,0,1.7,2.6963
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,29.08907,29.08907,0.04357944,0.04357944,0,0,0,0.04357944,0,0,6.938894E-18,0,0.0458731,0.04357944,0,0,0.6837659,3.9383,0,0.0458731,-0.0458731,5.30298,88.38283,0.135914,0.04793739,0,0,3.9383
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,27.78688,27.78688,0.148737,0.148737,0,0,0,0.148737,0,0,0,0,0.1565653,0.148737,0,0,0.734736,3.892426,0,0.1565653,-0.1565653,5.137946,85.63226,0.135914,0.1636107,0,0,3.892426
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,26.78096,26.78096,0.07134154,0.07134154,0,0,0,0.07134154,0,0,1.387779E-17,0,0.07509635,0.07134154,0,0,0.9086974,3.735861,0,0.07509635,-0.07509635,5.058787,84.31296,0.135914,0.07847569,0,0,3.735861
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,25.75437,25.75437,0.07590172,0.07590172,0,0,0,0.07590172,0,0,1.387779E-17,0,0.07989655,0.07590172,0,0,0.9921378,3.660765,0,0.07989655,-0.07989655,4.974569,82.90932,0.135914,0.08349188,0,0,3.660765
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,24.8449,24.8449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.080912,3.580868,0,0,0,4.974569,82.90932,0.135914,0,0,0,3.580868
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,24.01123,24.01123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.080912,3.580868,0,0,0,4.974569,82.90932,0.135914,0,0,0,3.580868
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,23.13621,23.13621,0.07002442,0.07002442,0,0,0,0.07002442,0,0,1.387779E-17,0,0.07370991,0.07002442,0,0,1.080912,3.580868,0,0.07370991,-0.07370991,4.896872,81.61437,0.135914,0.07702686,0,0,3.580868
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,22.48167,22.48167,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0.02222851,0.02111708,0,0,1.162812,3.507159,0,0.02222851,-0.02222851,4.873441,81.22385,0.135914,0.02322879,0,0,3.507159
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,21.8547,21.8547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.18751,3.48493,0,0,0,4.873441,81.22385,0.135914,0,0,0,3.48493
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4554358,28.73562,21.20016,0,0,0,0,0,0,0,0,0,0.4554358,0,0,0,0,1.18751,3.48493,0.4554358,0,0.4554358,5.305505,88.42491,0.1358725,0,0.3643486,0,3.940366
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8494347,37.55458,22.72971,0.2629285,0.2629285,0,0,0,0.2629285,323.0668,0,0,0.8494347,0.2767669,0.2629285,0,0,0.7320743,3.894822,0.5726678,0,0.5726678,5.848786,97.47957,0.1358204,0.2892214,0.6795477,0,4.744257
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.191789,48.50898,26.21599,0.8015817,0.8015817,0,0,0,0.8015817,148.6797,0.1886126,0,1.191789,0.8437701,0.8015817,0,0,0.1594064,4.410223,0.1594064,0,0.1594064,6.000012,100,0.1358059,0.8817398,0.9534313,0,5.602012
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.286232,54.91803,29.8194,0.3059453,0.3059453,0,0,0,0.3059453,420.4123,0.9641838,0,1.286232,0.3220477,0.3059453,0,0,0,4.553689,0,0,0,6.000012,100,0.1358059,0.3365398,1.028985,0,5.839921
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.36722,60.42334,32.72692,0,0,0,0,0,0,0,1.36722,0,1.36722,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358059,0,1.093776,0,5.920909
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.501955,66.89489,35.0557,0.0576097,0.0576097,0,0,0,0.0576097,2607.122,1.441313,0,1.501955,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1358059,0.06337067,1.201564,0,6.055644
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.330025,65.05427,37.22602,0.5176718,0.5176718,0,0,0,0.5176718,256.9244,0.7851076,0,1.330025,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1358059,0.569439,1.06402,0,5.883714
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9950696,58.37732,38.50064,0,0,0,0,0,0,0,0.9950696,0,0.9950696,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358059,0,0.7960556,0,5.548759
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.9869876,58.64462,38.89337,0.6352937,0.6352937,0,0,0,0.6352937,155.3593,0.3182574,0,0.9869876,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1358059,0.6988231,0.7895901,0,5.540677
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.7184611,53.15549,39.29987,0.8228456,0.8228456,0,0,0,0.8228456,87.3142,0,1.110223E-16,0.7184611,0.8661533,0.8228456,0,0,0,4.553689,0,0.1476922,-0.1476922,5.844331,97.40532,0.1358059,0.9051301,0.5747688,0,5.27215
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2945627,43.73399,38.3904,0.3023754,0.3023754,0,0,0,0.3023754,97.41621,0,0,0.2945627,0.3182899,0.3023754,0,0,0.1641024,4.405997,0,0.02372724,-0.02372724,5.81932,96.98847,0.1358059,0.332613,0.2356502,0,4.70056
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,36.02029,36.02029,0.6811393,0.6811393,0,0,0,0.6811393,0,0,0,0,0.7169887,0.6811393,0,0,0.190466,4.382269,0,0.7169887,-0.7169887,5.063548,84.39229,0.1358059,0.7492532,0,0,4.382269
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,33.77419,33.77419,0.7139378,0.7139378,0,0,0,0.7139378,0,0,1.110223E-16,0,0.7515134,0.7139378,0,0,0.9871202,3.665281,0,0.7515134,-0.7515134,4.271383,71.18958,0.1358059,0.7853315,0,0,3.665281
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,32.07239,32.07239,0.09396638,0.09396638,0,0,0,0.09396638,0,0,0,0,0.09891198,0.09396638,0,0,1.822135,2.913767,0,0.09891198,-0.09891198,4.16712,69.45187,0.1358059,0.103363,0,0,2.913767
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,30.52216,30.52216,0.3116929,0.3116929,0,0,0,0.3116929,0,0,0,0,0.3280978,0.3116929,0,0,1.932037,2.814855,0,0.3280978,-0.3280978,3.821275,63.68779,0.1358059,0.3428622,0,0,2.814855
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,28.97194,28.97194,0.1068722,0.1068722,0,0,0,0.1068722,0,0,1.387779E-17,0,0.1124971,0.1068722,0,0,2.29659,2.486758,0,0.1124971,-0.1124971,3.702693,61.71142,0.1358059,0.1175594,0,0,2.486758
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,27.64909,27.64909,0.1488229,0.1488229,0,0,0,0.1488229,0,0,0,0,0.1566557,0.1488229,0,0,2.421587,2.37426,0,0.1566557,-0.1566557,3.537563,58.95927,0.1358059,0.1637052,0,0,2.37426
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,26.64316,26.64316,0.1030456,0.1030456,0,0,0,0.1030456,0,0,1.387779E-17,0,0.1084691,0.1030456,0,0,2.595649,2.217605,0,0.1084691,-0.1084691,3.423227,57.05367,0.1358059,0.1133502,0,0,2.217605
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,25.61657,25.61657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.71617,2.109136,0,0,0,3.423227,57.05367,0.1358059,0,0,0,2.109136
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,24.70711,24.70711,0.1091193,0.1091193,0,0,0,0.1091193,0,0,1.387779E-17,0,0.1148625,0.1091193,0,0,2.71617,2.109136,0,0.1148625,-0.1148625,3.302151,55.03574,0.1358059,0.1200313,0,0,2.109136
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,23.87343,23.87343,0.132165,0.132165,0,0,0,0.132165,0,0,2.775558E-17,0,0.1391211,0.132165,0,0,2.843795,1.994273,0,0.1391211,-0.1391211,3.155504,52.59164,0.1358059,0.1453815,0,0,1.994273
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,22.99842,22.99842,0.1520751,0.1520751,0,0,0,0.1520751,0,0,2.775558E-17,0,0.160079,0.1520751,0,0,2.998374,1.855152,0,0.160079,-0.160079,2.986766,49.77934,0.1358059,0.1672826,0,0,1.855152
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,22.34388,22.34388,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0.10994,0.104443,0,0,3.17624,1.695073,0,0.10994,-0.10994,2.870879,47.8479,0.1358059,0.1148873,0,0,1.695073
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,21.72379,21.72379,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0.08165808,0.07757518,0,0,3.298395,1.585133,0,0.08165808,-0.08165808,2.784804,46.41331,0.1358059,0.08533269,0,0,1.585133
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4247885,28.08433,21.08303,1.778401,1.778401,0.425,0,0.172125,1.778401,23.88598,0,0,0.4247885,1.424633,1.353401,0,0,3.389127,1.503475,0,0.9998443,-0.9998443,1.730876,28.84787,0.1358059,1.956241,0.3398308,1.7,1.928264
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7267471,35.06987,22.57813,1.116863,1.116863,1.7,0,0.5202,1.116863,65.07038,0,0,0.7267471,0,0,0.5831369,0.55398,4.500065,0.5036308,1.280727,0,1.280727,2.94588,49.0979,0.1359479,1.228549,0.5813977,1.7,1.230378
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.035484,44.9775,26.04374,0.5302711,0.5302711,1.7,0,0.5202,0.5302711,195.2745,0,0,1.035484,0,0,1.169729,1.111243,3.219337,1.656285,2.146727,0,2.146727,4.982444,83.04057,0.1360113,0.5832981,0.8283873,1.7,2.691769
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.258355,54.03688,29.62648,0,0,0,0,0,0,0,0.1857447,0,1.258355,0,0,0,0,1.072611,3.588339,1.072611,0,1.072611,6.000012,100,0.135914,0,1.006684,0,4.846694
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.34799,59.68105,32.51334,1.416087,1.416087,0.425,0,0.172125,1.416087,95.19118,0.3047405,0,1.34799,1.043249,0.9910867,0,0,0,4.553689,0,0,0,6.000012,100,0.135914,1.557695,1.078392,1.7,5.901679
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.468837,65.71998,34.84212,0.3587044,0.3587044,0,0,0,0.3587044,409.4841,1.091254,0,1.468837,0.3775836,0.3587044,0,0,0,4.553689,0,0,0,6.000012,100,0.135914,0.3945749,1.17507,0,6.022526
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.437993,67.69042,37.0331,0.7086643,0.7086643,0,0,0,0.7086643,202.916,0.6920309,0,1.437993,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.135914,0.7795307,1.150395,0,5.991682
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.213139,63.39586,38.30773,0.7789852,0.7789852,0,0,0,0.7789852,155.7333,0.3931547,0,1.213139,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.135914,0.8568837,0.9705113,0,5.766828
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.010584,58.98478,38.71423,1.266578,1.266578,0.425,0,0.172125,1.266578,79.78856,0.1247128,0,1.010584,0.8858712,0.8415776,0,0,0,4.553689,0,0,0,6.000012,100,0.135914,1.393235,0.8084672,1.7,5.564273
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.6261578,51.02765,39.12074,0.4631756,0.4631756,0,0,0,0.4631756,135.188,0.1386045,0,0.6261578,0.4875533,0.4631756,0,0,0,4.553689,0,0,0,6.000012,100,0.135914,0.5094932,0.5009262,0,5.179847
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2088587,41.95782,38.21127,0,0,0,0,0,0,0,0.2088587,0,0.2088587,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.135914,0,0.167087,0,4.762547
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,35.86871,35.86871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.135914,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,33.62261,33.62261,0.5042056,0.5042056,0,0,0,0.5042056,0,0,1.110223E-16,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.135914,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,31.93459,31.93459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.135914,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,30.3637,30.3637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.135914,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,28.81347,28.81347,0.1128073,0.1128073,0,0,0,0.1128073,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.135914,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,27.49751,27.49751,0.1495341,0.1495341,0,0,0,0.1495341,0,0,2.775558E-17,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.135914,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,26.49158,26.49158,0.2413926,0.2413926,0,0,0,0.2413926,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.135914,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,25.46499,25.46499,0.090246,0.090246,0,0,0,0.090246,0,0,1.387779E-17,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.135914,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,24.54864,24.54864,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.135914,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,23.72185,23.72185,0.05283038,0.05283038,0,0,0,0.05283038,0,0,6.938894E-18,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.135914,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,22.86751,22.86751,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.135914,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,22.20608,22.20608,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.135914,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,21.58599,21.58599,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.135914,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.373536,27.05054,20.93145,1.042976,1.042976,0,0,0,1.042976,35.81443,0,2.220446E-16,0.373536,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7243336,-0.7243336,3.716137,61.93549,0.135914,1.147274,0.2988288,0,3.484884
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8400756,37.05696,22.44034,0.4152989,0.4152989,0,0,0,0.4152989,202.2821,0,0,0.8400756,0.4371568,0.4152989,0,0,2.407416,2.387015,0.4029188,0,0.4029188,4.098379,68.30618,0.1358774,0.4568288,0.6720604,0,3.22709
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9489484,43.007,25.87149,0.3169613,0.3169613,0,0,0,0.3169613,299.3894,0,0,0.9489484,0.3336435,0.3169613,0,0,2.004497,2.749642,0.615305,0,0.615305,4.682109,78.03499,0.1358217,0.3486574,0.7591588,0,3.69859
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.184841,52.1284,29.43356,0.3002721,0.3002721,0,0,0,0.3002721,394.5892,0,0,1.184841,0.3160759,0.3002721,0,0,1.389192,3.303416,0.8687654,0,0.8687654,5.506292,91.77135,0.1357431,0.3302993,0.9478731,0,4.488257
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.390308,60.49929,32.32042,0.1203795,0.1203795,0,0,0,0.1203795,1154.937,0.7431658,0,1.390308,0.1267153,0.1203795,0,0,0.5204266,4.085305,0.5204266,0,0.5204266,6.000012,100,0.135696,0.1324174,1.112246,0,5.475613
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.439121,64.68078,34.6492,0,0,0,0,0,0,0,1.439121,0,1.439121,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.135696,0,1.151297,0,5.99281
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.461641,68.10931,36.85396,0.1958272,0.1958272,0,0,0,0.1958272,746.393,1.255507,0,1.461641,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.135696,0.21541,1.169313,0,6.01533
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.256221,64.27555,38.13548,0.3772908,0.3772908,0,0,0,0.3772908,332.9584,0.8590732,0,1.256221,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.135696,0.4150199,1.004977,0,5.80991
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9932571,58.38326,38.54198,1.610655,1.610655,0.425,0,0.172125,1.610655,61.66792,0,0,0.9932571,1.248058,1.185655,0,0,0,4.553689,0,0.2548004,-0.2548004,5.731429,95.52362,0.135696,1.77172,0.7946057,1.7,5.546946
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.7014695,52.40969,38.94849,0.9407156,0.9407156,0,0,0,0.9407156,74.56766,0,1.110223E-16,0.7014695,0.9902269,0.9407156,0,0,0.2831116,4.298889,0,0.2887574,-0.2887574,5.427052,90.45068,0.135696,1.034787,0.5611756,0,5.000358
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3131642,43.71953,38.03902,0,0,0,0,0,0,0,0,0,0.3131642,0,0,0,0,0.6039531,4.010131,0.3131642,0,0.3131642,5.724145,95.40223,0.1356677,0,0.2505313,0,4.323295
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,35.71024,35.71024,1.54493,1.54493,0.425,0,0.172125,1.54493,0,0,2.220446E-16,0,1.178874,1.11993,0,0,0.2907889,4.291979,0,1.178874,-1.178874,4.481503,74.69157,0.1356677,1.699423,0,1.7,4.291979
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,33.48481,33.48481,0.544499,0.544499,1.7,0,0.5202,0.544499,0,0,0,0,0,0,1.155501,1.097726,1.600649,3.113105,1.097726,0,1.097726,5.522897,92.0481,0.1358019,0.598949,0,1.7,3.113105
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,31.79679,31.79679,0.2566861,0.2566861,0,0,0,0.2566861,0,0,0,0,0.2701959,0.2566861,0,0,0.502923,4.101058,0,0.2701959,-0.2701959,5.238086,87.30125,0.1358019,0.2823547,0,0,4.101058
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,30.23279,30.23279,1.314373,1.314373,0.425,0,0.172125,1.314373,0,0,2.220446E-16,0,0.9361817,0.8893726,0,0,0.8031406,3.830863,0,0.9361817,-0.9361817,4.251264,70.85426,0.1358019,1.44581,0,1.7,3.830863
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,28.68257,28.68257,0.2285335,0.2285335,1.681165,0,0.5150581,0.2285335,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.843342,2.894681,1.38,0,1.38,5.560447,92.67393,0.1359306,0.2513869,0,1.7,2.894681
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,27.35971,27.35971,0.0578528,0.0578528,0,0,0,0.0578528,0,0,6.938894E-18,0,0.06089769,0.0578528,0,0,0.4633424,4.136681,0,0.06089769,-0.06089769,5.496255,91.60406,0.1359306,0.06363808,0,0,4.136681
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,26.35379,26.35379,0.06825868,0.06825868,0,0,0,0.06825868,0,0,1.387779E-17,0,0.07185125,0.06825868,0,0,0.5310065,4.075783,0,0.07185125,-0.07185125,5.420517,90.34177,0.1359306,0.07508455,0,0,4.075783
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,25.32719,25.32719,0.3100181,0.3100181,0,0,0,0.3100181,0,0,5.551115E-17,0,0.3263348,0.3100181,0,0,0.6108413,4.003932,0,0.3263348,-0.3263348,5.07653,84.60867,0.1359306,0.3410199,0,0,4.003932
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,24.41773,24.41773,0.05334484,0.05334484,0,0,0,0.05334484,0,0,6.938894E-18,0,0.05615246,0.05334484,0,0,0.9734355,3.677597,0,0.05615246,-0.05615246,5.01734,83.62217,0.1359306,0.05867932,0,0,3.677597
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,23.58405,23.58405,0.0791131,0.0791131,0,0,0,0.0791131,0,0,1.387779E-17,0,0.08327694,0.0791131,0,0,1.035827,3.621444,0,0.08327694,-0.08327694,4.929558,82.15914,0.1359306,0.08702441,0,0,3.621444
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,22.70904,22.70904,0.1046933,0.1046933,0,0,0,0.1046933,0,0,0,0,0.1102035,0.1046933,0,0,1.128357,3.538167,0,0.1102035,-0.1102035,4.813394,80.22307,0.1359306,0.1151627,0,0,3.538167
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,22.06828,22.06828,0.1892813,0.1892813,0,0,0,0.1892813,0,0,0,0,0.1992435,0.1892813,0,0,1.250805,3.427964,0,0.1992435,-0.1992435,4.603373,76.72272,0.1359306,0.2082095,0,0,3.427964
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,21.44819,21.44819,0.0401857,0.0401857,0,0,0,0.0401857,0,0,0,0,0.04230074,0.0401857,0,0,1.472187,3.22872,0,0.04230074,-0.04230074,4.558784,75.97958,0.1359306,0.04420427,0,0,3.22872
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4180984,27.68928,20.81432,0.9396655,0.9396655,0,0,0,0.9396655,44.49438,0,0,0.4180984,0.9891216,0.9396655,0,0,1.519188,3.18642,0,0.5710232,-0.5710232,3.956872,65.94775,0.1359306,1.033632,0.3344787,0,3.604518
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8552638,37.17344,22.28187,0.4159599,0.4159599,0,0,0,0.4159599,205.6121,0,0,0.8552638,0.4378526,0.4159599,0,0,2.153658,2.615396,0.4174113,0,0.4174113,4.352864,72.54758,0.1358929,0.4575559,0.6842111,0,3.47066
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.219153,48.49515,25.69236,0,0,0,0,0,0,0,0,0,1.219153,0,0,0,0,1.736247,2.991067,1.219153,0,1.219153,5.509454,91.82404,0.1357829,0,0.9753225,0,4.21022
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.347211,55.63548,29.21998,0.4671015,0.4671015,0,0,0,0.4671015,288.4193,0.3384311,0,1.347211,0.4916858,0.4671015,0,0,0.5170938,4.088305,0.5170938,0,0.5170938,6.000012,100,0.1357362,0.5138117,1.077769,0,5.435515
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.541406,64.15366,32.10684,0,0,0,0,0,0,0,1.541406,0,1.541406,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1357362,0,1.233124,0,6.095095
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.584084,68.37375,34.43562,0.4103543,0.4103543,0,0,0,0.4103543,386.0283,1.152132,0,1.584084,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1357362,0.4513898,1.267267,0,6.137773
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.37757,65.56853,36.64038,0.5572411,0.5572411,0,0,0,0.5572411,247.2125,0.7910002,0,1.37757,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1357362,0.6129653,1.102056,0,5.931259
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.167822,61.83137,37.94256,0.56101,0.56101,0,0,0,0.56101,208.1642,0.5772853,0,1.167822,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1357362,0.617111,0.9342578,0,5.721511
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.008559,58.51399,38.34907,0.7298738,0.7298738,0,0,0,0.7298738,138.1826,0.2402705,0,1.008559,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1357362,0.8028612,0.806847,0,5.562248
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.7400614,53.03722,38.77624,0.8342814,0.8342814,0,0,0,0.8342814,88.70645,0,0,0.7400614,0.8781909,0.8342814,0,0,0,4.553689,0,0.1381295,-0.1381295,5.854411,97.57332,0.1357362,0.9177095,0.5920491,0,5.29375
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3786596,44.79632,37.88055,0.8485078,0.8485078,0,0,0,0.8485078,44.62654,0,0,0.3786596,0.8931661,0.8485078,0,0,0.1534773,4.415559,0,0.5145065,-0.5145065,5.312073,88.53438,0.1357362,0.9333586,0.3029277,0,4.794219
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,35.53799,35.53799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7251511,3.901053,0,0,0,5.312073,88.53438,0.1357362,0,0,0,3.901053
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,33.33323,33.33323,0.5482543,0.5482543,0,0,0,0.5482543,0,0,1.110223E-16,0,0.5771098,0.5482543,0,0,0.7251511,3.901053,0,0.5771098,-0.5771098,4.703746,78.39561,0.1357362,0.6030797,0,0,3.901053
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,31.64521,31.64521,0.1029708,0.1029708,0,0,0,0.1029708,0,0,0,0,0.1083903,0.1029708,0,0,1.366384,3.323943,0,0.1083903,-0.1083903,4.589493,76.49139,0.1357362,0.1132679,0,0,3.323943
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,30.09499,30.09499,1.764501,1.764501,0.425,0,0.172125,1.764501,0,0,0,0,1.410001,1.339501,0,0,1.486818,3.215553,0,1.410001,-1.410001,3.103221,51.72025,0.1357362,1.940951,0,1.7,3.215553
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,28.54477,28.54477,0.009199862,0.009199862,1.461831,0,0.45518,0.009199862,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.053485,1.805552,1.38,0,1.38,4.412405,73.53992,0.1358206,0.01011985,0,1.7,1.805552
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,27.24258,27.24258,0.07050723,0.07050723,1.523139,0,0.4719169,0.07050723,0,0,0,0,0,0,1.452632,1.38,1.673485,3.047552,1.38,0,1.38,5.721587,95.3596,0.1359172,0.07755795,0,1.7,3.047552
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,26.23666,26.23666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2934854,4.289552,0,0,0,5.721587,95.3596,0.1359172,0,0,0,4.289552
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,25.21007,25.21007,0.2215885,0.2215885,0,0,0,0.2215885,0,0,0,0,0.233251,0.2215885,0,0,0.2934854,4.289552,0,0.233251,-0.233251,5.475719,91.2618,0.1359172,0.2437473,0,0,4.289552
