Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.319336,53.17938,27.73176,0.2546509,0.2546509,0,0,0,0.2546509,518.0958,0,0,1.319336,0.2680536,0.2546509,0,0,3.636507,1.280832,1.051282,0,1.051282,3.547452,59.12408,0.1347091,0.280116,1.055468,0,2.600168
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.481718,60.46371,30.43949,0.3548998,0.3548998,0,0,0,0.3548998,417.5034,0,0,1.481718,0.3735787,0.3548998,0,0,2.585225,2.226986,1.10814,0,1.10814,4.598725,76.64527,0.1346124,0.3903897,1.185375,0,3.708704
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.454951,62.7663,32.8096,0.86466,0.86466,0,0,0,0.86466,168.2686,0,0,1.454951,0.9101683,0.86466,0,0,1.477086,3.224312,0.5447826,0,0.5447826,5.115551,85.25903,0.1345649,0.9511259,1.163961,0,4.679263
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.300707,61.64995,35.07637,0.5912328,0.5912328,0,0,0,0.5912328,219.9991,0,0,1.300707,0.6223503,0.5912328,0,0,0.932303,3.714616,0.6783567,0,0.6783567,5.759098,95.98476,0.1345058,0.6503561,1.040566,0,5.015323
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.200361,60.81594,36.43368,0.8316334,0.8316334,0,0,0,0.8316334,144.3378,0.0710112,0,1.200361,0.8754036,0.8316334,0,0,0.2539463,4.325137,0.2539463,0,0.2539463,6.000012,100,0.1344837,0.9147968,0.9602889,0,5.525498
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.8383811,53.09886,36.93664,0.3843619,0.3843619,0,0,0,0.3843619,218.1228,0.4337896,0,0.8383811,0.4045915,0.3843619,0,0,0,4.553689,0,0,0,6.000012,100,0.1344837,0.4227981,0.6707048,0,5.39207
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6499086,49.69034,37.4396,0.4474482,0.4474482,0,0,0,0.4474482,145.2478,0.1789106,0,0.6499086,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1344837,0.492193,0.5199269,0,5.203598
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3487862,42.95723,36.66105,0.212701,0.212701,0,0,0,0.212701,163.9796,0.1248904,0,0.3487862,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1344837,0.2339711,0.279029,0,4.902475
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,34.43562,34.43562,1.047808,1.047808,0,0,0,1.047808,0,0,2.220446E-16,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1344837,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,32.32042,32.32042,0.536065,0.536065,0,0,0,0.536065,0,0,1.110223E-16,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1344837,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,30.71508,30.71508,0.2875323,0.2875323,0,0,0,0.2875323,0,0,5.551115E-17,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1344837,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,29.19931,29.19931,0.1734969,0.1734969,0,0,0,0.1734969,0,0,2.775558E-17,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1344837,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,27.64909,27.64909,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1344837,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,26.31245,26.31245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1344837,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,25.30653,25.30653,0.2464447,0.2464447,0,0,0,0.2464447,0,0,2.775558E-17,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1344837,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,24.27993,24.27993,0.06380577,0.06380577,0,0,0,0.06380577,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1344837,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,23.39114,23.39114,0.07854395,0.07854395,0,0,0,0.07854395,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1344837,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,22.57813,22.57813,0.1241372,0.1241372,0,0,0,0.1241372,0,0,1.387779E-17,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1344837,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,21.75824,21.75824,0.07267424,0.07267424,0,0,0,0.07267424,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1344837,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,21.1037,21.1037,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1344837,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,20.48361,20.48361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1344837,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2757429,24.25908,19.81529,0.8104049,0.8104049,0,0,0,0.8104049,34.02533,0,1.110223E-16,0.2757429,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5773149,-0.5773149,2.280059,38.0009,0.1344837,0.8914454,0.2205943,0,1.877689
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7849416,34.61333,21.15882,0,0,0,0,0,0,0,0,0,0.7849416,0,0,0,0,3.921175,1.024632,0.7849416,0,0.7849416,3.02472,50.4119,0.1344154,0,0.6279533,0,1.809573
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.030601,42.89768,24.3006,1.376134,1.376134,1.7,0,0.5202,1.376134,74.89102,0,0,1.030601,0,0,0.3238656,0.3076724,3.136233,1.731079,1.338273,0,1.338273,4.294318,71.57182,0.1345491,1.513748,0.8244809,1.7,2.76168
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.338914,53.44402,27.5733,0.4268885,0.4268885,0.8629823,0,0.2916942,0.4268885,313.6448,0,0,1.338914,0,0,0.4360938,0.4142891,1.79796,2.935525,1.753203,0,1.753203,5.957552,99.29233,0.1344826,0.4695773,1.071131,1.7,4.274439
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.461465,59.73235,30.26724,0.05940252,0.05940252,0,0,0,0.05940252,2460.275,1.35418,0,1.461465,0.06252897,0.05940252,0,0,0.04475699,4.513408,0.04475699,0,0.04475699,6.000012,100,0.1344787,0.06534278,1.169172,0,5.974873
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.57705,65.80261,32.63047,0.3869324,0.3869324,0,0,0,0.3869324,407.5776,1.169753,0,1.57705,0.4072973,0.3869324,0,0,0,4.553689,0,0,0,6.000012,100,0.1344787,0.4256257,1.26164,0,6.130739
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.420551,64.50446,34.89724,0.3887497,0.3887497,0,0,0,0.3887497,365.4154,1.011341,0,1.420551,0.4092102,0.3887497,0,0,0,4.553689,0,0,0,6.000012,100,0.1344787,0.4276247,1.136441,0,5.97424
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.243961,61.69793,36.27521,0.8823905,0.8823905,0,0,0,0.8823905,140.9763,0.315129,0,1.243961,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1344787,0.9706295,0.9951689,0,5.79765
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.9868486,56.22561,36.79884,0.2150844,0.2150844,0,0,0,0.2150844,458.8192,0.7604439,0,0.9868486,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1344787,0.2365928,0.7894788,0,5.540537
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.6195325,48.92158,37.3018,0,0,0,0,0,0,0,0.6195325,0,0.6195325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344787,0,0.495626,0,5.173222
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2578335,41.14544,36.54392,0.702648,0.702648,0,0,0,0.702648,36.69455,0,0,0.2578335,0.7396295,0.702648,0,0,0,4.553689,0,0.481796,-0.481796,5.492155,91.53572,0.1344787,0.7729129,0.2062668,0,4.811522
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,34.31849,34.31849,1.156584,1.156584,0,0,0,1.156584,0,0,2.220446E-16,0,1.217457,1.156584,0,0,0.5353289,4.071893,0,1.217457,-1.217457,4.208842,70.14722,0.1344787,1.272243,0,0,4.071893
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,32.2033,32.2033,0.1279876,0.1279876,0,0,0,0.1279876,0,0,0,0,0.1347238,0.1279876,0,0,1.888059,2.854436,0,0.1347238,-0.1347238,4.066831,67.78038,0.1344787,0.1407864,0,0,2.854436
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,30.61862,30.61862,0.1862172,0.1862172,0,0,0,0.1862172,0,0,2.775558E-17,0,0.1960181,0.1862172,0,0,2.037752,2.719712,0,0.1960181,-0.1960181,3.860209,64.33669,0.1344787,0.2048389,0,0,2.719712
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,29.08907,29.08907,1.081299,1.081299,0,0,0,1.081299,0,0,2.220446E-16,0,1.138209,1.081299,0,0,2.25555,2.523694,0,1.138209,-1.138209,2.660431,44.34044,0.1344787,1.189429,0,0,2.523694
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,27.53885,27.53885,0.06054949,0.06054949,0,0,0,0.06054949,0,0,6.938894E-18,0,0.06373631,0.06054949,0,0,3.520227,1.385485,0,0.06373631,-0.06373631,2.593247,43.22071,0.1344787,0.06660444,0,0,1.385485
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,26.19532,26.19532,0.1387217,0.1387217,0,0,0,0.1387217,0,0,0,0,0.1460229,0.1387217,0,0,3.591045,1.321748,0,0.1460229,-0.1460229,2.439326,40.65535,0.1344787,0.1525939,0,0,1.321748
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,25.1894,25.1894,0.08361779,0.08361779,0,0,0,0.08361779,0,0,1.387779E-17,0,0.08801873,0.08361779,0,0,3.753293,1.175725,0,0.08801873,-0.08801873,2.346546,39.10902,0.1344787,0.09197957,0,0,1.175725
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,24.18348,24.18348,0.155507,0.155507,0,0,0,0.155507,0,0,0,0,0.1636916,0.155507,0,0,3.851091,1.087707,0,0.1636916,-0.1636916,2.174,36.23326,0.1344787,0.1710577,0,0,1.087707
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,23.30846,23.30846,0.08125023,0.08125023,0,0,0,0.08125023,0,0,0,0,0.08552656,0.08125023,0,0,4.032971,0.9240152,0,0.08552656,-0.08552656,2.083847,34.73071,0.1344787,0.08937525,0,0,0.9240152
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,22.49545,22.49545,0.07414324,0.07414324,0,0,0,0.07414324,0,0,1.387779E-17,0,0.07804551,0.07414324,0,0,4.128,0.8384886,0,0.07804551,-0.07804551,2.00158,33.3596,0.1344787,0.08155756,0,0,0.8384886
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,21.68245,21.68245,0.05634088,0.05634088,0,0,0,0.05634088,0,0,6.938894E-18,0,0.05930619,0.05634088,0,0,4.214717,0.7604431,0,0.05930619,-0.05930619,1.939066,32.3177,0.1344787,0.06197497,0,0,0.7604431
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,21.00724,21.00724,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0.06086672,0.05782338,0,0,4.280613,0.7011369,0,0.06086672,-0.06086672,1.874906,31.24838,0.1344787,0.06360572,0,0,0.7011369
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,20.40782,20.40782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.348243,0.6402702,0,0,0,1.874906,31.24838,0.1344787,0,0,0,0.6402702
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06366148,20.74481,19.7395,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.551085,0,1.110223E-16,0.06366148,0.3362993,0.3194843,0,0,4.348243,0.6402702,0,0.2726378,-0.2726378,1.587521,26.45863,0.1344787,0.8189328,0.05092919,1.7,0.7039317
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1545801,23.5222,21.04169,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,28.41753,0,0,0.1545801,0,0,1.156039,1.098238,4.651174,0.3676324,1.252818,0,1.252818,2.776048,46.26738,0.1346195,0.5983565,0.1236641,1.7,0.5222126
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2240009,27.87076,24.18348,0.08985254,0.08985254,1.542484,0,0.4771982,0.08985254,249.2984,2.220446E-16,0,0.2240009,0,0,1.452632,1.38,3.398356,1.495168,1.604001,0,1.604001,4.297737,71.62881,0.1346988,0.09883779,0.1792008,1.7,1.719169
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.365238,33.64547,27.42172,0.8292599,0.8292599,1.7,0,0.5202,0.8292599,44.04385,-1.110223E-16,0,0.365238,0,0,0.8707401,0.8272032,1.794355,2.938769,1.192441,0,1.192441,5.428986,90.48292,0.1348332,0.9121858,0.2921904,1.7,3.304007
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5180261,39.25214,30.11566,0.271154,0.271154,0,0,0,0.271154,191.045,0,0,0.5180261,0.2854253,0.271154,0,0,0.6019142,4.011966,0.2326008,0,0.2326008,5.649651,94.16065,0.134813,0.2982694,0.4144209,0,4.529992
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3443712,38.52525,32.47889,0,0,0,0,0,0,0,0,0,0.3443712,0,0,0,0,0.3693134,4.221307,0.3443712,0,0.3443712,5.97635,99.60563,0.1347831,0,0.2754969,0,4.565678
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1108601,36.69086,34.76633,0.5684624,0.5684624,0,0,0,0.5684624,19.50174,0,1.110223E-16,0.1108601,0.5983815,0.5684624,0,0,0.02494223,4.531241,0,0.4875214,-0.4875214,5.462457,91.04077,0.1347831,0.6253086,0.08868805,0,4.642101
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008185676,36.27916,36.13742,0,0,0,0,0,0,0,0,0,0.008185676,0,0,0,0,0.5666327,4.043719,0.008185676,0,0.008185676,5.470222,91.1702,0.1347824,0,0.006548541,0,4.051905
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1084941,38.56644,36.66105,0.9512954,0.9512954,0,0,0,0.9512954,11.40488,0,0,0.1084941,1.001364,0.9512954,0,0,0.558447,4.051086,0,0.8928695,-0.8928695,4.529056,75.48411,0.1347824,1.046425,0.08679529,0,4.159581
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005892782,37.28735,37.18468,0.4170371,0.4170371,0,0,0,0.4170371,1.413011,0,5.551115E-17,0.005892782,0.4389864,0.4170371,0,0,1.550524,3.158217,0,0.4330936,-0.4330936,4.072535,67.87544,0.1347824,0.4587408,0.004714225,0,3.16411
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.02009877,36.78279,36.43368,0,0,0,0,0,0,0,0,0,0.02009877,0,0,0,0,2.031739,2.725123,0.02009877,0,0.02009877,4.091602,68.19323,0.1347807,0,0.01607902,0,2.745222
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,34.22203,34.22203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.011641,2.743212,0,0,0,4.091602,68.19323,0.1347807,0,0,0,2.743212
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,32.12751,32.12751,0.09672157,0.09672157,0,0,0,0.09672157,0,0,1.387779E-17,0,0.1018122,0.09672157,0,0,2.011641,2.743212,0,0.1018122,-0.1018122,3.984283,66.40458,0.1347807,0.1063937,0,0,2.743212
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,30.52216,30.52216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.124765,2.6414,0,0,0,3.984283,66.40458,0.1347807,0,0,0,2.6414
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,29.00639,29.00639,0.3813775,0.3813775,0,0,0,0.3813775,0,0,5.551115E-17,0,0.40145,0.3813775,0,0,2.124765,2.6414,0,0.40145,-0.40145,3.561117,59.35183,0.1347807,0.4195152,0,0,2.6414
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,27.45617,27.45617,0.01777202,0.01777202,0,0,0,0.01777202,0,0,3.469447E-18,0,0.01870739,0.01777202,0,0,2.570821,2.23995,0,0.01870739,-0.01870739,3.541398,59.02318,0.1347807,0.01954923,0,0,2.23995
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,26.11953,26.11953,0.04527523,0.04527523,0,0,0,0.04527523,0,0,0,0,0.04765814,0.04527523,0,0,2.591607,2.221243,0,0.04765814,-0.04765814,3.491162,58.18591,0.1347807,0.04980275,0,0,2.221243
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,25.11361,25.11361,0.2043638,0.2043638,0,0,0,0.2043638,0,0,2.775558E-17,0,0.2151198,0.2043638,0,0,2.64456,2.173585,0,0.2151198,-0.2151198,3.264406,54.40665,0.1347807,0.2248002,0,0,2.173585
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,24.08702,24.08702,0.2164467,0.2164467,0,0,0,0.2164467,0,0,0,0,0.2278387,0.2164467,0,0,2.883582,1.958465,0,0.2278387,-0.2278387,3.024243,50.40394,0.1347807,0.2380914,0,0,1.958465
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,23.212,23.212,0.282569,0.282569,0,0,0,0.282569,0,0,0,0,0.2974411,0.282569,0,0,3.136736,1.730626,0,0.2974411,-0.2974411,2.710712,45.17845,0.1347807,0.3108259,0,0,1.730626
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,22.41967,22.41967,0.08310436,0.08310436,0,0,0,0.08310436,0,0,1.387779E-17,0,0.08747828,0.08310436,0,0,3.467227,1.433185,0,0.08747828,-0.08747828,2.618502,43.64161,0.1347807,0.0914148,0,0,1.433185
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,21.58599,21.58599,0.1075965,0.1075965,0,0,0,0.1075965,0,0,1.387779E-17,0,0.1132595,0.1075965,0,0,3.564425,1.345707,0,0.1132595,-0.1132595,2.499116,41.65185,0.1347807,0.1183561,0,0,1.345707
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,20.91078,20.91078,0.1820588,0.1820588,0,0,0,0.1820588,0,0,0,0,0.1916409,0.1820588,0,0,3.690268,1.232447,0,0.1916409,-0.1916409,2.297109,38.28507,0.1347807,0.2002647,0,0,1.232447
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,20.30447,20.30447,0.04601147,0.04601147,0,0,0,0.04601147,0,0,0,0,0.04843313,0.04601147,0,0,3.903203,1.040807,0,0.04843313,-0.04843313,2.246056,37.43419,0.1347807,0.05061262,0,0,1.040807
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3224251,24.85021,19.63615,0,0,0,0,0,0,0,0,0,0.3224251,0,0,0,0,3.957017,0.9923734,0.3224251,0,0.3224251,2.551935,42.53217,0.1347527,0,0.2579401,0,1.314799
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4792186,28.88105,20.94523,0.7159581,0.7159581,0,0,0,0.7159581,66.9339,0,0,0.4792186,0.7536401,0.7159581,0,0,3.634592,1.282556,0,0.2744214,-0.2744214,2.26267,37.71108,0.1347527,0.7875538,0.3833749,0,1.761775
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6832432,35.86773,24.06635,0,0,0,0,0,0,0,0,0,0.6832432,0,0,0,0,3.939505,1.008135,0.6832432,0,0.6832432,2.910851,48.51408,0.1346935,0,0.5465945,0,1.691378
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9713921,45.05449,27.28392,0.04582999,0.04582999,0,0,0,0.04582999,2119.556,0,0,0.9713921,0.04824209,0.04582999,0,0,3.256262,1.623053,0.92315,0,0.92315,3.786628,63.11034,0.1346136,0.05041298,0.7771137,0,2.594445
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.9199558,46.99799,29.95719,0.7211118,0.7211118,0,0,0,0.7211118,127.5746,0,0,0.9199558,0.759065,0.7211118,0,0,2.333112,2.453888,0.1608908,0,0.1608908,3.939262,65.65424,0.1345996,0.793223,0.7359647,0,3.373844
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9661751,50.64721,32.32042,0.4513971,0.4513971,0,0,0,0.4513971,214.0411,0,0,0.9661751,0.4751548,0.4513971,0,0,2.172221,2.59869,0.4910203,0,0.4910203,4.405085,73.41794,0.1345572,0.4965368,0.7729402,0,3.564865
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.992052,53.82518,34.60786,0.6973736,0.6973736,0,0,0,0.6973736,142.2555,0,0,0.992052,0.7340775,0.6973736,0,0,1.681201,3.040608,0.2579746,0,0.2579746,4.649821,77.49686,0.1345349,0.7671109,0.7936416,0,4.03266
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.175124,59.69203,36.00651,0.8884077,0.8884077,0,0,0,0.8884077,132.2731,0,0,1.175124,0.935166,0.8884077,0,0,1.423226,3.272786,0.2399581,0,0.2399581,4.877466,81.29093,0.1345141,0.9772485,0.9400993,0,4.44791
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.9936246,56.06974,36.53014,1.566084,1.566084,0.425,0,0.172125,1.566084,63.44643,0,0,0.9936246,1.201141,1.141084,0,0,1.183268,3.488748,0,0.2075166,-0.2075166,4.658724,77.64524,0.1345141,1.722692,0.7948996,1.7,4.482372
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4795196,45.88669,37.06755,0.3022023,0.3022023,1.285699,0,0.407096,0.3022023,158.675,0,0,0.4795196,0,0,0.9834972,0.9343223,1.413842,3.281231,1.413842,0,1.413842,6.000012,100,0.1345596,0.3324225,0.3836157,1.7,3.760751
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2987068,41.66495,36.31655,0.01641268,0.01641268,0,0,0,0.01641268,1819.976,0.2814303,0,0.2987068,0.01727651,0.01641268,0,0,0,4.553689,0,0,0,6.000012,100,0.1345596,0.01805395,0.2389655,0,4.852396
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,34.12557,34.12557,0.2008614,0.2008614,0,0,0,0.2008614,0,0,0,0,0.211433,0.2008614,0,0,0,4.553689,0,0.211433,-0.211433,5.777142,96.28551,0.1345596,0.2209475,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,32.03105,32.03105,0.3713142,0.3713142,0,0,0,0.3713142,0,0,0,0,0.390857,0.3713142,0,0,0.2349256,4.342256,0,0.390857,-0.390857,5.365142,89.41886,0.1345596,0.4084456,0,0,4.342256
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,30.46016,30.46016,0.4802179,0.4802179,0,0,0,0.4802179,0,0,5.551115E-17,0,0.5054925,0.4802179,0,0,0.6692112,3.951399,0,0.5054925,-0.5054925,4.832307,80.53828,0.1345596,0.5282397,0,0,3.951399
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,28.9306,28.9306,1.880891,1.880891,0.5008914,0,0.1928434,1.880891,0,0,0,0,1.452632,1.38,0,0,1.23087,3.445906,0,1.452632,-1.452632,3.301099,55.0182,0.1345596,2.068981,0,1.7,3.445906
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,27.38038,27.38038,0.1220139,0.1220139,1.574645,0,0.4859782,0.1220139,0,0,0,0,0,0,1.452632,1.38,2.844905,1.993275,1.38,0,1.38,4.610281,76.83787,0.1346642,0.1342153,0,1.7,1.993275
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,26.04374,26.04374,0.2670671,0.2670671,1.7,0,0.5202,0.2670671,0,0,0,0,0,0,1.432933,1.361286,1.464905,3.235275,1.361286,0,1.361286,5.901711,98.36166,0.1347945,0.2937738,0,1.7,3.235275
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,25.03782,25.03782,0.05448604,0.05448604,0,0,0,0.05448604,0,0,6.938894E-18,0,0.05735373,0.05448604,0,0,0.1036183,4.460433,0,0.05735373,-0.05735373,5.841255,97.35406,0.1347945,0.05993464,0,0,4.460433
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,24.01123,24.01123,0.0856105,0.0856105,0,0,0,0.0856105,0,0,0,0,0.09011631,0.0856105,0,0,0.1673447,4.403079,0,0.09011631,-0.09011631,5.746264,95.77087,0.1347945,0.09417155,0,0,4.403079
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,23.13621,23.13621,0.1170751,0.1170751,0,0,0,0.1170751,0,0,1.387779E-17,0,0.1232369,0.1170751,0,0,0.2674739,4.312963,0,0.1232369,-0.1232369,5.616361,93.60583,0.1347945,0.1287826,0,0,4.312963
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,22.34388,22.34388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4044038,4.189725,0,0,0,5.616361,93.60583,0.1347945,0,0,0,4.189725
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,21.5102,21.5102,0.1624386,0.1624386,0,0,0,0.1624386,0,0,0,0,0.170988,0.1624386,0,0,0.4044038,4.189725,0,0.170988,-0.170988,5.436123,90.60188,0.1347945,0.1786825,0,0,4.189725
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,20.82811,20.82811,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0.388518,0.3690921,0,0,0.5943906,4.018737,0,0.388518,-0.388518,5.02659,83.77633,0.1347945,0.4060013,0,0,4.018737
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,20.20802,20.20802,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0.2829388,0.2687919,0,0,1.026077,3.630219,0,0.2829388,-0.2829388,4.728346,78.80561,0.1347945,0.295671,0,0,3.630219
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1640678,22.16563,19.55348,0.376434,0.376434,0,0,0,0.376434,43.58475,0,5.551115E-17,0.1640678,0.3962463,0.376434,0,0,1.340454,3.347281,0,0.2321785,-0.2321785,4.483608,74.72665,0.1347945,0.4140774,0.1312543,0,3.511348
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2887689,25.53737,20.84877,0.6537426,0.6537426,0,0,0,0.6537426,44.17166,0,0,0.2887689,0.68815,0.6537426,0,0,1.59843,3.115102,0,0.3993811,-0.3993811,4.062624,67.71026,0.1347945,0.7191168,0.2310152,0,3.403871
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6518271,35.1593,23.94922,0.114579,0.114579,0,0,0,0.114579,568.8888,0,0,0.6518271,0.1206095,0.114579,0,0,2.042186,2.715721,0.5312176,0,0.5312176,4.566581,76.10953,0.1347486,0.1260369,0.5214617,0,3.367548
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.069857,46.95858,27.14612,0.3438238,0.3438238,0,0,0,0.3438238,311.1643,0,0,1.069857,0.3619198,0.3438238,0,0,1.510969,3.193817,0.7079371,0,0.7079371,5.238189,87.30298,0.1346876,0.3782062,0.8558856,0,4.263674
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.151607,51.81881,29.80562,1.118861,1.118861,0,0,0,1.118861,102.9267,0,0,1.151607,1.177749,1.118861,0,0,0.8030318,3.83096,0,0.02614187,-0.02614187,5.210633,86.84371,0.1346876,1.230747,0.9212855,0,4.982567
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.065125,52.66367,32.18951,0,0,0,0,0,0,0,0.2330462,0,1.065125,0,0,0,0,0.8320783,3.804818,0.8320783,0,0.8320783,6.000012,100,0.1346159,0,0.8520996,0,4.869943
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.9424963,52.57656,34.47007,0.5211462,0.5211462,0,0,0,0.5211462,180.8507,0.3939214,0,0.9424963,0.5485749,0.5211462,0,0,0,4.553689,0,0,0,6.000012,100,0.1346159,0.5732608,0.753997,0,5.496185
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.15868,59.13349,35.86871,0.3190158,0.3190158,0,0,0,0.3190158,363.2047,0.8228744,0,1.15868,0.3358061,0.3190158,0,0,0,4.553689,0,0,0,6.000012,100,0.1346159,0.3509174,0.9269444,0,5.712369
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.8007733,51.70885,36.41301,0.3708765,0.3708765,0,0,0,0.3708765,215.9137,0.4103769,0,0.8007733,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1346159,0.4079641,0.6406186,0,5.354462
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2420135,41.27306,36.95042,1.006634,1.006634,0,0,0,1.006634,24.04187,0,0,0.2420135,1.059614,1.006634,0,0,0,4.553689,0,0.8176008,-0.8176008,5.138185,85.63625,0.1346159,1.107297,0.1936108,0,4.795702
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1064976,38.06395,36.19942,0.3148036,0.3148036,0,0,0,0.3148036,33.82986,0,0,0.1064976,0.3313722,0.3148036,0,0,0.9084453,3.736088,0,0.2248746,-0.2248746,4.901146,81.68561,0.1346159,0.346284,0.08519811,0,3.842586
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,34.02911,34.02911,0.7427347,0.7427347,0,0,0,0.7427347,0,0,1.110223E-16,0,0.781826,0.7427347,0,0,1.158306,3.511214,0,0.781826,-0.781826,4.07703,67.95036,0.1346159,0.8170081,0,0,3.511214
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,31.95526,31.95526,0.2687957,0.2687957,0,0,0,0.2687957,0,0,0,0,0.2829428,0.2687957,0,0,2.027002,2.729388,0,0.2829428,-0.2829428,3.778782,62.97957,0.1346159,0.2956752,0,0,2.729388
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,30.38437,30.38437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.341383,2.446445,0,0,0,3.778782,62.97957,0.1346159,0,0,0,2.446445
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,28.85481,28.85481,0.3087613,0.3087613,0,0,0,0.3087613,0,0,5.551115E-17,0,0.3250118,0.3087613,0,0,2.341383,2.446445,0,0.3250118,-0.3250118,3.436189,57.2697,0.1346159,0.3396374,0,0,2.446445
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,27.30459,27.30459,0.0253998,0.0253998,0,0,0,0.0253998,0,0,3.469447E-18,0,0.02673663,0.0253998,0,0,2.702507,2.121433,0,0.02673663,-0.02673663,3.408006,56.79999,0.1346159,0.02793978,0,0,2.121433
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,25.96795,25.96795,0.09356175,0.09356175,0,0,0,0.09356175,0,0,0,0,0.09848606,0.09356175,0,0,2.732214,2.094696,0,0.09848606,-0.09848606,3.304193,55.06977,0.1346159,0.1029179,0,0,2.094696
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,24.95514,24.95514,0.06184953,0.06184953,0,0,0,0.06184953,0,0,6.938894E-18,0,0.06510477,0.06184953,0,0,2.841643,1.99621,0,0.06510477,-0.06510477,3.235566,53.92599,0.1346159,0.06803448,0,0,1.99621
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,23.92855,23.92855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.913982,1.931105,0,0,0,3.235566,53.92599,0.1346159,0,0,0,1.931105
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,23.06042,23.06042,0.005569213,0.005569213,0,0,0,0.005569213,0,0,8.673617E-19,0,0.005862329,0.005569213,0,0,2.913982,1.931105,0,0.005862329,-0.005862329,3.229387,53.82301,0.1346159,0.006126134,0,0,1.931105
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,22.26809,22.26809,0.1757351,0.1757351,0,0,0,0.1757351,0,0,0,0,0.1849844,0.1757351,0,0,2.920495,1.925243,0,0.1849844,-0.1849844,3.034396,50.57317,0.1346159,0.1933087,0,0,1.925243
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,21.44819,21.44819,0.1005204,0.1005204,0,0,0,0.1005204,0,0,1.387779E-17,0,0.105811,0.1005204,0,0,3.126034,1.740259,0,0.105811,-0.105811,2.922862,48.71426,0.1346159,0.1105725,0,0,1.740259
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,20.75232,20.75232,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0.3041034,0.2888982,0,0,3.243601,1.634448,0,0.3041034,-0.3041034,2.602309,43.37172,0.1346159,0.317788,0,0,1.634448
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,20.13223,20.13223,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0.2311566,0.2195988,0,0,3.581494,1.330344,0,0.2311566,-0.2311566,2.358648,39.31072,0.1346159,0.2415586,0,0,1.330344
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2069293,22.78405,19.47769,0.9643117,0.9643117,0,0,0,0.9643117,21.45876,0,1.110223E-16,0.2069293,1.015065,0.9643117,0,0,3.838335,1.099188,0,0.8081356,-0.8081356,1.506798,25.11325,0.1346159,1.060743,0.1655435,0,1.306117
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5220673,29.42576,20.75232,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,58.85154,0,0,0.5220673,0,0,0.8129079,0.7722625,4.736263,0.2910521,1.29433,0,1.29433,2.734707,45.57837,0.1347517,0.9758013,0.4176539,1.7,0.8131195
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.121374,44.2402,23.83209,0.4696716,0.4696716,1.7,0,0.5202,0.4696716,238.757,0,0,1.121374,0,0,1.230328,1.168812,3.441933,1.455949,2.290186,0,2.290186,4.907368,81.78931,0.1348016,0.5166388,0.897099,1.7,2.577323
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.371495,53.53079,27.01521,0.8429608,0.8429608,0,0,0,0.8429608,162.6998,0,0,1.371495,0.8873271,0.8429608,0,0,1.151748,3.517116,0.4841682,0,0.4841682,5.366691,89.44466,0.1347599,0.9272568,1.097196,0,4.888611
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.165634,51.99588,29.68849,0.8226445,0.8226445,0,0,0,0.8226445,141.6935,0,0,1.165634,0.8659416,0.8226445,0,0,0.6675794,3.952868,0.2996925,0,0.2996925,5.651004,94.18321,0.1347342,0.904909,0.9325073,0,5.118502
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.153874,54.5055,32.05172,0.641968,0.641968,0,0,0,0.641968,179.7401,0.1102311,0,1.153874,0.6757557,0.641968,0,0,0.3678868,4.222591,0.3678868,0,0.3678868,6.000012,100,0.1347026,0.7061648,0.923099,0,5.376464
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.9496768,52.58457,34.33916,0.6972335,0.6972335,0,0,0,0.6972335,136.2064,0.2157468,0,0.9496768,0.73393,0.6972335,0,0,0,4.553689,0,0,0,6.000012,100,0.1347026,0.7669568,0.7597414,0,5.503366
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8388507,51.75943,35.73091,0.5392094,0.5392094,0,0,0,0.5392094,155.5705,0.2712619,0,0.8388507,0.5675888,0.5392094,0,0,0,4.553689,0,0,0,6.000012,100,0.1347026,0.5931304,0.6710806,0,5.39254
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8913829,53.52909,36.29588,0.6856743,0.6856743,0,0,0,0.6856743,130.0009,0.1696206,0,0.8913829,0.7217624,0.6856743,0,0,0,4.553689,0,0,0,6.000012,100,0.1347026,0.7542416,0.7131063,0,5.445072
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4850128,45.75269,36.84018,0.9785084,0.9785084,0,0,0,0.9785084,49.56655,0,0,0.4850128,1.030009,0.9785084,0,0,0,4.553689,0,0.544996,-0.544996,5.425536,90.42542,0.1347026,1.076359,0.3880103,0,5.038702
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2734531,40.97813,36.10297,0,0,0,0,0,0,0,0,0,0.2734531,0,0,0,0,0.6055511,4.008693,0.2734531,0,0.2734531,5.684956,94.74908,0.1346791,0,0.2187625,0,4.282146
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,33.94643,33.94643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3320979,4.254801,0,0,0,5.684956,94.74908,0.1346791,0,0,0,4.254801
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,31.87947,31.87947,0.5419042,0.5419042,0,0,0,0.5419042,0,0,1.110223E-16,0,0.5704255,0.5419042,0,0,0.3320979,4.254801,0,0.5704255,-0.5704255,5.083675,84.72775,0.1346791,0.5960946,0,0,4.254801
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,30.30858,30.30858,1.262497,1.262497,0.425,0,0.172125,1.262497,0,0,2.220446E-16,0,0.8815753,0.8374965,0,0,0.9659041,3.684375,0,0.8815753,-0.8815753,4.154413,69.24008,0.1346791,1.388746,0,1.7,3.684375
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,28.77902,28.77902,0.1113529,0.1113529,1.563985,0,0.4830678,0.1113529,0,0,0,0,0,0,1.452632,1.38,1.945432,2.8028,1.38,0,1.38,5.463596,91.05975,0.1347808,0.1224882,0,1.7,2.8028
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,27.2288,27.2288,0.1365595,0.1365595,0,0,0,0.1365595,0,0,0,0,0.1437469,0.1365595,0,0,0.5654321,4.0448,0,0.1437469,-0.1437469,5.312073,88.53438,0.1347808,0.1502155,0,0,4.0448
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,25.88528,25.88528,0.2338881,0.2338881,0,0,0,0.2338881,0,0,2.775558E-17,0,0.246198,0.2338881,0,0,0.7251509,3.901053,0,0.246198,-0.246198,5.052558,84.20913,0.1347808,0.2572769,0,0,3.901053
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,24.87935,24.87935,0.2137354,0.2137354,0,0,0,0.2137354,0,0,2.775558E-17,0,0.2249846,0.2137354,0,0,0.9987042,3.654855,0,0.2249846,-0.2249846,4.815403,80.25656,0.1347808,0.235109,0,0,3.654855
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,23.85276,23.85276,0.1066812,0.1066812,0,0,0,0.1066812,0,0,0,0,0.112296,0.1066812,0,0,1.248687,3.42987,0,0.112296,-0.112296,4.697033,78.28373,0.1347808,0.1173493,0,0,3.42987
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,22.96397,22.96397,0.09411634,0.09411634,0,0,0,0.09411634,0,0,1.387779E-17,0,0.09906983,0.09411634,0,0,1.37346,3.317575,0,0.09906983,-0.09906983,4.592604,76.54325,0.1347808,0.103528,0,0,3.317575
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,22.17163,22.17163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.483538,3.218505,0,0,0,4.592604,76.54325,0.1347808,0,0,0,3.218505
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,21.35174,21.35174,0.02762035,0.02762035,0,0,0,0.02762035,0,0,3.469447E-18,0,0.02907405,0.02762035,0,0,1.483538,3.218505,0,0.02907405,-0.02907405,4.561957,76.03247,0.1347808,0.03038239,0,0,3.218505
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,20.65586,20.65586,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0.03474819,0.03301078,0,0,1.515843,3.189431,0,0.03474819,-0.03474819,4.52533,75.42201,0.1347808,0.03631186,0,0,3.189431
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,20.03577,20.03577,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0.1367324,0.1298958,0,0,1.554452,3.154682,0,0.1367324,-0.1367324,4.381201,73.01987,0.1347808,0.1428854,0,0,3.154682
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.356502,25.15669,19.38123,0.3573576,0.3573576,0,0,0,0.3573576,99.76057,0,5.551115E-17,0.356502,0.3761659,0.3573576,0,0,1.706377,3.01795,0,0.01966389,-0.01966389,4.360474,72.67442,0.1347808,0.3930934,0.2852016,0,3.374452
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8484846,35.25673,20.65586,1.201356,1.201356,0,0,0,1.201356,70.62724,0,0,0.8484846,1.264585,1.201356,0,0,1.728225,2.998286,0,0.4161006,-0.4161006,3.921865,65.36429,0.1347808,1.321491,0.6787876,0,3.846771
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.163981,45.00951,23.72185,1.153147,1.153147,0,0,0,1.153147,100.9395,0,2.220446E-16,1.163981,1.213839,1.153147,0,0,2.190559,2.582186,0,0.04985835,-0.04985835,3.86931,64.48837,0.1347808,1.268462,0.9311849,0,3.746167
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.452687,55.32171,26.89809,0.2470262,0.2470262,0,0,0,0.2470262,588.0701,0,0,1.452687,0.2600276,0.2470262,0,0,2.245957,2.532327,1.19266,0,1.19266,5.000766,83.34593,0.1346784,0.2717289,1.16215,0,3.985015
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.576249,61.75685,29.53002,0.9970053,0.9970053,0,0,0,0.9970053,158.0983,0,0,1.576249,1.049479,0.9970053,0,0,1.053298,3.605721,0.5267693,0,0.5267693,5.500504,91.67487,0.1346333,1.096706,1.260999,0,5.18197
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.540787,63.88814,31.91392,0.5367758,0.5367758,0,0,0,0.5367758,287.0447,0.4492311,0,1.540787,0.5650271,0.5367758,0,0,0.5265284,4.079813,0.5265284,0,0.5265284,6.000012,100,0.1345882,0.5904533,1.232629,0,5.6206
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.425826,63.79026,34.22203,0.07184685,0.07184685,0,0,0,0.07184685,1984.535,1.350197,0,1.425826,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1345882,0.07903153,1.140661,0,5.979515
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.296203,62.19605,35.61378,0,0,0,0,0,0,0,1.296203,0,1.296203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345882,0,1.036962,0,5.849892
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.139016,59.03296,36.17875,0,0,0,0,0,0,0,1.139016,0,1.139016,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345882,0,0.9112126,0,5.692705
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7531598,51.04683,36.72305,0,0,0,0,0,0,0,0.7531598,0,0.7531598,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1345882,0,0.6025279,0,5.306849
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3326045,41.97342,36.00651,0.3552369,0.3552369,0,0,0,0.3552369,93.62892,0,0,0.3326045,0.3739336,0.3552369,0,0,0,4.553689,0,0.04132911,-0.04132911,5.956447,99.27393,0.1345882,0.3907606,0.2660836,0,4.886293
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,33.84998,33.84998,0.1936797,0.1936797,0,0,0,0.1936797,0,0,0,0,0.2038733,0.1936797,0,0,0.04592123,4.51236,0,0.2038733,-0.2038733,5.741546,95.69224,0.1345882,0.2130476,0,0,4.51236
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,31.78301,31.78301,0.9429218,0.9429218,0,0,0,0.9429218,0,0,1.110223E-16,0,0.9925493,0.9429218,0,0,0.2724472,4.308486,0,0.9925493,-0.9925493,4.695307,78.25496,0.1345882,1.037214,0,0,4.308486
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,30.21212,30.21212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.37528,3.315937,0,0,0,4.695307,78.25496,0.1345882,0,0,0,3.315937
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,28.69635,28.69635,0.2741102,0.2741102,0,0,0,0.2741102,0,0,0,0,0.2885371,0.2741102,0,0,1.37528,3.315937,0,0.2885371,-0.2885371,4.391162,73.18589,0.1345882,0.3015212,0,0,3.315937
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,27.14612,27.14612,0.037189,0.037189,0,0,0,0.037189,0,0,6.938894E-18,0,0.03914632,0.037189,0,0,1.695876,3.0274,0,0.03914632,-0.03914632,4.349898,72.49816,0.1345882,0.0409079,0,0,3.0274
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,25.83016,25.83016,0.01479156,0.01479156,0,0,0,0.01479156,0,0,1.734723E-18,0,0.01557006,0.01479156,0,0,1.739372,2.988254,0,0.01557006,-0.01557006,4.333486,72.22462,0.1345882,0.01627071,0,0,2.988254
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,24.80356,24.80356,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.756672,2.972684,0,0,0,4.333486,72.22462,0.1345882,0,0,0,2.972684
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,23.7563,23.7563,0.06825113,0.06825113,0,0,0,0.06825113,0,0,0,0,0.0718433,0.06825113,0,0,1.756672,2.972684,0,0.0718433,-0.0718433,4.257757,70.96247,0.1345882,0.07507624,0,0,2.972684
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,22.88818,22.88818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.836498,2.900841,0,0,0,4.257757,70.96247,0.1345882,0,0,0,2.900841
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,22.08895,22.08895,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.836498,2.900841,0,0,0,4.257757,70.96247,0.1345882,0,0,0,2.900841
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,21.27595,21.27595,0.1126944,0.1126944,0,0,0,0.1126944,0,0,1.387779E-17,0,0.1186257,0.1126944,0,0,1.836498,2.900841,0,0.1186257,-0.1186257,4.132714,68.87843,0.1345882,0.1239638,0,0,2.900841
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,20.58007,20.58007,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0.1359112,0.1291156,0,0,1.968305,2.782215,0,0.1359112,-0.1359112,3.989451,66.49072,0.1345882,0.1420272,0,0,2.782215
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,19.95998,19.95998,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0.1376475,0.1307651,0,0,2.119317,2.646304,0,0.1376475,-0.1376475,3.844358,64.07251,0.1345882,0.1438417,0,0,2.646304
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4347716,26.39326,19.29855,0.3232142,0.3232142,0,0,0,0.3232142,134.515,0,0,0.4347716,0.3402255,0.3232142,0,0,2.272259,2.508656,0.09454609,0,0.09454609,3.934052,65.56741,0.1345801,0.3555357,0.3478173,0,2.943428
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8267432,34.7415,20.5594,0,0,0,0,0,0,0,0,0,0.8267432,0,0,0,0,2.177713,2.593748,0.8267432,0,0.8267432,4.71837,78.63934,0.1345093,0,0.6613945,0,3.420491
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.066273,42.85397,23.61851,0.07069953,0.07069953,0,0,0,0.07069953,1508.176,0,0,1.066273,0.07442056,0.07069953,0,0,1.350969,3.337816,0.9918528,0,0.9918528,5.659324,94.32188,0.1344246,0.07776948,0.8530187,0,4.40409
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.172588,48.7249,26.76029,0.4193909,0.4193909,0,0,0,0.4193909,279.5932,0.3720075,0,1.172588,0.4414641,0.4193909,0,0,0.3591166,4.230484,0.3591166,0,0.3591166,6.000012,100,0.1343939,0.4613299,0.9380705,0,5.403072
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.063879,49.41749,29.39911,0.4065148,0.4065148,0,0,0,0.4065148,261.7073,0.6359687,0,1.063879,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1343939,0.4471663,0.8511032,0,5.617568
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.9021411,48.67635,31.78301,0,0,0,0,0,0,0,0.9021411,0,0.9021411,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343939,0,0.7217129,0,5.45583
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.088502,55.3922,34.08423,0.7049813,0.7049813,0,0,0,0.7049813,154.4015,0.3464161,0,1.088502,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1343939,0.7754794,0.8708014,0,5.64219
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.366518,63.82891,35.48288,0.066953,0.066953,0,0,0,0.066953,2041.011,1.296041,0,1.366518,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1343939,0.0736483,1.093215,0,5.920207
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.039763,56.55495,36.04096,0.5078439,0.5078439,0,0,0,0.5078439,204.7407,0.5051904,0,1.039763,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1343939,0.5586283,0.8318104,0,5.593452
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7879138,51.65033,36.60593,0.9538612,0.9538612,0,0,0,0.9538612,82.60257,0,0,0.7879138,1.004064,0.9538612,0,0,0,4.553689,0,0.2161506,-0.2161506,5.772169,96.20263,0.1343939,1.049247,0.630331,0,5.341603
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.36557,42.46817,35.88938,0,0,0,0,0,0,0,0.1254027,0,0.36557,0,0,0,0,0.2401673,4.337538,0.2401673,0,0.2401673,6.000012,100,0.1343734,0,0.292456,0,4.703108
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,33.75352,33.75352,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343734,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,31.70033,31.70033,1.276463,1.276463,0.425,0,0.172125,1.276463,0,0,2.220446E-16,0,0.8962767,0.8514628,0,0,0,4.553689,0,0.8962767,-0.8962767,5.055254,84.25406,0.1343734,1.404109,0,1.7,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,30.12944,30.12944,1.133347,1.133347,0,0,0,1.133347,0,0,0,0,1.192997,1.133347,0,0,0.995863,3.657412,0,1.192997,-1.192997,3.797724,63.29528,0.1343734,1.246682,0,0,3.657412
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,28.62056,28.62056,1.292091,1.292091,0.425,0,0.172125,1.292091,0,0,2.220446E-16,0,0.9127275,0.8670911,0,0,2.321415,2.464415,0,0.9127275,-0.9127275,2.835625,47.26032,0.1343734,1.4213,0,1.7,2.464415
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,27.07034,27.07034,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.335557,1.551688,1.38,0,1.38,4.144808,69.07999,0.1344535,0,0,1.7,1.551688
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,25.7337,25.7337,0.05665828,0.05665828,1.50929,0,0.4681361,0.05665828,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.955557,2.793688,1.38,0,1.38,5.453991,90.89967,0.1345444,0.06232411,0,1.7,2.793688
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,24.70711,24.70711,0.09366459,0.09366459,0,0,0,0.09366459,0,0,1.387779E-17,0,0.0985943,0.09366459,0,0,0.5755567,4.035688,0,0.0985943,-0.0985943,5.350063,89.16755,0.1345444,0.103031,0,0,4.035688
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,23.65985,23.65985,0.1153473,0.1153473,0,0,0,0.1153473,0,0,1.387779E-17,0,0.1214182,0.1153473,0,0,0.6851059,3.937094,0,0.1214182,-0.1214182,5.222077,87.03445,0.1345444,0.126882,0,0,3.937094
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,22.78483,22.78483,0.1322378,0.1322378,0,0,0,0.1322378,0,0,0,0,0.1391977,0.1322378,0,0,0.820015,3.815675,0,0.1391977,-0.1391977,5.07535,84.589,0.1345444,0.1454616,0,0,3.815675
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,21.99249,21.99249,0.1041376,0.1041376,0,0,0,0.1041376,0,0,0,0,0.1096186,0.1041376,0,0,0.9746791,3.676478,0,0.1096186,-0.1096186,4.959802,82.6632,0.1345444,0.1145514,0,0,3.676478
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,21.20016,21.20016,0.1504015,0.1504015,0,0,0,0.1504015,0,0,0,0,0.1583174,0.1504015,0,0,1.096478,3.566859,0,0.1583174,-0.1583174,4.792921,79.88186,0.1345444,0.1654416,0,0,3.566859
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,20.50428,20.50428,0.1161209,0.1161209,0,0,0,0.1161209,0,0,1.387779E-17,0,0.1222326,0.1161209,0,0,1.272386,3.408542,0,0.1222326,-0.1222326,4.664076,77.73445,0.1345444,0.127733,0,0,3.408542
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,19.88419,19.88419,0.1548131,0.1548131,0,0,0,0.1548131,0,0,0,0,0.1629612,0.1548131,0,0,1.4082,3.286309,0,0.1629612,-0.1629612,4.492301,74.87152,0.1345444,0.1702944,0,0,3.286309
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3387341,24.6885,19.21587,0.3248903,0.3248903,0,0,0,0.3248903,104.2611,5.551115E-17,0,0.3387341,0.3419898,0.3248903,0,0,1.589268,3.123348,0,0.003255711,-0.003255711,4.488869,74.81432,0.1345444,0.3573794,0.2709873,0,3.462082
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7502102,33.21329,20.46294,0.3960109,0.3960109,0,0,0,0.3960109,189.4418,0,0,0.7502102,0.4168536,0.3960109,0,0,1.592885,3.120092,0.3333566,0,0.3333566,4.805119,80.08514,0.134516,0.435612,0.6001682,0,3.870303
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.953999,40.43826,23.4876,0.04254864,0.04254864,0,0,0,0.04254864,2242.138,0,0,0.953999,0.04478804,0.04254864,0,0,1.259528,3.420113,0.909211,0,0.909211,5.667672,94.46101,0.1344385,0.0468035,0.7631993,0,4.374113
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.307956,51.58597,26.62249,0.3949901,0.3949901,0,0,0,0.3949901,331.1365,0.5418599,0,1.307956,0.4157791,0.3949901,0,0,0.3503174,4.238403,0.3503174,0,0.3503174,6.000012,100,0.1344087,0.4344891,1.046365,0,5.54636
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.404649,57.04588,29.24065,1.301488,1.301488,0.425,0,0.172125,1.301488,107.9264,0.4820297,0,1.404649,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1344087,1.431637,1.123719,1.7,5.958338
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.5331,63.33722,31.64521,0.1793101,0.1793101,0,0,0,0.1793101,854.9988,1.344352,0,1.5331,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1344087,0.1972411,1.22648,0,6.086789
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.361825,61.7971,33.94643,0.8173994,0.8173994,0,0,0,0.8173994,166.6046,0.5014045,0,1.361825,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1344087,0.8991393,1.08946,0,5.915514
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.372185,63.82943,35.36575,0.8745347,0.8745347,0,0,0,0.8745347,156.9046,0.4516219,0,1.372185,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1344087,0.9619881,1.097748,0,5.925874
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.152638,59.07938,35.9445,1.345159,1.345159,0.425,0,0.172125,1.345159,85.68782,0.1840489,0,1.152638,0.9685888,0.9201593,0,0,0,4.553689,0,0,0,6.000012,100,0.1344087,1.479675,0.9221102,1.7,5.706326
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7985147,51.79112,36.53014,0,0,0,0,0,0,0,0.7985147,0,0.7985147,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344087,0,0.6388118,0,5.352204
