Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4218964,43.44626,35.8067,0,0,0,0,0,0,0,0.4218964,0,0.4218964,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1344087,0,0.3375171,0,4.975585
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,33.67773,33.67773,0.09875859,0.09875859,0,0,0,0.09875859,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1344087,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,31.62454,31.62454,0.5610212,0.5610212,0,0,0,0.5610212,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1344087,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,30.07432,30.07432,0.438297,0.438297,0,0,0,0.438297,0,0,5.551115E-17,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1344087,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,28.54477,28.54477,0.04226078,0.04226078,0,0,0,0.04226078,0,0,6.938894E-18,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1344087,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,26.99454,26.99454,0.1481279,0.1481279,0,0,0,0.1481279,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1344087,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,25.65791,25.65791,0.03814341,0.03814341,0,0,0,0.03814341,0,0,6.938894E-18,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1344087,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,24.63132,24.63132,0.1435147,0.1435147,0,0,0,0.1435147,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1344087,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,23.60472,23.60472,0.2312311,0.2312311,0,0,0,0.2312311,0,0,2.775558E-17,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1344087,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,22.72971,22.72971,0.1816926,0.1816926,0,0,0,0.1816926,0,0,2.775558E-17,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1344087,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,21.93737,21.93737,0.08591755,0.08591755,0,0,0,0.08591755,0,0,1.387779E-17,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1344087,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,21.13815,21.13815,0.1571583,0.1571583,0,0,0,0.1571583,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1344087,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,20.44227,20.44227,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1344087,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,19.81529,19.81529,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1344087,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3454006,24.72861,19.14697,0.7156279,0.7156279,0,0,0,0.7156279,48.26538,0,0,0.3454006,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.407892,-0.407892,2.981784,49.6963,0.1344087,0.7871907,0.2763205,0,2.443639
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.870166,35.37164,20.38715,0.721102,0.721102,0,0,0,0.721102,120.6717,0,0,0.870166,0.7590548,0.721102,0,0,3.181492,1.690346,0.1111112,0,0.1111112,3.087193,51.45312,0.1343992,0.7932122,0.6961328,0,2.560512
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.236126,46.18246,23.40492,0.526096,0.526096,0,0,0,0.526096,234.962,0,0,1.236126,0.5537853,0.526096,0,0,3.070381,1.790346,0.6823404,0,0.6823404,3.734518,62.24184,0.1343411,0.5787056,0.9889005,0,3.026472
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.372307,52.9311,26.50537,0.4218333,0.4218333,0,0,0,0.4218333,325.3197,0,0,1.372307,0.4440351,0.4218333,0,0,2.38804,2.404453,0.9282718,0,0.9282718,4.615154,76.91908,0.1342622,0.4640166,1.097845,0,3.77676
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.398831,56.76005,29.12352,0.04095111,0.04095111,0,0,0,0.04095111,3415.857,0,0,1.398831,0.04310643,0.04095111,0,0,1.459769,3.239897,1.355725,0,1.355725,5.901307,98.35493,0.1341471,0.04504622,1.119065,0,4.638728
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.49917,62.29366,31.52809,0.8235379,0.8235379,0,0,0,0.8235379,182.0401,0.5282438,0,1.49917,0.866882,0.8235379,0,0,0.1040438,4.46005,0.1040438,0,0.1040438,6.000012,100,0.1341383,0.9058917,1.199336,0,5.959219
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.451459,63.99258,33.84998,1.244806,1.244806,0,0,0,1.244806,116.6012,0.1411365,0,1.451459,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1341383,1.369287,1.161167,0,6.005147
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.293761,61.71243,35.26929,0.8165699,0.8165699,0,0,0,0.8165699,158.4385,0.4342138,0,1.293761,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1341383,0.8982269,1.035009,0,5.84745
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.173408,59.46159,35.84804,1.039718,1.039718,0,0,0,1.039718,112.8584,0.07896856,0,1.173408,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1341383,1.143689,0.9387264,0,5.727097
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.8110292,51.95011,36.43368,0,0,0,0,0,0,0,0.8110292,0,0.8110292,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1341383,0,0.6488233,0,5.364718
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3899654,42.76175,35.73091,0.2365752,0.2365752,0,0,0,0.2365752,164.8378,0.1409388,0,0.3899654,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1341383,0.2602328,0.3119723,0,4.943655
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,33.62261,33.62261,0.09827601,0.09827601,0,0,0,0.09827601,0,0,1.387779E-17,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1341383,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,31.58321,31.58321,0.665436,0.665436,0,0,0,0.665436,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1341383,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,30.03298,30.03298,0.5193831,0.5193831,0,0,0,0.5193831,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1341383,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,28.50343,28.50343,0.209773,0.209773,0,0,0,0.209773,0,0,2.775558E-17,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1341383,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,26.95321,26.95321,0.0723298,0.0723298,0,0,0,0.0723298,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1341383,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,25.61657,25.61657,0.08720416,0.08720416,0,0,0,0.08720416,0,0,1.387779E-17,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1341383,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,24.58998,24.58998,0.1738853,0.1738853,0,0,0,0.1738853,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1341383,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,23.54272,23.54272,0.1958881,0.1958881,0,0,0,0.1958881,0,0,2.775558E-17,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1341383,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,22.67459,22.67459,0.3167222,0.3167222,0,0,0,0.3167222,0,0,5.551115E-17,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1341383,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,21.89604,21.89604,0.2953852,0.2953852,0,0,0,0.2953852,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1341383,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,21.08303,21.08303,0.2473767,0.2473767,0,0,0,0.2473767,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1341383,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,20.40782,20.40782,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1341383,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,19.75328,19.75328,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1341383,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4261855,26.01734,19.07808,0.6669304,0.6669304,0,0,0,0.6669304,63.90255,0,0,0.4261855,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2758465,-0.2758465,2.190228,36.50372,0.1341383,0.7336234,0.3409484,0,1.641442
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8014659,33.99028,20.30447,1.217779,1.217779,0.425,0,0.172125,1.217779,65.81372,1.110223E-16,0,0.8014659,0.8345047,0.7927794,0,0,4.015865,0.93941,0,0.03303873,-0.03303873,2.155402,35.92329,0.1341383,1.339557,0.6411728,1.7,1.740876
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8651671,38.49606,23.30846,1.143837,1.143837,1.7,0,0.5202,1.143837,75.63724,0,0,0.8651671,0,0,0.5561625,0.5283544,4.052575,0.9063713,1.393521,0,1.393521,3.477412,57.95675,0.1342645,1.258221,0.6921337,1.7,1.771538
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.06918,46.09975,26.40891,0.9605465,0.9605465,1.7,0,0.5202,0.9605465,111.3095,0,0,1.06918,0,0,0.7394535,0.7024808,2.659054,2.160541,1.771661,0,1.771661,5.158157,85.96912,0.1343585,1.056601,0.855344,1.7,3.229721
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.021188,48.07519,29.02706,1.239877,1.239877,0,0,0,1.239877,82.36205,0,0,1.021188,1.305133,1.239877,0,0,0.8873929,3.755035,0,0.2839455,-0.2839455,4.858852,80.98071,0.1343585,1.363864,0.8169502,0,4.776223
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.234515,55.63783,31.43163,0.3498745,0.3498745,0,0,0,0.3498745,352.8452,0,0,1.234515,0.368289,0.3498745,0,0,1.202888,3.47109,0.8662264,0,0.8662264,5.680627,94.67693,0.1342851,0.384862,0.9876123,0,4.705605
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.015805,53.37164,33.75352,0.6350396,0.6350396,0,0,0,0.6350396,159.9594,0.01068122,0,1.015805,0.6684627,0.6350396,0,0,0.3366615,4.250694,0.3366615,0,0.3366615,6.000012,100,0.1342566,0.6985435,0.8126444,0,5.266499
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.070797,56.27264,35.18661,0.7612111,0.7612111,0,0,0,0.7612111,140.6701,0.2695218,0,1.070797,0.8012748,0.7612111,0,0,0,4.553689,0,0,0,6.000012,100,0.1342566,0.8373322,0.8566374,0,5.624485
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.11055,57.88073,35.77225,0.5450498,0.5450498,0,0,0,0.5450498,203.752,0.536813,0,1.11055,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.1342566,0.5995548,0.8884397,0,5.664238
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7833948,51.29479,36.37167,1.091416,1.091416,0,0,0,1.091416,71.77784,0,0,0.7833948,1.148859,1.091416,0,0,0,4.553689,0,0.3654642,-0.3654642,5.614779,93.57946,0.1342566,1.200558,0.6267159,0,5.337084
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.351603,41.98396,35.67579,0.7403663,0.7403663,0,0,0,0.7403663,47.49041,0,1.110223E-16,0.351603,0.7793329,0.7403663,0,0,0.4060713,4.188225,0,0.4277299,-0.4277299,5.163912,86.06503,0.1342566,0.8144029,0.2812824,0,4.539828
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,33.58127,33.58127,0.5654868,0.5654868,0,0,0,0.5654868,0,0,1.110223E-16,0,0.5952494,0.5654868,0,0,0.8813268,3.760495,0,0.5952494,-0.5952494,4.536464,75.60758,0.1342566,0.6220356,0,0,3.760495
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,31.56943,31.56943,1.507231,1.507231,0.425,0,0.172125,1.507231,0,0,0,0,1.13919,1.082231,0,0,1.542715,3.165246,0,1.13919,-1.13919,3.335652,55.59409,0.1342566,1.657954,0,1.7,3.165246
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,29.99853,29.99853,0.8381308,0.8381308,1.7,0,0.5202,0.8381308,0,0,0,0,0,0,0.8618692,0.8187758,2.808482,2.026055,0.8187758,0,0.8187758,4.112411,68.54005,0.1343521,0.9219438,0,1.7,2.026055
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,28.48276,28.48276,1.092941,1.092941,1.7,0,0.5202,1.092941,0,0,0,0,0,0,0.6070589,0.576706,1.989706,2.762954,0.576706,0,0.576706,4.659523,77.65855,0.1344192,1.202235,0,1.7,2.762954
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,26.91876,26.91876,0.08261708,0.08261708,1.535249,0,0.4752229,0.08261708,0,0,0,0,0,0,1.452632,1.38,1.413,3.281989,1.38,0,1.38,5.968706,99.47823,0.1345145,0.09087879,0,1.7,3.281989
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,25.58212,25.58212,0.0602192,0.0602192,0,0,0,0.0602192,0,0,6.938894E-18,0,0.06338863,0.0602192,0,0,0.03300003,4.523989,0,0.06338863,-0.06338863,5.901888,98.3646,0.1345145,0.06624112,0,0,4.523989
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,24.53486,24.53486,0.0253733,0.0253733,0,0,0,0.0253733,0,0,3.469447E-18,0,0.02670874,0.0253733,0,0,0.1034319,4.4606,0,0.02670874,-0.02670874,5.873734,97.89538,0.1345145,0.02791063,0,0,4.4606
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,23.4876,23.4876,0.1700083,0.1700083,0,0,0,0.1700083,0,0,2.775558E-17,0,0.1789561,0.1700083,0,0,0.1331082,4.433892,0,0.1789561,-0.1789561,5.685098,94.75145,0.1345145,0.1870092,0,0,4.433892
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,22.63325,22.63325,0.07695236,0.07695236,0,0,0,0.07695236,0,0,0,0,0.08100249,0.07695236,0,0,0.3319484,4.254935,0,0.08100249,-0.08100249,5.599714,93.32838,0.1345145,0.0846476,0,0,4.254935
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,21.84092,21.84092,0.01271889,0.01271889,0,0,0,0.01271889,0,0,1.734723E-18,0,0.0133883,0.01271889,0,0,0.4219511,4.173933,0,0.0133883,-0.0133883,5.585601,93.09317,0.1345145,0.01399078,0,0,4.173933
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,21.04169,21.04169,0.2061594,0.2061594,0,0,0,0.2061594,0,0,2.775558E-17,0,0.2170099,0.2061594,0,0,0.436827,4.160544,0,0.2170099,-0.2170099,5.356853,89.2807,0.1345145,0.2267753,0,0,4.160544
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,20.34581,20.34581,0.1107154,0.1107154,0,0,0,0.1107154,0,0,1.387779E-17,0,0.1165425,0.1107154,0,0,0.6779491,3.943535,0,0.1165425,-0.1165425,5.234006,87.23326,0.1345145,0.121787,0,0,3.943535
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,19.69816,19.69816,0.03976249,0.03976249,0,0,0,0.03976249,0,0,0,0,0.04185525,0.03976249,0,0,0.8074408,3.826992,0,0.04185525,-0.04185525,5.189887,86.49795,0.1345145,0.04373873,0,0,3.826992
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1590226,21.53875,19.01607,0.4185086,0.4185086,0,0,0,0.4185086,37.99746,5.551115E-17,0,0.1590226,0.4405354,0.4185086,0,0,0.8539467,3.785137,0,0.2815127,-0.2815127,4.893147,81.55228,0.1345145,0.4603595,0.1272181,0,3.94416
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.33414,25.65778,20.22869,0.2178316,0.2178316,0,0,0,0.2178316,153.3937,0,0,0.33414,0.2292964,0.2178316,0,0,1.166739,3.503624,0.1048436,0,0.1048436,4.99261,83.21,0.1345056,0.2396148,0.267312,0,3.837764
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7939972,37.0467,23.23267,0.5715904,0.5715904,0,0,0,0.5715904,138.9102,0,0,0.7939972,0.601674,0.5715904,0,0,1.061895,3.597983,0.1923231,0,0.1923231,5.175064,86.25089,0.1344893,0.6287494,0.6351978,0,4.391981
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9596722,43.74332,26.33312,0.7419221,0.7419221,0,0,0,0.7419221,129.3495,0,0,0.9596722,0.7809706,0.7419221,0,0,0.8695719,3.771074,0.1787016,0,0.1787016,5.344595,89.0764,0.1344742,0.8161143,0.7677377,0,4.730746
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.121935,50.16548,28.95127,0,0,0,0,0,0,0,0.4310644,0,1.121935,0,0,0,0,0.6908703,3.931906,0.6908703,0,0.6908703,6.000012,100,0.1344157,0,0.8975477,0,5.05384
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.319012,57.5565,31.35584,0.4233394,0.4233394,0,0,0,0.4233394,311.5732,0.8733917,0,1.319012,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1344157,0.4656733,1.05521,0,5.872701
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.127671,55.81539,33.67773,0.5484464,0.5484464,0,0,0,0.5484464,205.612,0.5503594,0,1.127671,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1344157,0.603291,0.9021371,0,5.68136
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.865053,51.6254,35.11082,0.1219929,0.1219929,0,0,0,0.1219929,709.1009,0.7366394,0,0.865053,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1344157,0.1341922,0.6920424,0,5.418742
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9969751,55.20156,35.71024,0.8867618,0.8867618,0,0,0,0.8867618,112.4287,0.06354164,0,0.9969751,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1344157,0.975438,0.7975801,0,5.550664
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4951569,45.39463,36.31655,0.02887558,0.02887558,0,0,0,0.02887558,1714.794,0.4647615,0,0.4951569,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1344157,0.03176314,0.3961255,0,5.048846
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1920143,39.01606,35.63445,0.1055519,0.1055519,0,0,0,0.1055519,181.9146,0.080907,0,0.1920143,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1344157,0.1161071,0.1536114,0,4.745703
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,33.53993,33.53993,0.5994387,0.5994387,0,0,0,0.5994387,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1344157,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,31.54876,31.54876,0.6076836,0.6076836,0,0,0,0.6076836,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1344157,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,29.97786,29.97786,0.677326,0.677326,0,0,0,0.677326,0,0,1.110223E-16,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1344157,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,28.44831,28.44831,0.2410453,0.2410453,0,0,0,0.2410453,0,0,2.775558E-17,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1344157,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,26.87742,26.87742,0.2228963,0.2228963,0,0,0,0.2228963,0,0,2.775558E-17,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1344157,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,25.52011,25.52011,0.05944832,0.05944832,0,0,0,0.05944832,0,0,6.938894E-18,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1344157,0.06539315,0,0,2.0817
