Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,27.95957,27.95957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,27.95957,27.95957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,26.94809,26.94809,0.1648472,0.1648472,0,0,0,0.1648472,0,0,2.775558E-17,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,26.01885,26.01885,0.3032288,0.3032288,0,0,0,0.3032288,0,0,5.551115E-17,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,25.07316,25.07316,0.3062922,0.3062922,0,0,0,0.3062922,0,0,5.551115E-17,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,24.21792,24.21792,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,23.4367,23.4367,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1175429,24.51975,22.62259,0.3489159,0.3489159,0,0,0,0.3489159,33.68803,0,5.551115E-17,0.1175429,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.249737,-0.249737,4.462438,74.37381,0,0.3838075,0.0940343,0,3.462298
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2588062,28.29984,24.02879,0.3575518,0.3575518,0,0,0,0.3575518,72.38286,0,0,0.2588062,0.3763703,0.3575518,0,0,1.620746,3.095018,0,0.1175641,-0.1175641,4.338514,72.30843,0,0.393307,0.207045,0,3.353824
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.484952,35.99722,27.61419,0.742269,0.742269,0,0,0,0.742269,65.33372,0,0,0.484952,0.7813358,0.742269,0,0,1.751372,2.977454,0,0.2963838,-0.2963838,4.026098,67.1015,0,0.816496,0.3879616,0,3.462406
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1198493,33.3284,31.29005,0.2234291,0.2234291,0,0,0,0.2234291,53.64085,0,0,0.1198493,0.2351886,0.2234291,0,0,2.080688,2.68107,0,0.1153393,-0.1153393,3.90452,65.0752,0,0.245772,0.09587944,0,2.800919
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.09558441,36.06796,34.41495,0.8991222,0.8991222,0,0,0,0.8991222,10.63086,0,1.110223E-16,0.09558441,0.9464445,0.8991222,0,0,2.208843,2.565731,0,0.8508601,-0.8508601,3.007635,50.12715,0,0.9890345,0.07646753,0,2.661315
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.4909587,46.36699,37.30958,0.7800528,0.7800528,0,0,0,0.7800528,62.93916,0,0,0.4909587,0.8211082,0.7800528,0,0,3.154243,1.714871,0,0.3301495,-0.3301495,2.659627,44.32702,0,0.858058,0.3927669,0,2.205829
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4295844,48.09489,40.08087,0.5922363,0.5922363,0,0,0,0.5922363,72.53597,0,0,0.4295844,0.6234066,0.5922363,0,0,3.521075,1.384721,0,0.1938223,-0.1938223,2.45532,40.92192,0,0.6514599,0.3436675,0,1.814306
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.1849365,45.20242,41.81601,0.3597714,0.3597714,0,0,0,0.3597714,51.4039,0,0,0.1849365,0.3787067,0.3597714,0,0,3.736434,1.190899,0,0.1937702,-0.1937702,2.251068,37.51773,0,0.3957485,0.1479492,0,1.375835
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.105225,44.47398,42.55611,0,0,0,0,0,0,0,0,0,0.105225,0,0,0,0,3.951734,0.9971287,0.105225,0,0.105225,2.350893,39.18148,0,0,0.08418,0,1.102354
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2045197,47.06152,43.27155,0.4810105,0.4810105,0,0,0,0.4810105,42.51876,1.110223E-16,0,0.2045197,0.5063269,0.4810105,0,0,3.846509,1.091831,0,0.3018072,-0.3018072,2.032761,33.87928,0,0.5291116,0.1636158,0,1.296351
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1091452,44.47971,42.49033,0,0,0,0,0,0,0,0,0,0.1091452,0,0,0,0,4.18185,0.790024,0.1091452,0,0.1091452,2.136305,35.60501,0,0,0.08731615,0,0.8991692
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,40.01508,40.01508,0.4299139,0.4299139,0,0,0,0.4299139,0,0,5.551115E-17,0,0.452541,0.4299139,0,0,4.072705,0.8882546,0,0.452541,-0.452541,1.659285,27.65469,0,0.4729053,0,0,0.8882546
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,37.67964,37.67964,0.5945514,0.5945514,0.425,0,0.172125,0.5945514,0,0,0,0,0.1784751,0.1695514,0,0,4.575528,0.4357136,0,0.1784751,-0.1784751,1.471156,24.51921,0,0.6540065,0,1.7,0.4357136
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,35.8047,35.8047,0.8293481,0.8293481,1.7,0,0.5202,0.8293481,0,0,0,0,0,0,0.8706518,0.8271192,4.773834,0.2572385,0.8271192,0,0.8271192,2.25583,37.59709,0.253577,0.912283,0,1.7,0.2572385
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,33.9791,33.9791,0.9802442,0.9802442,1.7,0,0.5202,0.9802442,0,0,0,0,0,0,0.7197558,0.683768,3.946715,1.001646,0.683768,0,0.683768,2.904509,48.40839,0.2796242,1.078269,0,1.7,1.001646
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,32.10417,32.10417,0.01337392,0.01337392,1.466005,0,0.4563195,0.01337392,0,4.440892E-16,0,0,0,0,1.452632,1.38,3.262947,1.617037,1.38,0,1.38,4.213692,70.22806,0.2570464,0.01471132,0,1.7,1.617037
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,30.45949,30.45949,0.05547174,0.05547174,1.508103,0,0.4678122,0.05547174,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.882947,2.859037,1.38,0,1.38,5.522875,92.04773,0.2512089,0.06101892,0,1.7,2.859037
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,29.20953,29.20953,0.169652,0.169652,0,0,0,0.169652,0,0,0,0,0.1785811,0.169652,0,0,0.5029466,4.101037,0,0.1785811,-0.1785811,5.334634,88.91039,0.2512089,0.1866172,0,0,4.101037
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,27.95957,27.95957,0.06995523,0.06995523,0,0,0,0.06995523,0,0,0,0,0.07363708,0.06995523,0,0,0.70137,3.922456,0,0.07363708,-0.07363708,5.257014,87.61672,0.2512089,0.07695076,0,0,3.922456
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,26.92342,26.92342,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.783189,3.848819,0,0,0,5.257014,87.61672,0.2512089,0,0,0,3.848819
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,25.99418,25.99418,0.2466618,0.2466618,0,0,0,0.2466618,0,0,2.775558E-17,0,0.2596439,0.2466618,0,0,0.783189,3.848819,0,0.2596439,-0.2596439,4.983325,83.05525,0.2512089,0.2713279,0,0,3.848819
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,25.04849,25.04849,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.071682,3.589175,0,0,0,4.983325,83.05525,0.2512089,0,0,0,3.589175
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,24.21792,24.21792,0.04013894,0.04013894,0,0,0,0.04013894,0,0,6.938894E-18,0,0.04225152,0.04013894,0,0,1.071682,3.589175,0,0.04225152,-0.04225152,4.938788,82.31297,0.2512089,0.04415284,0,0,3.589175
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,23.42025,23.42025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.118628,3.546923,0,0,0,4.938788,82.31297,0.2512089,0,0,0,3.546923
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1787031,25.50714,22.60614,0.2280782,0.2280782,0,0,0,0.2280782,78.35168,0,0,0.1787031,0.2400823,0.2280782,0,0,1.118628,3.546923,0,0.06137921,-0.06137921,4.874089,81.23465,0.2512089,0.250886,0.1429625,0,3.725626
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4783168,32.07792,24.00412,0.1510106,0.1510106,0,0,0,0.1510106,316.7438,0,0,0.4783168,0.1589586,0.1510106,0,0,1.186828,3.485544,0.3193583,0,0.3193583,5.177058,86.28413,0.2345113,0.1661117,0.3826534,0,3.963861
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8338439,42.60869,27.58952,0.1780614,0.1780614,0,0,0,0.1780614,468.2901,0,0,0.8338439,0.1874331,0.1780614,0,0,0.8674693,3.772967,0.6464109,0,0.6464109,5.790298,96.50477,0.2067017,0.1958676,0.6670752,0,4.606811
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.25469,55.89302,31.24893,0,0,0,0,0,0,0,1.033632,0,1.25469,0,0,0,0,0.2210584,4.354736,0.2210584,0,0.2210584,6.000012,100,0.1986459,0,1.003752,0,5.609426
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.494126,65.79088,34.3656,0,0,0,0,0,0,0,1.494126,0,1.494126,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1986459,0,1.1953,0,6.047814
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.53658,70.75327,37.26024,0.4834188,0.4834188,0,0,0,0.4834188,317.857,1.027718,0,1.53658,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.1986459,0.5317607,1.229264,0,6.090269
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.406451,70.66933,40.03153,0.8784049,0.8784049,0,0,0,0.8784049,160.1142,0.4818139,0,1.406451,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.1986459,0.9662454,1.12516,0,5.96014
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.376684,72.09552,41.79134,0.8488883,0.8488883,0,0,0,0.8488883,162.1749,0.4831171,0,1.376684,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.1986459,0.9337771,1.101347,0,5.930373
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.031819,63.95347,42.53144,0.2250611,0.2250611,0,0,0,0.2250611,458.4617,0.7949128,0,1.031819,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.1986459,0.2475673,0.8254554,0,5.585508
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4271718,51.38927,43.24688,0.5246083,0.5246083,0,0,0,0.5246083,81.42681,0,0,0.4271718,0.5522192,0.5246083,0,0,0,4.553689,0,0.1250475,-0.1250475,5.8682,97.80315,0.1986459,0.5770691,0.3417374,0,4.980861
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3238999,48.55067,42.49033,0.7374443,0.7374443,0,0,0,0.7374443,43.92195,0,0,0.3238999,0.7762572,0.7374443,0,0,0.1389416,4.428641,0,0.4523572,-0.4523572,5.391374,89.85606,0.1986459,0.8111887,0.2591199,0,4.752542
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,40.03153,40.03153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6415608,3.976284,0,0,0,5.391374,89.85606,0.1986459,0,0,0,3.976284
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,37.67964,37.67964,0.1684344,0.1684344,0,0,0,0.1684344,0,0,0,0,0.1772994,0.1684344,0,0,0.6415608,3.976284,0,0.1772994,-0.1772994,5.204484,86.74123,0.1986459,0.1852778,0,0,3.976284
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,35.82937,35.82937,0.4435368,0.4435368,0,0,0,0.4435368,0,0,5.551115E-17,0,0.4668808,0.4435368,0,0,0.83856,3.798985,0,0.4668808,-0.4668808,4.712348,78.53899,0.1986459,0.4878904,0,0,3.798985
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,33.99555,33.99555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.357316,3.332104,0,0,0,4.712348,78.53899,0.1986459,0,0,0,3.332104
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,32.10417,32.10417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.357316,3.332104,0,0,0,4.712348,78.53899,0.1986459,0,0,0,3.332104
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,30.48416,30.48416,0.1444061,0.1444061,0,0,0,0.1444061,0,0,0,0,0.1520064,0.1444061,0,0,1.357316,3.332104,0,0.1520064,-0.1520064,4.55212,75.86851,0.1986459,0.1588467,0,0,3.332104
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,29.20953,29.20953,0.1761416,0.1761416,0,0,0,0.1761416,0,0,0,0,0.1854123,0.1761416,0,0,1.526212,3.180098,0,0.1854123,-0.1854123,4.356678,72.61115,0.1986459,0.1937558,0,0,3.180098
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,27.95957,27.95957,0.01878676,0.01878676,0,0,0,0.01878676,0,0,0,0,0.01977554,0.01878676,0,0,1.732226,2.994685,0,0.01977554,-0.01977554,4.335833,72.26373,0.1986459,0.02066544,0,0,2.994685
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,26.92342,26.92342,0.0467104,0.0467104,0,0,0,0.0467104,0,0,6.938894E-18,0,0.04916884,0.0467104,0,0,1.754199,2.97491,0,0.04916884,-0.04916884,4.284004,71.39993,0.1986459,0.05138144,0,0,2.97491
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,25.99418,25.99418,0.2542924,0.2542924,0,0,0,0.2542924,0,0,0,0,0.2676762,0.2542924,0,0,1.808831,2.925741,0,0.2676762,-0.2676762,4.001849,66.69734,0.1986459,0.2797217,0,0,2.925741
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,25.07316,25.07316,0.1762055,0.1762055,0,0,0,0.1762055,0,0,0,0,0.1854795,0.1762055,0,0,2.106249,2.658065,0,0.1854795,-0.1854795,3.806336,63.43881,0.1986459,0.1938261,0,0,2.658065
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,24.21792,24.21792,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0.2809653,0.266917,0,0,2.312337,2.472585,0,0.2809653,-0.2809653,3.510173,58.50276,0.1986459,0.2936087,0,0,2.472585
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,23.42025,23.42025,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0.1088145,0.1033738,0,0,2.624521,2.19162,0,0.1088145,-0.1088145,3.395472,56.59109,0.1986459,0.1137112,0,0,2.19162
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3816136,28.91882,22.59791,0,0,0,0,0,0,0,0,0,0.3816136,0,0,0,0,2.745426,2.082806,0.3816136,0,0.3816136,3.757503,62.62492,0.1861237,0,0.3052909,0,2.464419
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7567781,37.16364,23.98767,0.4854425,0.4854425,0,0,0,0.4854425,155.8945,0,0,0.7567781,0.5109921,0.4854425,0,0,2.363812,2.426258,0.245786,0,0.245786,3.990676,66.51113,0.1788617,0.5339867,0.6054225,0,3.183036
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.055798,47.121,27.5484,0.6488382,0.6488382,0,0,0,0.6488382,162.7214,0,0,1.055798,0.6829876,0.6488382,0,0,2.118026,2.647465,0.3728109,0,0.3728109,4.344355,72.40578,0.1688679,0.713722,0.8446388,0,3.703264
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.405893,59.49888,31.19959,0.4350865,0.4350865,0,0,0,0.4350865,323.1295,0,0,1.405893,0.4579858,0.4350865,0,0,1.745216,2.982995,0.947907,0,0.947907,5.243618,87.39347,0.1478618,0.4785951,1.124714,0,4.388888
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.587549,68.29224,34.29982,1.242077,1.242077,0,0,0,1.242077,127.8141,0,0,1.587549,1.30745,1.242077,0,0,0.7973086,3.836111,0.2800995,0,0.2800995,5.509345,91.82223,0.1426194,1.366285,1.270039,0,5.42366
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.61935,73.12962,37.2109,0.2660619,0.2660619,0,0,0,0.2660619,608.6368,0.8220763,0,1.61935,0.2800651,0.2660619,0,0,0.517209,4.088201,0.517209,0,0.517209,6.000012,100,0.1338563,0.292668,1.29548,0,5.707551
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.557276,75.05514,40.01508,0.4368947,0.4368947,0,0,0,0.4368947,356.4419,1.097387,0,1.557276,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1338563,0.4805841,1.245821,0,6.110965
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.39834,72.68044,41.76667,0.276343,0.276343,0,0,0,0.276343,506.0162,1.107453,0,1.39834,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1338563,0.3039773,1.118672,0,5.952029
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.096955,65.53704,42.50677,0.765018,0.765018,0,0,0,0.765018,143.3895,0.291673,0,1.096955,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1338563,0.8415198,0.8775641,0,5.650644
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.7681826,58.6441,43.27155,0.6481665,0.6481665,0,0,0,0.6481665,118.5163,0.08590212,0,0.7681826,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1338563,0.7129831,0.6145461,0,5.321872
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3691393,49.45432,42.50677,1.553488,1.553488,0.425,0,0.172125,1.553488,23.76196,0,0,0.3691393,1.187882,1.128488,0,0,0,4.553689,0,0.8187431,-0.8187431,5.136981,85.61618,0.1338563,1.708837,0.2953114,1.7,4.922828
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,40.0562,40.0562,0.6667221,0.6667221,0,0,0,0.6667221,0,0,1.110223E-16,0,0.7018127,0.6667221,0,0,0.9097146,3.734946,0,0.7018127,-0.7018127,4.397205,73.28661,0.1338563,0.7333943,0,0,3.734946
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,37.72075,37.72075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.689506,3.033133,0,0,0,4.397205,73.28661,0.1338563,0,0,0,3.033133
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,35.84582,35.84582,0.6547287,0.6547287,0,0,0,0.6547287,0,0,0,0,0.6891881,0.6547287,0,0,1.689506,3.033133,0,0.6891881,-0.6891881,3.670737,61.17883,0.1338563,0.7202016,0,0,3.033133
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,33.99555,33.99555,0.7221189,0.7221189,0,0,0,0.7221189,0,0,1.110223E-16,0,0.7601252,0.7221189,0,0,2.455271,2.343945,0,0.7601252,-0.7601252,2.869495,47.82482,0.1338563,0.7943308,0,0,2.343945
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,32.12884,32.12884,0.2846383,0.2846383,0,0,0,0.2846383,0,0,0,0,0.2996193,0.2846383,0,0,3.299855,1.58382,0,0.2996193,-0.2996193,2.553669,42.56106,0.1338563,0.3131021,0,0,1.58382
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,30.50883,30.50883,0.1853896,0.1853896,0,0,0,0.1853896,0,0,2.775558E-17,0,0.195147,0.1853896,0,0,3.632765,1.284201,0,0.195147,-0.195147,2.347966,39.13268,0.1338563,0.2039286,0,0,1.284201
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,29.2342,29.2342,0.06843671,0.06843671,0,0,0,0.06843671,0,0,0,0,0.07203865,0.06843671,0,0,3.849595,1.089054,0,0.07203865,-0.07203865,2.27203,37.8671,0.1338563,0.07528039,0,0,1.089054
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,27.95957,27.95957,0.2552021,0.2552021,0,0,0,0.2552021,0,0,0,0,0.2686337,0.2552021,0,0,3.929638,1.017015,0,0.2686337,-0.2686337,1.988865,33.14769,0.1338563,0.2807223,0,0,1.017015
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,26.94809,26.94809,0.2206393,0.2206393,0,0,0,0.2206393,0,0,2.775558E-17,0,0.2322519,0.2206393,0,0,4.22812,0.7483813,0,0.2322519,-0.2322519,1.744051,29.06745,0.1338563,0.2427032,0,0,0.7483813
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,26.01885,26.01885,0.04533559,0.04533559,0,0,0,0.04533559,0,0,6.938894E-18,0,0.04772168,0.04533559,0,0,4.486177,0.5161294,0,0.04772168,-0.04772168,1.693748,28.22907,0.1338563,0.04986915,0,0,0.5161294
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,25.09783,25.09783,0.001669191,0.001669191,0,0,0,0.001669191,0,0,2.168404E-19,0,0.001757044,0.001669191,0,0,4.539201,0.4684077,0,0.001757044,-0.001757044,1.691895,28.1982,0.1338563,0.00183611,0,0,0.4684077
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,24.21792,24.21792,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0.1087328,0.1032962,0,0,4.541153,0.4666507,0,0.1087328,-0.1087328,1.577281,26.28796,0.1338563,0.1136258,0,0,0.4666507
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,23.42025,23.42025,0.1751657,0.1751657,0,0,0,0.1751657,0,0,2.775558E-17,0,0.184385,0.1751657,0,0,4.661968,0.3579179,0,0.184385,-0.184385,1.382922,23.04866,0.1338563,0.1926823,0,0,0.3579179
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1028575,24.2555,22.59791,0,0,0,0,0,0,0,0,0,0.1028575,0,0,0,0,4.86684,0.1735329,0.1028575,0,0.1028575,1.480501,24.67497,0.1322404,0,0.08228602,0,0.2763904
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.3596684,29.95737,23.963,0.01108928,0.01108928,0,0,0,0.01108928,3243.389,0,0,0.3596684,0.01167292,0.01108928,0,0,4.763982,0.2661047,0.3479955,0,0.3479955,1.810639,30.17725,0.1270512,0.01219821,0.2877347,0,0.6257731
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7007817,39.963,27.5484,0,0,0,0,0,0,0,0,0,0.7007817,0,0,0,0,4.415987,0.5793006,0.7007817,0,0.7007817,2.475459,41.25756,0.1177468,0,0.5606254,0,1.280082
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5290891,40.58438,31.17492,1.435524,1.435524,0.425,0,0.172125,1.435524,36.85685,0,0,0.5290891,1.06371,1.010524,0,0,3.715205,1.210004,0,0.5346208,-0.5346208,1.911919,31.86525,0.1177468,1.579077,0.4232713,1.7,1.739093
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.202669,37.81801,34.27515,0.6181212,0.6181212,1.7,0,0.5202,0.6181212,32.78791,0,0,0.202669,0,0,1.081879,1.027785,4.309228,0.6753833,1.230454,0,1.230454,3.07923,51.3204,0.1401264,0.6799333,0.1621352,1.7,0.8780524
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5077778,46.56592,37.18623,0.1610885,0.1610885,1.61372,0,0.4966456,0.1610885,315.2167,2.220446E-16,0,0.5077778,0,0,1.452632,1.38,3.078774,1.782792,1.887778,0,1.887778,4.870133,81.16872,0.147697,0.1771973,0.4062222,1.7,2.29057
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.8388368,56.56616,40.01508,0.5071142,0.5071142,0,0,0,0.5071142,165.4138,0,0,0.8388368,0.5338044,0.5071142,0,0,1.190997,3.481792,0.3050324,0,0.3050324,5.159513,85.9917,0.1442294,0.5578256,0.6710694,0,4.320629
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.19763,45.41511,41.79134,0.6857141,0.6857141,0,0,0,0.6857141,28.82104,0,0,0.19763,0.7218044,0.6857141,0,0,0.8859643,3.756321,0,0.5241744,-0.5241744,4.606984,76.78291,0.1442294,0.7542856,0.158104,0,3.953951
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2347973,46.87733,42.53144,0.2112014,0.2112014,0,0,0,0.2112014,111.1722,0,0,0.2347973,0.2223172,0.2112014,0,0,1.46838,3.232147,0.01248006,0,0.01248006,4.618824,76.98024,0.144091,0.2323215,0.1878378,0,3.466944
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1503366,46.06431,43.29622,0,0,0,0,0,0,0,0,0,0.1503366,0,0,0,0,1.4559,3.243379,0.1503366,0,0.1503366,4.761446,79.35727,0.1424443,0,0.1202693,0,3.393715
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.08912164,44.15248,42.53144,0.1917618,0.1917618,0,0,0,0.1917618,46.47518,0,0,0.08912164,0.2018545,0.1917618,0,0,1.305564,3.378682,0,0.1127329,-0.1127329,4.642615,77.37675,0.1424443,0.210938,0.07129731,0,3.467803
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,40.10554,40.10554,0.8506784,0.8506784,0,0,0,0.8506784,0,0,1.110223E-16,0,0.895451,0.8506784,0,0,1.430822,3.265949,0,0.895451,-0.895451,3.698726,61.64532,0.1424443,0.9357463,0,0,3.265949
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,37.7701,37.7701,0.5242959,0.5242959,0,0,0,0.5242959,0,0,0,0,0.5518904,0.5242959,0,0,2.425768,2.370498,0,0.5518904,-0.5518904,3.116983,51.94961,0.1424443,0.5767255,0,0,2.370498
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,35.89516,35.89516,0.1241028,0.1241028,0,0,0,0.1241028,0,0,1.387779E-17,0,0.1306345,0.1241028,0,0,3.03898,1.818607,0,0.1306345,-0.1306345,2.979282,49.6546,0.1424443,0.136513,0,0,1.818607
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,34.04489,34.04489,0.6170309,0.6170309,0,0,0,0.6170309,0,0,1.110223E-16,0,0.6495063,0.6170309,0,0,3.184129,1.687973,0,0.6495063,-0.6495063,2.294642,38.24396,0.1424443,0.678734,0,0,1.687973
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,32.14529,32.14529,0.1502111,0.1502111,0,0,0,0.1502111,0,0,0,0,0.158117,0.1502111,0,0,3.905803,1.038467,0,0.158117,-0.158117,2.127972,35.46613,0.1424443,0.1652322,0,0,1.038467
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,30.54995,30.54995,0.150432,0.150432,0,0,0,0.150432,0,0,2.775558E-17,0,0.1583495,0.150432,0,0,4.081488,0.8803496,0,0.1583495,-0.1583495,1.961057,32.68422,0.1424443,0.1654752,0,0,0.8803496
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,29.28354,29.28354,0.01520529,0.01520529,0,0,0,0.01520529,0,0,0,0,0.01600557,0.01520529,0,0,4.257432,0.7220001,0,0.01600557,-0.01600557,1.944186,32.40303,0.1424443,0.01672582,0,0,0.7220001
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,28.00891,28.00891,0.1128,0.1128,0,0,0,0.1128,0,0,1.387779E-17,0,0.1187368,0.1128,0,0,4.275216,0.7059946,0,0.1187368,-0.1187368,1.819026,30.31705,0.1424443,0.12408,0,0,0.7059946
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,26.98921,26.98921,0.07429645,0.07429645,0,0,0,0.07429645,0,0,1.387779E-17,0,0.07820679,0.07429645,0,0,4.407146,0.5872577,0,0.07820679,-0.07820679,1.736589,28.9431,0.1424443,0.0817261,0,0,0.5872577
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,26.06819,26.06819,0.2934026,0.2934026,0,0,0,0.2934026,0,0,0,0,0.3088448,0.2934026,0,0,4.494042,0.509051,0,0.3088448,-0.3088448,1.411038,23.51726,0.1424443,0.3227428,0,0,0.509051
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,25.11428,25.11428,0.04534417,0.04534417,0,0,0,0.04534417,0,0,0,0,0.04773071,0.04534417,0,0,4.837203,0.2002061,0,0.04773071,-0.04773071,1.360726,22.67871,0.1424443,0.04987859,0,0,0.2002061
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,24.23437,24.23437,0.2551502,0.2551502,1.7,0,0.5202,0.2551502,0,0,0,0,0,0,1.44485,1.372607,4.890237,0.1524754,1.372607,0,1.372607,2.662895,44.3815,0.1556073,0.2806652,0,1.7,0.1524754
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,23.42848,23.42848,0.04890498,0.04890498,1.501537,0,0.4660195,0.04890498,0,0,0,0,0,0,1.452632,1.38,3.51763,1.387822,1.38,0,1.38,3.972078,66.20117,0.162636,0.05379548,0,1.7,1.387822
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523249,25.0643,22.59791,0,0,1.452632,0,0.4526684,0,0,0,0,0.1523249,0,0,1.452632,1.38,2.13763,2.629822,1.532325,0,1.532325,5.425769,90.42931,0.1662199,0,0.1218599,1.7,2.782147
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3245884,29.35327,23.963,0.4570512,0.4570512,0,0,0,0.4570512,71.01794,0,5.551115E-17,0.3245884,0.4811066,0.4570512,0,0,0.605305,4.008914,0,0.1565182,-0.1565182,5.260785,87.67957,0.1662199,0.5027564,0.2596707,0,4.333503
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.35277,33.53085,27.52373,0.4239489,0.4239489,0,0,0,0.4239489,83.21052,0,5.551115E-17,0.35277,0.4462619,0.4239489,0,0,0.7792141,3.852396,0,0.0934919,-0.0934919,5.162235,86.03709,0.1662199,0.4663437,0.282216,0,4.205166
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5370432,40.7086,31.15026,0.2942376,0.2942376,0,0,0,0.2942376,182.5202,0,0,0.5370432,0.3097238,0.2942376,0,0,0.883094,3.758904,0.2273194,0,0.2273194,5.37789,89.63132,0.1640812,0.3236614,0.4296346,0,4.295948
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4676674,42.67776,34.25048,0.0664992,0.0664992,0,0,0,0.0664992,703.2678,0,0,0.4676674,0.06999915,0.0664992,0,0,0.6557746,3.963492,0.3976682,0,0.3976682,5.755151,95.91899,0.1604693,0.07314911,0.3741339,0,4.431159
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.7201257,50.86544,37.18623,0,0,0,0,0,0,0,0.4620194,0,0.7201257,0,0,0,0,0.2581064,4.321393,0.2581064,0,0.2581064,6.000012,100,0.1582089,0,0.5761006,0,5.041519
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1453431,42.63341,40.01508,1.004146,1.004146,0,0,0,1.004146,14.4743,0,0,0.1453431,1.056996,1.004146,0,0,0,4.553689,0,0.9116525,-0.9116525,5.039046,83.98393,0.1582089,1.10456,0.1162745,0,4.699032
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4559994,50.42852,41.79134,0,0,0,0,0,0,0,0,0,0.4559994,0,0,0,0,1.012947,3.642036,0.4559994,0,0.4559994,5.471645,91.1939,0.1543673,0,0.3647995,0,4.098036
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.4770375,51.66557,42.55611,1.312967,1.312967,1.388882,0,0.4352648,1.312967,36.33278,0,0,0.4770375,0,0,0.07591476,0.07211902,0.5569478,4.052436,0.5491565,0,0.5491565,5.99262,99.87681,0.1582849,1.444264,0.38163,1.7,4.529473
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.3589202,50.10488,43.32089,0,0,0,0,0,0,0,0.351129,0,0.3589202,0,0,0,0,0.007791251,4.546677,0.007791251,0,0.007791251,6.000012,100,0.1582211,0,0.2871362,0,4.905597
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1449934,45.23637,42.58078,0.3789233,0.3789233,0,0,0,0.3789233,38.26458,0,5.551115E-17,0.1449934,0.3988666,0.3789233,0,0,0,4.553689,0,0.2538732,-0.2538732,5.732406,95.53991,0.1582211,0.4168156,0.1159947,0,4.698682
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,40.14666,40.14666,0.04279296,0.04279296,0,0,0,0.04279296,0,0,0,0,0.04504523,0.04279296,0,0,0.2820814,4.299816,0,0.04504523,-0.04504523,5.684924,94.74855,0.1582211,0.04707226,0,0,4.299816
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,37.83588,37.83588,0.3276448,0.3276448,0,0,0,0.3276448,0,0,5.551115E-17,0,0.3448893,0.3276448,0,0,0.3321316,4.25477,0,0.3448893,-0.3448893,5.321379,88.68948,0.1582211,0.3604093,0,0,4.25477
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,35.9445,35.9445,0.2731223,0.2731223,0,0,0,0.2731223,0,0,0,0,0.2874972,0.2731223,0,0,0.7153419,3.909881,0,0.2874972,-0.2874972,5.018331,83.63867,0.1582211,0.3004346,0,0,3.909881
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,34.11068,34.11068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.034783,3.622384,0,0,0,5.018331,83.63867,0.1582211,0,0,0,3.622384
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,32.2193,32.2193,0.09726252,0.09726252,0,0,0,0.09726252,0,0,1.387779E-17,0,0.1023816,0.09726252,0,0,1.034783,3.622384,0,0.1023816,-0.1023816,4.910411,81.84001,0.1582211,0.1069888,0,0,3.622384
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,30.59929,30.59929,0.1299946,0.1299946,0,0,0,0.1299946,0,0,0,0,0.1368364,0.1299946,0,0,1.148541,3.520002,0,0.1368364,-0.1368364,4.766172,79.43605,0.1582211,0.142994,0,0,3.520002
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,29.32466,29.32466,0.1866006,0.1866006,0,0,0,0.1866006,0,0,2.775558E-17,0,0.1964217,0.1866006,0,0,1.300581,3.383166,0,0.1964217,-0.1964217,4.559126,75.98528,0.1582211,0.2052607,0,0,3.383166
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,28.05825,28.05825,0.09688117,0.09688117,0,0,0,0.09688117,0,0,1.387779E-17,0,0.1019802,0.09688117,0,0,1.518827,3.186744,0,0.1019802,-0.1019802,4.451629,74.19367,0.1582211,0.1065693,0,0,3.186744
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,27.03855,27.03855,0.1421089,0.1421089,0,0,0,0.1421089,0,0,2.775558E-17,0,0.1495884,0.1421089,0,0,1.632139,3.084764,0,0.1495884,-0.1495884,4.293949,71.56568,0.1582211,0.1563198,0,0,3.084764
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,26.10931,26.10931,0.01104405,0.01104405,0,0,0,0.01104405,0,0,1.734723E-18,0,0.01162531,0.01104405,0,0,1.798348,2.935176,0,0.01162531,-0.01162531,4.281695,71.36144,0.1582211,0.01214845,0,0,2.935176
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,25.16362,25.16362,0.3005611,0.3005611,0,0,0,0.3005611,0,0,5.551115E-17,0,0.3163801,0.3005611,0,0,1.811265,2.92355,0,0.3163801,-0.3163801,3.948201,65.80322,0.1582211,0.3306172,0,0,2.92355
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,24.23437,24.23437,0.2122078,0.2122078,0,0,0,0.2122078,0,0,2.775558E-17,0,0.2233766,0.2122078,0,0,2.162798,2.60717,0,0.2233766,-0.2233766,3.712742,61.8789,0.1582211,0.2334286,0,0,2.60717
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,23.42848,23.42848,0.1831601,0.1831601,0,0,0,0.1831601,0,0,0,0,0.1928001,0.1831601,0,0,2.410995,2.383794,0,0.1928001,-0.1928001,3.509512,58.49176,0.1582211,0.2014761,0,0,2.383794
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3193753,27.85466,22.59791,0.08287633,0.08287633,0,0,0,0.08287633,385.3637,0,0,0.3193753,0.08723824,0.08287633,0,0,2.625217,2.190994,0.2321371,0,0.2321371,3.729737,62.16216,0.1563442,0.09116396,0.2555003,0,2.510369
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8384398,38.70003,23.963,0,0,0,0,0,0,0,0,0,0.8384398,0,0,0,0,2.39308,2.399917,0.8384398,0,0.8384398,4.525151,75.41903,0.1499206,0,0.6707518,0,3.238357
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.244243,51.21291,27.52373,0,0,0,0,0,0,0,0,0,1.244243,0,0,0,0,1.55464,3.154513,1.244243,0,1.244243,5.705543,95.09219,0.1413049,0,0.9953943,0,4.398756
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.394394,59.15126,31.15026,0.4343008,0.4343008,0,0,0,0.4343008,321.0663,0.6268376,0,1.394394,0.4571588,0.4343008,0,0,0.3103974,4.274331,0.3103974,0,0.3103974,6.000012,100,0.1393078,0.4777309,1.115515,0,5.668725
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.453878,64.56529,34.25048,0,0,0,0,0,0,0,1.453878,0,1.453878,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393078,0,1.163102,0,6.007567
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.486775,69.27124,37.2109,0,0,0,0,0,0,0,1.486775,0,1.486775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393078,0,1.18942,0,6.040464
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.510081,73.65785,40.03153,0.6233121,0.6233121,0,0,0,0.6233121,242.2672,0.8539627,0,1.510081,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1393078,0.6856433,1.208065,0,6.06377
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.349499,71.36244,41.81601,0.1097434,0.1097434,0,0,0,0.1097434,1229.686,1.233979,0,1.349499,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1393078,0.1207177,1.079599,0,5.903188
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.166988,67.44057,42.60545,0.9114336,0.9114336,0,0,0,0.9114336,128.0388,0.2075844,0,1.166988,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1393078,1.002577,0.9335905,0,5.720677
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.8763504,61.21161,43.36201,0.2736567,0.2736567,0,0,0,0.2736567,320.2372,0.5882907,0,0.8763504,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1393078,0.3010224,0.7010803,0,5.430039
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.3928773,50.0448,42.6219,0.5013116,0.5013116,0,0,0,0.5013116,78.36988,0,1.110223E-16,0.3928773,0.5276964,0.5013116,0,0,0,4.553689,0,0.1348191,-0.1348191,5.8579,97.63148,0.1393078,0.5514427,0.3143018,0,4.946566
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,40.196,40.196,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.149799,4.41887,0,0,0,5.8579,97.63148,0.1393078,0,0,0,4.41887
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,37.88522,37.88522,0.4278544,0.4278544,0,0,0,0.4278544,0,0,5.551115E-17,0,0.450373,0.4278544,0,0,0.149799,4.41887,0,0.450373,-0.450373,5.383165,89.71925,0.1393078,0.4706398,0,0,4.41887
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,35.98561,35.98561,0.04512798,0.04512798,0,0,0,0.04512798,0,0,6.938894E-18,0,0.04750314,0.04512798,0,0,0.6502135,3.968497,0,0.04750314,-0.04750314,5.333093,88.8847,0.1393078,0.04964078,0,0,3.968497
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,34.16002,34.16002,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7029947,3.920994,0,0,0,5.333093,88.8847,0.1393078,0,0,0,3.920994
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,32.26041,32.26041,0.1550949,0.1550949,0,0,0,0.1550949,0,0,2.775558E-17,0,0.1632578,0.1550949,0,0,0.7029947,3.920994,0,0.1632578,-0.1632578,5.161004,86.01656,0.1393078,0.1706044,0,0,3.920994
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,30.66507,30.66507,0.05089757,0.05089757,0,0,0,0.05089757,0,0,6.938894E-18,0,0.05357639,0.05089757,0,0,0.8843923,3.757736,0,0.05357639,-0.05357639,5.104529,85.07532,0.1393078,0.05598733,0,0,3.757736
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,29.39867,29.39867,0.04401745,0.04401745,0,0,0,0.04401745,0,0,0,0,0.04633415,0.04401745,0,0,0.9439216,3.704159,0,0.04633415,-0.04633415,5.055689,84.26131,0.1393078,0.04841919,0,0,3.704159
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,28.12404,28.12404,0.09889745,0.09889745,0,0,0,0.09889745,0,0,1.387779E-17,0,0.1041026,0.09889745,0,0,0.995404,3.657825,0,0.1041026,-0.1041026,4.945955,82.43242,0.1393078,0.1087872,0,0,3.657825
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,27.10434,27.10434,0.2593795,0.2593795,0,0,0,0.2593795,0,0,0,0,0.2730311,0.2593795,0,0,1.111073,3.553723,0,0.2730311,-0.2730311,4.658155,77.63577,0.1393078,0.2853175,0,0,3.553723
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,26.18332,26.18332,0.04711867,0.04711867,0,0,0,0.04711867,0,0,6.938894E-18,0,0.0495986,0.04711867,0,0,1.414441,3.280692,0,0.0495986,-0.0495986,4.605874,76.7644,0.1393078,0.05183054,0,0,3.280692
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,25.2294,25.2294,0.1140925,0.1140925,0,0,0,0.1140925,0,0,1.387779E-17,0,0.1200973,0.1140925,0,0,1.469551,3.231093,0,0.1200973,-0.1200973,4.47928,74.65452,0.1393078,0.1255017,0,0,3.231093
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,24.28371,24.28371,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0.1337218,0.1270357,0,0,1.602992,3.110996,0,0.1337218,-0.1337218,4.338325,72.30527,0.1393078,0.1397393,0,0,3.110996
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,23.47782,23.47782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.751572,2.977274,0,0,0,4.338325,72.30527,0.1393078,0,0,0,2.977274
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2451901,26.6629,22.65548,0,0,0,0,0,0,0,0,0,0.2451901,0,0,0,0,1.751572,2.977274,0.2451901,0,0.2451901,4.570932,76.18205,0.1377696,0,0.1961521,0,3.222464
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.5779116,33.86501,24.00412,0.2334316,0.2334316,0,0,0,0.2334316,247.5721,0,0,0.5779116,0.2457175,0.2334316,0,0,1.506382,3.197945,0.3321941,0,0.3321941,4.886079,81.43449,0.1357391,0.2567748,0.4623293,0,3.775857
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.004087,46.05112,27.56485,0.2031931,0.2031931,0,0,0,0.2031931,494.1538,0,0,1.004087,0.2138875,0.2031931,0,0,1.174188,3.49692,0.7901992,0,0.7901992,5.635728,93.92861,0.1311413,0.2235125,0.8032693,0,4.501007
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.366381,58.51985,31.19959,1.00884,1.00884,0,0,0,1.00884,135.4409,0,0,1.366381,1.061936,1.00884,0,0,0.3839889,4.208099,0.3044449,0,0.3044449,5.92455,98.7423,0.1294519,1.109724,1.093105,0,5.57448
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.275801,60.05396,34.27515,0.06421666,0.06421666,0,0,0,0.06421666,1986.713,1.12866,0,1.275801,0.06759649,0.06421666,0,0,0.07954395,4.4821,0.07954395,0,0.07954395,6.000012,100,0.1290177,0.07063833,1.020641,0,5.7579
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.443084,68.08978,37.23557,0,0,0,0,0,0,0,1.443084,0,1.443084,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290177,0,1.154467,0,5.996773
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.390392,70.28395,40.08087,0,0,0,0,0,0,0,1.390392,0,1.390392,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1290177,0,1.112314,0,5.944081
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.312187,70.39203,41.86535,0.1509837,0.1509837,0,0,0,0.1509837,869.0914,1.153257,0,1.312187,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1290177,0.1660821,1.049749,0,5.865876
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.122226,66.3129,42.6219,0.01574229,0.01574229,0,0,0,0.01574229,7128.733,1.105655,0,1.122226,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1290177,0.01731651,0.8977805,0,5.675914
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.8288296,60.17232,43.41135,0.980801,0.980801,0,0,0,0.980801,84.50538,0,1.110223E-16,0.8288296,1.032422,0.980801,0,0,0,4.553689,0,0.2035925,-0.2035925,5.785407,96.42325,0.1290177,1.078881,0.6630637,0,5.382519
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4128846,50.49519,42.67124,0.1343243,0.1343243,0,0,0,0.1343243,307.379,0.04527668,0,0.4128846,0.1413939,0.1343243,0,0,0.2262139,4.350096,0.2262139,0,0.2262139,6.000012,100,0.1277986,0.1477567,0.3303076,0,4.762981
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,40.27001,40.27001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1277986,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,37.95101,37.95101,0.3668053,0.3668053,0,0,0,0.3668053,0,0,0,0,0.3861108,0.3668053,0,0,0,4.553689,0,0.3861108,-0.3861108,5.593016,93.21674,0.1277986,0.4034858,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,36.05963,36.05963,0.3556531,0.3556531,0,0,0,0.3556531,0,0,5.551115E-17,0,0.3743716,0.3556531,0,0,0.429012,4.167578,0,0.3743716,-0.3743716,5.198393,86.63971,0.1277986,0.3912184,0,0,4.167578
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,34.20936,34.20936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8449805,3.793206,0,0,0,5.198393,86.63971,0.1277986,0,0,0,3.793206
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,32.33442,32.33442,0.06078051,0.06078051,0,0,0,0.06078051,0,0,1.387779E-17,0,0.06397948,0.06078051,0,0,0.8449805,3.793206,0,0.06397948,-0.06397948,5.130953,85.51571,0.1277986,0.06685856,0,0,3.793206
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,30.73908,30.73908,0.02021263,0.02021263,0,0,0,0.02021263,0,0,3.469447E-18,0,0.02127646,0.02021263,0,0,0.9160688,3.729227,0,0.02127646,-0.02127646,5.108525,85.14192,0.1277986,0.0222339,0,0,3.729227
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,29.43979,29.43979,0.07138772,0.07138772,0,0,0,0.07138772,0,0,1.387779E-17,0,0.07514497,0.07138772,0,0,0.9397093,3.707951,0,0.07514497,-0.07514497,5.029315,83.82176,0.1277986,0.0785265,0,0,3.707951
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,28.17338,28.17338,0.1747094,0.1747094,0,0,0,0.1747094,0,0,0,0,0.1839047,0.1747094,0,0,1.023204,3.632806,0,0.1839047,-0.1839047,4.835463,80.59089,0.1277986,0.1921804,0,0,3.632806
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,27.15368,27.15368,0.07787482,0.07787482,0,0,0,0.07787482,0,0,1.387779E-17,0,0.0819735,0.07787482,0,0,1.227542,3.448901,0,0.0819735,-0.0819735,4.749055,79.15076,0.1277986,0.08566231,0,0,3.448901
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,26.22444,26.22444,0.05931051,0.05931051,0,0,0,0.05931051,0,0,6.938894E-18,0,0.06243212,0.05931051,0,0,1.318624,3.366927,0,0.06243212,-0.06243212,4.683246,78.05395,0.1277986,0.06524157,0,0,3.366927
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,25.27874,25.27874,0.1658518,0.1658518,0,0,0,0.1658518,0,0,0,0,0.1745808,0.1658518,0,0,1.387993,3.304495,0,0.1745808,-0.1745808,4.499222,74.98689,0.1277986,0.182437,0,0,3.304495
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,24.30838,24.30838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581972,3.129915,0,0,0,4.499222,74.98689,0.1277986,0,0,0,3.129915
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,23.51071,23.51071,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0.1494472,0.1419748,0,0,1.581972,3.129915,0,0.1494472,-0.1494472,4.341691,72.36137,0.1277986,0.1561723,0,0,3.129915
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3855921,29.08135,22.68837,0.1536748,0.1536748,0,0,0,0.1536748,250.9143,0,0,0.3855921,0.161763,0.1536748,0,0,1.748024,2.980467,0.2238291,0,0.2238291,4.554034,75.90041,0.1266147,0.1690423,0.3084736,0,3.366059
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.751101,37.10086,24.02879,0.4731738,0.4731738,0,0,0,0.4731738,158.7368,0,0,0.751101,0.4980777,0.4731738,0,0,1.524195,3.181913,0.2530233,0,0.2530233,4.794073,79.90105,0.1253026,0.5204911,0.6008808,0,3.933014
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.9127118,44.19542,27.58952,0.4992956,0.4992956,0,0,0,0.4992956,182.7999,0,0,0.9127118,0.5255743,0.4992956,0,0,1.271172,3.409634,0.3871375,0,0.3871375,5.161344,86.02222,0.1233468,0.5492252,0.7301694,0,4.322346
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.203,54.62866,31.19959,1.051225,1.051225,0,0,0,1.051225,114.4379,0,0,1.203,1.106553,1.051225,0,0,0.8840342,3.758058,0.09644766,0,0.09644766,5.252842,87.54719,0.1228691,1.156348,0.9624003,0,4.961059
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.267969,59.89181,34.29982,1.170109,1.170109,0,0,0,1.170109,108.3633,0,0,1.267969,1.231694,1.170109,0,0,0.7875865,3.844861,0.03627547,0,0.03627547,5.287256,88.12075,0.1226903,1.28712,1.014375,0,5.11283
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.441531,68.0788,37.26024,0.01805045,0.01805045,0,0,0,0.01805045,7986.124,0.6712196,0,1.441531,0.01900047,0.01805045,0,0,0.751311,3.877509,0.751311,0,0.751311,6.000012,100,0.1191018,0.01985549,1.153225,0,5.31904
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.438012,71.65825,40.10554,0.9154886,0.9154886,0,0,0,0.9154886,157.076,0.4743403,0,1.438012,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.1191018,1.007037,1.15041,0,5.991702
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.310145,70.3879,41.90647,0.7148089,0.7148089,0,0,0,0.7148089,183.286,0.5577144,0,1.310145,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.1191018,0.7862899,1.048116,0,5.863834
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.032485,64.13437,42.67124,0.4708928,0.4708928,0,0,0,0.4708928,219.2612,0.5368084,0,1.032485,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.1191018,0.5179821,0.8259881,0,5.586174
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.7033665,57.41924,43.46069,0.8617901,0.8617901,0,0,0,0.8617901,81.61691,0,0,0.7033665,0.9071475,0.8617901,0,0,0,4.553689,0,0.203781,-0.203781,5.785208,96.41994,0.1191018,0.9479691,0.5626932,0,5.257055
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.371645,49.74502,42.73703,0.562947,0.562947,0,0,0,0.562947,66.01777,0,0,0.371645,0.5925757,0.562947,0,0,0.2264233,4.349908,0,0.2209307,-0.2209307,5.552327,92.53859,0.1191018,0.6192417,0.297316,0,4.721553
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,40.3358,40.3358,0.5914872,0.5914872,0,0,0,0.5914872,0,0,1.110223E-16,0,0.6226181,0.5914872,0,0,0.4719019,4.128977,0,0.6226181,-0.6226181,4.896029,81.60033,0.1191018,0.6506359,0,0,4.128977
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,38.02502,38.02502,1.147285,1.147285,0,0,0,1.147285,0,0,0,0,1.207669,1.147285,0,0,1.1637,3.506359,0,1.207669,-1.207669,3.623034,60.38379,0.1191018,1.262014,0,0,3.506359
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,36.12542,36.12542,0.9961092,0.9961092,0,0,0,0.9961092,0,0,1.110223E-16,0,1.048536,0.9961092,0,0,2.505554,2.29869,0,1.048536,-1.048536,2.517781,41.96292,0.1191018,1.09572,0,0,2.29869
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,34.27515,34.27515,0.5718706,0.5718706,0,0,0,0.5718706,0,0,1.110223E-16,0,0.6019691,0.5718706,0,0,3.670594,1.250154,0,0.6019691,-0.6019691,1.88325,31.38743,0.1191018,0.6290577,0,0,1.250154
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,32.38376,32.38376,0.1911169,0.1911169,0,0,0,0.1911169,0,0,2.775558E-17,0,0.2011757,0.1911169,0,0,4.339449,0.6481851,0,0.2011757,-0.2011757,1.671192,27.85314,0.1191018,0.2102286,0,0,0.6481851
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,30.7802,30.7802,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.562977,0.4470094,0,0,0,1.671192,27.85314,0.1191018,0,0,0,0.4470094
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,29.5138,29.5138,0.1322601,0.1322601,0,0,0,0.1322601,0,0,0,0,0.1392211,0.1322601,0,0,4.562977,0.4470094,0,0.1392211,-0.1392211,1.52444,25.40728,0.1191018,0.1454861,0,0,0.4470094
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,28.23917,28.23917,0.1457016,0.1457016,0,0,0,0.1457016,0,0,0,0,0.1533701,0.1457016,0,0,4.717668,0.3077883,0,0.1533701,-0.1533701,1.362773,22.71284,0.1191018,0.1602718,0,0,0.3077883
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,27.1948,27.1948,0.1638693,0.1638693,1.616501,0,0.4974047,0.1638693,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.888079,0.1544181,1.38,0,1.38,2.671956,44.53252,0.1263823,0.1802562,0,1.7,0.1544181
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,26.27378,26.27378,0.1681152,0.1681152,1.620747,0,0.4985639,0.1681152,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.508079,1.396418,1.38,0,1.38,3.981139,66.35219,0.1330016,0.1849267,0,1.7,1.396418
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,25.32808,25.32808,0.2123974,0.2123974,1.665029,0,0.5106529,0.2123974,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.128079,2.638418,1.38,0,1.38,5.290322,88.17186,0.1394588,0.2336371,0,1.7,2.638418
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,24.35772,24.35772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7480787,3.880418,0,0,0,5.290322,88.17186,0.1394588,0,0,0,3.880418
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,23.54361,23.54361,0.1686588,0.1686588,0,0,0,0.1686588,0,0,2.775558E-17,0,0.1775356,0.1686588,0,0,0.7480787,3.880418,0,0.1775356,-0.1775356,5.103183,85.05289,0.1394588,0.1855247,0,0,3.880418
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.2506305,26.82143,22.72127,0.7548667,0.7548667,0,0,0,0.7548667,33.20195,0,1.110223E-16,0.2506305,0.7945966,0.7548667,0,0,0.9453405,3.702883,0,0.5439661,-0.5439661,4.529793,75.49639,0.1394588,0.8303534,0.2005044,0,3.953513
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6039611,34.39188,24.05346,0.6692804,0.6692804,0,0,0,0.6692804,90.24037,0,0,0.6039611,0.7045056,0.6692804,0,0,1.549747,3.158916,0,0.1005445,-0.1005445,4.42381,73.73001,0.1394588,0.7362084,0.4831689,0,3.762877
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.9349972,44.6779,27.61419,0.7604667,0.7604667,0,0,0,0.7604667,122.9504,0,0,0.9349972,0.8004913,0.7604667,0,0,1.661463,3.058372,0.1345059,0,0.1345059,4.551413,75.85673,0.1388327,0.8365134,0.7479978,0,3.993369
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.356241,58.30137,31.22426,0.1933733,0.1933733,0,0,0,0.1933733,701.3592,0,0,1.356241,0.2035508,0.1933733,0,0,1.526957,3.179427,1.15269,0,1.15269,5.644951,94.08233,0.1336894,0.2127106,1.084993,0,4.535668
