Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,24.81823,24.81823,0.07970393,0.07970393,0,0,0,0.07970393,0,0,1.387779E-17,0,0.08389887,0.07970393,0,0,1.726971,2.999415,0,0.08389887,-0.08389887,4.273227,71.2203,0.129506,0.08767432,0,0,2.999415
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.316773,29.24476,23.98767,0,0,0,0,0,0,0,0,0,0.316773,0,0,0,0,1.820192,2.915516,0.316773,0,0.316773,4.573744,76.22891,0.129109,0,0.2534184,0,3.23229
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7185254,37.89459,25.32808,0.6901987,0.6901987,0,0,0,0.6901987,104.1041,0,0,0.7185254,0.7265249,0.6901987,0,0,1.503419,3.200612,0,0.007999627,-0.007999627,4.565311,76.08837,0.129109,0.7592186,0.5748203,0,3.919137
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.06041,48.83172,28.95461,0.008055403,0.008055403,0,0,0,0.008055403,13163.95,0,0,1.06041,0.008479372,0.008055403,0,0,1.512307,3.192613,1.05193,0,1.05193,5.56326,92.72082,0.1278077,0.008860944,0.8483276,0,4.253022
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.406597,61.42034,32.72915,0.2526226,0.2526226,0,0,0,0.2526226,556.7977,0.6803017,0,1.406597,0.2659186,0.2526226,0,0,0.460377,4.139349,0.460377,0,0.460377,6.000012,100,0.1272464,0.2778849,1.125278,0,5.545947
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.527746,68.82288,35.98561,0,0,0,0,0,0,0,1.527746,0,1.527746,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1272464,0,1.222197,0,6.081435
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.610742,75.36329,39.0365,0,0,0,0,0,0,0,1.610742,0,1.610742,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1272464,0,1.288594,0,6.164431
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.517946,76.51115,41.98048,0.4183836,0.4183836,0,0,0,0.4183836,362.812,1.077542,0,1.517946,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1272464,0.4602219,1.214357,0,6.071635
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.433539,76.44035,43.84719,0,0,0,0,0,0,0,1.433539,0,1.433539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1272464,0,1.146831,0,5.987228
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.074772,67.55223,44.66131,0.3664512,0.3664512,0,0,0,0.3664512,293.2918,0.6890334,0,1.074772,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1272464,0.4030963,0.8598172,0,5.62846
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.8253328,62.44727,45.49187,0.8583295,0.8583295,0,0,0,0.8583295,96.1557,0,0,0.8253328,0.9035048,0.8583295,0,0,0,4.553689,0,0.07817198,-0.07817198,5.917612,98.62666,0.1272464,0.9441625,0.6602662,0,5.379022
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4030492,52.61176,44.86689,0.7014802,0.7014802,0,0,0,0.7014802,57.45696,0,1.110223E-16,0.4030492,0.7384002,0.7014802,0,0,0.08685776,4.475517,0,0.335351,-0.335351,5.56412,92.73515,0.1272464,0.7716281,0.3224393,0,4.878566
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.1955175,46.13302,42.53144,0,0,0,0,0,0,0,0,0,0.1955175,0,0,0,0,0.4594699,4.140166,0.1955175,0,0.1955175,5.749605,95.82655,0.1270096,0,0.156414,0,4.335683
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,40.22067,40.22067,0.426807,0.426807,0,0,0,0.426807,0,0,5.551115E-17,0,0.4492706,0.426807,0,0,0.2639524,4.316132,0,0.4492706,-0.4492706,5.276032,87.93369,0.1270096,0.4694878,0,0,4.316132
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,38.25528,38.25528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7631419,3.866861,0,0,0,5.276032,87.93369,0.1270096,0,0,0,3.866861
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,36.28988,36.28988,0.2060903,0.2060903,0,0,0,0.2060903,0,0,0,0,0.2169371,0.2060903,0,0,0.7631419,3.866861,0,0.2169371,-0.2169371,5.04736,84.1225,0.1270096,0.2266993,0,0,3.866861
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,34.25048,34.25048,0.1876987,0.1876987,0,0,0,0.1876987,0,0,2.775558E-17,0,0.1975776,0.1876987,0,0,1.004183,3.649924,0,0.1975776,-0.1975776,4.839095,80.65142,0.1270096,0.2064686,0,0,3.649924
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,32.58935,32.58935,0.09530919,0.09530919,0,0,0,0.09530919,0,0,1.387779E-17,0,0.1003255,0.09530919,0,0,1.223714,3.452347,0,0.1003255,-0.1003255,4.733343,78.88889,0.1270096,0.1048401,0,0,3.452347
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,31.22426,31.22426,0.1986667,0.1986667,0,0,0,0.1986667,0,0,2.775558E-17,0,0.2091229,0.1986667,0,0,1.335187,3.352021,0,0.2091229,-0.2091229,4.512908,75.21498,0.1270096,0.2185334,0,0,3.352021
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,29.88385,29.88385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.567545,3.142898,0,0,0,4.512908,75.21498,0.1270096,0,0,0,3.142898
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,28.74902,28.74902,0.2178343,0.2178343,0,0,0,0.2178343,0,0,2.775558E-17,0,0.2292992,0.2178343,0,0,1.567545,3.142898,0,0.2292992,-0.2292992,4.271205,71.18661,0.1270096,0.2396177,0,0,3.142898
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,27.77866,27.77866,0.0453223,0.0453223,0,0,0,0.0453223,0,0,6.938894E-18,0,0.04770768,0.0453223,0,0,1.822322,2.913599,0,0.04770768,-0.04770768,4.220917,70.34847,0.1270096,0.04985452,0,0,2.913599
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,26.78363,26.78363,0.06764305,0.06764305,0,0,0,0.06764305,0,0,1.387779E-17,0,0.07120322,0.06764305,0,0,1.875331,2.865891,0,0.07120322,-0.07120322,4.145862,69.09756,0.1270096,0.07440736,0,0,2.865891
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,25.76393,25.76393,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0.2234443,0.2122721,0,0,1.954445,2.794688,0,0.2234443,-0.2234443,3.910331,65.17206,0.1270096,0.2334993,0,0,2.794688
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,24.93336,24.93336,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0.1003501,0.09533258,0,0,2.202717,2.571244,0,0.1003501,-0.1003501,3.804553,63.40909,0.1270096,0.1048658,0,0,2.571244
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1158778,25.98924,24.1028,0.4134322,0.4134322,0,0,0,0.4134322,28.02824,0,0,0.1158778,0.4351918,0.4134322,0,0,2.314217,2.470894,0,0.319314,-0.319314,3.467967,57.79932,0.1270096,0.4547754,0.09270221,0,2.586771
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4148019,32.46109,25.44321,0.6832935,0.6832935,0,0,0,0.6832935,60.70626,0,0,0.4148019,0.7192563,0.6832935,0,0,2.66901,2.15158,0,0.3044544,-0.3044544,3.147043,52.45062,0.1270096,0.7516228,0.3318415,0,2.566381
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.6900311,41.43142,29.0944,1.102383,1.102383,0,0,0,1.102383,62.5945,0,2.220446E-16,0.6900311,1.160403,1.102383,0,0,3.007293,1.847125,0,0.470372,-0.470372,2.651228,44.18704,0.1270096,1.212621,0.5520248,0,2.537156
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.5547008,42.89472,32.8854,0.5330189,0.5330189,0,0,0,0.5330189,104.0677,0,0,0.5547008,0.5610726,0.5330189,0,0,3.529928,1.376753,0,0.006371817,-0.006371817,2.644511,44.0751,0.1270096,0.5863209,0.4437606,0,1.931454
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.6575418,48.44458,36.15009,0.7208731,0.7208731,0,0,0,0.7208731,91.21464,0,0,0.6575418,0.7588138,0.7208731,0,0,3.537008,1.370381,0,0.101272,-0.101272,2.537761,42.29594,0.1270096,0.7929604,0.5260334,0,2.027923
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.9076832,57.18573,39.20097,0.6068517,0.6068517,0,0,0,0.6068517,149.5725,0,0,0.9076832,0.6387913,0.6068517,0,0,3.649533,1.269109,0.268892,0,0.268892,2.792855,46.54748,0.1266852,0.6675369,0.7261466,0,2.176793
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.6917143,55.70598,42.13672,0.9602605,0.9602605,0,0,0,0.9602605,72.03403,0,1.110223E-16,0.6917143,1.0108,0.9602605,0,0,3.380641,1.511112,0,0.3190862,-0.3190862,2.456508,40.94172,0.1266852,1.056286,0.5533714,0,2.202826
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.3558962,50.74197,43.98699,0,0,0,0,0,0,0,0,0,0.3558962,0,0,0,0,3.735181,1.192026,0.3558962,0,0.3558962,2.794141,46.56892,0.1262585,0,0.2847169,0,1.547922
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.6490725,57.73446,44.82578,0.8982614,0.8982614,0,0,0,0.8982614,72.25876,0,0,0.6490725,0.9455383,0.8982614,0,0,3.379285,1.512333,0,0.2964658,-0.2964658,2.481638,41.36056,0.1262585,0.9880876,0.519258,0,2.161405
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.6896394,59.54226,45.65634,0,0,0,0,0,0,0,0,0,0.6896394,0,0,0,0,3.708691,1.215867,0.6896394,0,0.6896394,3.135888,52.26469,0.1254397,0,0.5517115,0,1.905506
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3584211,51.85984,45.00669,0,0,0,0,0,0,0,0,0,0.3584211,0,0,0,0,3.019052,1.836542,0.3584211,0,0.3584211,3.475916,57.93182,0.1250183,0,0.2867368,0,2.194963
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1056535,44.62342,42.69591,0,0,0,0,0,0,0,0,0,0.1056535,0,0,0,0,2.660631,2.159121,0.1056535,0,0.1056535,3.576148,59.60234,0.1248946,0,0.08452281,0,2.264775
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,40.36047,40.36047,0.7739606,0.7739606,0,0,0,0.7739606,0,0,0,0,0.8146954,0.7739606,0,0,2.554977,2.254209,0,0.8146954,-0.8146954,2.717383,45.28963,0.1248946,0.8513567,0,0,2.254209
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,38.39507,38.39507,0.1361114,0.1361114,0,0,0,0.1361114,0,0,0,0,0.1432752,0.1361114,0,0,3.460195,1.439514,0,0.1432752,-0.1432752,2.566358,42.77255,0.1248946,0.1497226,0,0,1.439514
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,36.42968,36.42968,0.7327765,0.7327765,0,0,0,0.7327765,0,0,0,0,0.7713436,0.7327765,0,0,3.619389,1.296239,0,0.7713436,-0.7713436,1.75329,29.22145,0.1248946,0.8060541,0,0,1.296239
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,34.34916,34.34916,0.2031111,0.2031111,0,0,0,0.2031111,0,0,2.775558E-17,0,0.2138011,0.2031111,0,0,4.476438,0.524895,0,0.2138011,-0.2138011,1.527924,25.46535,0.1248946,0.2234222,0,0,0.524895
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,32.70448,32.70448,0.05582761,0.05582761,0,0,0,0.05582761,0,0,6.938894E-18,0,0.05876591,0.05582761,0,0,4.713995,0.3110939,0,0.05876591,-0.05876591,1.465979,24.43294,0.1248946,0.06141037,0,0,0.3110939
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,31.36406,31.36406,0.08236151,0.08236151,0,0,0,0.08236151,0,0,1.387779E-17,0,0.08669633,0.08236151,0,0,4.77929,0.252328,0,0.08669633,-0.08669633,1.374593,22.90985,0.1248946,0.09059767,0,0,0.252328
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,29.99898,29.99898,0.1305239,0.1305239,0,0,0,0.1305239,0,0,2.775558E-17,0,0.1373936,0.1305239,0,0,4.875619,0.1656317,0,0.1373936,-0.1373936,1.229768,20.49609,0.1248946,0.1435763,0,0,0.1656317
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,28.86415,28.86415,0.1407385,0.1407385,1.59337,0,0.49109,0.1407385,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.028279,0.02823811,1.38,0,1.38,2.538951,42.31577,0.1265774,0.1548124,0,1.7,0.02823811
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,27.86912,27.86912,0.06280097,0.06280097,1.515433,0,0.4698131,0.06280097,0,0,0,0,0,0,1.452632,1.38,3.648279,1.270238,1.38,0,1.38,3.848134,64.13544,0.128002,0.06908107,0,1.7,1.270238
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,26.87408,26.87408,0.06507461,0.06507461,1.517706,0,0.4704338,0.06507461,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.268279,2.512238,1.38,0,1.38,5.157317,85.95511,0.1293974,0.07158206,0,1.7,2.512238
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,25.85438,25.85438,0.04978376,0.04978376,0,0,0,0.04978376,0,0,0,0,0.05240395,0.04978376,0,0,0.8882787,3.754238,0,0.05240395,-0.05240395,5.102078,85.03447,0.1293974,0.05476213,0,0,3.754238
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,25.02382,25.02382,0.05755416,0.05755416,0,0,0,0.05755416,0,0,0,0,0.06058332,0.05755416,0,0,0.9465053,3.701834,0,0.06058332,-0.06058332,5.038218,83.97013,0.1293974,0.06330957,0,0,3.701834
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.166515,26.91891,24.19325,0.3508582,0.3508582,0,0,0,0.3508582,47.45933,0,5.551115E-17,0.166515,0.3693244,0.3508582,0,0,1.01382,3.641251,0,0.2028095,-0.2028095,4.824438,80.40714,0.1293974,0.385944,0.133212,0,3.807766
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.4887588,33.89978,25.55834,0.3920866,0.3920866,0,0,0,0.3920866,124.6558,0,0,0.4887588,0.4127228,0.3920866,0,0,1.239164,3.438441,0.07603601,0,0.07603601,4.896572,81.60937,0.1293088,0.4312953,0.391007,0,3.9272
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.9167162,46.11927,29.2342,0.7649077,0.7649077,0,0,0,0.7649077,119.8466,0,0,0.9167162,0.8051661,0.7649077,0,0,1.163128,3.506874,0.1115502,0,0.1115502,5.002398,83.37313,0.129179,0.8413985,0.733373,0,4.42359
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.226137,57.34624,33.02519,0,0,0,0,0,0,0,0.1745589,0,1.226137,0,0,0,0,1.051578,3.607269,1.051578,0,1.051578,6.000012,100,0.1279681,0,0.9809093,0,4.833405
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.8720936,53.13017,36.31455,0.7499933,0.7499933,0,0,0,0.7499933,116.2802,0.08262701,0,0.8720936,0.7894666,0.7499933,0,0,0,4.553689,0,0,0,6.000012,100,0.1279681,0.8249925,0.6976749,0,5.425783
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.211915,64.68024,39.39011,0.4441851,0.4441851,0,0,0,0.4441851,272.8401,0.7443519,0,1.211915,0.4675633,0.4441851,0,0,0,4.553689,0,0,0,6.000012,100,0.1279681,0.4886037,0.9695321,0,5.765604
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.151204,66.66498,42.30119,0,0,0,0,0,0,0,1.151204,0,1.151204,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1279681,0,0.920963,0,5.704893
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.130112,68.39119,44.17612,0.02594637,0.02594637,0,0,0,0.02594637,4355.567,1.1028,0,1.130112,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1279681,0.02854101,0.9040893,0,5.683801
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.7143424,59.34598,44.98202,0.102728,0.102728,0,0,0,0.102728,695.3724,0.6062075,0,0.7143424,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1279681,0.1130008,0.5714738,0,5.268031
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.3804001,53.15695,45.8208,0.4533078,0.4533078,0,0,0,0.4533078,83.91653,0,0,0.3804001,0.4771661,0.4533078,0,0,0,4.553689,0,0.09676594,-0.09676594,5.898012,98.3,0.1279681,0.4986385,0.3043201,0,4.934089
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3017401,50.90435,45.17116,0.5901844,0.5901844,0,0,0,0.5901844,51.12641,0,1.110223E-16,0.3017401,0.6212468,0.5901844,0,0,0.1075177,4.456923,0,0.3195066,-0.3195066,5.561222,92.68685,0.1279681,0.6492028,0.2413921,0,4.758663
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.174161,46.0672,42.86038,0,0,0,0,0,0,0,0,0,0.174161,0,0,0,0,0.4625251,4.137416,0.174161,0,0.174161,5.726446,95.44057,0.1277697,0,0.1393288,0,4.311577
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,40.51671,40.51671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2883641,4.294161,0,0,0,5.726446,95.44057,0.1277697,0,0,0,4.294161
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,38.53487,38.53487,1.338747,1.338747,0.425,0,0.172125,1.338747,0,0,2.220446E-16,0,0.9618384,0.9137465,0,0,0.2883641,4.294161,0,0.9618384,-0.9618384,4.712579,78.54283,0.1277697,1.472621,0,1.7,4.294161
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,36.54481,36.54481,0,0,1.428498,0,0.4460801,0,0,0,0,0,0,0,1.428498,1.357073,1.357073,3.332323,1.357073,0,1.357073,6.000012,100,0.1289217,0,0,1.7,3.332323
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,34.48073,34.48073,0.09893314,0.09893314,0,0,0,0.09893314,0,0,1.387779E-17,0,0.1041401,0.09893314,0,0,0,4.553689,0,0.1041401,-0.1041401,5.890239,98.17045,0.1289217,0.1088265,0,0,4.553689
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,32.84428,32.84428,0.01200015,0.01200015,0,0,0,0.01200015,0,0,0,0,0.01263173,0.01200015,0,0,0.1157113,4.449549,0,0.01263173,-0.01263173,5.876924,97.94853,0.1289217,0.01320016,0,0,4.449549
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,31.47919,31.47919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1297465,4.436917,0,0,0,5.876924,97.94853,0.1289217,0,0,0,4.436917
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,30.11411,30.11411,0.2001545,0.2001545,0,0,0,0.2001545,0,0,2.775558E-17,0,0.2106889,0.2001545,0,0,0.1297465,4.436917,0,0.2106889,-0.2106889,5.654838,94.24711,0.1289217,0.2201699,0,0,4.436917
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,28.97928,28.97928,0.1460855,0.1460855,0,0,0,0.1460855,0,0,0,0,0.1537742,0.1460855,0,0,0.3638453,4.226228,0,0.1537742,-0.1537742,5.492746,91.54558,0.1289217,0.160694,0,0,4.226228
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,27.98424,27.98424,0.06966409,0.06966409,0,0,0,0.06966409,0,0,1.387779E-17,0,0.07333062,0.06966409,0,0,0.5347055,4.072454,0,0.07333062,-0.07333062,5.415449,90.25729,0.1289217,0.0766305,0,0,4.072454
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,26.98921,26.98921,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.616184,3.999123,0,0,0,5.415449,90.25729,0.1289217,0,0,0,3.999123
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,25.95306,25.95306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.616184,3.999123,0,0,0,5.415449,90.25729,0.1289217,0,0,0,3.999123
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,25.11428,25.11428,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0.2463408,0.2340238,0,0,0.616184,3.999123,0,0.2463408,-0.2463408,5.155783,85.92953,0.1289217,0.2574261,0,0,3.999123
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.123883,26.32917,24.30838,1.108561,1.108561,0,0,0,1.108561,11.17512,0,0,0.123883,1.166906,1.108561,0,0,0.889896,3.752783,0,1.043023,-1.043023,4.05634,67.60552,0.1289217,1.219417,0.09910637,0,3.876666
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2376193,29.6259,25.67347,0.3002122,0.3002122,0,0,0,0.3002122,79.15044,0,0,0.2376193,0.3160128,0.3002122,0,0,2.04881,2.709759,0,0.07839354,-0.07839354,3.973706,66.22829,0.1289217,0.3302334,0.1900954,0,2.947379
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,0.9706501,47.37268,29.34933,0,0,0,0,0,0,0,0,0,0.9706501,0,0,0,0,2.135915,2.631366,0.9706501,0,0.9706501,4.894545,81.57558,0.1278306,0,0.7765201,0,3.602016
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,0.9591851,51.45622,33.16499,0,0,0,0,0,0,0,0,0,0.9591851,0,0,0,0,1.165264,3.504951,0.9591851,0,0.9591851,5.804508,96.74161,0.1267704,0,0.7673481,0,4.464136
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,0.9992923,56.12982,36.4708,0.2546321,0.2546321,0,0,0,0.2546321,392.4455,0.5251791,0,0.9992923,0.2680338,0.2546321,0,0,0.2060793,4.368217,0.2060793,0,0.2060793,6.000012,100,0.1265449,0.2800953,0.7994338,0,5.36751
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.7788301,54.72418,39.54635,0,0,0,0,0,0,0,0.7788301,0,0.7788301,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1265449,0,0.623064,0,5.332519
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.9326403,61.52817,42.49033,0.04414321,0.04414321,0,0,0,0.04414321,2112.76,0.8861737,0,0.9326403,0.04646654,0.04414321,0,0,0,4.553689,0,0,0,6.000012,100,0.1265449,0.04855753,0.7461122,0,5.486329
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.707909,58.49229,44.3406,0.2879003,0.2879003,0,0,0,0.2879003,245.8869,0.4048561,0,0.707909,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1265449,0.3166904,0.5663273,0,5.261598
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.7479919,60.2844,45.14649,1.082511,1.082511,0,0,0,1.082511,69.09785,0,0,0.7479919,1.139485,1.082511,0,0,0,4.553689,0,0.3914936,-0.3914936,5.587341,93.12217,0.1265449,1.190762,0.5983936,0,5.301681
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.3123674,51.95332,45.97705,0.440758,0.440758,0,0,0,0.440758,70.87051,0,0,0.3123674,0.4639558,0.440758,0,0,0.4349929,4.162195,0,0.1515884,-0.1515884,5.427553,90.45905,0.1265449,0.4848338,0.249894,0,4.474563
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.233909,49.74641,45.33562,0.7505786,0.7505786,0,0,0,0.7505786,31.16382,0,0,0.233909,0.7900828,0.7505786,0,0,0.6034244,4.010607,0,0.5561737,-0.5561737,4.841295,80.68809,0.1265449,0.8256364,0.1871272,0,4.244516
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2235634,47.13684,42.99196,0.8554376,0.8554376,0,0,0,0.8554376,26.13439,0,1.110223E-16,0.2235634,0.9004606,0.8554376,0,0,1.221395,3.454433,0,0.6768972,-0.6768972,4.127782,68.79623,0.1265449,0.9409813,0.1788507,0,3.677997
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,40.68118,40.68118,0.5760989,0.5760989,0,0,0,0.5760989,0,0,1.110223E-16,0,0.6064199,0.5760989,0,0,1.973503,2.777536,0,0.6064199,-0.6064199,3.48856,58.14255,0.1265449,0.6337088,0,0,2.777536
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,38.66645,38.66645,0.1821417,0.1821417,0,0,0,0.1821417,0,0,2.775558E-17,0,0.1917281,0.1821417,0,0,2.647303,2.171116,0,0.1917281,-0.1917281,3.286461,54.77423,0.1265449,0.2003559,0,0,2.171116
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,36.6846,36.6846,0.5959733,0.5959733,0,0,0,0.5959733,0,0,1.110223E-16,0,0.6273403,0.5959733,0,0,2.860334,1.979388,0,0.6273403,-0.6273403,2.625186,43.75301,0.1265449,0.6555706,0,0,1.979388
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,34.59586,34.59586,0.1949364,0.1949364,0,0,0,0.1949364,0,0,2.775558E-17,0,0.2051962,0.1949364,0,0,3.557379,1.352048,0,0.2051962,-0.2051962,2.40889,40.14809,0.1265449,0.21443,0,0,1.352048
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,32.9594,32.9594,0.05100179,0.05100179,0,0,0,0.05100179,0,0,6.938894E-18,0,0.0536861,0.05100179,0,0,3.785375,1.146852,0,0.0536861,-0.0536861,2.3523,39.20492,0.1265449,0.05610197,0,0,1.146852
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,31.61899,31.61899,0.2261842,0.2261842,0,0,0,0.2261842,0,0,2.775558E-17,0,0.2380887,0.2261842,0,0,3.845026,1.093165,0,0.2380887,-0.2380887,2.101332,35.02214,0.1265449,0.2488026,0,0,1.093165
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,30.2539,30.2539,0.1672171,0.1672171,0,0,0,0.1672171,0,0,2.775558E-17,0,0.176018,0.1672171,0,0,4.109569,0.8550767,0,0.176018,-0.176018,1.915793,31.92982,0.1265449,0.1839388,0,0,0.8550767
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,29.0944,29.0944,0.181385,0.181385,0,0,0,0.181385,0,0,2.775558E-17,0,0.1909316,0.181385,0,0,4.305145,0.6790587,0,0.1909316,-0.1909316,1.714534,28.5755,0.1265449,0.1995235,0,0,0.6790587
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,28.09937,28.09937,0.04195903,0.04195903,0,0,0,0.04195903,0,0,6.938894E-18,0,0.0441674,0.04195903,0,0,4.517291,0.4881271,0,0.0441674,-0.0441674,1.667977,27.79956,0.1265449,0.04615493,0,0,0.4881271
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,27.10434,27.10434,0.2501134,0.2501134,0,0,0,0.2501134,0,0,0,0,0.2632773,0.2501134,0,0,4.566366,0.4439597,0,0.2632773,-0.2632773,1.390458,23.17426,0.1265449,0.2751248,0,0,0.4439597
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,26.06819,26.06819,0.1889127,0.1889127,1.641544,0,0.5042416,0.1889127,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.858896,0.1806824,1.38,0,1.38,2.699641,44.99393,0.128203,0.2078039,0,1.7,0.1806824
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,25.2294,25.2294,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.478896,1.422682,1.38,0,1.38,4.008824,66.81361,0.1298615,0.2245493,0,1.7,1.422682
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3079143,29.51721,24.39884,1.189847,1.189847,1.7,0,0.5202,1.189847,25.87848,0,0,0.3079143,0,0,0.5101529,0.4846452,2.098896,2.664682,0.7925595,0,0.7925595,4.760712,79.34505,0.1310386,1.308832,0.2463314,1.7,2.972597
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6378634,36.87444,25.7886,0.7345125,0.7345125,1.369562,0,0.4299904,0.7345125,86.84173,0,0,0.6378634,0,0,0.6350496,0.6032971,1.306337,3.377986,1.24116,0,1.24116,5.93818,98.96947,0.1320654,0.8079637,0.5102907,1.7,4.01585
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.142342,51.24244,29.48913,0.8815613,0.8815613,0,0,0,0.8815613,129.5817,0.149207,0,1.142342,0.9279592,0.8815613,0,0,0.06517614,4.49503,0.06517614,0,0.06517614,6.000012,100,0.1319941,0.9697174,0.9138739,0,5.637373
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.45632,63.46025,33.32946,0.1006803,0.1006803,0,0,0,0.1006803,1446.479,1.350341,0,1.45632,0.1059793,0.1006803,0,0,0,4.553689,0,0,0,6.000012,100,0.1319941,0.1107484,1.165056,0,6.010009
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.433474,67.05825,36.63527,0,0,0,0,0,0,0,1.433474,0,1.433474,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1319941,0,1.14678,0,5.987164
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.321278,67.92788,39.71082,0.8340142,0.8340142,0,0,0,0.8340142,158.424,0.4433688,0,1.321278,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1319941,0.9174156,1.057023,0,5.874967
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.20255,68.41893,42.64657,0.9039195,0.9039195,0,0,0,0.9039195,133.0373,0.2510558,0,1.20255,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1319941,0.9943115,0.96204,0,5.756239
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.095342,67.88094,44.49684,0,0,0,0,0,0,0,1.095342,0,1.095342,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1319941,0,0.8762735,0,5.649031
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.080925,68.48828,45.31096,0.6965634,0.6965634,0,0,0,0.6965634,155.1796,0.3476999,0,1.080925,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1319941,0.7662198,0.8647397,0,5.634614
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.8198517,63.05606,46.14152,0.7994413,0.7994413,0,0,0,0.7994413,102.5531,0,0,0.8198517,0.8415171,0.7994413,0,0,0,4.553689,0,0.02166543,-0.02166543,5.977175,99.61938,0.1319941,0.8793854,0.6558813,0,5.37354
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.4912746,55.08928,45.49187,1.483665,1.483665,0.425,0,0.172125,1.483665,33.11223,0,0,0.4912746,1.114384,1.058665,0,0,0.0240727,4.532023,0,0.6231097,-0.6231097,5.320359,88.67248,0.1319941,1.632032,0.3930196,1.7,5.023298
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1499182,45.91415,43.15643,0.9163671,0.9163671,0,0,0,0.9163671,16.36006,0,2.220446E-16,0.1499182,0.964597,0.9163671,0,0,0.7164168,3.908914,0,0.8146788,-0.8146788,4.461612,74.36006,0.1319941,1.008004,0.1199345,0,4.058832
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,40.82098,40.82098,0.831854,0.831854,0,0,0,0.831854,0,0,1.110223E-16,0,0.8756358,0.831854,0,0,1.621616,3.094235,0,0.8756358,-0.8756358,3.538611,58.97674,0.1319941,0.9150394,0,0,3.094235
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,38.83091,38.83091,2.012712,2.012712,0.6327123,0,0.2288305,2.012712,0,0,0,0,1.452632,1.38,0,0,2.594544,2.218599,0,1.452632,-1.452632,2.007403,33.45665,0.1319941,2.213984,0,1.7,2.218599
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,36.81618,36.81618,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,4.208579,0.7659676,1.38,0,1.38,3.316586,55.27633,0.1330553,0,0,1.7,0.7659676
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,34.73566,34.73566,0.1140688,0.1140688,1.5667,0,0.4838092,0.1140688,0,0,0,0,0,0,1.452632,1.38,2.828579,2.007968,1.38,0,1.38,4.625769,77.096,0.134373,0.1254757,0,1.7,2.007968
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,33.0992,33.0992,0.09833559,0.09833559,1.550967,0,0.479514,0.09833559,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.448579,3.249968,1.38,0,1.38,5.934952,98.91567,0.1356233,0.1081692,0,1.7,3.249968
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,31.75879,31.75879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.06857923,4.491968,0,0,0,5.934952,98.91567,0.1356233,0,0,0,4.491968
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,30.3937,30.3937,0.1491059,0.1491059,0,0,0,0.1491059,0,0,2.775558E-17,0,0.1569535,0.1491059,0,0,0.06857923,4.491968,0,0.1569535,-0.1569535,5.769508,96.15828,0.1356233,0.1640165,0,0,4.491968
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,29.2342,29.2342,0.173092,0.173092,0,0,0,0.173092,0,0,0,0,0.1822021,0.173092,0,0,0.2429721,4.335014,0,0.1822021,-0.1822021,5.577451,92.95732,0.1356233,0.1904012,0,0,4.335014
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,28.2145,28.2145,0.1636067,0.1636067,0,0,0,0.1636067,0,0,2.775558E-17,0,0.1722175,0.1636067,0,0,0.4454189,4.152812,0,0.1722175,-0.1722175,5.395917,89.93178,0.1356233,0.1799673,0,0,4.152812
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,27.21947,27.21947,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6367717,3.980594,0,0,0,5.395917,89.93178,0.1356233,0,0,0,3.980594
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,26.18332,26.18332,0.3704667,0.3704667,0,0,0,0.3704667,0,0,5.551115E-17,0,0.389965,0.3704667,0,0,0.6367717,3.980594,0,0.389965,-0.389965,4.984858,83.0808,0.1356233,0.4075134,0,0,3.980594
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,25.34453,25.34453,0.1314112,0.1314112,0,0,0,0.1314112,0,0,0,0,0.1383276,0.1314112,0,0,1.070066,3.590629,0,0.1383276,-0.1383276,4.839048,80.65064,0.1356233,0.1445523,0,0,3.590629
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3603768,30.56672,24.53864,0.776258,0.776258,0,0,0,0.776258,46.42488,0,0,0.3603768,0.8171137,0.776258,0,0,1.223763,3.452302,0,0.4567368,-0.4567368,4.357605,72.62661,0.1356233,0.8538838,0.2883015,0,3.812679
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.6915891,38.03425,25.92839,0.4723251,0.4723251,0,0,0,0.4723251,146.4223,0,0,0.6915891,0.4971843,0.4723251,0,0,1.731249,2.995565,0.1944048,0,0.1944048,4.542034,75.70041,0.1354125,0.5195576,0.5532712,0,3.687154
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.9333054,46.90685,29.62892,0.7773603,0.7773603,0,0,0,0.7773603,120.0609,0,0,0.9333054,0.818274,0.7773603,0,0,1.536844,3.170529,0.1150315,0,0.1150315,4.651162,77.51921,0.135288,0.8550963,0.7466443,0,4.103835
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.290347,59.43053,33.46925,0.2600873,0.2600873,0,0,0,0.2600873,496.1207,0,0,1.290347,0.2737761,0.2600873,0,0,1.421813,3.274058,1.016571,0,1.016571,5.615566,93.59258,0.1341981,0.286096,1.032277,0,4.564404
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.047955,57.62598,36.79973,0.7867686,0.7867686,0,0,0,0.7867686,133.1974,0,0,1.047955,0.8281774,0.7867686,0,0,0.4052419,4.188971,0.2197774,0,0.2197774,5.824065,97.06756,0.1339647,0.8654454,0.8383639,0,5.236926
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.15697,63.88388,39.87529,0.4859196,0.4859196,0,0,0,0.4859196,238.0991,0.4600115,0,1.15697,0.5114943,0.4859196,0,0,0.1854645,4.386771,0.1854645,0,0.1854645,6.000012,100,0.1337684,0.5345115,0.9255762,0,5.543741
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.118234,66.43897,42.81104,0.3105796,0.3105796,0,0,0,0.3105796,360.0475,0.7913082,0,1.118234,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.1337684,0.3416376,0.8945872,0,5.671923
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.094275,68.05123,44.66131,0.0129958,0.0129958,0,0,0,0.0129958,8420.218,1.080595,0,1.094275,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.1337684,0.01429539,0.8754201,0,5.647964
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.7541746,60.78283,45.4672,0.8330161,0.8330161,0,0,0,0.8330161,90.53542,0,0,0.7541746,0.8768591,0.8330161,0,0,0,4.553689,0,0.1226845,-0.1226845,5.870691,97.84466,0.1337684,0.9163178,0.6033397,0,5.307864
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.6429021,59.22249,46.30599,0.551554,0.551554,0,0,0,0.551554,116.562,0,0,0.6429021,0.5805832,0.551554,0,0,0.1363161,4.431005,0.062319,0,0.062319,5.929812,98.83,0.1337026,0.6067094,0.5143217,0,5.073906
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.3718453,52.81105,45.65634,0.8176107,0.8176107,0,0,0,0.8176107,45.4795,0,1.110223E-16,0.3718453,0.8606429,0.8176107,0,0,0.07399709,4.487092,0,0.4887976,-0.4887976,5.414574,90.24272,0.1337026,0.8993718,0.2974763,0,4.858937
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.08455347,44.86584,43.32089,0,0,0,0,0,0,0,0,0,0.08455347,0,0,0,0,0.6171055,3.998294,0.08455347,0,0.08455347,5.494789,91.57963,0.1336134,0,0.06764277,0,4.082848
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,41.01012,41.01012,1.013108,1.013108,0,0,0,1.013108,0,0,0,0,1.06643,1.013108,0,0,0.5325521,4.074392,0,1.06643,-1.06643,4.370673,72.8444,0.1336134,1.114419,0,0,4.074392
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,38.99538,38.99538,0.8326641,0.8326641,0,0,0,0.8326641,0,0,1.110223E-16,0,0.8764886,0.8326641,0,0,1.717474,3.007962,0,0.8764886,-0.8764886,3.446773,57.4461,0.1336134,0.9159305,0,0,3.007962
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,36.98065,36.98065,0.8838884,0.8838884,0,0,0,0.8838884,0,0,0,0,0.9304088,0.8838884,0,0,2.69135,2.131474,0,0.9304088,-0.9304088,2.466036,41.10051,0.1336134,0.9722772,0,0,2.131474
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,34.90013,34.90013,0.3291788,0.3291788,0,0,0,0.3291788,0,0,0,0,0.346504,0.3291788,0,0,3.725138,1.201065,0,0.346504,-0.346504,2.100788,35.01307,0.1336134,0.3620967,0,0,1.201065
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,33.25545,33.25545,0.02592022,0.02592022,0,0,0,0.02592022,0,0,3.469447E-18,0,0.02728445,0.02592022,0,0,4.110143,0.8545606,0,0.02728445,-0.02728445,2.072028,34.53373,0.1336134,0.02851225,0,0,0.8545606
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,31.89036,31.89036,0.1874791,0.1874791,0,0,0,0.1874791,0,0,2.775558E-17,0,0.1973464,0.1874791,0,0,4.140459,0.8272762,0,0.1973464,-0.1973464,1.864007,31.06672,0.1336134,0.206227,0,0,0.8272762
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,30.50883,30.50883,0.4094675,0.4094675,0,0,0,0.4094675,0,0,5.551115E-17,0,0.4310184,0.4094675,0,0,4.359733,0.6299298,0,0.4310184,-0.4310184,1.409673,23.49451,0.1336134,0.4504142,0,0,0.6299298
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,29.32466,29.32466,0.03166671,0.03166671,0,0,0,0.03166671,0,0,0,0,0.03333338,0.03166671,0,0,4.838642,0.1989114,0,0.03333338,-0.03333338,1.374537,22.9089,0.1336134,0.03483338,0,0,0.1989114
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,28.32963,28.32963,0.1254878,0.1254878,0,0,0,0.1254878,0,0,2.775558E-17,0,0.1320924,0.1254878,0,0,4.875679,0.165578,0,0.1320924,-0.1320924,1.235299,20.58828,0.1336134,0.1380366,0,0,0.165578
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,27.31815,27.31815,0.176464,0.176464,1.629096,0,0.5008431,0.176464,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.022448,0.0334856,1.38,0,1.38,2.544482,42.40795,0.1350251,0.1941104,0,1.7,0.0334856
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,26.29844,26.29844,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,1.377668,1.308784,3.642448,1.275486,1.308784,0,1.308784,3.786104,63.10161,0.136648,0.3545654,0,1.7,1.275486
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,25.46788,25.46788,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.333664,2.453392,1.38,0,1.38,5.095287,84.92128,0.1380039,0.1965477,0,1.7,2.453392
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2511848,28.78635,24.6291,0.8109961,0.8109961,0,0,0,0.8109961,30.97238,0,1.110223E-16,0.2511848,0.85368,0.8109961,0,0,0.9536637,3.695392,0,0.6024953,-0.6024953,4.460201,74.33654,0.1380039,0.8920956,0.2009478,0,3.946576
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6082789,36.59719,26.04352,0.2378277,0.2378277,0,0,0,0.2378277,255.7645,0,0,0.6082789,0.250345,0.2378277,0,0,1.623103,3.092896,0.3579339,0,0.3579339,4.799767,79.99596,0.1376272,0.2616105,0.4866231,0,3.701175
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,0.9724601,47.88568,29.76872,0,0,0,0,0,0,0,0,0,0.9724601,0,0,0,0,1.265169,3.415037,0.9724601,0,0.9724601,5.722324,95.37187,0.1366143,0,0.777968,0,4.387497
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.297735,59.80213,33.6255,1.012247,1.012247,0,0,0,1.012247,128.2034,0,0,1.297735,1.065523,1.012247,0,0,0.292709,4.290251,0.232212,0,0.232212,5.94262,99.04346,0.1363746,1.113472,1.038188,0,5.587986
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.489641,69.05188,36.98065,1.075429,1.075429,0,0,0,1.075429,138.5159,0.2971134,0,1.489641,1.132031,1.075429,0,0,0.06049693,4.499242,0.06049693,0,0.06049693,6.000012,100,0.1363123,1.182972,1.191713,0,5.988883
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.502735,73.47317,40.0562,0.2656109,0.2656109,0,0,0,0.2656109,565.7656,1.223145,0,1.502735,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1363123,0.292172,1.202188,0,6.056424
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.494372,77.15121,42.99196,1.325368,1.325368,0.425,0,0.172125,1.325368,112.7515,0.5466163,0,1.494372,0.9477556,0.9003679,0,0,0,4.553689,0,0,0,6.000012,100,0.1363123,1.457905,1.195498,1.7,6.048061
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.28256,73.36485,44.86689,0.6386162,0.6386162,0,0,0,0.6386162,200.8342,0.6103323,0,1.28256,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1363123,0.7024779,1.026048,0,5.836249
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.005192,67.00657,45.68101,0.3465855,0.3465855,0,0,0,0.3465855,290.0271,0.640365,0,1.005192,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1363123,0.3812441,0.8041534,0,5.558881
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.7886618,62.69195,46.46223,0.02904902,0.02904902,0,0,0,0.02904902,2714.934,0.7580839,0,0.7886618,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1363123,0.03195393,0.6309294,0,5.34235
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4533382,54.66862,45.83725,0.2842458,0.2842458,0,0,0,0.2842458,159.4881,0.1541321,0,0.4533382,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1363123,0.3126704,0.3626706,0,5.007027
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1441969,46.15845,43.50181,1.287033,1.287033,0.425,0,0.172125,1.287033,11.20382,0,0,0.1441969,0.9074036,0.8620335,0,0,0,4.553689,0,0.7632067,-0.7632067,5.195521,86.59185,0.1363123,1.415737,0.1153575,1.7,4.697886
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,41.19103,41.19103,0.5193437,0.5193437,0,0,0,0.5193437,0,0,0,0,0.5466775,0.5193437,0,0,0.8480075,3.790482,0,0.5466775,-0.5466775,4.619273,76.98772,0.1363123,0.571278,0,0,3.790482
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,39.1763,39.1763,0.8370225,0.8370225,0,0,0,0.8370225,0,0,1.110223E-16,0,0.8810763,0.8370225,0,0,1.455427,3.243805,0,0.8810763,-0.8810763,3.690537,61.50882,0.1363123,0.9207247,0,0,3.243805
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,37.14511,37.14511,0.3521609,0.3521609,0,0,0,0.3521609,0,0,5.551115E-17,0,0.3706957,0.3521609,0,0,2.434401,2.362728,0,0.3706957,-0.3706957,3.299789,54.99638,0.1363123,0.387377,0,0,2.362728
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,35.03992,35.03992,0.3092768,0.3092768,0,0,0,0.3092768,0,0,5.551115E-17,0,0.3255545,0.3092768,0,0,2.846285,1.992033,0,0.3255545,-0.3255545,2.956625,49.27698,0.1363123,0.3402045,0,0,1.992033
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,33.39524,33.39524,0.2590145,0.2590145,0,0,0,0.2590145,0,0,5.551115E-17,0,0.2726468,0.2590145,0,0,3.208012,1.666478,0,0.2726468,-0.2726468,2.66923,44.48707,0.1363123,0.2849159,0,0,1.666478
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,32.03016,32.03016,0.2126523,0.2126523,0,0,0,0.2126523,0,0,2.775558E-17,0,0.2238446,0.2126523,0,0,3.510953,1.393831,0,0.2238446,-0.2238446,2.433277,40.55453,0.1363123,0.2339176,0,0,1.393831
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,30.66507,30.66507,0.01531331,0.01531331,0,0,0,0.01531331,0,0,1.734723E-18,0,0.01611927,0.01531331,0,0,3.759669,1.169987,0,0.01611927,-0.01611927,2.416286,40.27135,0.1363123,0.01684464,0,0,1.169987
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,29.48913,29.48913,0.132013,0.132013,0,0,0,0.132013,0,0,2.775558E-17,0,0.138961,0.132013,0,0,3.777579,1.153867,0,0.138961,-0.138961,2.269808,37.83006,0.1363123,0.1452143,0,0,1.153867
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,28.46943,28.46943,0.1798201,0.1798201,0,0,0,0.1798201,0,0,0,0,0.1892843,0.1798201,0,0,3.93198,1.014907,0,0.1892843,-0.1892843,2.070285,34.50467,0.1363123,0.1978021,0,0,1.014907
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,27.44972,27.44972,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.142296,0.8256222,0,0,0,2.070285,34.50467,0.1363123,0,0,0,0.8256222
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,26.41357,26.41357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.142296,0.8256222,0,0,0,2.070285,34.50467,0.1363123,0,0,0,0.8256222
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,25.59946,25.59946,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0.08937211,0.08490351,0,0,4.142296,0.8256222,0,0.08937211,-0.08937211,1.976078,32.93457,0.1363123,0.09339385,0,0,0.8256222
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.101535,26.42609,24.76889,0,0,0,0,0,0,0,0,0,0.101535,0,0,0,0,4.241599,0.7362501,0.101535,0,0.101535,2.072403,34.53997,0.1362079,0,0.08122801,0,0.8377851
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.359617,32.28579,26.20799,1.149197,1.149197,0.425,0,0.172125,1.149197,31.2929,0,0,0.359617,0.7623124,0.7241967,0,0,4.140064,0.8276316,0,0.4026953,-0.4026953,1.647925,27.46535,0.1362079,1.264116,0.2876936,1.7,1.187249
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.3896236,36.68876,29.92497,0.4944378,0.4944378,1.7,0,0.5202,0.4944378,78.80133,0,0,0.3896236,0,0,1.205562,1.145284,4.587503,0.4249363,1.534908,0,1.534908,3.104066,51.73433,0.1375333,0.5438816,0.3116989,1.7,0.8145598
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4400228,41.66885,33.78997,0.1543517,0.1543517,1.606983,0,0.4948064,0.1543517,285.0781,2.220446E-16,0,0.4400228,0,0,1.452632,1.38,3.052595,1.806353,1.820023,0,1.820023,4.830691,80.51135,0.1383298,0.1697868,0.3520182,1.7,2.246376
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.6928391,50.28025,37.16978,0.9952655,0.9952655,0,0,0,0.9952655,69.61349,0,0,0.6928391,1.047648,0.9952655,0,0,1.232573,3.444374,0,0.3548088,-0.3548088,4.45669,74.27802,0.1383298,1.094792,0.5542713,0,4.137213
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.218415,65.91985,40.27001,0.8705955,0.8705955,0,0,0,0.8705955,139.9519,0,0,1.218415,0.9164163,0.8705955,0,0,1.626805,3.089565,0.3019984,0,0.3019984,4.74319,79.05302,0.138023,0.9576551,0.9747318,0,4.30798
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.8198882,59.70842,43.1811,0.6389272,0.6389272,0,0,0,0.6389272,128.3226,0,0,0.8198882,0.6725549,0.6389272,0,0,1.324806,3.361363,0.1473332,0,0.1473332,4.882963,81.38255,0.1378738,0.7028199,0.6559105,0,4.181252
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.4966079,54.73459,45.05603,0,0,0,0,0,0,0,0,0,0.4966079,0,0,0,0,1.177473,3.493963,0.4966079,0,0.4966079,5.354087,89.2346,0.1373734,0,0.3972864,0,3.990571
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.62341,58.30882,45.86192,0.3383465,0.3383465,0,0,0,0.3383465,184.252,0,0,0.62341,0.3561542,0.3383465,0,0,0.680865,3.94091,0.2672558,0,0.2672558,5.607628,93.46028,0.1371056,0.3721811,0.498728,0,4.564321
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.543331,57.43512,46.65137,1.167664,1.167664,0,0,0,1.167664,46.53147,0,0,0.543331,1.22912,1.167664,0,0,0.4136092,4.181441,0,0.6857886,-0.6857886,4.884743,81.41222,0.1371056,1.28443,0.4346648,0,4.724771
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3449427,52.65668,46.02639,0.6299661,0.6299661,0,0,0,0.6299661,54.75575,0,0,0.3449427,0.6631222,0.6299661,0,0,1.175596,3.495652,0,0.3181796,-0.3181796,4.549353,75.82239,0.1371056,0.6929627,0.2759541,0,3.840595
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1284183,46.08037,43.71561,0,0,0,0,0,0,0,0,0,0.1284183,0,0,0,0,1.529129,3.177473,0.1284183,0,0.1284183,4.671181,77.85286,0.1369773,0,0.1027346,0,3.305891
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,41.39662,41.39662,0.7606955,0.7606955,0,0,0,0.7606955,0,0,0,0,0.8007321,0.7606955,0,0,1.400711,3.293049,0,0.8007321,-0.8007321,3.827135,63.78546,0.1369773,0.836765,0,0,3.293049
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,39.36543,39.36543,0.9476032,0.9476032,0,0,0,0.9476032,0,0,1.110223E-16,0,0.9974771,0.9476032,0,0,2.290413,2.492317,0,0.9974771,-0.9974771,2.775702,46.26161,0.1369773,1.042364,0,0,2.492317
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,37.32603,37.32603,0.4685928,0.4685928,0,0,0,0.4685928,0,0,0,0,0.4932556,0.4685928,0,0,3.398721,1.49484,0,0.4932556,-0.4932556,2.255765,37.59601,0.1369773,0.5154521,0,0,1.49484
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,35.22084,35.22084,0.1059655,0.1059655,0,0,0,0.1059655,0,0,1.387779E-17,0,0.1115427,0.1059655,0,0,3.946783,1.001584,0,0.1115427,-0.1115427,2.138189,35.63641,0.1369773,0.1165621,0,0,1.001584
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,33.58438,33.58438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.070719,0.8900416,0,0,0,2.138189,35.63641,0.1369773,0,0,0,0.8900416
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,32.2193,32.2193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.070719,0.8900416,0,0,0,2.138189,35.63641,0.1369773,0,0,0,0.8900416
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,30.85421,30.85421,0.2222181,0.2222181,0,0,0,0.2222181,0,0,2.775558E-17,0,0.2339138,0.2222181,0,0,4.070719,0.8900416,0,0.2339138,-0.2339138,1.891622,31.52697,0.1369773,0.2444399,0,0,0.8900416
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,29.67004,29.67004,0.02125582,0.02125582,0,0,0,0.02125582,0,0,3.469447E-18,0,0.02237455,0.02125582,0,0,4.330624,0.6561278,0,0.02237455,-0.02237455,1.868037,31.13389,0.1369773,0.0233814,0,0,0.6561278
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,28.63389,28.63389,0.04784444,0.04784444,0,0,0,0.04784444,0,0,6.938894E-18,0,0.05036257,0.04784444,0,0,4.355484,0.6337532,0,0.05036257,-0.05036257,1.81495,30.24911,0.1369773,0.05262889,0,0,0.6337532
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,27.61419,27.61419,0.07321939,0.07321939,0,0,0,0.07321939,0,0,1.387779E-17,0,0.07707305,0.07321939,0,0,4.411443,0.5833906,0,0.07707305,-0.07707305,1.733708,28.89507,0.1369773,0.08054133,0,0,0.5833906
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,26.59449,26.59449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.497079,0.5063176,0,0,0,1.733708,28.89507,0.1369773,0,0,0,0.5063176
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,25.76393,25.76393,0.08134135,0.08134135,0,0,0,0.08134135,0,0,1.387779E-17,0,0.08562247,0.08134135,0,0,4.497079,0.5063176,0,0.08562247,-0.08562247,1.643454,27.39084,0.1369773,0.08947548,0,0,0.5063176
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.2967149,29.87613,24.93336,0.4667085,0.4667085,1.7,0,0.5202,0.4667085,63.57606,0,0,0.2967149,0,0,1.233291,1.171627,4.592216,0.4206951,1.468342,0,1.468342,3.036445,50.60732,0.1383157,0.5133794,0.2373719,1.7,0.71741
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4768121,34.55914,26.3889,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,50.94754,0,0,0.4768121,0,0,0.7641116,0.7259061,3.123873,1.742203,1.202718,0,1.202718,4.177444,69.62392,0.1397656,1.029477,0.3814497,1.7,2.219015
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.5946541,40.69704,30.11411,0.4607894,0.4607894,1.7,0,0.5202,0.4607894,129.0511,0,0,0.5946541,0,0,1.239211,1.17725,1.921155,2.824649,1.771904,0,1.771904,5.85842,97.64014,0.1407475,0.5068684,0.4757233,1.7,3.419303
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.9211334,51.5749,33.99555,0.1508562,0.1508562,0,0,0,0.1508562,610.6037,0.6130861,0,0.9211334,0.158796,0.1508562,0,0,0.1492513,4.419363,0.1492513,0,0.1492513,6.000012,100,0.1405994,0.1659418,0.7369067,0,5.340496
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.054706,58.45438,37.37537,0.2849433,0.2849433,0,0,0,0.2849433,370.146,0.7547659,0,1.054706,0.2999403,0.2849433,0,0,0,4.553689,0,0,0,6.000012,100,0.1405994,0.3134376,0.843765,0,5.608395
