Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.331941,58.73378,52.08704,0.651413,0.651413,0,0,0,0.651413,50.95708,0,1.110223E-16,0.331941,0.6856979,0.651413,0,0,2.143433,2.624599,0,0.3537568,-0.3537568,3.59368,59.89455,0.1214468,0.7165543,0.2655528,0,2.95654
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2028319,55.35767,51.38805,0.8617043,0.8617043,0,0,0,0.8617043,23.53845,0,1.110223E-16,0.2028319,0.9070572,0.8617043,0,0,2.536496,2.270842,0,0.7042254,-0.7042254,2.851362,47.5226,0.1214468,0.9478748,0.1622655,0,2.473674
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.08875099,50.95326,49.26641,0.9554797,0.9554797,0,0,0,0.9554797,9.28863,0,0,0.08875099,1.005768,0.9554797,0,0,3.318969,1.566617,0,0.9170172,-0.9170172,1.884741,31.41228,0.1214468,1.051028,0.07100078,0,1.655368
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,47.13655,47.13655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.337877,0.6495996,0,0,0,1.884741,31.41228,0.1214468,0,0,0,0.6495996
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,45.00669,45.00669,0.3674444,0.3674444,0,0,0,0.3674444,0,0,5.551115E-17,0,0.3867836,0.3674444,0,0,4.337877,0.6495996,0,0.3867836,-0.3867836,1.477035,24.6172,0.1214468,0.4041889,0,0,0.6495996
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,42.9015,42.9015,0.5141379,0.5141379,0.425,0,0.172125,0.5141379,0,0,0,0,0.09382935,0.08913788,0,0,4.767637,0.262816,0,0.09382935,-0.09382935,1.37813,22.96879,0.1214468,0.5655516,0,1.7,0.262816
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,40.70585,40.70585,0.1778696,0.1778696,1.630501,0,0.5012268,0.1778696,0,0,0,0,0,0,1.452632,1.38,4.871891,0.1689867,1.38,0,1.38,2.687313,44.78846,0.1222893,0.1956566,0,1.7,0.1689867
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,38.92137,38.92137,0.1118156,0.1118156,1.564447,0,0.4831941,0.1118156,0,0,0,0,0,0,1.452632,1.38,3.491891,1.410987,1.38,0,1.38,3.996496,66.60813,0.1230372,0.1229971,0,1.7,1.410987
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,37.56451,37.56451,0.01785732,0.01785732,1.470489,0,0.4575435,0.01785732,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.111892,2.652987,1.38,0,1.38,5.305679,88.4278,0.1236567,0.01964306,0,1.7,2.652987
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,36.12542,36.12542,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7318914,3.894987,0,0,0,5.305679,88.4278,0.1236567,0,0,0,3.894987
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,34.76033,34.76033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7318914,3.894987,0,0,0,5.305679,88.4278,0.1236567,0,0,0,3.894987
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,33.72418,33.72418,0.2554668,0.2554668,0,0,0,0.2554668,0,0,5.551115E-17,0,0.2689125,0.2554668,0,0,0.7318914,3.894987,0,0.2689125,-0.2689125,5.02222,83.70351,0.1236567,0.2810135,0,0,3.894987
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,32.65514,32.65514,0.08157814,0.08157814,0,0,0,0.08157814,0,0,1.387779E-17,0,0.08587173,0.08157814,0,0,1.030683,3.626074,0,0.08587173,-0.08587173,4.931704,82.19489,0.1236567,0.08973595,0,0,3.626074
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,31.75879,31.75879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.126096,3.540202,0,0,0,4.931704,82.19489,0.1236567,0,0,0,3.540202
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,30.96934,30.96934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.126096,3.540202,0,0,0,4.931704,82.19489,0.1236567,0,0,0,3.540202
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.117807,32.12791,30.13877,0.6343067,0.6343067,0,0,0,0.6343067,18.57257,0,1.110223E-16,0.117807,0.6676912,0.6343067,0,0,1.126096,3.540202,0,0.5498842,-0.5498842,4.352075,72.53443,0.1236567,0.6977373,0.09424561,0,3.65801
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2670094,36.38539,31.75879,0.1885511,0.1885511,0,0,0,0.1885511,141.6112,0,0,0.2670094,0.1984748,0.1885511,0,0,1.737079,2.990318,0.06853455,0,0.06853455,4.417092,73.61806,0.1236211,0.2074062,0.2136075,0,3.257328
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.7865499,50.63238,35.71424,0.2085097,0.2085097,0,0,0,0.2085097,377.2245,0,0,0.7865499,0.2194839,0.2085097,0,0,1.668544,3.051999,0.567066,0,0.567066,4.955058,82.58414,0.1233271,0.2293607,0.6292399,0,3.838549
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.9131396,57.99377,39.80128,0.5136897,0.5136897,0,0,0,0.5136897,177.7609,0,0,0.9131396,0.540726,0.5136897,0,0,1.101478,3.562359,0.3724136,0,0.3724136,5.308361,88.4725,0.1231349,0.5650586,0.7305117,0,4.475498
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.163645,68.22461,43.32089,0.2155554,0.2155554,0,0,0,0.2155554,539.8358,0.2076804,0,1.163645,0.2269004,0.2155554,0,0,0.7290643,3.897531,0.7290643,0,0.7290643,6.000012,100,0.1227602,0.2371109,0.9309161,0,5.061176
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.192138,72.6769,46.32244,0.3324355,0.3324355,0,0,0,0.3324355,358.6073,0.8422059,0,1.192138,0.3499321,0.3324355,0,0,0,4.553689,0,0,0,6.000012,100,0.1227602,0.365679,0.9537104,0,5.745827
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.212904,76.77264,49.12661,0,0,0,0,0,0,0,1.212904,0,1.212904,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1227602,0,0.9703234,0,5.766593
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.162814,77.59807,50.92754,0.5308849,0.5308849,0,0,0,0.5308849,219.0332,0.6039879,0,1.162814,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1227602,0.5839735,0.9302514,0,5.716503
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.9345248,72.2644,51.66765,0.1035612,0.1035612,0,0,0,0.1035612,902.3885,0.8255129,0,0.9345248,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1227602,0.1139174,0.7476198,0,5.488214
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.6708188,66.49738,52.3173,0.9924552,0.9924552,0,0,0,0.9924552,67.59185,0,2.220446E-16,0.6708188,1.04469,0.9924552,0,0,0,4.553689,0,0.3738708,-0.3738708,5.605917,93.43177,0.1227602,1.091701,0.536655,0,5.224508
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.4148251,60.04933,51.66765,0.5018173,0.5018173,0,0,0,0.5018173,82.66457,0,0,0.4148251,0.5282287,0.5018173,0,0,0.4154121,4.179818,0,0.1134036,-0.1134036,5.48638,91.43948,0.1227602,0.551999,0.3318601,0,4.594643
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.09075256,51.26624,49.53778,0.5786557,0.5786557,0,0,0,0.5786557,15.68334,0,0,0.09075256,0.6091112,0.5786557,0,0,0.541416,4.066414,0,0.5183586,-0.5183586,4.939981,82.33286,0.1227602,0.6365212,0.07260205,0,4.157167
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,47.41615,47.41615,1.14378,1.14378,0,0,0,1.14378,0,0,2.220446E-16,0,1.203979,1.14378,0,0,1.11737,3.548056,0,1.203979,-1.203979,3.670876,61.18115,0.1227602,1.258158,0,0,3.548056
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,45.28629,45.28629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.455125,2.344077,0,0,0,3.670876,61.18115,0.1227602,0,0,0,2.344077
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,43.1811,43.1811,0.9675006,0.9675006,0,0,0,0.9675006,0,0,0,0,1.018422,0.9675006,0,0,2.455125,2.344077,0,1.018422,-1.018422,2.597366,43.28934,0.1227602,1.064251,0,0,2.344077
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,41.01012,41.01012,0.0608727,0.0608727,0,0,0,0.0608727,0,0,6.938894E-18,0,0.06407652,0.0608727,0,0,3.586704,1.325655,0,0.06407652,-0.06407652,2.529823,42.16363,0.1227602,0.06695997,0,0,1.325655
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,39.20097,39.20097,0.1434304,0.1434304,0,0,0,0.1434304,0,0,2.775558E-17,0,0.1509793,0.1434304,0,0,3.657901,1.261579,0,0.1509793,-0.1509793,2.370677,39.5112,0.1227602,0.1577734,0,0,1.261579
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,37.83588,37.83588,0.08511794,0.08511794,0,0,0,0.08511794,0,0,0,0,0.08959783,0.08511794,0,0,3.825655,1.110599,0,0.08959783,-0.08959783,2.276232,37.93713,0.1227602,0.09362973,0,0,1.110599
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,36.40501,36.40501,0.1164595,0.1164595,0,0,0,0.1164595,0,0,1.387779E-17,0,0.1225889,0.1164595,0,0,3.925208,1.021001,0,0.1225889,-0.1225889,2.147012,35.78347,0.1227602,0.1281054,0,0,1.021001
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,35.03992,35.03992,0.08743671,0.08743671,0,0,0,0.08743671,0,0,0,0,0.09203864,0.08743671,0,0,4.061419,0.8984125,0,0.09203864,-0.09203864,2.049995,34.16652,0.1227602,0.09618037,0,0,0.8984125
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,33.99555,33.99555,0.2771517,0.2771517,0,0,0,0.2771517,0,0,5.551115E-17,0,0.2917386,0.2771517,0,0,4.163683,0.8063738,0,0.2917386,-0.2917386,1.742476,29.0412,0.1227602,0.3048668,0,0,0.8063738
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,32.93473,32.93473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.487837,0.5146352,0,0,0,1.742476,29.0412,0.1227602,0,0,0,0.5146352
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,32.05483,32.05483,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0.1200823,0.1140782,0,0,4.487837,0.5146352,0,0.1200823,-0.1200823,1.615898,26.93157,0.1227602,0.125486,0,0,0.5146352
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,31.26538,31.26538,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0.07261859,0.06898766,0,0,4.621262,0.3945529,0,0.07261859,-0.07261859,1.539351,25.6558,0.1227602,0.07588643,0,0,0.3945529
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1307165,32.64887,30.43482,0.07013367,0.07013367,0,0,0,0.07013367,186.382,0,0,0.1307165,0.07382492,0.07013367,0,0,4.70195,0.3219343,0.05689163,0,0.05689163,1.593323,26.55533,0.122731,0.07714704,0.1045732,0,0.4526509
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.2912062,37.09819,32.03016,1.012401,1.012401,0.425,0,0.172125,1.012401,28.76393,1.110223E-16,0,0.2912062,0.6183165,0.5874007,0,0,4.645058,0.3731368,0,0.3271103,-0.3271103,1.248519,20.8086,0.122731,1.113641,0.2329649,1.7,0.664343
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.6944273,49.04525,36.01028,0.8233266,0.8233266,1.7,0,0.5202,0.8233266,84.34409,0,0,0.6944273,0,0,0.8766733,0.8328397,5.008514,0.04602653,1.527267,0,1.527267,2.697411,44.95676,0.1235574,0.9056593,0.5555419,1.7,0.7404538
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.8469417,56.84848,40.10554,0.3607241,0.3607241,1.7,0,0.5202,0.3607241,234.7894,0,0,0.8469417,0,0,1.339276,1.272312,3.481247,1.420567,2.119254,0,2.119254,4.707912,78.46504,0.1240708,0.3967965,0.6775534,1.7,2.267509
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.4824726,52.88857,43.60049,0,0,0.9258109,0,0.3088464,0,0,0,0,0.4824726,0,0,0.9258109,0.8795204,1.361993,3.327895,1.361993,0,1.361993,6.000012,100,0.124001,0,0.3859781,1.7,3.810368
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.743785,61.78748,46.57736,0.197552,0.197552,0,0,0,0.197552,376.501,0.5358356,0,0.743785,0.2079494,0.197552,0,0,0,4.553689,0,0,0,6.000012,100,0.124001,0.2173072,0.595028,0,5.297474
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.565127,60.88237,49.39799,0.9152452,0.9152452,0,0,0,0.9152452,61.74596,0,1.110223E-16,0.565127,0.963416,0.9152452,0,0,0,4.553689,0,0.3982891,-0.3982891,5.580178,93.00278,0.124001,1.00677,0.4521016,0,5.118816
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3084526,57.32455,51.20714,0,0,0,0,0,0,0,0,0,0.3084526,0,0,0,0,0.4425434,4.1554,0.3084526,0,0.3084526,5.872802,97.87984,0.1238449,0,0.2467621,0,4.463852
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2399177,56.63388,51.8979,0.5429837,0.5429837,0,0,0,0.5429837,44.18507,0,1.110223E-16,0.2399177,0.5715618,0.5429837,0,0,0.1340908,4.433007,0,0.3316441,-0.3316441,5.523219,92.05346,0.1238449,0.5972821,0.1919342,0,4.672925
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1844,56.22696,52.59689,0,0,0,0,0,0,0,0,0,0.1844,0,0,0,0,0.5025842,4.101363,0.1844,0,0.1844,5.698156,94.96908,0.1237517,0,0.14752,0,4.285763
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.05817674,53.01883,51.8979,0.5775134,0.5775134,0,0,0,0.5775134,10.07366,0,1.110223E-16,0.05817674,0.6079088,0.5775134,0,0,0.3181842,4.267323,0,0.5497321,-0.5497321,5.118688,85.31129,0.1237517,0.6352648,0.04654139,0,4.3255
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.04748875,50.66896,49.76804,0,0,0,0,0,0,0,0,0,0.04748875,0,0,0,0,0.9289976,3.717591,0.04748875,0,0.04748875,5.163739,86.06215,0.1237278,0,0.037991,0,3.76508
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,47.68752,47.68752,0.787649,0.787649,0,0,0,0.787649,0,0,1.110223E-16,0,0.8291042,0.787649,0,0,0.8815089,3.760331,0,0.8291042,-0.8291042,4.289787,71.4963,0.1237278,0.866414,0,0,3.760331
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,45.54121,45.54121,0.2146221,0.2146221,0,0,0,0.2146221,0,0,2.775558E-17,0,0.225918,0.2146221,0,0,1.802736,2.931227,0,0.225918,-0.225918,4.051648,67.52734,0.1237278,0.2360843,0,0,2.931227
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,43.46069,43.46069,0.2138464,0.2138464,0,0,0,0.2138464,0,0,2.775558E-17,0,0.2251015,0.2138464,0,0,2.053756,2.705309,0,0.2251015,-0.2251015,3.81437,63.57271,0.1237278,0.2352311,0,0,2.705309
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,41.26504,41.26504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.303869,2.480207,0,0,0,3.81437,63.57271,0.1237278,0,0,0,2.480207
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,39.48056,39.48056,0.2146855,0.2146855,0,0,0,0.2146855,0,0,2.775558E-17,0,0.2259848,0.2146855,0,0,2.303869,2.480207,0,0.2259848,-0.2259848,3.576161,59.60257,0.1237278,0.2361541,0,0,2.480207
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,38.11548,38.11548,0.07561736,0.07561736,0,0,0,0.07561736,0,0,1.387779E-17,0,0.07959722,0.07561736,0,0,2.554963,2.254222,0,0.07959722,-0.07959722,3.492259,58.20419,0.1237278,0.08317909,0,0,2.254222
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,36.6846,36.6846,0.3472378,0.3472378,0,0,0,0.3472378,0,0,5.551115E-17,0,0.3655135,0.3472378,0,0,2.643404,2.174625,0,0.3655135,-0.3655135,3.106974,51.78279,0.1237278,0.3819616,0,0,2.174625
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,35.31952,35.31952,0.08912494,0.08912494,0,0,0,0.08912494,0,0,1.387779E-17,0,0.09381573,0.08912494,0,0,3.04953,1.809112,0,0.09381573,-0.09381573,3.008083,50.13462,0.1237278,0.09803744,0,0,1.809112
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,34.27515,34.27515,0.1803288,0.1803288,0,0,0,0.1803288,0,0,2.775558E-17,0,0.1898198,0.1803288,0,0,3.15377,1.715296,0,0.1898198,-0.1898198,2.807995,46.79983,0.1237278,0.1983617,0,0,1.715296
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,33.21433,33.21433,0.1584228,0.1584228,0,0,0,0.1584228,0,0,0,0,0.1667609,0.1584228,0,0,3.364681,1.525476,0,0.1667609,-0.1667609,2.632214,43.87015,0.1237278,0.1742651,0,0,1.525476
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,32.33442,32.33442,0.105657,0.105657,0,0,0,0.105657,0,0,1.387779E-17,0,0.1112179,0.105657,0,0,3.549971,1.358715,0,0.1112179,-0.1112179,2.51498,41.91625,0.1237278,0.1162227,0,0,1.358715
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,31.54498,31.54498,0.337319,0.337319,0,0,0,0.337319,0,0,0,0,0.3550726,0.337319,0,0,3.673546,1.247497,0,0.3550726,-0.3550726,2.140701,35.67827,0.1237278,0.3710509,0,0,1.247497
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.299568,35.86394,30.68974,0.4678286,0.4678286,0,0,0,0.4678286,64.0337,0,0,0.299568,0.4924512,0.4678286,0,0,4.068071,0.8924247,0,0.1928832,-0.1928832,1.937384,32.28967,0.1237278,0.5146115,0.2396544,0,1.191993
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7150809,45.42217,32.30975,0.2730345,0.2730345,0,0,0,0.2730345,261.9013,0,0,0.7150809,0.2874047,0.2730345,0,0,4.282386,0.6995415,0.4276762,0,0.4276762,2.343113,39.05181,0.1235123,0.3003379,0.5720647,0,1.414622
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,0.9925889,55.7697,36.28988,0.6179077,0.6179077,0,0,0,0.6179077,160.6371,0,0,0.9925889,0.6504292,0.6179077,0,0,3.85471,1.08445,0.3421597,0,0.3421597,2.667714,44.46182,0.1233405,0.6796985,0.7940711,0,2.077039
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.0928,62.87825,40.36047,0.6649783,0.6649783,0,0,0,0.6649783,164.3362,0,0,1.0928,0.6999772,0.6649783,0,0,3.51255,1.392394,0.3928226,0,0.3928226,3.040379,50.67287,0.1231438,0.7314761,0.8742398,0,2.485194
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.260354,71.49292,43.87186,0.2922839,0.2922839,0,0,0,0.2922839,431.209,0,0,1.260354,0.3076672,0.2922839,0,0,3.119728,1.745934,0.9526871,0,0.9526871,3.944177,65.73615,0.1226695,0.3215123,1.008283,0,3.006289
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.255071,75.07712,46.83229,0.6585307,0.6585307,0,0,0,0.6585307,190.5866,0,0,1.255071,0.6931902,0.6585307,0,0,2.16704,2.603353,0.5618809,0,0.5618809,4.477224,74.62025,0.1223914,0.7243838,1.004057,0,3.858424
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.256178,78.68876,49.63647,1.065833,1.065833,0,0,0,1.065833,117.8588,0,0,1.256178,1.121929,1.065833,0,0,1.605159,3.109046,0.1342483,0,0.1342483,4.604583,76.7429,0.1223251,1.172416,1.004942,0,4.365223
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.226778,80.12403,51.43739,1.243136,1.243136,0,0,0,1.243136,98.6841,0,0,1.226778,1.308564,1.243136,0,0,1.470911,3.229869,0,0.08178657,-0.08178657,4.518373,75.30606,0.1223251,1.36745,0.9814221,0,4.456646
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.117105,77.7871,52.12816,0.1673711,0.1673711,0,0,0,0.1673711,667.442,0,0,1.117105,0.1761801,0.1673711,0,0,1.561785,3.148082,0.9409246,0,0.9409246,5.411012,90.18336,0.1218628,0.1841082,0.8936838,0,4.265187
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.8045177,70.24976,52.77781,0.9493295,0.9493295,0,0,0,0.9493295,84.7459,1.110223E-16,0,0.8045177,0.9992942,0.9493295,0,0,0.6208605,3.994915,0,0.1947765,-0.1947765,5.205699,86.76149,0.1218628,1.044262,0.6436142,0,4.799432
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.4187747,60.62318,52.12816,0.3908437,0.3908437,0,0,0,0.3908437,107.1463,0,0,0.4187747,0.4114144,0.3908437,0,0,0.8372787,3.800138,0.00736029,0,0.00736029,5.212682,86.87786,0.1218592,0.4299281,0.3350198,0,4.218913
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1140399,52.19179,50.00652,0.3873182,0.3873182,0,0,0,0.3873182,29.44347,0,0,0.1140399,0.4077034,0.3873182,0,0,0.8299184,3.806762,0,0.2936634,-0.2936634,4.903134,81.71873,0.1218592,0.42605,0.09123194,0,3.920802
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,47.91777,47.91777,0.8260763,0.8260763,0,0,0,0.8260763,0,0,1.110223E-16,0,0.869554,0.8260763,0,0,1.156211,3.513099,0,0.869554,-0.869554,3.986543,66.44226,0.1218592,0.9086839,0,0,3.513099
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,45.77147,45.77147,0.5052934,0.5052934,0,0,0,0.5052934,0,0,1.110223E-16,0,0.5318877,0.5052934,0,0,2.122382,2.643545,0,0.5318877,-0.5318877,3.425884,57.09796,0.1218592,0.5558227,0,0,2.643545
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,43.69094,43.69094,1.017828,1.017828,0,0,0,1.017828,0,0,0,0,1.071398,1.017828,0,0,2.713369,2.111657,0,1.071398,-1.071398,2.296532,38.27546,0.1218592,1.119611,0,0,2.111657
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,41.51175,41.51175,0.1508692,0.1508692,0,0,0,0.1508692,0,0,0,0,0.1588097,0.1508692,0,0,3.903811,1.040259,0,0.1588097,-0.1588097,2.129132,35.48546,0.1218592,0.1659562,0,0,1.040259
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,39.71082,39.71082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.080266,0.8814496,0,0,0,2.129132,35.48546,0.1218592,0,0,0,0.8814496
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,38.3704,38.3704,0.06734719,0.06734719,0,0,0,0.06734719,0,0,1.387779E-17,0,0.07089178,0.06734719,0,0,4.080266,0.8814496,0,0.07089178,-0.07089178,2.054405,34.24002,0.1218592,0.07408191,0,0,0.8814496
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,36.93953,36.93953,0.295013,0.295013,0,0,0,0.295013,0,0,5.551115E-17,0,0.31054,0.295013,0,0,4.159035,0.8105578,0,0.31054,-0.31054,1.727067,28.7844,0.1218592,0.3245142,0,0,0.8105578
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,35.59089,35.59089,0.2091917,0.2091917,0,0,0,0.2091917,0,0,2.775558E-17,0,0.2202018,0.2091917,0,0,4.504079,0.5000178,0,0.2202018,-0.2202018,1.494954,24.91586,0.1218592,0.2301108,0,0,0.5000178
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,34.55474,34.55474,0.1550174,0.1550174,0,0,0,0.1550174,0,0,2.775558E-17,0,0.1631762,0.1550174,0,0,4.748748,0.2798161,0,0.1631762,-0.1631762,1.322952,22.04915,0.1218592,0.1705192,0,0,0.2798161
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,33.4857,33.4857,0.1068558,0.1068558,1.559487,0,0.48184,0.1068558,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.930055,0.1166398,1.38,0,1.38,2.632134,43.86882,0.1225621,0.1175414,0,1.7,0.1166398
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,32.58935,32.58935,0.1195309,0.1195309,1.572163,0,0.4853004,0.1195309,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.550055,1.35864,1.38,0,1.38,3.941318,65.68849,0.1232726,0.131484,0,1.7,1.35864
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,31.7999,31.7999,0.02758133,0.02758133,1.480213,0,0.4601981,0.02758133,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.170055,2.60064,1.38,0,1.38,5.2505,87.50816,0.1238651,0.03033946,0,1.7,2.60064
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2542294,35.34657,30.96934,0.07156919,0.07156919,0,0,0,0.07156919,355.2219,0,0,0.2542294,0.07533599,0.07156919,0,0,0.7900546,3.84264,0.1788934,0,0.1788934,5.420214,90.33672,0.1237776,0.07872611,0.2033835,0,4.096869
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.5826871,43.09214,32.56468,0.3758648,0.3758648,0,0,0,0.3758648,155.0257,0,0,0.5826871,0.3956471,0.3758648,0,0,0.6111612,4.003644,0.18704,0,0.18704,5.597655,93.29407,0.1236863,0.4134513,0.4661497,0,4.586331
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.9261468,54.60366,36.56948,0,0,0,0,0,0,0,0.5020257,0,0.9261468,0,0,0,0,0.4241211,4.17198,0.4241211,0,0.4241211,6.000012,100,0.1234797,0,0.7409174,0,5.098127
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.28531,68.12861,40.64006,0.8244563,0.8244563,0,0,0,0.8244563,155.8979,0.4174614,0,1.28531,0.8678488,0.8244563,0,0,0,4.553689,0,0,0,6.000012,100,0.1234797,0.906902,1.028248,0,5.838999
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.270078,72.08141,44.12679,0,0,0,0,0,0,0,1.270078,0,1.270078,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1234797,0,1.016062,0,5.823767
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.159051,72.71799,47.08721,0.5729557,0.5729557,0,0,0,0.5729557,202.2933,0.5559396,0,1.159051,0.6031113,0.5729557,0,0,0,4.553689,0,0,0,6.000012,100,0.1234797,0.6302512,0.9272407,0,5.71274
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.337134,81.45857,49.86672,1.135421,1.135421,0,0,0,1.135421,117.7654,0.1419535,0,1.337134,1.19518,1.135421,0,0,0,4.553689,0,0,0,6.000012,100,0.1234797,1.248963,1.069707,0,5.890823
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.122614,77.37202,51.66765,0.7894422,0.7894422,0,0,0,0.7894422,142.2035,0.2916225,0,1.122614,0.8309918,0.7894422,0,0,0,4.553689,0,0,0,6.000012,100,0.1234797,0.8683864,0.8980914,0,5.676303
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.8470421,70.84162,52.36663,0.6418431,0.6418431,0,0,0,0.6418431,131.9703,0.1714178,0,0.8470421,0.6756243,0.6418431,0,0,0,4.553689,0,0,0,6.000012,100,0.1234797,0.7060274,0.6776336,0,5.400731
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.6113083,65.87292,53.00806,0.4404876,0.4404876,0,0,0,0.4404876,138.7799,0.1476371,0,0.6113083,0.4636711,0.4404876,0,0,0,4.553689,0,0,0,6.000012,100,0.1234797,0.4845363,0.4890466,0,5.164997
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4087525,60.60815,52.3173,0.9495147,0.9495147,0,0,0,0.9495147,43.04857,0,0,0.4087525,0.9994891,0.9495147,0,0,0,4.553689,0,0.5907366,-0.5907366,5.377321,89.62183,0.1234797,1.044466,0.327002,0,4.962441
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06428414,51.4627,50.23677,1.211103,1.211103,0,0,0,1.211103,5.3079,0,2.220446E-16,0.06428414,1.274845,1.211103,0,0,0.656374,3.962952,0,1.210561,-1.210561,4.101277,68.35448,0.1234797,1.332213,0.05142731,0,4.027236
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,48.10691,48.10691,0.5445114,0.5445114,0,0,0,0.5445114,0,0,0,0,0.5731699,0.5445114,0,0,2.001442,2.752391,0,0.5731699,-0.5731699,3.497103,58.28494,0.1234797,0.5989625,0,0,2.752391
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,46.00172,46.00172,0.09836698,0.09836698,0,0,0,0.09836698,0,0,0,0,0.1035442,0.09836698,0,0,2.638297,2.179221,0,0.1035442,-0.1035442,3.387958,56.46586,0.1234797,0.1082037,0,0,2.179221
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,43.9212,43.9212,0.003227561,0.003227561,0,0,0,0.003227561,0,0,4.336809E-19,0,0.003397432,0.003227561,0,0,2.753346,2.075677,0,0.003397432,-0.003397432,3.384377,56.40617,0.1234797,0.003550317,0,0,2.075677
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,41.75022,41.75022,0.06398576,0.06398576,0,0,0,0.06398576,0,0,1.387779E-17,0,0.06735344,0.06398576,0,0,2.757121,2.07228,0,0.06735344,-0.06735344,3.31338,55.22289,0.1234797,0.07038435,0,0,2.07228
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,39.96574,39.96574,0.1327563,0.1327563,0,0,0,0.1327563,0,0,0,0,0.1397435,0.1327563,0,0,2.831959,2.004926,0,0.1397435,-0.1397435,3.166078,52.76786,0.1234797,0.1460319,0,0,2.004926
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,38.62533,38.62533,0.1203752,0.1203752,0,0,0,0.1203752,0,0,1.387779E-17,0,0.1267108,0.1203752,0,0,2.987229,1.865183,0,0.1267108,-0.1267108,3.032513,50.54178,0.1234797,0.1324127,0,0,1.865183
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,37.18623,37.18623,0.01036113,0.01036113,0,0,0,0.01036113,0,0,1.734723E-18,0,0.01090645,0.01036113,0,0,3.128019,1.738472,0,0.01090645,-0.01090645,3.021016,50.35017,0.1234797,0.01139724,0,0,1.738472
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,35.82937,35.82937,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.140137,1.727566,0,0,0,3.021016,50.35017,0.1234797,0,0,0,1.727566
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,34.785,34.785,0.2245425,0.2245425,0,0,0,0.2245425,0,0,2.775558E-17,0,0.2363605,0.2245425,0,0,3.140137,1.727566,0,0.2363605,-0.2363605,2.771871,46.19775,0.1234797,0.2469967,0,0,1.727566
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,33.72418,33.72418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.40276,1.491205,0,0,0,2.771871,46.19775,0.1234797,0,0,0,1.491205
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,32.84428,32.84428,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0.2839073,0.2697119,0,0,3.40276,1.491205,0,0.2839073,-0.2839073,2.472606,41.21002,0.1234797,0.2966831,0,0,1.491205
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,32.05483,32.05483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.718212,1.207298,0,0,0,2.472606,41.21002,0.1234797,0,0,0,1.207298
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2497986,35.53003,31.22426,0.3276485,0.3276485,0,0,0,0.3276485,76.23979,0,0,0.2497986,0.3448932,0.3276485,0,0,3.718212,1.207298,0,0.09509462,-0.09509462,2.372367,39.53938,0.1234797,0.3604134,0.1998388,0,1.457096
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.57179,43.12785,32.79494,0.4417276,0.4417276,0,0,0,0.4417276,129.444,0,0,0.57179,0.4649764,0.4417276,0,0,3.823873,1.112203,0.1068136,0,0.1068136,2.4737,41.22825,0.1234277,0.4859003,0.457432,0,1.683993
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.029824,57.2076,36.79973,0.9847158,0.9847158,0,0,0,0.9847158,104.5808,0,1.110223E-16,1.029824,1.036543,0.9847158,0,0,3.717059,1.208335,0,0.006719327,-0.006719327,2.466617,41.1102,0.1234277,1.083187,0.8238589,0,2.238159
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.118218,64.13165,40.88676,1.237082,1.237082,1.7,0,0.5202,1.237082,90.39156,0,0,1.118218,0,0,0.4629175,0.4397717,3.724525,1.201616,1.55799,0,1.55799,3.944656,65.74413,0.1241886,1.360791,0.8945746,1.7,2.319834
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.134115,68.74451,44.38171,1.278457,1.278457,1.7,0,0.5202,1.278457,88.7097,0,0,1.134115,0,0,0.4215432,0.4004661,2.166536,2.603807,1.534581,0,1.534581,5.400487,90.00794,0.1249517,1.406302,0.9072921,1.7,3.737922
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.284158,76.53516,47.31747,1.108071,1.108071,0,0,0,1.108071,115.8913,0,0,1.284158,1.166391,1.108071,0,0,0.6319543,3.98493,0.1177669,0,0.1177669,5.512211,91.87,0.1248945,1.218879,1.027326,0,5.269088
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.333494,81.64968,50.09698,0,0,0,0,0,0,0,0.8193064,0,1.333494,0,0,0,0,0.5141873,4.09092,0.5141873,0,0.5141873,6.000012,100,0.1246453,0,1.066795,0,5.424414
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.116608,77.43604,51.85678,0.2571971,0.2571971,0,0,0,0.2571971,434.1447,0.8458738,0,1.116608,0.2707338,0.2571971,0,0,0,4.553689,0,0,0,6.000012,100,0.1246453,0.2829168,0.8932861,0,5.670297
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,0.9990251,75.02069,52.54755,0,0,0,0,0,0,0,0.9990251,0,0.9990251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1246453,0,0.7992201,0,5.552714
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.7726793,69.93996,53.1972,0.2320669,0.2320669,0,0,0,0.2320669,332.9554,0.5283983,0,0.7726793,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1246453,0.2552736,0.6181434,0,5.326368
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.3747497,60.0713,52.49821,0.2543316,0.2543316,0,0,0,0.2543316,147.3469,0.1070322,0,0.3747497,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1246453,0.2797648,0.2997998,0,4.928439
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.06591387,51.67646,50.41769,0.5978205,0.5978205,0,0,0,0.5978205,11.0257,1.110223E-16,0,0.06591387,0.6292847,0.5978205,0,0,0,4.553689,0,0.5633708,-0.5633708,5.406167,90.1026,0.1246453,0.6576025,0.0527311,0,4.619603
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,48.33717,48.33717,0.0871968,0.0871968,0,0,0,0.0871968,0,0,1.387779E-17,0,0.09178612,0.0871968,0,0,0.6259676,3.990318,0,0.09178612,-0.09178612,5.309416,88.49009,0.1246453,0.09591649,0,0,3.990318
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,46.20731,46.20731,1.302657,1.302657,0.425,0,0.172125,1.302657,0,0,2.220446E-16,0,0.9238501,0.8776575,0,0,0.7279521,3.898532,0,0.9238501,-0.9238501,4.335593,72.25973,0.1246453,1.432923,0,1.7,3.898532
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,44.12679,44.12679,0.04900087,0.04900087,1.501632,0,0.4660456,0.04900087,0,4.440892E-16,0,0,0,0,1.452632,1.38,1.754452,2.974682,1.38,0,1.38,5.644775,94.0794,0.1252419,0.05390096,0,1.7,2.974682
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,41.95581,41.95581,0.1593933,0.1593933,0,0,0,0.1593933,0,0,0,0,0.1677824,0.1593933,0,0,0.3744522,4.216682,0,0.1677824,-0.1677824,5.467917,91.13177,0.1252419,0.1753326,0,0,4.216682
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,40.17133,40.17133,0.1143511,0.1143511,0,0,0,0.1143511,0,0,0,0,0.1203696,0.1143511,0,0,0.560877,4.0489,0,0.1203696,-0.1203696,5.341037,89.0171,0.1252419,0.1257863,0,0,4.0489
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,38.83091,38.83091,0.1533502,0.1533502,0,0,0,0.1533502,0,0,2.775558E-17,0,0.1614212,0.1533502,0,0,0.6946211,3.92853,0,0.1614212,-0.1614212,5.170884,86.18122,0.1252419,0.1686852,0,0,3.92853
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,37.42471,37.42471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.873978,3.767109,0,0,0,5.170884,86.18122,0.1252419,0,0,0,3.767109
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,36.01028,36.01028,0.01233039,0.01233039,0,0,0,0.01233039,0,0,1.734723E-18,0,0.01297936,0.01233039,0,0,0.873978,3.767109,0,0.01297936,-0.01297936,5.157202,85.9532,0.1252419,0.01356343,0,0,3.767109
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,34.99059,34.99059,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8883995,3.754129,0,0,0,5.157202,85.9532,0.1252419,0,0,0,3.754129
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,33.92976,33.92976,0.156288,0.156288,0,0,0,0.156288,0,0,2.775558E-17,0,0.1645137,0.156288,0,0,0.8883995,3.754129,0,0.1645137,-0.1645137,4.983789,83.063,0.1252419,0.1719168,0,0,3.754129
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,33.04986,33.04986,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0.1517307,0.1441442,0,0,1.071193,3.589616,0,0.1517307,-0.1517307,4.823852,80.39736,0.1252419,0.1585586,0,0,3.589616
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,32.26041,32.26041,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0.1013303,0.09626377,0,0,1.239782,3.437885,0,0.1013303,-0.1013303,4.71704,78.61717,0.1252419,0.1058901,0,0,3.437885
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2848802,36.36551,31.42985,0.063587,0.063587,0,0,0,0.063587,448.0164,0,0,0.2848802,0.06693369,0.063587,0,0,1.352371,3.336555,0.2179465,0,0.2179465,4.923802,82.0632,0.1251366,0.0699457,0.2279042,0,3.621435
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7274996,46.4269,33.00052,0.9394899,0.9394899,0,0,0,0.9394899,77.43559,0,0,0.7274996,0.9889367,0.9394899,0,0,1.134425,3.532706,0,0.2614372,-0.2614372,4.648223,77.47023,0.1251366,1.033439,0.5819997,0,4.260206
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.063262,58.25045,37.02999,0.1225155,0.1225155,0,0,0,0.1225155,867.8593,0,0,1.063262,0.1289637,0.1225155,0,0,1.424911,3.271269,0.9342984,0,0.9342984,5.534576,92.24276,0.1246874,0.1347671,0.8506097,0,4.334531
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.238221,67.45419,41.10057,0.9156744,0.9156744,0,0,0,0.9156744,135.225,0,0,1.238221,0.9638678,0.9156744,0,0,0.4906121,4.112138,0.2743532,0,0.2743532,5.794851,96.58065,0.1245561,1.007242,0.9905769,0,5.350359
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.318722,74.03477,44.5873,0.4522031,0.4522031,0,0,0,0.4522031,291.6216,0.6264597,0,1.318722,0.4760033,0.4522031,0,0,0.2162589,4.359056,0.2162589,0,0.2162589,6.000012,100,0.1244528,0.4974234,1.054978,0,5.677778
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.280917,76.68314,47.5066,1.095366,1.095366,0,0,0,1.095366,116.9396,0.1279002,0,1.280917,1.153017,1.095366,0,0,0,4.553689,0,0,0,6.000012,100,0.1244528,1.204903,1.024734,0,5.834606
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.40146,84.07555,50.27789,0.7087846,0.7087846,0,0,0,0.7087846,197.7272,0.6553711,0,1.40146,0.7460891,0.7087846,0,0,0,4.553689,0,0,0,6.000012,100,0.1244528,0.7796631,1.121168,0,5.955149
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.093391,77.00309,52.0377,0.8443977,0.8443977,0,0,0,0.8443977,129.4877,0.2045513,0,1.093391,0.8888397,0.8443977,0,0,0,4.553689,0,0,0,6.000012,100,0.1244528,0.9288375,0.8747128,0,5.64708
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,0.9702545,74.47369,52.73669,1.667518,1.667518,0.425,0,0.172125,1.667518,58.18554,0,0,0.9702545,1.307914,1.242518,0,0,0,4.553689,0,0.3376595,-0.3376595,5.644088,94.06794,0.1244528,1.83427,0.7762036,1.7,5.523943
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.5948076,65.85282,53.337,0.3897103,0.3897103,0,0,0,0.3897103,152.6281,0,0,0.5948076,0.4102214,0.3897103,0,0,0.3751772,4.21603,0.1845862,0,0.1845862,5.819201,96.9865,0.1243647,0.4286813,0.4758461,0,4.810837
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3394596,59.5214,52.68735,0.7385287,0.7385287,0,0,0,0.7385287,45.96431,0,1.110223E-16,0.3394596,0.7773986,0.7385287,0,0,0.190591,4.382157,0,0.437939,-0.437939,5.357574,89.29271,0.1243647,0.8123815,0.2715677,0,4.721617
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.05622615,51.68062,50.60683,0,0,0,0,0,0,0,0,0,0.05622615,0,0,0,0,0.6771899,3.944218,0.05622615,0,0.05622615,5.410914,90.18172,0.1243379,0,0.04498092,0,4.000444
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,48.52631,48.52631,0.6557177,0.6557177,0,0,0,0.6557177,0,0,0,0,0.6902292,0.6557177,0,0,0.6209637,3.994822,0,0.6902292,-0.6902292,4.683349,78.05566,0.1243379,0.7212895,0,0,3.994822
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,46.39645,46.39645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.387885,3.304592,0,0,0,4.683349,78.05566,0.1243379,0,0,0,3.304592
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,44.31592,44.31592,0.4253524,0.4253524,0,0,0,0.4253524,0,0,5.551115E-17,0,0.4477394,0.4253524,0,0,1.387885,3.304592,0,0.4477394,-0.4477394,4.21139,70.18969,0.1243379,0.4678877,0,0,3.304592
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,42.13672,42.13672,0.2524232,0.2524232,0,0,0,0.2524232,0,0,0,0,0.2657086,0.2524232,0,0,1.885373,2.856853,0,0.2657086,-0.2657086,3.931309,65.52168,0.1243379,0.2776655,0,0,2.856853
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,40.36047,40.36047,0.03113241,0.03113241,0,0,0,0.03113241,0,0,3.469447E-18,0,0.03277095,0.03113241,0,0,2.180605,2.591145,0,0.03277095,-0.03277095,3.896765,64.94595,0.1243379,0.03424565,0,0,2.591145
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,39.0365,39.0365,0.2503594,0.2503594,0,0,0,0.2503594,0,0,0,0,0.2635362,0.2503594,0,0,2.217017,2.558373,0,0.2635362,-0.2635362,3.618973,60.3161,0.1243379,0.2753953,0,0,2.558373
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,37.60563,37.60563,0.09416486,0.09416486,0,0,0,0.09416486,0,0,0,0,0.09912091,0.09416486,0,0,2.509835,2.294837,0,0.09912091,-0.09912091,3.514491,58.57473,0.1243379,0.1035813,0,0,2.294837
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,36.21587,36.21587,0.1952076,0.1952076,0,0,0,0.1952076,0,0,2.775558E-17,0,0.2054816,0.1952076,0,0,2.619969,2.195716,0,0.2054816,-0.2054816,3.297894,54.96479,0.1243379,0.2147283,0,0,2.195716
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,35.17972,35.17972,0.09057843,0.09057843,0,0,0,0.09057843,0,0,0,0,0.09534571,0.09057843,0,0,2.848282,1.990235,0,0.09534571,-0.09534571,3.197391,53.28974,0.1243379,0.09963627,0,0,1.990235
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,34.11068,34.11068,0.2479802,0.2479802,0,0,0,0.2479802,0,0,2.775558E-17,0,0.2610318,0.2479802,0,0,2.954222,1.894889,0,0.2610318,-0.2610318,2.922239,48.70389,0.1243379,0.2727782,0,0,1.894889
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,33.239,33.239,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0.1175268,0.1116505,0,0,3.244257,1.633857,0,0.1175268,-0.1175268,2.798355,46.63916,0.1243379,0.1228155,0,0,1.633857
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,32.44955,32.44955,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0.1435034,0.1363282,0,0,3.374843,1.51633,0,0.1435034,-0.1435034,2.647089,44.11806,0.1243379,0.1499611,0,0,1.51633
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3400744,37.55416,31.61899,0.7447312,0.7447312,0,0,0,0.7447312,45.66404,0,1.110223E-16,0.3400744,0.7839276,0.7447312,0,0,3.534291,1.372827,0,0.4438532,-0.4438532,2.179227,36.32037,0.1243379,0.8192044,0.2720595,0,1.712901
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.8266674,48.69637,33.21433,0,0,0,0,0,0,0,0,0,0.8266674,0,0,0,0,4.027461,0.9289738,0.8266674,0,0.8266674,2.963472,49.39111,0.1239453,0,0.6613339,0,1.755641
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.154845,60.64015,37.2109,0.8051041,0.8051041,0,0,0,0.8051041,143.4404,0,0,1.154845,0.847478,0.8051041,0,0,3.200794,1.672974,0.3073664,0,0.3073664,3.255066,54.25099,0.1238,0.8856146,0.9238756,0,2.827819
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.271021,68.57698,41.30616,0.3443018,0.3443018,0,0,0,0.3443018,369.159,0,0,1.271021,0.3624229,0.3443018,0,0,2.893427,1.949604,0.9085981,0,0.9085981,4.117038,68.61716,0.1233723,0.3787319,1.016817,0,3.220625
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.381711,76.14639,44.80111,1.053051,1.053051,0,0,0,1.053051,131.2103,0,0,1.381711,1.108475,1.053051,0,0,1.984829,2.767343,0.273236,0,0.273236,4.376252,72.93739,0.1232443,1.158356,1.105368,0,4.149053
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.403819,80.64683,47.68752,0.9647262,0.9647262,0,0,0,0.9647262,145.5148,0,0,1.403819,1.015501,0.9647262,0,0,1.711593,3.013255,0.3883176,0,0.3883176,4.744643,79.07722,0.1230628,1.061199,1.123055,0,4.417074
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.265917,80.05261,50.46703,0.6836151,0.6836151,0,0,0,0.6836151,185.1798,0,0,1.265917,0.7195948,0.6836151,0,0,1.323276,3.362741,0.5463225,0,0.5463225,5.262929,87.71532,0.1228083,0.7519765,1.012734,0,4.628658
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.246794,81.75146,52.22684,0.1309419,0.1309419,0,0,0,0.1309419,952.1738,0.3320073,0,1.246794,0.1378335,0.1309419,0,0,0.7769532,3.854431,0.7769532,0,0.7769532,6.000012,100,0.1224483,0.144036,0.9974352,0,5.101225
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.153469,79.76651,52.86826,0.5178006,0.5178006,0,0,0,0.5178006,222.7631,0.6084154,0,1.153469,0.5450532,0.5178006,0,0,0,4.553689,0,0,0,6.000012,100,0.1224483,0.5695806,0.9227749,0,5.707158
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.7840251,70.58665,53.51791,1.024658,1.024658,0,0,0,1.024658,76.51578,2.220446E-16,0,0.7840251,1.078588,1.024658,0,0,0,4.553689,0,0.2945624,-0.2945624,5.689516,94.82507,0.1224483,1.127124,0.6272201,0,5.337714
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.4783457,62.66938,52.82715,0.7656154,0.7656154,0,0,0,0.7656154,62.47858,0,0,0.4783457,0.8059109,0.7656154,0,0,0.3272915,4.259127,0,0.3275653,-0.3275653,5.344232,89.07035,0.1224483,0.842177,0.3826765,0,4.737472
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.0989101,52.68935,50.78774,0.8586619,0.8586619,0,0,0,0.8586619,11.5191,0,1.110223E-16,0.0989101,0.9038546,0.8586619,0,0,0.6912529,3.931561,0,0.8049445,-0.8049445,4.495746,74.92895,0.1224483,0.944528,0.07912808,0,4.030471
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,48.70722,48.70722,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.585636,3.126617,0,0,0,4.495746,74.92895,0.1224483,0,0,0,3.126617
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,46.60203,46.60203,0.2464167,0.2464167,0,0,0,0.2464167,0,0,2.775558E-17,0,0.2593859,0.2464167,0,0,1.585636,3.126617,0,0.2593859,-0.2593859,4.222329,70.37201,0.1224483,0.2710583,0,0,3.126617
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,44.52151,44.52151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.873842,2.867231,0,0,0,4.222329,70.37201,0.1224483,0,0,0,2.867231
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,42.35053,42.35053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.873842,2.867231,0,0,0,4.222329,70.37201,0.1224483,0,0,0,2.867231
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,40.56605,40.56605,0.1050927,0.1050927,0,0,0,0.1050927,0,0,1.387779E-17,0,0.1106239,0.1050927,0,0,1.873842,2.867231,0,0.1106239,-0.1106239,4.105721,68.42855,0.1224483,0.115602,0,0,2.867231
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,39.22564,39.22564,0.1157992,0.1157992,0,0,0,0.1157992,0,0,1.387779E-17,0,0.1218939,0.1157992,0,0,1.996758,2.756607,0,0.1218939,-0.1218939,3.977234,66.28709,0.1224483,0.1273791,0,0,2.756607
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,37.81121,37.81121,0.06281008,0.06281008,0,0,0,0.06281008,0,0,1.387779E-17,0,0.06611587,0.06281008,0,0,2.132195,2.634713,0,0.06611587,-0.06611587,3.907542,65.12556,0.1224483,0.06909108,0,0,2.634713
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,36.42968,36.42968,0.1443851,0.1443851,0,0,0,0.1443851,0,0,2.775558E-17,0,0.1519843,0.1443851,0,0,2.205657,2.568597,0,0.1519843,-0.1519843,3.747336,62.45547,0.1224483,0.1588236,0,0,2.568597
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,35.38531,35.38531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.374529,2.416613,0,0,0,3.747336,62.45547,0.1224483,0,0,0,2.416613
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,34.32449,34.32449,0.1600649,0.1600649,0,0,0,0.1600649,0,0,0,0,0.1684894,0.1600649,0,0,2.374529,2.416613,0,0.1684894,-0.1684894,3.569733,59.49543,0.1224483,0.1760714,0,0,2.416613
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,33.41991,33.41991,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0.07350644,0.06983112,0,0,2.561739,2.248123,0,0.07350644,-0.07350644,3.49225,58.20405,0.1224483,0.07681423,0,0,2.248123
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,32.63047,32.63047,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0.04125703,0.03919418,0,0,2.643413,2.174617,0,0.04125703,-0.04125703,3.448761,57.47924,0.1224483,0.0431136,0,0,2.174617
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2468698,36.06925,31.7999,0.5731435,0.5731435,0,0,0,0.5731435,43.07294,0,1.110223E-16,0.2468698,0.6033089,0.5731435,0,0,2.689254,2.13336,0,0.3564392,-0.3564392,3.073041,51.21725,0.1224483,0.6304578,0.1974958,0,2.38023
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7332758,47.0032,33.41991,0.2974611,0.2974611,0,0,0,0.2974611,246.5115,0,0,0.7332758,0.3131169,0.2974611,0,0,3.085298,1.776921,0.4201589,0,0.4201589,3.471639,57.86054,0.1222545,0.3272071,0.5866206,0,2.510197
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.9421183,55.95337,37.44116,0.7321843,0.7321843,0,0,0,0.7321843,128.6723,0,0,0.9421183,0.7707203,0.7321843,0,0,2.665139,2.155064,0.171398,0,0.171398,3.634242,60.57057,0.1221756,0.8054027,0.7536947,0,3.097182
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.110614,64.71895,41.53642,0.2732639,0.2732639,0,0,0,0.2732639,406.4256,0,0,1.110614,0.2876462,0.2732639,0,0,2.493741,2.309322,0.8229682,0,0.8229682,4.414978,73.58282,0.1217982,0.3005903,0.8884916,0,3.419936
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.285391,73.65335,45.03136,0,0,0,0,0,0,0,0,0,1.285391,0,0,0,0,1.670773,3.049994,1.285391,0,1.285391,5.634407,93.90659,0.1212134,0,1.028313,0,4.335384
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.427949,81.72538,47.91777,0.83898,0.83898,0,0,0,0.83898,170.2007,0.1594308,0,1.427949,0.8831368,0.83898,0,0,0.3853819,4.206845,0.3853819,0,0.3853819,6.000012,100,0.1210391,0.922878,1.14236,0,5.634795
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.334058,82.46468,50.69728,0.8169841,0.8169841,0,0,0,0.8169841,163.2906,0.4740748,0,1.334058,0.8599833,0.8169841,0,0,0,4.553689,0,0,0,6.000012,100,0.1210391,0.8986825,1.067247,0,5.887747
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.8489593,70.93752,52.40775,0.1693168,0.1693168,0,0,0,0.1693168,501.403,0.6707311,0,0.8489593,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1210391,0.1862484,0.6791674,0,5.402648
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3653851,60.46111,53.0574,0.1398646,0.1398646,0,0,0,0.1398646,261.2421,0.2181592,0,0.3653851,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1210391,0.153851,0.2923081,0,4.919074
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3545792,60.91432,53.70705,0.637359,0.637359,0,0,0,0.637359,55.63258,0,1.110223E-16,0.3545792,0.6709042,0.637359,0,0,0,4.553689,0,0.316325,-0.316325,5.666576,94.44275,0.1210391,0.7010949,0.2836634,0,4.908268
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2135047,57.23999,53.00806,1.122671,1.122671,0,0,0,1.122671,19.01756,0,0,0.2135047,1.181759,1.122671,0,0,0.3514722,4.237364,0,0.9682544,-0.9682544,4.645947,77.43228,0.1210391,1.234938,0.1708038,0,4.450869
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04096332,51.7596,50.97688,0.0217058,0.0217058,0,0,0,0.0217058,188.7206,0,0,0.04096332,0.02284821,0.0217058,0,0,1.42731,3.269109,0.01811511,0,0.01811511,4.663132,77.71871,0.1210309,0.02387638,0.03277066,0,3.310073
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,48.93748,48.93748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.409195,3.285413,0,0,0,4.663132,77.71871,0.1210309,0,0,0,3.285413
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,46.81584,46.81584,0.02354844,0.02354844,0,0,0,0.02354844,0,0,3.469447E-18,0,0.02478783,0.02354844,0,0,1.409195,3.285413,0,0.02478783,-0.02478783,4.637003,77.28323,0.1210309,0.02590328,0,0,3.285413
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,44.7271,44.7271,0.901597,0.901597,0,0,0,0.901597,0,0,1.110223E-16,0,0.9490495,0.901597,0,0,1.436737,3.260625,0,0.9490495,-0.9490495,3.636617,60.61016,0.1210309,0.9917567,0,0,3.260625
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,42.55611,42.55611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.491237,2.311576,0,0,0,3.636617,60.61016,0.1210309,0,0,0,2.311576
