Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,40.77164,40.77164,0.04300769,0.04300769,0,0,0,0.04300769,0,0,0,0,0.04527126,0.04300769,0,0,2.491237,2.311576,0,0.04527126,-0.04527126,3.588897,59.81483,0.1210309,0.04730846,0,0,2.311576
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,39.45589,39.45589,0.04918962,0.04918962,0,0,0,0.04918962,0,0,6.938894E-18,0,0.05177855,0.04918962,0,0,2.541538,2.266304,0,0.05177855,-0.05177855,3.534318,58.90518,0.1210309,0.05410858,0,0,2.266304
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,38.04969,38.04969,0.07643454,0.07643454,0,0,0,0.07643454,0,0,1.387779E-17,0,0.0804574,0.07643454,0,0,2.59907,2.214526,0,0.0804574,-0.0804574,3.449508,57.49169,0.1210309,0.08407799,0,0,2.214526
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,36.63527,36.63527,0.1088167,0.1088167,0,0,0,0.1088167,0,0,1.387779E-17,0,0.1145439,0.1088167,0,0,2.688467,2.134068,0,0.1145439,-0.1145439,3.328768,55.47936,0.1210309,0.1196983,0,0,2.134068
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,35.61556,35.61556,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.815738,2.019525,0,0,0,3.328768,55.47936,0.1210309,0,0,0,2.019525
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,34.53008,34.53008,0.04988008,0.04988008,0,0,0,0.04988008,0,0,6.938894E-18,0,0.05250534,0.04988008,0,0,2.815738,2.019525,0,0.05250534,-0.05250534,3.273423,54.55694,0.1210309,0.05486809,0,0,2.019525
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,33.65017,33.65017,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0.05999875,0.05699881,0,0,2.874077,1.967019,0,0.05999875,-0.05999875,3.210179,53.50287,0.1210309,0.06269869,0,0,1.967019
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,32.86895,32.86895,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0.01206981,0.01146632,0,0,2.940742,1.907021,0,0.01206981,-0.01206981,3.197456,53.29082,0.1210309,0.01261295,0,0,1.907021
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.1002331,33.73913,32.03016,0.4209669,0.4209669,0,0,0,0.4209669,23.81021,0,0,0.1002331,0.443123,0.4209669,0,0,2.954154,1.894951,0,0.3428899,-0.3428899,2.836018,47.26688,0.1210309,0.4630636,0.08018647,0,1.995184
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2712176,38.40869,33.65017,0.7252392,0.7252392,0,0,0,0.7252392,37.39699,0,1.110223E-16,0.2712176,0.7634097,0.7252392,0,0,3.335142,1.552061,0,0.4921921,-0.4921921,2.317202,38.61996,0.1210309,0.7977631,0.2169741,0,1.823278
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.5831739,48.61193,37.69608,0.2852194,0.2852194,0,0,0,0.2852194,204.465,0,0,0.5831739,0.300231,0.2852194,0,0,3.882022,1.059869,0.2829429,0,0.2829429,2.585625,43.09367,0.1209034,0.3137414,0.4665391,0,1.643043
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.8755417,59.40365,41.79134,0.7361313,0.7361313,0,0,0,0.7361313,118.9383,0,0,0.8755417,0.774875,0.7361313,0,0,3.599079,1.314517,0.1006667,0,0.1006667,2.681126,44.68535,0.120858,0.8097444,0.7004333,0,2.190059
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.7600483,60.68623,45.26162,0.3677463,0.3677463,0,0,0,0.3677463,206.6774,0,0,0.7600483,0.3871014,0.3677463,0,0,3.498413,1.405117,0.3729469,0,0.3729469,3.034935,50.58215,0.1206904,0.4045209,0.6080386,0,2.165166
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,0.9667813,68.95618,48.15625,0.3549334,0.3549334,0,0,0,0.3549334,272.3839,0,0,0.9667813,0.3736141,0.3549334,0,0,3.125466,1.74077,0.5931672,0,0.5931672,3.597662,59.96092,0.1204247,0.3904267,0.773425,0,2.707551
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,0.939032,71.46075,50.88642,0.4541205,0.4541205,0,0,0,0.4541205,206.7803,0,0,0.939032,0.4780216,0.4541205,0,0,2.532299,2.27462,0.4610104,0,0.4610104,4.035016,67.25012,0.120219,0.4995326,0.7512256,0,3.213652
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.7820041,69.48602,52.59689,0.02476692,0.02476692,0,0,0,0.02476692,3157.454,0,0,0.7820041,0.02607044,0.02476692,0,0,2.071288,2.689529,0.7559337,0,0.7559337,4.752157,79.20246,0.1198833,0.02724361,0.6256033,0,3.471534
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.8845338,72.81213,53.23832,0.5737864,0.5737864,0,0,0,0.5737864,154.1573,0,0,0.8845338,0.6039857,0.5737864,0,0,1.315355,3.36987,0.2805481,0,0.2805481,5.018308,83.63831,0.1197591,0.631165,0.707627,0,4.254404
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.313422,60.17699,53.83863,0,0,0,0,0,0,0,0,0,0.313422,0,0,0,0,1.034806,3.622363,0.313422,0,0.313422,5.315647,88.59393,0.1196208,0,0.2507376,0,3.935785
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1165683,55.43033,53.14786,0.8628892,0.8628892,0,0,0,0.8628892,13.50907,0,0,0.1165683,0.9083044,0.8628892,0,0,0.7213845,3.904443,0,0.7917361,-0.7917361,4.481083,74.68458,0.1196208,0.9491781,0.09325462,0,4.021011
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.04686259,52.05498,51.15779,0.7286974,0.7286974,0,0,0,0.7286974,6.431008,0,1.110223E-16,0.04686259,0.7670499,0.7286974,0,0,1.601091,3.112707,0,0.7201873,-0.7201873,3.721939,62.0322,0.1196208,0.8015671,0.03749007,0,3.159569
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,49.07727,49.07727,0.06954867,0.06954867,0,0,0,0.06954867,0,0,0,0,0.07320914,0.06954867,0,0,2.401299,2.392519,0,0.07320914,-0.07320914,3.64477,60.74605,0.1196208,0.07650355,0,0,2.392519
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,47.02142,47.02142,0.4233335,0.4233335,0,0,0,0.4233335,0,0,5.551115E-17,0,0.4456142,0.4233335,0,0,2.482643,2.31931,0,0.4456142,-0.4456142,3.175051,52.91742,0.1196208,0.4656669,0,0,2.31931
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,44.91623,44.91623,1.36296,1.36296,0.425,0,0.172125,1.36296,0,0,0,0,0.9873269,0.9379605,0,0,2.97777,1.873696,0,0.9873269,-0.9873269,2.134318,35.57189,0.1196208,1.499256,0,1.7,1.873696
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,42.73703,42.73703,0.199858,0.199858,1.65249,0,0.5072296,0.199858,0,0,0,0,0,0,1.452632,1.38,4.0748,0.8863693,1.38,0,1.38,3.443501,57.39156,0.120381,0.2198438,0,1.7,0.8863693
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,40.96077,40.96077,0.1904067,0.1904067,1.643038,0,0.5046495,0.1904067,0,0,0,0,0,0,1.452632,1.38,2.6948,2.128369,1.38,0,1.38,4.752684,79.21124,0.121123,0.2094474,0,1.7,2.128369
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,39.64503,39.64503,0.2079365,0.2079365,1.591936,0,0.4906986,0.2079365,0,0,0,0,0,0,1.384,1.3148,1.3148,3.370369,1.3148,0,1.3148,6.000012,100,0.1218302,0.2287302,0,1.7,3.370369
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,38.23061,38.23061,0.172451,0.172451,0,0,0,0.172451,0,0,2.775558E-17,0,0.1815273,0.172451,0,0,0,4.553689,0,0.1815273,-0.1815273,5.808665,96.8109,0.1218302,0.1896961,0,0,4.553689
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,36.81618,36.81618,0.1054354,0.1054354,0,0,0,0.1054354,0,0,1.387779E-17,0,0.1109846,0.1054354,0,0,0.2016971,4.372161,0,0.1109846,-0.1109846,5.691677,94.8611,0.1218302,0.1159789,0,0,4.372161
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,35.8047,35.8047,0.2398027,0.2398027,0,0,0,0.2398027,0,0,2.775558E-17,0,0.2524239,0.2398027,0,0,0.3250133,4.261177,0,0.2524239,-0.2524239,5.425599,90.42647,0.1218302,0.263783,0,0,4.261177
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,34.73566,34.73566,0.1885502,0.1885502,0,0,0,0.1885502,0,0,2.775558E-17,0,0.1984739,0.1885502,0,0,0.6054843,4.008753,0,0.1984739,-0.1984739,5.216389,86.93964,0.1218302,0.2074053,0,0,4.008753
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,33.83931,33.83931,0.06794813,0.06794813,0,0,0,0.06794813,0,0,0,0,0.07152434,0.06794813,0,0,0.8260109,3.810279,0,0.07152434,-0.07152434,5.140996,85.6831,0.1218302,0.07474294,0,0,3.810279
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,33.04986,33.04986,0.2374171,0.2374171,0,0,0,0.2374171,0,0,2.775558E-17,0,0.2499127,0.2374171,0,0,0.9054824,3.738755,0,0.2499127,-0.2499127,4.877565,81.29259,0.1218302,0.2611588,0,0,3.738755
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.329897,37.99246,32.2193,1.01463,1.01463,0,0,0,1.01463,32.51402,0,2.220446E-16,0.329897,1.068031,1.01463,0,0,1.183163,3.488842,0,0.7381344,-0.7381344,4.099503,68.32491,0.1218302,1.116093,0.2639176,0,3.818739
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.798219,48.79849,33.83931,0.6571714,0.6571714,0,0,0,0.6571714,121.4628,0,0,0.798219,0.6917593,0.6571714,0,0,2.003313,2.750708,0.1064597,0,0.1064597,4.2005,70.00818,0.1217831,0.7228885,0.6385752,0,3.548927
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.025764,58.40334,37.90989,1.349752,1.349752,1.7,0,0.5202,1.349752,75.99651,0,0,1.025764,0,0,0.350248,0.3327356,1.896853,2.846521,1.3585,0,1.3585,5.489285,91.48792,0.1225826,1.484727,0.8206116,1.7,3.872286
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.248936,68.84593,41.99693,0.4934041,0.4934041,0,0,0,0.4934041,253.1264,0.1912106,0,1.248936,0.5193728,0.4934041,0,0,0.5383528,4.069171,0.5383528,0,0.5383528,6.000012,100,0.1223446,0.5427445,0.999149,0,5.318108
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.232433,72.72141,45.4672,1.221106,1.221106,0,0,0,1.221106,100.9276,0,0,1.232433,1.285374,1.221106,0,0,0,4.553689,0,0.05294145,-0.05294145,5.944207,99.06992,0.1223446,1.343216,0.9859463,0,5.786122
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.427649,82.28567,48.33717,0.8900549,0.8900549,0,0,0,0.8900549,160.4001,0.4319251,0,1.427649,0.9369,0.8900549,0,0,0.05882383,4.500748,0.05882383,0,0.05882383,6.000012,100,0.1223187,0.9790605,1.142119,0,5.928396
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.354482,83.61314,51.06734,0.283506,0.283506,0,0,0,0.283506,477.7614,1.056055,0,1.354482,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1223187,0.3118566,1.083586,0,5.908171
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.237717,82.2513,52.82715,0.5733433,0.5733433,0,0,0,0.5733433,215.8771,0.6341978,0,1.237717,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1223187,0.6306777,0.9901737,0,5.791406
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.027539,76.86471,53.42746,0,0,0,0,0,0,0,1.027539,0,1.027539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1223187,0,0.8220313,0,5.581228
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.7679266,70.76817,54.02776,0,0,0,0,0,0,0,0.7679266,0,0.7679266,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1223187,0,0.6143413,0,5.321616
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4076204,61.66563,53.337,0.008868639,0.008868639,0,0,0,0.008868639,4596.2,0.398285,0,0.4076204,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1223187,0.009755502,0.3260963,0,4.961309
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.07832718,52.85447,51.34694,0,0,0,0,0,0,0,0.07832718,0,0.07832718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1223187,0,0.06266174,0,4.632016
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,49.26641,49.26641,0.4227008,0.4227008,0,0,0,0.4227008,0,0,5.551115E-17,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1223187,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,47.20234,47.20234,1.181998,1.181998,0,0,0,1.181998,0,0,2.220446E-16,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1223187,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,45.09715,45.09715,0.5203098,0.5203098,0,0,0,0.5203098,0,0,1.110223E-16,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1223187,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,42.92617,42.92617,0.0429196,0.0429196,0,0,0,0.0429196,0,0,6.938894E-18,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1223187,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,41.14169,41.14169,0.02790243,0.02790243,0,0,0,0.02790243,0,0,3.469447E-18,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1223187,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,39.82595,39.82595,0.1076021,0.1076021,0,0,0,0.1076021,0,0,1.387779E-17,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1223187,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,38.41974,38.41974,0.2548577,0.2548577,0,0,0,0.2548577,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1223187,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,37.02999,37.02999,0.1098413,0.1098413,0,0,0,0.1098413,0,0,1.387779E-17,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1223187,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,35.98561,35.98561,0.07457002,0.07457002,0,0,0,0.07457002,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1223187,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,34.9248,34.9248,0.1337219,0.1337219,0,0,0,0.1337219,0,0,2.775558E-17,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1223187,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,34.04489,34.04489,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1223187,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,33.25545,33.25545,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1223187,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2539561,36.83755,32.42488,0.266879,0.266879,0,0,0,0.266879,95.15777,0,0,0.2539561,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.02696916,-0.02696916,2.534904,42.24831,0.1223187,0.2935669,0.2031649,0,1.547324
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7019124,47.05123,34.04489,1.018649,1.018649,0,0,0,1.018649,68.90623,2.220446E-16,0,0.7019124,1.072262,1.018649,0,0,3.652545,1.266398,0,0.3703495,-0.3703495,2.144521,35.74195,0.1223187,1.120514,0.5615299,0,1.968311
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.112171,60.68615,38.11548,0.5893341,0.5893341,0,0,0,0.5893341,188.7166,0,0,1.112171,0.6203517,0.5893341,0,0,4.064044,0.896049,0.4918195,0,0.4918195,2.611102,43.51828,0.1221022,0.6482676,0.889737,0,2.00822
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.287044,70.1704,42.2354,1.21256,1.21256,0,0,0,1.21256,106.1427,0,0,1.287044,1.276379,1.21256,0,0,3.572225,1.338687,0.01066536,0,0.01066536,2.62122,43.68691,0.1220975,1.333816,1.029635,0,2.625731
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.224527,72.7907,45.69746,1.190328,1.190328,0,0,0,1.190328,102.8731,0,2.220446E-16,1.224527,1.252977,1.190328,0,0,3.561559,1.348285,0,0.0284493,-0.0284493,2.591232,43.18711,0.1220975,1.309361,0.9796219,0,2.572813
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.34351,79.93892,48.56742,0.5270588,0.5270588,0,0,0,0.5270588,254.907,0,0,1.34351,0.5547987,0.5270588,0,0,3.59317,1.319836,0.7887108,0,0.7887108,3.339468,55.6577,0.121752,0.5797647,1.074808,0,2.663346
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.201645,79.19702,51.2976,0.218147,0.218147,0,0,0,0.218147,550.8421,0,0,1.201645,0.2296284,0.218147,0,0,2.804459,2.029676,0.972017,0,0.972017,4.261605,71.0266,0.1213289,0.2399617,0.9613163,0,3.231321
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.8151007,70.77813,53.00806,0.8773189,0.8773189,0,0,0,0.8773189,92.90815,0,0,0.8151007,0.9234935,0.8773189,0,0,1.832442,2.904491,0,0.1083928,-0.1083928,4.147349,69.12234,0.1213289,0.9650508,0.6520805,0,3.719592
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.6608469,67.69808,53.60837,0.07266437,0.07266437,0,0,0,0.07266437,909.4511,0,0,0.6608469,0.07648882,0.07266437,0,0,1.952878,2.796098,0.5843582,0,0.5843582,4.70172,78.36184,0.1210759,0.07993081,0.5286776,0,3.456945
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.4769139,64.12181,54.20868,0.5958686,0.5958686,0,0,0,0.5958686,80.03676,0,0,0.4769139,0.6272301,0.5958686,0,0,1.36852,3.322021,0,0.1503162,-0.1503162,4.543272,75.72105,0.1210759,0.6554555,0.3815311,0,3.798935
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1394601,56.26399,53.51791,0.109825,0.109825,0,0,0,0.109825,126.984,0,0,0.1394601,0.1156052,0.109825,0,0,1.535538,3.171705,0.02385487,0,0.02385487,4.565903,76.09824,0.1210656,0.1208075,0.1115681,0,3.311165
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.0442763,52.37733,51.52785,0.2256448,0.2256448,0,0,0,0.2256448,19.62212,0,0,0.0442763,0.2375209,0.2256448,0,0,1.511683,3.193174,0,0.1932446,-0.1932446,4.362206,72.70328,0.1210656,0.2482093,0.03542104,0,3.23745
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,49.49667,49.49667,0.3716595,0.3716595,0,0,0,0.3716595,0,0,5.551115E-17,0,0.3912206,0.3716595,0,0,1.7264,2.999929,0,0.3912206,-0.3912206,3.949823,65.83025,0.1210656,0.4088255,0,0,2.999929
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,47.37503,47.37503,0.2212584,0.2212584,0,0,0,0.2212584,0,0,2.775558E-17,0,0.2329035,0.2212584,0,0,2.161089,2.608709,0,0.2329035,-0.2329035,3.704321,61.73856,0.1210656,0.2433842,0,0,2.608709
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,45.28629,45.28629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.419871,2.375805,0,0,0,3.704321,61.73856,0.1210656,0,0,0,2.375805
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,43.11531,43.11531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.419871,2.375805,0,0,0,3.704321,61.73856,0.1210656,0,0,0,2.375805
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,41.33083,41.33083,0.156933,0.156933,0,0,0,0.156933,0,0,0,0,0.1651927,0.156933,0,0,2.419871,2.375805,0,0.1651927,-0.1651927,3.530193,58.83643,0.1210656,0.1726263,0,0,2.375805
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,40.01508,40.01508,0.1571126,0.1571126,0,0,0,0.1571126,0,0,2.775558E-17,0,0.1653817,0.1571126,0,0,2.603418,2.210613,0,0.1653817,-0.1653817,3.355865,55.93097,0.1210656,0.1728238,0,0,2.210613
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,38.60066,38.60066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.787176,2.045231,0,0,0,3.355865,55.93097,0.1210656,0,0,0,2.045231
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,37.2109,37.2109,0.1133878,0.1133878,0,0,0,0.1133878,0,0,1.387779E-17,0,0.1193556,0.1133878,0,0,2.787176,2.045231,0,0.1193556,-0.1193556,3.230053,53.83411,0.1210656,0.1247266,0,0,2.045231
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,36.19942,36.19942,0.1787768,0.1787768,0,0,0,0.1787768,0,0,2.775558E-17,0,0.1881861,0.1787768,0,0,2.919793,1.925875,0,0.1881861,-0.1881861,3.031688,50.52803,0.1210656,0.1966545,0,0,1.925875
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,35.13038,35.13038,0.06819411,0.06819411,0,0,0,0.06819411,0,0,1.387779E-17,0,0.07178327,0.06819411,0,0,3.128889,1.737689,0,0.07178327,-0.07178327,2.956021,49.26693,0.1210656,0.07501351,0,0,1.737689
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,34.23403,34.23403,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0.2618689,0.2487754,0,0,3.208648,1.665906,0,0.2618689,-0.2618689,2.679987,44.66637,0.1210656,0.2736529,0,0,1.665906
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,33.44458,33.44458,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0.2892632,0.2748001,0,0,3.499613,1.404037,0,0.2892632,-0.2892632,2.375077,39.58454,0.1210656,0.3022801,0,0,1.404037
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.131709,34.8919,32.63047,0.7719603,0.7719603,0,0,0,0.7719603,17.06163,0,0,0.131709,0.8125898,0.7719603,0,0,3.821017,1.114774,0,0.6808807,-0.6808807,1.657366,27.62271,0.1210656,0.8491563,0.1053672,0,1.246483
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.4978018,43.23606,34.23403,0.7513794,0.7513794,1.7,0,0.5202,0.7513794,66.25172,0,0,0.4978018,0,0,0.9486206,0.9011895,4.577551,0.4338931,1.398991,0,1.398991,2.984565,49.74266,0.1218373,0.8265174,0.3982414,1.7,0.9316949
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.5588068,48.8196,38.34573,0.6505934,0.6505934,1.7,0,0.5202,0.6505934,85.89187,0,0,0.5588068,0,0,1.049407,0.9969363,3.17856,1.692985,1.555743,0,1.555743,4.460473,74.34107,0.1225335,0.7156528,0.4470455,1.7,2.251792
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.102954,65.63853,42.46566,0.4164792,0.4164792,0.9637032,0,0.3191909,0.4164792,264.8281,0,0,1.102954,0,0,0.547224,0.5198628,1.622816,3.093154,1.622816,0,1.622816,6.000012,100,0.1224091,0.4581271,0.882363,1.7,4.196108
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.7817823,61.94004,45.93593,0.8644577,0.8644577,0,0,0,0.8644577,90.43616,0,0,0.7817823,0.9099554,0.8644577,0,0,0,4.553689,0,0.1281731,-0.1281731,5.864906,97.74823,0.1224091,0.9509034,0.6254259,0,5.335471
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.014727,70.94714,48.79768,0.3788472,0.3788472,0,0,0,0.3788472,267.8461,0.4735263,0,1.014727,0.3987865,0.3788472,0,0,0.1424146,4.425516,0.1424146,0,0.1424146,6.000012,100,0.122348,0.4167319,0.8117819,0,5.440243
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.121809,77.12456,51.48673,0.9093865,0.9093865,0,0,0,0.9093865,123.3589,0.1645604,0,1.121809,0.957249,0.9093865,0,0,0,4.553689,0,0,0,6.000012,100,0.122348,1.000325,0.8974475,0,5.675498
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.7378559,69.08688,53.1972,0.6255215,0.6255215,0,0,0,0.6255215,117.9585,0.07941212,0,0.7378559,0.6584437,0.6255215,0,0,0,4.553689,0,0,0,6.000012,100,0.122348,0.6880737,0.5902847,0,5.291545
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.459211,63.28691,53.79751,0.5121521,0.5121521,0,0,0,0.5121521,89.66301,0,0,0.459211,0.5391075,0.5121521,0,0,0,4.553689,0,0.07989651,-0.07989651,5.915794,98.59637,0.122348,0.5633674,0.3673688,0,5.0129
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.3932988,62.47945,54.39782,0.07656842,0.07656842,0,0,0,0.07656842,513.6567,0.2239266,0,0.3932988,0.08059833,0.07656842,0,0,0.0887739,4.473793,0.0887739,0,0.0887739,6.000012,100,0.1223099,0.08422526,0.3146391,0,4.867091
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2343353,58.38829,53.70705,0.2360839,0.2360839,0,0,0,0.2360839,99.25935,0,0,0.2343353,0.2485094,0.2360839,0,0,0,4.553689,0,0.01417401,-0.01417401,5.985071,99.75099,0.1223099,0.2596923,0.1874683,0,4.788024
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.0838233,53.33547,51.71699,0,0,0,0,0,0,0,0.06807441,0,0.0838233,0,0,0,0,0.0157489,4.539515,0.0157489,0,0.0157489,6.000012,100,0.1223031,0,0.06705864,0,4.623338
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,49.67759,49.67759,1.137267,1.137267,0,0,0,1.137267,0,0,2.220446E-16,0,1.197124,1.137267,0,0,0,4.553689,0,1.197124,-1.197124,4.738133,78.96873,0.1223031,1.250994,0,0,4.553689
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,47.59706,47.59706,0.8826135,0.8826135,0,0,0,0.8826135,0,0,1.110223E-16,0,0.9290669,0.8826135,0,0,1.330137,3.356565,0,0.9290669,-0.9290669,3.758811,62.64672,0.1223031,0.9708749,0,0,3.356565
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,45.4672,45.4672,0.154123,0.154123,0,0,0,0.154123,0,0,2.775558E-17,0,0.1622348,0.154123,0,0,2.362434,2.427499,0,0.1622348,-0.1622348,3.5878,59.79655,0.1223031,0.1695353,0,0,2.427499
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,43.27155,43.27155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.542695,2.265264,0,0,0,3.5878,59.79655,0.1223031,0,0,0,2.265264
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,41.53642,41.53642,0.1189753,0.1189753,0,0,0,0.1189753,0,0,0,0,0.1252372,0.1189753,0,0,2.542695,2.265264,0,0.1252372,-0.1252372,3.455788,57.59636,0.1223031,0.1308728,0,0,2.265264
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,40.22067,40.22067,0.155072,0.155072,0,0,0,0.155072,0,0,2.775558E-17,0,0.1632337,0.155072,0,0,2.681847,2.140027,0,0.1632337,-0.1632337,3.283725,54.72864,0.1223031,0.1705792,0,0,2.140027
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,38.78979,38.78979,0.1703116,0.1703116,0,0,0,0.1703116,0,0,2.775558E-17,0,0.1792753,0.1703116,0,0,2.863218,1.976793,0,0.1792753,-0.1792753,3.094752,51.5791,0.1223031,0.1873427,0,0,1.976793
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,37.42471,37.42471,0.09315904,0.09315904,0,0,0,0.09315904,0,0,0,0,0.09806215,0.09315904,0,0,3.062413,1.797518,0,0.09806215,-0.09806215,2.991386,49.85633,0.1223031,0.1024749,0,0,1.797518
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,36.40501,36.40501,0.05258773,0.05258773,0,0,0,0.05258773,0,0,6.938894E-18,0,0.0553555,0.05258773,0,0,3.171371,1.699455,0,0.0553555,-0.0553555,2.933036,48.88383,0.1223031,0.0578465,0,0,1.699455
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,35.33597,35.33597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.232877,1.6441,0,0,0,2.933036,48.88383,0.1223031,0,0,0,1.6441
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,34.41495,34.41495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.232877,1.6441,0,0,0,2.933036,48.88383,0.1223031,0,0,0,1.6441
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,33.65017,33.65017,0.0001733375,0.0001733375,0,0,0,0.0001733375,0,0,2.710505E-20,0,0.0001824605,0.0001733375,0,0,3.232877,1.6441,0,0.0001824605,-0.0001824605,2.932843,48.88063,0.1223031,0.0001906712,0,0,1.6441
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3588313,39.1441,32.81961,0.3823599,0.3823599,0,0,0,0.3823599,93.84647,0,0,0.3588313,0.4024841,0.3823599,0,0,3.233079,1.643917,0,0.04365282,-0.04365282,2.886829,48.11373,0.1223031,0.4205959,0.287065,0,2.002749
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.7375961,48.20996,34.43962,0.2490046,0.2490046,0,0,0,0.2490046,296.2179,0,0,0.7375961,0.2621101,0.2490046,0,0,3.281583,1.600265,0.475486,0,0.475486,3.337915,55.63181,0.1220995,0.2739051,0.5900769,0,2.337861
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.067653,60.13658,38.55132,0,0,0,0,0,0,0,0,0,1.067653,0,0,0,0,2.806097,2.028202,1.067653,0,1.067653,4.35078,72.51286,0.1216447,0,0.8541227,0,3.095855
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.043125,64.42455,42.69591,0.701776,0.701776,0,0,0,0.701776,148.6407,0,0,1.043125,0.7387116,0.701776,0,0,1.738443,2.98909,0.3044131,0,0.3044131,4.639572,77.32603,0.1215156,0.7719536,0.8344998,0,4.032215
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,0.9844176,67.05882,46.16619,0,0,0,0,0,0,0,0,0,0.9844176,0,0,0,0,1.43403,3.263062,0.9844176,0,0.9844176,5.573472,92.89101,0.1211002,0,0.7875341,0,4.247479
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.125119,74.12862,48.98682,0.5980803,0.5980803,0,0,0,0.5980803,188.1217,0.04594833,0,1.125119,0.6295583,0.5980803,0,0,0.4496125,4.149038,0.4496125,0,0.4496125,6.000012,100,0.1209114,0.6578884,0.9000953,0,5.274157
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.429267,86.99783,51.71699,0.8170114,0.8170114,0,0,0,0.8170114,174.9384,0.5692551,0,1.429267,0.8600121,0.8170114,0,0,0,4.553689,0,0,0,6.000012,100,0.1209114,0.8987126,1.143414,0,5.982956
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.340613,86.28052,53.37812,0.4188788,0.4188788,0,0,0,0.4188788,320.048,0.8996883,0,1.340613,0.4409251,0.4188788,0,0,0,4.553689,0,0,0,6.000012,100,0.1209114,0.4607667,1.072491,0,5.894302
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,0.9121931,74.40405,53.97842,0.1928893,0.1928893,0,0,0,0.1928893,472.9101,0.7091517,0,0.9121931,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.1209114,0.2121782,0.7297544,0,5.465882
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.6949556,69.6095,54.58696,0.7095147,0.7095147,0,0,0,0.7095147,97.94801,0,0,0.6949556,0.7468576,0.7095147,0,0,0,4.553689,0,0.05190202,-0.05190202,5.945302,99.08817,0.1209114,0.7804663,0.5559645,0,5.248644
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.3823855,61.65085,53.83863,0.2028137,0.2028137,0,0,0,0.2028137,188.5403,0.1112285,0,0.3823855,0.2134881,0.2028137,0,0,0.05766892,4.501787,0.05766892,0,0.05766892,6.000012,100,0.1208872,0.2230951,0.3059084,0,4.884172
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.09605848,53.75784,51.8979,0.1941967,0.1941967,0,0,0,0.1941967,49.46454,0,2.775558E-17,0.09605848,0.2044175,0.1941967,0,0,0,4.553689,0,0.1083591,-0.1083591,5.885791,98.09633,0.1208872,0.2136163,0.07684679,0,4.649747
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,49.86672,49.86672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1203989,4.44533,0,0,0,5.885791,98.09633,0.1208872,0,0,0,4.44533
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,47.73686,47.73686,0.3052276,0.3052276,0,0,0,0.3052276,0,0,5.551115E-17,0,0.3212923,0.3052276,0,0,0.1203989,4.44533,0,0.3212923,-0.3212923,5.54712,92.45181,0.1208872,0.3357504,0,0,4.44533
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,45.63167,45.63167,0.4215112,0.4215112,0,0,0,0.4215112,0,0,5.551115E-17,0,0.443696,0.4215112,0,0,0.4773903,4.124038,0,0.443696,-0.443696,5.079423,84.65688,0.1208872,0.4636624,0,0,4.124038
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,43.46069,43.46069,0.2643921,0.2643921,0,0,0,0.2643921,0,0,0,0,0.2783075,0.2643921,0,0,0.9703859,3.680342,0,0.2783075,-0.2783075,4.786061,79.76752,0.1208872,0.2908313,0,0,3.680342
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,41.70088,41.70088,0.04861355,0.04861355,0,0,0,0.04861355,0,0,6.938894E-18,0,0.05117216,0.04861355,0,0,1.279616,3.402034,0,0.05117216,-0.05117216,4.732121,78.86852,0.1208872,0.0534749,0,0,3.402034
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,40.38514,40.38514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.336474,3.350862,0,0,0,4.732121,78.86852,0.1208872,0,0,0,3.350862
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,38.94604,38.94604,0.1405036,0.1405036,0,0,0,0.1405036,0,0,2.775558E-17,0,0.1478985,0.1405036,0,0,1.336474,3.350862,0,0.1478985,-0.1478985,4.576222,76.27022,0.1208872,0.1545539,0,0,3.350862
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,37.58096,37.58096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.500806,3.202964,0,0,0,4.576222,76.27022,0.1208872,0,0,0,3.202964
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,36.56948,36.56948,0.2338341,0.2338341,0,0,0,0.2338341,0,0,2.775558E-17,0,0.2461411,0.2338341,0,0,1.500806,3.202964,0,0.2461411,-0.2461411,4.316767,71.94597,0.1208872,0.2572175,0,0,3.202964
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,35.50043,35.50043,0.1042038,0.1042038,0,0,0,0.1042038,0,0,0,0,0.1096883,0.1042038,0,0,1.774296,2.956822,0,0.1096883,-0.1096883,4.201145,70.01894,0.1208872,0.1146242,0,0,2.956822
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,34.57941,34.57941,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0.05274828,0.05011087,0,0,1.896172,2.847134,0,0.05274828,-0.05274828,4.145544,69.09225,0.1208872,0.05512195,0,0,2.847134
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,33.81464,33.81464,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0.2471958,0.234836,0,0,1.954781,2.794386,0,0.2471958,-0.2471958,3.884976,64.74948,0.1208872,0.2583196,0,0,2.794386
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.1196705,35.05733,33.00052,0.210335,0.210335,0,0,0,0.210335,56.89521,0,0,0.1196705,0.2214052,0.210335,0,0,2.229443,2.54719,0,0.1017347,-0.1017347,3.777739,62.96218,0.1208872,0.2313685,0.09573642,0,2.666861
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4191726,42.14878,34.62053,1.119514,1.119514,0,0,0,1.119514,37.44237,0,0,0.4191726,1.178436,1.119514,0,0,2.342482,2.445455,0,0.7592631,-0.7592631,2.977405,49.62332,0.1208872,1.231465,0.335338,0,2.864628
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.7912444,54.12303,38.76513,0.177126,0.177126,0,0,0,0.177126,446.7128,0,0,0.7912444,0.1864484,0.177126,0,0,3.186107,1.686192,0.604796,0,0.604796,3.551165,59.18596,0.1206343,0.1948386,0.6329955,0,2.477437
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.7537112,57.90904,42.9015,0.560945,0.560945,0,0,0,0.560945,134.3645,0,0,0.7537112,0.5904684,0.560945,0,0,2.581311,2.230509,0.1632428,0,0.1632428,3.706031,61.76705,0.1205662,0.6170395,0.6029689,0,2.98422
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.6148668,58.67918,46.37178,0.9153473,0.9153473,0,0,0,0.9153473,67.17306,0,1.110223E-16,0.6148668,0.9635235,0.9153473,0,0,2.418069,2.377427,0,0.3486567,-0.3486567,3.338514,55.64179,0.1205662,1.006882,0.4918934,0,2.992294
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.8381496,66.99763,49.21707,0.3368106,0.3368106,0,0,0,0.3368106,248.8489,0,0,0.8381496,0.3545375,0.3368106,0,0,2.805465,2.02877,0.4836121,0,0.4836121,3.797309,63.28836,0.1203649,0.3704917,0.6705197,0,2.86692
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.9026591,71.71172,51.8979,0.19893,0.19893,0,0,0,0.19893,453.757,0,0,0.9026591,0.2094,0.19893,0,0,2.321853,2.464021,0.693259,0,0.693259,4.454992,74.24972,0.1200776,0.218823,0.7221273,0,3.36668
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.193745,81.85943,53.56725,1.031063,1.031063,0,0,0,1.031063,115.7781,0,0,1.193745,1.085329,1.031063,0,0,1.628594,3.087955,0.1084154,0,0.1084154,4.557844,75.96391,0.1200328,1.134169,0.9549956,0,4.281699
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.021188,77.58791,54.16756,0.8006112,0.8006112,0,0,0,0.8006112,127.551,0,0,1.021188,0.8427486,0.8006112,0,0,1.520178,3.185528,0.1784391,0,0.1784391,4.727126,78.78528,0.1199591,0.8806723,0.8169501,0,4.206716
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.7051129,70.00439,54.71853,0.6615917,0.6615917,0,0,0,0.6615917,106.5783,0,0,0.7051129,0.6964123,0.6615917,0,0,1.341739,3.346123,0.008700602,0,0.008700602,4.73538,78.92284,0.1199555,0.7277509,0.5640904,0,4.051237
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.4135841,62.52917,54.02776,0.7463802,0.7463802,0,0,0,0.7463802,55.41199,0,1.110223E-16,0.4135841,0.7856633,0.7463802,0,0,1.333039,3.353954,0,0.3720793,-0.3720793,4.343174,72.38609,0.1199555,0.8210182,0.3308673,0,3.767538
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.06772307,53.3454,52.0377,1.138811,1.138811,0,0,0,1.138811,5.946822,0,2.220446E-16,0.06772307,1.198749,1.138811,0,0,1.74646,2.981875,0,1.131025,-1.131025,3.150969,52.51604,0.1199555,1.252692,0.05417846,0,3.049598
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,50.00652,50.00652,0.6798791,0.6798791,0,0,0,0.6798791,0,0,0,0,0.7156622,0.6798791,0,0,3.003155,1.850849,0,0.7156622,-0.7156622,2.396595,39.94316,0.1199555,0.747867,0,0,1.850849
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,47.91777,47.91777,0.1653944,0.1653944,0,0,0,0.1653944,0,0,2.775558E-17,0,0.1740993,0.1653944,0,0,3.798335,1.135187,0,0.1740993,-0.1740993,2.213078,36.88456,0.1199555,0.1819338,0,0,1.135187
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,45.8208,45.8208,0.7243001,0.7243001,0,0,0,0.7243001,0,0,1.110223E-16,0,0.7624213,0.7243001,0,0,3.991779,0.9610878,0,0.7624213,-0.7624213,1.409415,23.49021,0.1199555,0.7967302,0,0,0.9610878
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,43.61694,43.61694,0.1062026,0.1062026,0,0,0,0.1062026,0,0,1.387779E-17,0,0.1117922,0.1062026,0,0,4.838914,0.1986665,0,0.1117922,-0.1117922,1.291576,21.52622,0.1199555,0.1168228,0,0,0.1986665
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,41.86535,41.86535,0.2723659,0.2723659,1.7,0,0.5202,0.2723659,0,0,0,0,0,0,1.427634,1.356252,4.963127,0.08687435,1.356252,0,1.356252,2.57823,42.97041,0.1207227,0.2996024,0,1.7,0.08687435
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,40.54138,40.54138,0.1120224,0.1120224,1.564654,0,0.4832505,0.1120224,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.606875,1.307502,1.38,0,1.38,3.887413,64.79008,0.1213331,0.1232247,0,1.7,1.307502
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,39.13518,39.13518,0.0627682,0.0627682,1.5154,0,0.4698041,0.0627682,0,0,0,0,0,0,1.452632,1.38,2.226875,2.549502,1.38,0,1.38,5.196596,86.60976,0.1218871,0.06904502,0,1.7,2.549502
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,37.7701,37.7701,0.1436006,0.1436006,0,0,0,0.1436006,0,0,2.775558E-17,0,0.1511585,0.1436006,0,0,0.8468749,3.791502,0,0.1511585,-0.1511585,5.037261,83.95418,0.1218871,0.1579606,0,0,3.791502
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,36.75039,36.75039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.014829,3.640343,0,0,0,5.037261,83.95418,0.1218871,0,0,0,3.640343
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,35.68957,35.68957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.014829,3.640343,0,0,0,5.037261,83.95418,0.1218871,0,0,0,3.640343
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,34.76033,34.76033,0.2452019,0.2452019,0,0,0,0.2452019,0,0,2.775558E-17,0,0.2581073,0.2452019,0,0,1.014829,3.640343,0,0.2581073,-0.2581073,4.765192,79.41971,0.1218871,0.2697221,0,0,3.640343
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,33.99555,33.99555,0.116617,0.116617,0,0,0,0.116617,0,0,1.387779E-17,0,0.1227548,0.116617,0,0,1.301615,3.382236,0,0.1227548,-0.1227548,4.635797,77.26313,0.1218871,0.1282787,0,0,3.382236
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.2339198,37.26489,33.18966,0.8175555,0.8175555,0,0,0,0.8175555,28.6121,0,0,0.2339198,0.8605848,0.8175555,0,0,1.438009,3.259481,0,0.626665,-0.626665,3.975234,66.25377,0.1218871,0.8993111,0.1871359,0,3.493401
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.6624902,47.08847,34.80967,0.04816019,0.04816019,0,0,0,0.04816019,1375.597,0,0,0.6624902,0.05069494,0.04816019,0,0,2.134303,2.632816,0.6117952,0,0.6117952,4.555634,75.92709,0.1216346,0.05297621,0.5299922,0,3.295306
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.023152,59.57682,38.97071,0.9908531,0.9908531,0,0,0,0.9908531,103.2598,0,1.110223E-16,1.023152,1.043003,0.9908531,0,0,1.522508,3.183432,0,0.0198507,-0.0198507,4.534709,75.57835,0.1216346,1.089938,0.818522,0,4.206584
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.132099,67.1794,43.13176,0.2989946,0.2989946,0,0,0,0.2989946,378.6353,0,0,1.132099,0.3147312,0.2989946,0,0,1.544564,3.163581,0.8173681,0,0.8173681,5.310133,88.50204,0.121299,0.328894,0.9056794,0,4.295681
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.394383,78.90373,46.60203,1.089987,1.089987,0,0,0,1.089987,127.9266,0,0,1.394383,1.147354,1.089987,0,0,0.7271962,3.899212,0.2470285,0,0.2470285,5.544485,92.4079,0.121198,1.198985,1.115506,0,5.293595
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.373352,81.97668,49.39799,0.8009589,0.8009589,0,0,0,0.8009589,171.4635,0.0500696,0,1.373352,0.8431146,0.8009589,0,0,0.4801677,4.121538,0.4801677,0,0.4801677,6.000012,100,0.121002,0.8810548,1.098682,0,5.49489
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.365679,85.35873,52.08704,0.4984362,0.4984362,0,0,0,0.4984362,273.9927,0.8410091,0,1.365679,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.121002,0.5482799,1.092543,0,5.919368
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.133562,80.28878,53.74817,0.7361757,0.7361757,0,0,0,0.7361757,153.9798,0.3586399,0,1.133562,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.121002,0.8097933,0.9068494,0,5.687251
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.7715495,71.17706,54.30736,0.5896786,0.5896786,0,0,0,0.5896786,130.8424,0.1508352,0,0.7715495,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.121002,0.6486465,0.6172396,0,5.325238
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.7793592,72.05862,54.90767,0.5131628,0.5131628,0,0,0,0.5131628,151.8737,0.2391878,0,0.7793592,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.121002,0.5644791,0.6234874,0,5.333048
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.3510985,61.32436,54.16756,1.208482,1.208482,0,0,0,1.208482,29.05286,0,0,0.3510985,1.272086,1.208482,0,0,0,4.553689,0,0.9209875,-0.9209875,5.029206,83.81993,0.121002,1.32933,0.2808788,0,4.904788
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.06174742,53.41974,52.22684,0.6407259,0.6407259,0,0,0,0.6407259,9.637104,0,0,0.06174742,0.6744483,0.6407259,0,0,1.023319,3.632701,0,0.6127009,-0.6127009,4.383362,73.05589,0.121002,0.7047985,0.04939793,0,3.694449
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,50.18744,50.18744,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.704098,3.02,0,0,0,4.383362,73.05589,0.121002,0,0,0,3.02
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,48.10691,48.10691,0.6395227,0.6395227,0,0,0,0.6395227,0,0,0,0,0.6731818,0.6395227,0,0,1.704098,3.02,0,0.6731818,-0.6731818,3.673767,61.22932,0.121002,0.703475,0,0,3.02
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,45.97705,45.97705,0.5969818,0.5969818,0,0,0,0.5969818,0,0,1.110223E-16,0,0.6284019,0.5969818,0,0,2.452078,2.346819,0,0.6284019,-0.6284019,3.011373,50.18945,0.121002,0.65668,0,0,2.346819
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,43.7814,43.7814,0.2954099,0.2954099,0,0,0,0.2954099,0,0,0,0,0.3109578,0.2954099,0,0,3.150302,1.718417,0,0.3109578,-0.3109578,2.683594,44.72649,0.121002,0.3249509,0,0,1.718417
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,42.0216,42.0216,0.1091632,0.1091632,0,0,0,0.1091632,0,0,1.387779E-17,0,0.1149086,0.1091632,0,0,3.495811,1.407459,0,0.1149086,-0.1149086,2.56247,42.70775,0.121002,0.1200795,0,0,1.407459
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,40.73052,40.73052,0.1831736,0.1831736,0,0,0,0.1831736,0,0,2.775558E-17,0,0.1928143,0.1831736,0,0,3.623487,1.29255,0,0.1928143,-0.1928143,2.359226,39.32035,0.121002,0.2014909,0,0,1.29255
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,39.31609,39.31609,0.09267475,0.09267475,0,0,0,0.09267475,0,0,0,0,0.09755237,0.09267475,0,0,3.837725,1.099736,0,0.09755237,-0.09755237,2.256397,37.60654,0.121002,0.1019422,0,0,1.099736
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,37.95101,37.95101,0.07968748,0.07968748,0,0,0,0.07968748,0,0,0,0,0.08388156,0.07968748,0,0,3.946117,1.002184,0,0.08388156,-0.08388156,2.167978,36.13289,0.121002,0.08765623,0,0,1.002184
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,36.93953,36.93953,0.2472311,0.2472311,0,0,0,0.2472311,0,0,5.551115E-17,0,0.2602432,0.2472311,0,0,4.039319,0.9183022,0,0.2602432,-0.2602432,1.893657,31.56089,0.121002,0.2719542,0,0,0.9183022
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,35.87049,35.87049,0.03342059,0.03342059,0,0,0,0.03342059,0,0,0,0,0.03517957,0.03342059,0,0,4.328478,0.6580589,0,0.03517957,-0.03517957,1.856575,30.94285,0.121002,0.03676265,0,0,0.6580589
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,34.96592,34.96592,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0.4560995,0.4332945,0,0,4.367566,0.6228794,0,0.4560995,-0.4560995,1.375804,22.93002,0.121002,0.4766239,0,0,0.6228794
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,34.23403,34.23403,0.1163812,0.1163812,0,0,0,0.1163812,0,0,1.387779E-17,0,0.1225065,0.1163812,0,0,4.874343,0.1667799,0,0.1225065,-0.1225065,1.246671,20.7778,0.121002,0.1280193,0,0,0.1667799
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.2143304,37.126,33.39524,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,60.42956,0,0,0.2143304,0,0,1.345322,1.278056,5.010462,0.0442734,1.492386,0,1.492386,2.662472,44.37445,0.1216928,0.3901459,0.1714643,1.7,0.2586038
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4406094,42.99559,35.03992,1.482814,1.482814,1.7,0,0.5202,1.482814,29.7144,0,0,0.4406094,0,0,0.2171858,0.2063265,3.518075,1.387421,0.6469359,0,0.6469359,3.27621,54.60339,0.1220743,1.631096,0.3524875,1.7,1.82803
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.5646216,49.85555,39.20097,0.08960047,0.08960047,1.542232,0,0.4771293,0.08960047,630.1547,2.220446E-16,0,0.5646216,0,0,1.452632,1.38,2.87114,1.969663,1.944622,0,1.944622,5.12104,85.35049,0.1224115,0.09856051,0.4516972,1.7,2.534285
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,0.9716292,63.49415,43.38668,0.7105489,0.7105489,0,0,0,0.7105489,136.7435,0,0,0.9716292,0.7479462,0.7105489,0,0,0.9265181,3.719823,0.223683,0,0.223683,5.333244,88.88722,0.1223206,0.7816038,0.7773033,0,4.691452
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.269226,75.48253,46.83229,0.8616379,0.8616379,0,0,0,0.8616379,147.3039,0,0,1.269226,0.9069872,0.8616379,0,0,0.7028351,3.921137,0.3622391,0,0.3622391,5.676894,94.61472,0.1221737,0.9478016,1.015381,0,5.190364
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.16552,76.06012,49.63647,0.6146579,0.6146579,0,0,0,0.6146579,189.6209,0.1779156,0,1.16552,0.6470084,0.6146579,0,0,0.340596,4.247152,0.340596,0,0.340596,6.000012,100,0.1220359,0.6761237,0.9324159,0,5.412673
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.220946,81.0792,52.3173,0.3970324,0.3970324,0,0,0,0.3970324,307.518,0.8030174,0,1.220946,0.4179288,0.3970324,0,0,0,4.553689,0,0,0,6.000012,100,0.1220359,0.4367356,0.9767569,0,5.774635
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.8598554,72.99004,53.93731,0.5362338,0.5362338,0,0,0,0.5362338,160.3508,0.2953987,0,0.8598554,0.5644566,0.5362338,0,0,0,4.553689,0,0,0,6.000012,100,0.1220359,0.5898572,0.6878843,0,5.413544
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.8051847,72.22989,54.48827,0.48443,0.48443,0,0,0,0.48443,166.2128,0.2952584,0,0.8051847,0.5099264,0.48443,0,0,0,4.553689,0,0,0,6.000012,100,0.1220359,0.532873,0.6441478,0,5.358874
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.423906,63.84143,55.04747,0,0,0,0,0,0,0,0.423906,0,0.423906,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1220359,0,0.3391248,0,4.977595
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2301053,58.96331,54.34848,0.854108,0.854108,0,0,0,0.854108,26.94101,0,1.110223E-16,0.2301053,0.899061,0.854108,0,0,0,4.553689,0,0.6689557,-0.6689557,5.294871,88.24767,0.1220359,0.9395187,0.1840843,0,4.783794
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.0755145,53.87101,52.40775,0.7873759,0.7873759,0,0,0,0.7873759,9.590653,0,0,0.0755145,0.8288168,0.7873759,0,0,0.7432841,3.884733,0,0.7533023,-0.7533023,4.500821,75.01353,0.1220359,0.8661135,0.06041159,0,3.960248
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,50.37657,50.37657,0.8669952,0.8669952,0,0,0,0.8669952,0,0,1.110223E-16,0,0.9126265,0.8669952,0,0,1.580287,3.131431,0,0.9126265,-0.9126265,3.538828,58.98034,0.1220359,0.9536947,0,0,3.131431
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,48.28783,48.28783,0.6234555,0.6234555,0,0,0,0.6234555,0,0,1.110223E-16,0,0.656269,0.6234555,0,0,2.594316,2.218804,0,0.656269,-0.656269,2.847059,47.4509,0.1220359,0.685801,0,0,2.218804
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,46.16619,46.16619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.323504,1.562536,0,0,0,2.847059,47.4509,0.1220359,0,0,0,1.562536
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,43.97054,43.97054,0.1782358,0.1782358,0,0,0,0.1782358,0,0,0,0,0.1876166,0.1782358,0,0,3.323504,1.562536,0,0.1876166,-0.1876166,2.649294,44.15482,0.1220359,0.1960594,0,0,1.562536
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,42.21073,42.21073,0.09809045,0.09809045,0,0,0,0.09809045,0,0,1.387779E-17,0,0.1032531,0.09809045,0,0,3.531967,1.374919,0,0.1032531,-0.1032531,2.540456,42.34085,0.1220359,0.1078995,0,0,1.374919
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,40.91143,40.91143,0.1521931,0.1521931,0,0,0,0.1521931,0,0,2.775558E-17,0,0.1602032,0.1521931,0,0,3.646693,1.271666,0,0.1602032,-0.1602032,2.371587,39.52637,0.1220359,0.1674124,0,0,1.271666
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,39.50523,39.50523,0.2255648,0.2255648,0,0,0,0.2255648,0,0,2.775558E-17,0,0.2374366,0.2255648,0,0,3.824696,1.111463,0,0.2374366,-0.2374366,2.121307,35.35504,0.1220359,0.2481213,0,0,1.111463
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,38.14015,38.14015,0.2379362,0.2379362,0,0,0,0.2379362,0,0,0,0,0.2504592,0.2379362,0,0,4.088514,0.8740259,0,0.2504592,-0.2504592,1.857299,30.95493,0.1220359,0.2617298,0,0,0.8740259
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,37.12045,37.12045,0.240643,0.240643,0,0,0,0.240643,0,0,2.775558E-17,0,0.2533084,0.240643,0,0,4.366802,0.6235667,0,0.2533084,-0.2533084,1.590289,26.50476,0.1220359,0.2647073,0,0,0.6235667
