Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.192883,81.23286,53.09852,0.1071684,0.1071684,0,0,0,0.1071684,1113.093,1.080075,0,1.192883,0.1128088,0.1071684,0,0,0,4.553689,0,0,0,6.000012,100,0.1309763,0.1178852,0.9543067,0,5.746572
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.7446455,71.97545,55.59843,0.8354698,0.8354698,0,0,0,0.8354698,89.12895,1.110223E-16,0,0.7446455,0.8794419,0.8354698,0,0,0,4.553689,0,0.1347964,-0.1347964,5.857924,97.63187,0.1309763,0.9190168,0.5957164,0,5.298335
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.6275189,70.71146,57.03753,1.50008,1.50008,0.425,0,0.172125,1.50008,41.83237,2.220446E-16,0,0.6275189,1.131663,1.07508,0,0,0.1497738,4.418892,0,0.504144,-0.504144,5.326509,88.77499,0.1309763,1.650088,0.5020151,1.7,5.046412
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.7904599,75.26234,57.4487,0.1989972,0.1989972,0,0,0,0.1989972,397.2217,0,0,0.7904599,0.2094707,0.1989972,0,0,0.7099338,3.914748,0.5809892,0,0.5809892,5.877685,97.96121,0.1307794,0.2188969,0.6323679,0,4.705208
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.553557,69.9005,57.90921,0.4854634,0.4854634,0,0,0,0.4854634,114.0265,0,0,0.553557,0.511014,0.4854634,0,0,0.1289446,4.437639,0.04254291,0,0.04254291,5.918044,98.63387,0.130765,0.5340097,0.4428456,0,4.991196
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1236471,59.66914,57.17733,0.065198,0.065198,0,0,0,0.065198,189.6487,0,0,0.1236471,0.06862947,0.065198,0,0,0.08640173,4.475927,0.05501767,0,0.05501767,5.970239,99.50378,0.1307463,0.07171779,0.09891772,0,4.599575
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.0489279,56.19134,55.22838,0.5380065,0.5380065,0,0,0,0.5380065,9.094296,0,0,0.0489279,0.5663226,0.5380065,0,0,0.03138406,4.525443,0,0.5173947,-0.5173947,5.424857,90.41409,0.1307463,0.5918071,0.03914232,0,4.574371
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,53.337,53.337,1.070535,1.070535,0,0,0,1.070535,0,0,2.220446E-16,0,1.126879,1.070535,0,0,0.606267,4.008049,0,1.126879,-1.126879,4.237022,70.61689,0.1307463,1.177588,0,0,4.008049
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,51.24825,51.24825,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.858355,2.88117,0,0,0,4.237022,70.61689,0.1307463,0,0,0,2.88117
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,49.03616,49.03616,0.8214285,0.8214285,0,0,0,0.8214285,0,0,1.110223E-16,0,0.8646616,0.8214285,0,0,1.858355,2.88117,0,0.8646616,-0.8646616,3.325589,55.42636,0.1307463,0.9035714,0,0,2.88117
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,46.71716,46.71716,0.1968971,0.1968971,0,0,0,0.1968971,0,0,2.775558E-17,0,0.2072601,0.1968971,0,0,2.81909,2.016508,0,0.2072601,-0.2072601,3.107117,51.78518,0.1307463,0.2165868,0,0,2.016508
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,44.91623,44.91623,0.07579891,0.07579891,0,0,0,0.07579891,0,0,1.387779E-17,0,0.07978833,0.07579891,0,0,3.049379,1.809248,0,0.07978833,-0.07978833,3.023013,50.38345,0.1307463,0.08337881,0,0,1.809248
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,43.61694,43.61694,0.03886009,0.03886009,0,0,0,0.03886009,0,0,0,0,0.04090536,0.03886009,0,0,3.138032,1.72946,0,0.04090536,-0.04090536,2.979895,49.66482,0.1307463,0.0427461,0,0,1.72946
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,42.18606,42.18606,0.1303936,0.1303936,0,0,0,0.1303936,0,0,0,0,0.1372564,0.1303936,0,0,3.183483,1.688554,0,0.1372564,-0.1372564,2.835214,47.25347,0.1307463,0.143433,0,0,1.688554
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,40.96077,40.96077,0.2672239,0.2672239,0,0,0,0.2672239,0,0,0,0,0.2812883,0.2672239,0,0,3.33599,1.551298,0,0.2812883,-0.2812883,2.53871,42.31175,0.1307463,0.2939462,0,0,1.551298
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,39.96574,39.96574,0.168523,0.168523,0,0,0,0.168523,0,0,2.775558E-17,0,0.1773926,0.168523,0,0,3.648533,1.27001,0,0.1773926,-0.1773926,2.351722,39.19529,0.1307463,0.1853753,0,0,1.27001
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,38.88025,38.88025,0.09577614,0.09577614,0,0,0,0.09577614,0,0,1.387779E-17,0,0.100817,0.09577614,0,0,3.845635,1.092617,0,0.100817,-0.100817,2.245451,37.42411,0.1307463,0.1053538,0,0,1.092617
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,38.00035,38.00035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.957654,0.9918,0,0,0,2.245451,37.42411,0.1307463,0,0,0,0.9918
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,37.3507,37.3507,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0.2346484,0.222916,0,0,3.957654,0.9918,0,0.2346484,-0.2346484,1.99811,33.30177,0.1307463,0.2452076,0,0,0.9918
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3198061,42.41317,36.65993,0.617094,0.617094,0,0,0,0.617094,51.82453,0,0,0.3198061,0.6495727,0.617094,0,0,4.218375,0.7571515,0,0.3297666,-0.3297666,1.650506,27.50837,0.1307463,0.6788034,0.2558449,0,1.076958
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.5474394,48.64418,38.39507,0,0,0,0,0,0,0,0,0,0.5474394,0,0,0,0,4.584782,0.427385,0.5474394,0,0.5474394,2.169852,36.16413,0.1305614,0,0.4379515,0,0.9748244
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.022126,64.07455,42.83571,0.1220649,0.1220649,0,0,0,0.1220649,837.363,0,0,1.022126,0.1284893,0.1220649,0,0,4.037343,0.9200804,0.8936367,0,0.8936367,3.017631,50.29374,0.1302606,0.1342714,0.8177009,0,1.942207
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.18508,73.55501,47.18589,0,0,0,0,0,0,0,0,0,1.18508,0,0,0,0,3.143706,1.724353,1.18508,0,1.18508,4.141896,69.03146,0.1298639,0,0.9480639,0,2.909433
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.125967,76.26331,50.69728,0.5625136,0.5625136,0,0,0,0.5625136,200.1671,0,0,1.125967,0.5921196,0.5625136,0,0,1.958626,2.790925,0.5338475,0,0.5338475,4.648348,77.47231,0.1296859,0.6187651,0.9007736,0,3.916893
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.193297,81.48747,53.28766,0.3668299,0.3668299,0,0,0,0.3668299,325.2997,0,0,1.193297,0.3861368,0.3668299,0,0,1.424779,3.271388,0.8071601,0,0.8071601,5.414087,90.23461,0.1294178,0.4035129,0.9546375,0,4.464685
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.268854,87.08009,55.73823,0.3291665,0.3291665,0,0,0,0.3291665,385.4747,0.3047438,0,1.268854,0.346491,0.3291665,0,0,0.6176187,3.997832,0.6176187,0,0.6176187,6.000012,100,0.1292134,0.3620831,1.015083,0,5.266685
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.069774,82.69799,57.17733,0.0172397,0.0172397,0,0,0,0.0172397,6205.295,1.051627,0,1.069774,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.1292134,0.01896367,0.8558193,0,5.623463
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.8389818,76.70132,57.5885,0,0,0,0,0,0,0,0.8389818,0,0.8389818,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1292134,0,0.6711854,0,5.392671
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.6029294,71.23773,58.04901,0.5272338,0.5272338,0,0,0,0.5272338,114.3571,0.04794648,0,0.6029294,0.5549829,0.5272338,0,0,0,4.553689,0,0,0,6.000012,100,0.1292134,0.5799571,0.4823435,0,5.156618
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2564614,62.58255,57.3089,0.2756062,0.2756062,0,0,0,0.2756062,93.05358,5.551115E-17,0,0.2564614,0.2901117,0.2756062,0,0,0,4.553689,0,0.03365034,-0.03365034,5.964541,99.40882,0.1292134,0.3031667,0.2051691,0,4.81015
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.05698792,56.49204,55.36818,0,0,0,0,0,0,0,0.01959865,0,0.05698792,0,0,0,0,0.03738927,4.520039,0.03738927,0,0.03738927,6.000012,100,0.1292011,0,0.04559033,0,4.577026
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,53.51791,53.51791,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1292011,0,0,0,4.553689
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,51.43739,51.43739,0.09861715,0.09861715,0,0,0,0.09861715,0,0,1.387779E-17,0,0.1038075,0.09861715,0,0,0,4.553689,0,0.1038075,-0.1038075,5.890589,98.17629,0.1292011,0.1084789,0,0,4.553689
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,49.16773,49.16773,0.008802203,0.008802203,0,0,0,0.008802203,0,0,0,0,0.009265477,0.008802203,0,0,0.1153417,4.449882,0,0.009265477,-0.009265477,5.880823,98.01351,0.1292011,0.009682423,0,0,4.449882
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,46.85696,46.85696,0.0856801,0.0856801,0,0,0,0.0856801,0,0,1.387779E-17,0,0.09018958,0.0856801,0,0,0.1256367,4.440616,0,0.09018958,-0.09018958,5.785754,96.42905,0.1292011,0.09424811,0,0,4.440616
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,45.05603,45.05603,0.2481115,0.2481115,0,0,0,0.2481115,0,0,0,0,0.26117,0.2481115,0,0,0.2258473,4.350426,0,0.26117,-0.26117,5.510457,91.84077,0.1292011,0.2729226,0,0,4.350426
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,43.75673,43.75673,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5160362,4.089256,0,0,0,5.510457,91.84077,0.1292011,0,0,0,4.089256
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,42.35053,42.35053,0.03609355,0.03609355,0,0,0,0.03609355,0,0,6.938894E-18,0,0.03799321,0.03609355,0,0,0.5160362,4.089256,0,0.03799321,-0.03799321,5.470409,91.17329,0.1292011,0.03970291,0,0,4.089256
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,41.10057,41.10057,0.04030193,0.04030193,0,0,0,0.04030193,0,0,0,0,0.04242309,0.04030193,0,0,0.5582508,4.051263,0,0.04242309,-0.04242309,5.425691,90.428,0.1292011,0.04433213,0,0,4.051263
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,40.10554,40.10554,0.09591585,0.09591585,0,0,0,0.09591585,0,0,1.387779E-17,0,0.1009641,0.09591585,0,0,0.6053876,4.00884,0,0.1009641,-0.1009641,5.319265,88.65424,0.1292011,0.1055074,0,0,4.00884
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,39.0365,39.0365,0.1195988,0.1195988,0,0,0,0.1195988,0,0,1.387779E-17,0,0.1258935,0.1195988,0,0,0.7175699,3.907876,0,0.1258935,-0.1258935,5.186562,86.44253,0.1292011,0.1315587,0,0,3.907876
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,38.14015,38.14015,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0.1506551,0.1431223,0,0,0.8574516,3.781982,0,0.1506551,-0.1506551,5.027758,83.79579,0.1292011,0.1574346,0,0,3.781982
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,37.51517,37.51517,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0.2771674,0.2633091,0,0,1.024846,3.631327,0,0.2771674,-0.2771674,4.735598,78.92647,0.1292011,0.2896399,0,0,3.631327
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2134643,40.63844,36.84085,0.4307378,0.4307378,0,0,0,0.4307378,49.55783,0,5.551115E-17,0.2134643,0.4534082,0.4307378,0,0,1.33281,3.35416,0,0.2399439,-0.2399439,4.482675,74.71109,0.1292011,0.4738116,0.1707714,0,3.567624
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5052564,48.02191,38.60066,0.6675711,0.6675711,0,0,0,0.6675711,75.68578,0,0,0.5052564,0.7027065,0.6675711,0,0,1.599414,3.114216,0,0.19745,-0.19745,4.274544,71.24226,0.1292011,0.7343282,0.4042051,0,3.619473
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.787086,58.78235,43.01663,1.211356,1.211356,0,0,0,1.211356,64.97561,0,0,0.787086,1.275112,1.211356,0,0,1.818803,2.916766,0,0.4880257,-0.4880257,3.760119,62.66853,0.1292011,1.332492,0.6296688,0,3.703852
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.773963,63.37895,47.37503,0.9172247,0.9172247,0,0,0,0.9172247,84.38096,0,0,0.773963,0.9654997,0.9172247,0,0,2.361054,2.42874,0,0.1915367,-0.1915367,3.558222,59.30359,0.1292011,1.008947,0.6191704,0,3.202703
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.8100784,68.16674,50.83708,0,0,0,0,0,0,0,0,0,0.8100784,0,0,0,0,2.573873,2.237204,0.8100784,0,0.8100784,4.32673,72.11202,0.128934,0,0.6480628,0,3.047282
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.256108,83.60838,53.42746,0.2701852,0.2701852,0,0,0,0.2701852,464.9064,0,0,1.256108,0.2844055,0.2701852,0,0,1.763794,2.966274,0.9717029,0,0.9717029,5.248568,87.47596,0.1286151,0.2972037,1.004887,0,4.222383
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.318632,88.94542,55.87803,0,0,0,0,0,0,0,0.5265408,0,1.318632,0,0,0,0,0.7920913,3.840807,0.7920913,0,0.7920913,6.000012,100,0.1283563,0,1.054906,0,5.159439
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.116889,84.2894,57.3089,0.3153809,0.3153809,0,0,0,0.3153809,354.1396,0.7849087,0,1.116889,0.3319799,0.3153809,0,0,0,4.553689,0,0,0,6.000012,100,0.1283563,0.346919,0.8935109,0,5.670578
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.6390611,71.76109,57.72829,0.4513034,0.4513034,0,0,0,0.4513034,141.6034,0.1640049,0,0.6390611,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.1283563,0.4964337,0.5112489,0,5.19275
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.3654385,65.87976,58.18881,0.5194865,0.5194865,0,0,0,0.5194865,70.34609,0,0,0.3654385,0.5468279,0.5194865,0,0,0,4.553689,0,0.1813894,-0.1813894,5.808811,96.81332,0.1283563,0.5714352,0.2923508,0,4.919127
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.3284745,64.24097,57.40758,1.121674,1.121674,0,0,0,1.121674,29.28432,0,2.220446E-16,0.3284745,1.180709,1.121674,0,0,0.2015438,4.3723,0,0.8522345,-0.8522345,4.910477,81.84112,0.1283563,1.233841,0.2627796,0,4.700774
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.05853381,56.66367,55.50798,1.481122,1.481122,0.425,0,0.172125,1.481122,3.951992,0,2.220446E-16,0.05853381,1.111707,1.056122,0,0,1.148471,3.520065,0,1.053173,-1.053173,3.800335,63.33879,0.1283563,1.629234,0.04682705,1.7,3.578599
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,53.65771,53.65771,0.8560007,0.8560007,1.7,0,0.5202,0.8560007,0,0,0,0,0,0,0.8439993,0.8017993,2.318663,2.466892,0.8017993,0,0.8017993,4.560988,76.01632,0.1287444,0.9416008,0,1.7,2.466892
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,51.57719,51.57719,0.9551846,0.9551846,1.7,0,0.5202,0.9551846,0,0,0,0,0,0,0.7448155,0.7075747,1.516864,3.188511,0.7075747,0,0.7075747,5.232253,87.20403,0.1290856,1.050703,0,1.7,3.188511
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,49.30753,49.30753,0.7052387,0.7052387,0,0,0,0.7052387,0,0,1.110223E-16,0,0.7423565,0.7052387,0,0,0.8092895,3.825328,0,0.7423565,-0.7423565,4.44974,74.16219,0.1290856,0.7757626,0,0,3.825328
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,47.02142,47.02142,0.1937201,0.1937201,0,0,0,0.1937201,0,0,2.775558E-17,0,0.2039159,0.1937201,0,0,1.63413,3.082972,0,0.2039159,-0.2039159,4.234794,70.57976,0.1290856,0.2130921,0,0,3.082972
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,45.21228,45.21228,0.005832999,0.005832999,0,0,0,0.005832999,0,0,0,0,0.006139999,0.005832999,0,0,1.860703,2.879056,0,0.006139999,-0.006139999,4.228322,70.47189,0.1290856,0.006416299,0,0,2.879056
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,43.89653,43.89653,0.09100005,0.09100005,0,0,0,0.09100005,0,0,1.387779E-17,0,0.09578953,0.09100005,0,0,1.867525,2.872916,0,0.09578953,-0.09578953,4.127351,68.78904,0.1290856,0.1001001,0,0,2.872916
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,42.50677,42.50677,0.1012715,0.1012715,0,0,0,0.1012715,0,0,1.387779E-17,0,0.1066016,0.1012715,0,0,1.973958,2.777127,0,0.1066016,-0.1066016,4.014983,66.91624,0.1290856,0.1113987,0,0,2.777127
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,41.26504,41.26504,0.1102249,0.1102249,0,0,0,0.1102249,0,0,1.387779E-17,0,0.1160262,0.1102249,0,0,2.092405,2.670525,0,0.1160262,-0.1160262,3.89268,64.87788,0.1290856,0.1212474,0,0,2.670525
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,40.27001,40.27001,0.1638614,0.1638614,0,0,0,0.1638614,0,0,0,0,0.1724857,0.1638614,0,0,2.221323,2.554499,0,0.1724857,-0.1724857,3.710865,61.84762,0.1290856,0.1802476,0,0,2.554499
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,39.1763,39.1763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.412973,2.382013,0,0,0,3.710865,61.84762,0.1290856,0,0,0,2.382013
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,38.29639,38.29639,0.220395,0.220395,0,0,0,0.220395,0,0,2.775558E-17,0,0.2319948,0.220395,0,0,2.412973,2.382013,0,0.2319948,-0.2319948,3.466321,57.77189,0.1290856,0.2424345,0,0,2.382013
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,37.69608,37.69608,0.2193995,0.2193995,0,0,0,0.2193995,0,0,2.775558E-17,0,0.2309469,0.2193995,0,0,2.670745,2.150018,0,0.2309469,-0.2309469,3.222881,53.71458,0.1290856,0.2413395,0,0,2.150018
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.3084997,42.58587,37.02999,0.470581,0.470581,0,0,0,0.470581,65.55719,0,0,0.3084997,0.4953484,0.470581,0,0,2.927353,1.919071,0,0.1868487,-0.1868487,3.025925,50.43199,0.1290856,0.517639,0.2467997,0,2.227571
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.7302782,52.84425,38.78979,0,0,0,0,0,0,0,0,0,0.7302782,0,0,0,0,3.134963,1.732223,0.7302782,0,0.7302782,3.718728,61.97868,0.1288475,0,0.5842226,0,2.462501
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,0.9966722,63.91753,43.23043,0.9743649,0.9743649,0,0,0,0.9743649,102.2894,0,0,0.9966722,1.025647,0.9743649,0,0,2.404685,2.389473,0,0.0289751,-0.0289751,3.688185,61.46964,0.1288475,1.071801,0.7973378,0,3.386145
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.183334,73.95658,47.54772,1.095512,1.095512,0,0,0,1.095512,108.0165,0,0,1.183334,1.153171,1.095512,0,0,2.436879,2.360498,0.03016285,0,0.03016285,3.7168,61.94655,0.1288377,1.205063,0.946667,0,3.543832
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.065071,74.96729,51.018,0.1336127,0.1336127,0,0,0,0.1336127,797.1334,0,0,1.065071,0.140645,0.1336127,0,0,2.406716,2.387644,0.9244264,0,0.9244264,4.593789,76.56299,0.1285376,0.146974,0.8520571,0,3.452716
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.039875,77.42845,53.60837,0.4162123,0.4162123,0,0,0,0.4162123,249.8424,0,0,1.039875,0.4381182,0.4162123,0,0,1.48229,3.219628,0.6017565,0,0.6017565,5.164665,86.07758,0.128343,0.4578335,0.8318998,0,4.259503
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.182088,84.70969,56.05894,0.5641038,0.5641038,0,0,0,0.5641038,209.5516,0,0,1.182088,0.5937935,0.5641038,0,0,0.8805332,3.761209,0.588295,0,0.588295,5.722771,95.37932,0.1281533,0.6205142,0.9456707,0,4.943297
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,0.9831305,80.5058,57.4487,0,0,0,0,0,0,0,0.6908923,0,0.9831305,0,0,0,0,0.2922382,4.290675,0.2922382,0,0.2922382,6.000012,100,0.1280593,0,0.7865044,0,5.273805
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.8914625,78.44747,57.8681,0.3272507,0.3272507,0,0,0,0.3272507,272.4096,0.546988,0,0.8914625,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.1280593,0.3599758,0.71317,0,5.445151
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.668369,73.15662,58.32861,0,0,0,0,0,0,0,0.668369,0,0.668369,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1280593,0,0.5346952,0,5.222058
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.327021,64.34741,57.53916,0.8905274,0.8905274,0,0,0,0.8905274,36.72217,0,1.110223E-16,0.327021,0.9373972,0.8905274,0,0,0,4.553689,0,0.6103762,-0.6103762,5.356619,89.2768,0.1280593,0.9795801,0.2616168,0,4.88071
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.05683407,56.77072,55.64777,0.2178112,0.2178112,0,0,0,0.2178112,26.09328,0,0,0.05683407,0.2292749,0.2178112,0,0,0.6781958,3.943313,0,0.1724408,-0.1724408,5.17485,86.24733,0.1280593,0.2395923,0.04546726,0,4.000147
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,53.83863,53.83863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8697968,3.770872,0,0,0,5.17485,86.24733,0.1280593,0,0,0,3.770872
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,51.75811,51.75811,0.9773105,0.9773105,0,0,0,0.9773105,0,0,1.110223E-16,0,1.028748,0.9773105,0,0,0.8697968,3.770872,0,1.028748,-1.028748,4.090455,68.17411,0.1280593,1.075042,0,0,3.770872
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,49.49667,49.49667,0.8743727,0.8743727,0,0,0,0.8743727,0,0,1.110223E-16,0,0.9203923,0.8743727,0,0,2.01285,2.742124,0,0.9203923,-0.9203923,3.120276,52.0045,0.1280593,0.9618099,0,0,2.742124
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,47.20234,47.20234,0.02884476,0.02884476,0,0,0,0.02884476,0,0,3.469447E-18,0,0.0303629,0.02884476,0,0,3.035508,1.821732,0,0.0303629,-0.0303629,3.088271,51.47108,0.1280593,0.03172924,0,0,1.821732
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,45.37674,45.37674,0.1364961,0.1364961,0,0,0,0.1364961,0,0,0,0,0.1436801,0.1364961,0,0,3.069245,1.791369,0,0.1436801,-0.1436801,2.936819,48.94688,0.1280593,0.1501457,0,0,1.791369
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,44.061,44.061,0.03526554,0.03526554,0,0,0,0.03526554,0,0,6.938894E-18,0,0.03712162,0.03526554,0,0,3.228889,1.647689,0,0.03712162,-0.03712162,2.897689,48.29472,0.1280593,0.03879209,0,0,1.647689
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,42.67124,42.67124,0.3026531,0.3026531,0,0,0,0.3026531,0,0,5.551115E-17,0,0.3185822,0.3026531,0,0,3.270135,1.610567,0,0.3185822,-0.3185822,2.561874,42.69781,0.1280593,0.3329184,0,0,1.610567
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,41.44596,41.44596,0.1856716,0.1856716,0,0,0,0.1856716,0,0,0,0,0.1954437,0.1856716,0,0,3.624116,1.291985,0,0.1954437,-0.1954437,2.355858,39.26423,0.1280593,0.2042387,0,0,1.291985
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,40.45092,40.45092,0.1004426,0.1004426,0,0,0,0.1004426,0,0,1.387779E-17,0,0.1057291,0.1004426,0,0,3.841275,1.096541,0,0.1057291,-0.1057291,2.24441,37.40676,0.1280593,0.1104869,0,0,1.096541
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,39.36543,39.36543,0.1307274,0.1307274,0,0,0,0.1307274,0,0,2.775558E-17,0,0.1376078,0.1307274,0,0,3.958752,0.990812,0,0.1376078,-0.1376078,2.099359,34.98924,0.1280593,0.1438002,0,0,0.990812
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,38.48553,38.48553,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0.138966,0.1320177,0,0,4.11165,0.8532042,0,0.138966,-0.138966,1.952876,32.54786,0.1280593,0.1452195,0,0,0.8532042
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,37.88522,37.88522,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0.1592114,0.1512508,0,0,4.266057,0.7142382,0,0.1592114,-0.1592114,1.785052,29.75081,0.1280593,0.1663759,0,0,0.7142382
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3296514,43.1953,37.23557,0.9833,0.9833,0.425,0,0.172125,0.9833,33.525,0,0,0.3296514,0.5876843,0.5583,0,0,4.442958,0.5550268,0,0.2580329,-0.2580329,1.513062,25.21764,0.1280593,1.08163,0.2637211,1.7,0.8846782
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.5972064,50.29748,38.99538,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,165.4335,0,0,0.5972064,0,0,1.339005,1.272055,4.729661,0.296994,1.869261,0,1.869261,3.286398,54.7732,0.1284275,0.3970943,0.4777651,1.7,0.8942004
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.7913029,59.34768,43.43602,0.3575698,0.3575698,1.7,0,0.5202,0.3575698,221.3003,0,0,0.7913029,0,0,1.34243,1.275309,2.8604,1.979329,2.066612,0,2.066612,5.246958,87.44913,0.1287291,0.3933268,0.6330423,1.7,2.770632
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.6441016,60.82055,47.73686,0.01292635,0.01292635,0,0,0,0.01292635,4982.857,0,0,0.6441016,0.01360669,0.01292635,0,0,0.7937881,3.83928,0.630495,0,0.630495,5.845098,97.41811,0.1285277,0.01421899,0.5152813,0,4.483381
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.5531843,62.5823,51.20714,0.3043794,0.3043794,0,0,0,0.3043794,181.7417,0.0694917,0,0.5531843,0.3203993,0.3043794,0,0,0.1632932,4.406725,0.1632932,0,0.1632932,6.000012,100,0.1284756,0.3348173,0.4425474,0,4.959909
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.4749321,63.6358,53.79751,0.2622542,0.2622542,0,0,0,0.2622542,181.0961,0.1988751,0,0.4749321,0.2760571,0.2622542,0,0,0,4.553689,0,0,0,6.000012,100,0.1284756,0.2884796,0.3799457,0,5.028621
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.5536163,68.08434,56.24809,1.187893,1.187893,0,0,0,1.187893,46.6049,0,2.220446E-16,0.5536163,1.250414,1.187893,0,0,0,4.553689,0,0.6967974,-0.6967974,5.265523,87.75854,0.1284756,1.306682,0.4428931,0,5.107305
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.4333332,66.81886,57.63784,0.1506269,0.1506269,0,0,0,0.1506269,287.6864,0,0,0.4333332,0.1585547,0.1506269,0,0,0.7742193,3.856892,0.2747785,0,0.2747785,5.526201,92.10316,0.1283881,0.1656896,0.3466665,0,4.290225
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.7658381,75.31451,58.04901,0,0,0,0,0,0,0,0.2663973,0,0.7658381,0,0,0,0,0.4994408,4.104192,0.4994408,0,0.4994408,6.000012,100,0.1282293,0,0.6126705,0,4.87003
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.5390119,70.16727,58.4684,0.8055348,0.8055348,0,0,0,0.8055348,66.91354,0,0,0.5390119,0.8479314,0.8055348,0,0,0,4.553689,0,0.3089195,-0.3089195,5.674382,94.57285,0.1282293,0.8860883,0.4312095,0,5.092701
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2218212,62.28002,57.72829,0.4082521,0.4082521,0,0,0,0.4082521,54.33435,0,5.551115E-17,0.2218212,0.4297391,0.4082521,0,0,0.3432439,4.24477,0,0.2079179,-0.2079179,5.455217,90.92011,0.1282293,0.4490774,0.1774569,0,4.46659
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.03792128,56.57697,55.82869,0.578126,0.578126,0,0,0,0.578126,6.559346,0,1.110223E-16,0.03792128,0.6085536,0.578126,0,0,0.5742638,4.036851,0,0.5706323,-0.5706323,4.853718,80.89514,0.1282293,0.6359385,0.03033702,0,4.074773
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,53.97842,53.97842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.2083,3.466219,0,0,0,4.853718,80.89514,0.1282293,0,0,0,3.466219
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,51.94724,51.94724,0.8139145,0.8139145,0,0,0,0.8139145,0,0,1.110223E-16,0,0.8567522,0.8139145,0,0,1.2083,3.466219,0,0.8567522,-0.8567522,3.950622,65.84357,0.1282293,0.895306,0,0,3.466219
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,49.67759,49.67759,1.095361,1.095361,0,0,0,1.095361,0,0,2.220446E-16,0,1.153012,1.095361,0,0,2.160247,2.609467,0,1.153012,-1.153012,2.735241,45.58726,0.1282293,1.204897,0,0,2.609467
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,47.34214,47.34214,0.2031298,0.2031298,0,0,0,0.2031298,0,0,2.775558E-17,0,0.2138209,0.2031298,0,0,3.441371,1.456455,0,0.2138209,-0.2138209,2.509854,41.83081,0.1282293,0.2234428,0,0,1.456455
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,45.51654,45.51654,0.2406454,0.2406454,0,0,0,0.2406454,0,0,2.775558E-17,0,0.253311,0.2406454,0,0,3.67895,1.242634,0,0.253311,-0.253311,2.242841,37.3806,0.1282293,0.2647099,0,0,1.242634
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,44.20079,44.20079,0.1236036,0.1236036,0,0,0,0.1236036,0,0,1.387779E-17,0,0.130109,0.1236036,0,0,3.960406,0.9893233,0,0.130109,-0.130109,2.105694,35.09483,0.1282293,0.1359639,0,0,0.9893233
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,42.81104,42.81104,0.1649686,0.1649686,0,0,0,0.1649686,0,0,2.775558E-17,0,0.1736511,0.1649686,0,0,4.104972,0.8592142,0,0.1736511,-0.1736511,1.922649,32.04409,0.1282293,0.1814654,0,0,0.8592142
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,41.58575,41.58575,0.07628363,0.07628363,0,0,0,0.07628363,0,0,1.387779E-17,0,0.08029856,0.07628363,0,0,4.297917,0.6855631,0,0.08029856,-0.08029856,1.838007,30.63339,0.1282293,0.08391199,0,0,0.6855631
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,40.61539,40.61539,0.1543969,0.1543969,0,0,0,0.1543969,0,0,0,0,0.162523,0.1543969,0,0,4.387138,0.6052645,0,0.162523,-0.162523,1.666693,27.77816,0.1282293,0.1698366,0,0,0.6052645
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,39.5299,39.5299,0.2112737,0.2112737,0,0,0,0.2112737,0,0,2.775558E-17,0,0.2223933,0.2112737,0,0,4.567719,0.4427415,0,0.2223933,-0.2223933,1.43227,23.87111,0.1282293,0.232401,0,0,0.4427415
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,38.65,38.65,0.1841119,0.1841119,0,0,0,0.1841119,0,0,2.775558E-17,0,0.193802,0.1841119,0,0,4.814823,0.2203482,0,0.193802,-0.193802,1.227985,20.46637,0.1282293,0.2025231,0,0,0.2203482
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,38.06614,38.06614,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.030159,0.02654617,1.38,0,1.38,2.537168,42.28604,0.1286103,0.07111529,0,1.7,0.02654617
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2316667,41.58717,37.44116,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,29.71824,0,0,0.2316667,0,0,0.9204562,0.8744334,3.650159,1.268546,1.1061,0,1.1061,3.586506,59.77498,0.1291116,0.8574982,0.1853334,1.7,1.500213
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.6836421,52.31154,39.20097,1.217386,1.217386,1.7,0,0.5202,1.217386,56.15657,0,0,0.6836421,0,0,0.4826142,0.4584835,2.544059,2.264036,1.142126,0,1.142126,4.670022,77.83354,0.1295925,1.339124,0.5469137,1.7,2.947678
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.7961624,59.66075,43.61694,0.2089954,0.2089954,0.8466485,0,0.2872351,0.2089954,380.9474,0,0,0.7961624,0,0,0.6376531,0.6057705,1.401933,3.291949,1.401933,0,1.401933,6.000012,100,0.1294609,0.2298949,0.6369299,1.7,4.088112
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.090515,71.88571,47.91777,1.206712,1.206712,0,0,0,1.206712,90.37077,0,0,1.090515,1.270223,1.206712,0,0,0,4.553689,0,0.1797082,-0.1797082,5.810583,96.84286,0.1294609,1.327384,0.8724123,0,5.644204
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.090293,76.11677,51.38805,0.6163662,0.6163662,0,0,0,0.6163662,176.8905,0.2418109,0,1.090293,0.6488065,0.6163662,0,0,0.1996758,4.373981,0.1996758,0,0.1996758,6.000012,100,0.1293977,0.6780028,0.8722345,0,5.464274
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.8164845,71.88194,53.93731,0.6214339,0.6214339,0,0,0,0.6214339,131.3872,0.1623435,0,0.8164845,0.6541409,0.6214339,0,0,0,4.553689,0,0,0,6.000012,100,0.1293977,0.6835773,0.6531876,0,5.370173
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.8619703,75.90727,56.38788,0.7235308,0.7235308,0,0,0,0.7235308,119.1339,0.1003589,0,0.8619703,0.7616114,0.7235308,0,0,0,4.553689,0,0,0,6.000012,100,0.1293977,0.795884,0.6895762,0,5.415659
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.8537533,77.31791,57.77764,0.3727544,0.3727544,0,0,0,0.3727544,229.0391,0.4613803,0,0.8537533,0.392373,0.3727544,0,0,0,4.553689,0,0,0,6.000012,100,0.1293977,0.4100298,0.6830026,0,5.407442
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.8727752,78.3167,58.18881,0.3446774,0.3446774,0,0,0,0.3446774,253.2151,0.5099569,0,0.8727752,0.3628183,0.3446774,0,0,0,4.553689,0,0,0,6.000012,100,0.1293977,0.3791451,0.6982201,0,5.426464
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.4746718,68.8098,58.6082,0.83148,0.83148,0,0,0,0.83148,57.08758,0,1.110223E-16,0.4746718,0.8752421,0.83148,0,0,0,4.553689,0,0.4005703,-0.4005703,5.577774,92.96272,0.1293977,0.914628,0.3797375,0,5.028361
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.231104,62.6216,57.8681,0.141918,0.141918,0,0,0,0.141918,162.8433,0,0,0.231104,0.1493874,0.141918,0,0,0.4450781,4.153119,0.0817166,0,0.0817166,5.655297,94.25476,0.1293719,0.1561098,0.1848832,0,4.384223
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.05195457,56.99659,55.96849,1.306536,1.306536,0.425,0,0.172125,1.306536,3.976512,0,0,0.05195457,0.9279327,0.8815361,0,0,0.3633615,4.226664,0,0.8759782,-0.8759782,4.731935,78.86543,0.1293719,1.43719,0.04156366,1.7,4.278618
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,54.16756,54.16756,1.115705,1.115705,1.7,0,0.5202,1.115705,0,0,0,0,0,0,0.5842949,0.5550801,1.336671,3.350685,0.5550801,0,0.5550801,5.25853,87.642,0.1296292,1.227276,0,1.7,3.350685
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,52.08704,52.08704,0.4248512,0.4248512,0,0,0,0.4248512,0,0,5.551115E-17,0,0.4472118,0.4248512,0,0,0.7815905,3.850258,0,0.4472118,-0.4472118,4.787127,79.7853,0.1296292,0.4673363,0,0,3.850258
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,49.81738,49.81738,0.2951066,0.2951066,0,0,0,0.2951066,0,0,0,0,0.3106385,0.2951066,0,0,1.278492,3.403046,0,0.3106385,-0.3106385,4.459686,74.32795,0.1296292,0.3246173,0,0,3.403046
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,47.5066,47.5066,0.1007605,0.1007605,0,0,0,0.1007605,0,0,1.387779E-17,0,0.1060637,0.1007605,0,0,1.623646,3.092407,0,0.1060637,-0.1060637,4.347885,72.46461,0.1296292,0.1108365,0,0,3.092407
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,45.68101,45.68101,0.1207538,0.1207538,0,0,0,0.1207538,0,0,1.387779E-17,0,0.1271092,0.1207538,0,0,1.741495,2.986344,0,0.1271092,-0.1271092,4.2139,70.23153,0.1296292,0.1328291,0,0,2.986344
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,44.35704,44.35704,0.04619649,0.04619649,0,0,0,0.04619649,0,0,6.938894E-18,0,0.04862789,0.04619649,0,0,1.882727,2.859234,0,0.04862789,-0.04862789,4.162642,69.37722,0.1296292,0.05081614,0,0,2.859234
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,42.95084,42.95084,0.0485068,0.0485068,0,0,0,0.0485068,0,0,6.938894E-18,0,0.05105979,0.0485068,0,0,1.936758,2.810606,0,0.05105979,-0.05105979,4.10882,68.48019,0.1296292,0.05335748,0,0,2.810606
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,41.75022,41.75022,0.05862749,0.05862749,0,0,0,0.05862749,0,0,6.938894E-18,0,0.06171315,0.05862749,0,0,1.993491,2.759547,0,0.06171315,-0.06171315,4.043768,67.39601,0.1296292,0.06449024,0,0,2.759547
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,40.75519,40.75519,0.1121557,0.1121557,0,0,0,0.1121557,0,0,0,0,0.1180586,0.1121557,0,0,2.062062,2.697834,0,0.1180586,-0.1180586,3.919324,65.32194,0.1296292,0.1233712,0,0,2.697834
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,39.71082,39.71082,0.1256433,0.1256433,0,0,0,0.1256433,0,0,0,0,0.1322561,0.1256433,0,0,2.193238,2.579775,0,0.1322561,-0.1322561,3.779914,62.99844,0.1296292,0.1382076,0,0,2.579775
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,38.83091,38.83091,0.04086713,0.04086713,0,0,0,0.04086713,0,0,6.938894E-18,0,0.04301804,0.04086713,0,0,2.340189,2.447519,0,0.04301804,-0.04301804,3.734569,62.24269,0.1296292,0.04495385,0,0,2.447519
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,38.25528,38.25528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.387987,2.404501,0,0,0,3.734569,62.24269,0.1296292,0,0,0,2.404501
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1102675,39.57906,37.63029,0.1219035,0.1219035,0,0,0,0.1219035,90.45473,0,0,0.1102675,0.1283195,0.1219035,0,0,2.387987,2.404501,0,0.018052,-0.018052,3.71554,61.92555,0.1296292,0.1340939,0.088214,0,2.514768
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1009287,41.16694,39.36543,0,0,0,0,0,0,0,0,0,0.1009287,0,0,0,0,2.408045,2.386449,0.1009287,0,0.1009287,3.81129,63.52137,0.1295973,0,0.08074293,0,2.487377
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.0945344,45.51592,43.7814,0.5238741,0.5238741,0,0,0,0.5238741,18.04525,0,0,0.0945344,0.5514464,0.5238741,0,0,2.307116,2.477285,0,0.456912,-0.456912,3.329662,55.49426,0.1295973,0.5762615,0.07562752,0,2.571819
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.3711086,55.31862,48.05758,0,0,0,0,0,0,0,0,0,0.3711086,0,0,0,0,2.814796,2.020373,0.3711086,0,0.3711086,3.681727,61.36199,0.12948,0,0.2968868,0,2.391481
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1187885,53.82899,51.52785,0.55849,0.55849,0,0,0,0.55849,21.26957,0,0,0.1187885,0.5878842,0.55849,0,0,2.443687,2.35437,0,0.4690958,-0.4690958,3.187256,53.12083,0.12948,0.6143391,0.09503076,0,2.473159
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1618326,57.28582,54.0771,1.272451,1.272451,0.425,0,0.172125,1.272451,12.71818,0,0,0.1618326,0.8920537,0.847451,0,0,2.964905,1.885275,0,0.730221,-0.730221,2.417536,40.29218,0.12948,1.399696,0.1294661,1.7,2.047107
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.4733826,66.5371,56.52768,1.276489,1.276489,1.7,0,0.5202,1.276489,37.08472,0,0,0.4733826,0,0,0.4235105,0.4023349,3.776262,1.155053,0.8757175,0,0.8757175,3.248314,54.13846,0.1298486,1.404139,0.3787061,1.7,1.628436
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.8622767,77.7022,57.90921,0.2858351,0.2858351,1.7,0,0.5202,0.2858351,301.6693,0,0,0.8622767,0,0,1.414165,1.343457,2.900544,1.943199,2.205733,0,2.205733,5.340857,89.0141,0.1300914,0.3144186,0.6898214,1.7,2.805476
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.5805386,71.00605,58.32861,0,0,0,0,0,0,0,0,0,0.5805386,0,0,0,0,0.6948108,3.928359,0.5805386,0,0.5805386,5.891604,98.1932,0.1299089,0,0.4644309,0,4.508898
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1233557,61.26139,58.748,0.848711,0.848711,0,0,0,0.848711,14.53448,0,0,0.1233557,0.89338,0.848711,0,0,0.1142722,4.450844,0,0.7700243,-0.7700243,5.079927,84.66528,0.1299089,0.9335821,0.09868458,0,4.5742
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1256012,60.55456,58.00789,0.5429725,0.5429725,0,0,0,0.5429725,23.13214,0,0,0.1256012,0.57155,0.5429725,0,0,0.9698548,3.68082,0,0.4459488,-0.4459488,4.609856,76.83077,0.1299089,0.5972697,0.1004809,0,3.806421
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.04858423,57.07018,56.10828,1.107178,1.107178,0,0,0,1.107178,4.388113,0,0,0.04858423,1.165451,1.107178,0,0,1.465353,3.234871,0,1.116866,-1.116866,3.432575,57.20947,0.1299089,1.217896,0.03886738,0,3.283455
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,54.25802,54.25802,0.243321,0.243321,0,0,0,0.243321,0,0,2.775558E-17,0,0.2561274,0.243321,0,0,2.706316,2.118004,0,0.2561274,-0.2561274,3.162593,52.70978,0.1299089,0.2676531,0,0,2.118004
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,52.22684,52.22684,1.029032,1.029032,0,0,0,1.029032,0,0,2.220446E-16,0,1.083191,1.029032,0,0,2.990902,1.861877,0,1.083191,-1.083191,2.020809,33.68009,0.1299089,1.131935,0,0,1.861877
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,49.95718,49.95718,0.6537578,0.6537578,0,0,0,0.6537578,0,0,1.110223E-16,0,0.6881661,0.6537578,0,0,4.194448,0.7786859,0,0.6881661,-0.6881661,1.295419,21.59027,0.1299089,0.7191336,0,0,0.7786859
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,47.6464,47.6464,0.1101349,0.1101349,1.562767,0,0.4827352,0.1101349,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.959077,0.09051975,1.38,0,1.38,2.604602,43.40994,0.1303083,0.1211484,0,1.7,0.09051975
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,45.79613,45.79613,0.04442668,0.04442668,1.497058,0,0.4647969,0.04442668,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.579077,1.33252,1.38,0,1.38,3.913785,65.22961,0.1306573,0.04886935,0,1.7,1.33252
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,44.47217,44.47217,0.03864649,0.03864649,1.491278,0,0.4632189,0.03864649,0,0,0,0,0,0,1.452632,1.38,2.199077,2.57452,1.38,0,1.38,5.222968,87.04929,0.1309997,0.04251114,0,1.7,2.57452
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,43.09064,43.09064,0.05543613,0.05543613,0,0,0,0.05543613,0,0,6.938894E-18,0,0.05835383,0.05543613,0,0,0.8190769,3.81652,0,0.05835383,-0.05835383,5.161457,86.02412,0.1309997,0.06097975,0,0,3.81652
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,41.86535,41.86535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8839145,3.758166,0,0,0,5.161457,86.02412,0.1309997,0,0,0,3.758166
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,40.88676,40.88676,0.05677298,0.05677298,0,0,0,0.05677298,0,0,0,0,0.05976103,0.05677298,0,0,0.8839145,3.758166,0,0.05976103,-0.05976103,5.098464,84.97422,0.1309997,0.06245027,0,0,3.758166
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,39.85062,39.85062,0.01921631,0.01921631,0,0,0,0.01921631,0,0,0,0,0.02022769,0.01921631,0,0,0.9503156,3.698405,0,0.02022769,-0.02022769,5.077142,84.61886,0.1309997,0.02113794,0,0,3.698405
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,38.97071,38.97071,0.004353371,0.004353371,0,0,0,0.004353371,0,0,8.673617E-19,0,0.004582495,0.004353371,0,0,0.9727908,3.678177,0,0.004582495,-0.004582495,5.072311,84.53835,0.1309997,0.004788707,0,0,3.678177
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,38.43619,38.43619,0.07541694,0.07541694,0,0,0,0.07541694,0,0,1.387779E-17,0,0.07938625,0.07541694,0,0,0.9778825,3.673595,0,0.07938625,-0.07938625,4.988631,83.14368,0.1309997,0.08295863,0,0,3.673595
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.2994596,43.20914,37.79477,0,0,0,0,0,0,0,0,0,0.2994596,0,0,0,0,1.066089,3.594208,0.2994596,0,0.2994596,5.272723,87.87854,0.1309059,0,0.2395677,0,3.893668
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5204003,49.31545,39.5299,0.4337887,0.4337887,0,0,0,0.4337887,119.9663,0,0,0.5204003,0.4566197,0.4337887,0,0,0.7666298,3.863722,0.06378067,0,0.06378067,5.333231,88.887,0.130886,0.4771676,0.4163203,0,4.384122
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.6489452,56.76766,43.94587,0.7872205,0.7872205,0,0,0,0.7872205,82.435,0,0,0.6489452,0.8286532,0.7872205,0,0,0.7028491,3.921125,0,0.179708,-0.179708,5.143802,85.72986,0.130886,0.8659425,0.5191562,0,4.57007
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.7702929,64.2197,48.19737,0.9866001,0.9866001,0,0,0,0.9866001,78.07549,0,0,0.7702929,1.038526,0.9866001,0,0,0.9025247,3.741417,0,0.2682335,-0.2682335,4.861059,81.01749,0.130886,1.08526,0.6162343,0,4.51171
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.086082,76.34281,51.66765,0.3074347,0.3074347,0,0,0,0.3074347,353.2723,0,0,1.086082,0.3236155,0.3074347,0,0,1.200562,3.473183,0.7624661,0,0.7624661,5.584398,93.07311,0.1306478,0.3381782,0.8688652,0,4.559265
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.167018,81.86963,54.20868,0.1818715,0.1818715,0,0,0,0.1818715,641.6718,0.5374787,0,1.167018,0.1914437,0.1818715,0,0,0.4380958,4.159403,0.4380958,0,0.4380958,6.000012,100,0.1305114,0.2000587,0.9336146,0,5.326421
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.020367,80.61879,56.66748,0.6769332,0.6769332,0,0,0,0.6769332,150.7338,0.3078062,0,1.020367,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.1305114,0.7446265,0.8162939,0,5.574056
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.7087268,73.85384,58.04901,0.4007937,0.4007937,0,0,0,0.4007937,176.8308,0.2868387,0,0.7087268,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.1305114,0.4408731,0.5669814,0,5.262416
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.7738658,76.00562,58.4684,0.1799515,0.1799515,0,0,0,0.1799515,430.0412,0.5844431,0,0.7738658,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.1305114,0.1979467,0.6190926,0,5.327555
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.6888452,74.30035,58.88779,0.2489895,0.2489895,0,0,0,0.2489895,276.6563,0.426751,0,0.6888452,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.1305114,0.2738884,0.5510761,0,5.242534
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1623127,61.45937,58.14769,1.529453,1.529453,0.425,0,0.172125,1.529453,10.61247,0,0,0.1623127,1.162582,1.104453,0,0,0,4.553689,0,1.000269,-1.000269,4.945636,82.42709,0.1305114,1.682398,0.1298501,1.7,4.716002
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.04870212,57.21324,56.24809,0.5045434,0.5045434,0,0,0,0.5045434,9.652713,0,0,0.04870212,0.5310982,0.5045434,0,0,1.11141,3.55342,0,0.4823962,-0.4823962,4.437145,73.95228,0.1305114,0.5549977,0.0389617,0,3.602122
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,54.44716,54.44716,0.9468808,0.9468808,0,0,0,0.9468808,0,0,1.110223E-16,0,0.9967167,0.9468808,0,0,1.647406,3.071023,0,0.9967167,-0.9967167,3.386514,56.44178,0.1305114,1.041569,0,0,3.071023
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,52.36663,52.36663,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.754869,2.074307,0,0,0,3.386514,56.44178,0.1305114,0,0,0,2.074307
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,50.09698,50.09698,0.6215721,0.6215721,0,0,0,0.6215721,0,0,1.110223E-16,0,0.6542864,0.6215721,0,0,2.754869,2.074307,0,0.6542864,-0.6542864,2.696836,44.94717,0.1305114,0.6837293,0,0,2.074307
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,47.7862,47.7862,0.2362258,0.2362258,0,0,0,0.2362258,0,0,2.775558E-17,0,0.2486587,0.2362258,0,0,3.481854,1.42002,0,0.2486587,-0.2486587,2.434726,40.57869,0.1305114,0.2598483,0,0,1.42002
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,45.95238,45.95238,0.01300171,0.01300171,0,0,0,0.01300171,0,0,1.734723E-18,0,0.01368601,0.01300171,0,0,3.758141,1.171362,0,0.01368601,-0.01368601,2.4203,40.33825,0.1305114,0.01430188,0,0,1.171362
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,44.63664,44.63664,0.2560851,0.2560851,0,0,0,0.2560851,0,0,0,0,0.2695633,0.2560851,0,0,3.773348,1.157676,0,0.2695633,-0.2695633,2.136155,35.60252,0.1305114,0.2816936,0,0,1.157676
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,43.24688,43.24688,0.05384307,0.05384307,0,0,0,0.05384307,0,0,6.938894E-18,0,0.05667692,0.05384307,0,0,4.072863,0.8881125,0,0.05667692,-0.05667692,2.076412,34.60681,0.1305114,0.05922738,0,0,0.8881125
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,42.0216,42.0216,0.152772,0.152772,0,0,0,0.152772,0,0,2.775558E-17,0,0.1608127,0.152772,0,0,4.135837,0.8314356,0,0.1608127,-0.1608127,1.906901,31.78162,0.1305114,0.1680492,0,0,0.8314356
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,41.0759,41.0759,0.2896421,0.2896421,0,0,0,0.2896421,0,0,5.551115E-17,0,0.3048864,0.2896421,0,0,4.314518,0.6706229,0,0.3048864,-0.3048864,1.585523,26.42532,0.1305114,0.3186063,0,0,0.6706229
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,40.03153,40.03153,0.2207869,0.2207869,0,0,0,0.2207869,0,0,2.775558E-17,0,0.2324072,0.2207869,0,0,4.65328,0.3657366,0,0.2324072,-0.2324072,1.340544,22.34235,0.1305114,0.2428656,0,0,0.3657366
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,39.15985,39.15985,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.91151,0.1333293,1.38,0,1.38,2.649727,44.16203,0.1309211,0.1481574,0,1.7,0.1333293
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,38.62533,38.62533,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.531511,1.375329,1.38,0,1.38,3.95891,65.9817,0.1313098,0.1199664,0,1.7,1.375329
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3578976,44.52565,38.00035,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,65.38308,0,0,0.3578976,0,0,1.152614,1.094984,2.151511,2.617329,1.452881,0,1.452881,5.337234,88.95372,0.1317723,0.6021243,0.2863181,1.7,2.975227
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4119361,47.38507,39.73549,0,0,0,0,0,0,0,0,0,0.4119361,0,0,0,0,0.6986294,3.924922,0.4119361,0,0.4119361,5.728031,95.46699,0.1316443,0,0.3295489,0,4.336859
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3458601,50.71478,44.15145,0,0,0,0,0,0,0,0.05916682,0,0.3458601,0,0,0,0,0.2866933,4.295665,0.2866933,0,0.2866933,6.000012,100,0.1315554,0,0.2766881,0,4.641525
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.085463,72.31964,48.38651,0.8066471,0.8066471,0,0,0,0.8066471,134.5648,0.236361,0,1.085463,0.8491023,0.8066471,0,0,0,4.553689,0,0,0,6.000012,100,0.1315554,0.8873119,0.8683706,0,5.639152
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.088398,76.57939,51.80745,0.5995305,0.5995305,0,0,0,0.5995305,181.5417,0.4573131,0,1.088398,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.1315554,0.6594835,0.8707182,0,5.642087
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.213219,83.46629,54.34848,0.9858645,0.9858645,0,0,0,0.9858645,123.0614,0.1754666,0,1.213219,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.1315554,1.084451,0.970575,0,5.766908
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.8236006,75.32748,56.75793,0.5499868,0.5499868,0,0,0,0.5499868,149.7492,0.2446672,0,0.8236006,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.1315554,0.6049854,0.6588805,0,5.37729
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.4281921,67.24763,58.14769,1.116893,1.116893,0,0,0,1.116893,38.33779,0,0,0.4281921,1.175677,1.116893,0,0,0,4.553689,0,0.7474848,-0.7474848,5.212094,86.86806,0.1315554,1.228582,0.3425537,0,4.981881
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2293908,63.29954,58.55886,0.5629689,0.5629689,0,0,0,0.5629689,40.74662,0,1.110223E-16,0.2293908,0.5925988,0.5629689,0,0,0.8305387,3.806204,0,0.363208,-0.363208,4.829239,80.48715,0.1315554,0.6192657,0.1835126,0,4.035595
