Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01529362,42.02468,41.75022,0.1344803,0.1344803,0,0,0,0.1344803,11.37239,0,0,0.01529362,0.1415582,0.1344803,0,0,3.673794,1.247274,0,0.1262646,-0.1262646,2.38165,39.69409,0.1281126,0.1479283,0.0122349,0,1.262568
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4100122,49.00016,41.30616,0.7608048,0.7608048,0,0,0,0.7608048,53.89191,0,1.110223E-16,0.4100122,0.8008471,0.7608048,0,0,3.814088,1.12101,0,0.3908349,-0.3908349,1.969674,32.82784,0.1281126,0.8368853,0.3280098,0,1.531022
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.6818626,56.18053,42.7617,0.7127622,0.7127622,0,0,0,0.7127622,95.66481,0,0,0.6818626,0.750276,0.7127622,0,0,4.248349,0.7301747,0,0.06841341,-0.06841341,1.89756,31.62594,0.1281126,0.7840384,0.5454901,0,1.412037
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.9628659,67.12024,46.67604,0.4798256,0.4798256,0,0,0,0.4798256,200.67,0,0,0.9628659,0.5050796,0.4798256,0,0,4.324364,0.6617613,0.4577864,0,0.4577864,2.331854,38.86416,0.1280016,0.5278081,0.7702928,0,1.624627
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.160478,76.37916,50.00652,0.2898125,0.2898125,0,0,0,0.2898125,400.4238,0,0,1.160478,0.3050658,0.2898125,0,0,3.866578,1.073769,0.8554123,0,0.8554123,3.14337,52.38939,0.1277948,0.3187937,0.9283825,0,2.234247
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.296085,84.39219,53.0574,0.9857741,0.9857741,0,0,0,0.9857741,131.4789,0,0,1.296085,1.037657,0.9857741,0,0,3.011165,1.84364,0.2584277,0,0.2584277,3.388536,56.47548,0.1277324,1.084352,1.036868,0,3.139725
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.307342,87.93333,55.41752,0.538649,0.538649,0,0,0,0.538649,242.7076,0,0,1.307342,0.5669989,0.538649,0,0,2.752738,2.076225,0.7403429,0,0.7403429,4.090887,68.18131,0.127554,0.5925139,1.045874,0,3.383567
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.279998,90.21023,57.77764,1.089089,1.089089,0,0,0,1.089089,117.5292,0,0,1.279998,1.14641,1.089089,0,0,2.012395,2.742534,0.1335886,0,0.1335886,4.21762,70.29353,0.1275219,1.197998,1.023999,0,4.022532
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.127173,87.04224,59.20851,0.4825451,0.4825451,0,0,0,0.4825451,233.5892,0,0,1.127173,0.5079423,0.4825451,0,0,1.878806,2.862763,0.619231,0,0.619231,4.805074,80.08441,0.1273732,0.5307996,0.9017386,0,3.989937
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,0.9661742,82.61227,59.57856,1.393021,1.393021,0.425,0,0.172125,1.393021,69.35819,0,0,0.9661742,1.01897,0.968021,0,0,1.259575,3.420071,0,0.05279533,-0.05279533,4.749423,79.15689,0.1273732,1.532323,0.7729394,1.7,4.386246
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.6474323,74.50615,59.99796,0.7156671,0.7156671,1.352931,0,0.4254502,0.7156671,90.46557,0,0,0.6474323,0,0,0.6372641,0.6054009,1.318237,3.367276,1.252833,0,1.252833,5.937965,98.96588,0.1276022,0.7872338,0.5179459,1.7,4.014709
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3234504,66.16962,59.3483,0.006095702,0.006095702,0,0,0,0.006095702,5306.204,0.2516304,0,0.3234504,0.006416529,0.006095702,0,0,0.06540342,4.494826,0.06540342,0,0.06540342,6.000012,100,0.1275865,0.006705272,0.2587603,0,4.818276
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.03722839,58.42283,57.67896,0.9926269,0.9926269,0,0,0,0.9926269,3.750492,0,2.220446E-16,0.03722839,1.04487,0.9926269,0,0,0,4.553689,0,1.007642,-1.007642,4.937864,82.29757,0.1275865,1.09189,0.02978271,0,4.590917
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,56.29742,56.29742,0.4696996,0.4696996,0,0,0,0.4696996,0,0,5.551115E-17,0,0.4944206,0.4696996,0,0,1.119602,3.546047,0,0.4944206,-0.4944206,4.416699,73.6115,0.1275865,0.5166695,0,0,3.546047
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,54.44716,54.44716,0.7839462,0.7839462,0,0,0,0.7839462,0,0,0,0,0.8252065,0.7839462,0,0,1.668958,3.051626,0,0.8252065,-0.8252065,3.546855,59.11413,0.1275865,0.8623408,0,0,3.051626
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,52.26796,52.26796,0.1764605,0.1764605,0,0,0,0.1764605,0,0,2.775558E-17,0,0.1857479,0.1764605,0,0,2.585855,2.22642,0,0.1857479,-0.1857479,3.351059,55.85088,0.1275865,0.1941065,0,0,2.22642
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,50.00652,50.00652,0.1992379,0.1992379,0,0,0,0.1992379,0,0,2.775558E-17,0,0.2097241,0.1992379,0,0,2.792241,2.040672,0,0.2097241,-0.2097241,3.129991,52.16641,0.1275865,0.2191617,0,0,2.040672
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,48.24671,48.24671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.025268,1.830948,0,0,0,3.129991,52.16641,0.1275865,0,0,0,1.830948
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,46.94741,46.94741,0.244178,0.244178,0,0,0,0.244178,0,0,2.775558E-17,0,0.2570294,0.244178,0,0,3.025268,1.830948,0,0.2570294,-0.2570294,2.859058,47.65087,0.1275865,0.2685958,0,0,1.830948
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,45.65634,45.65634,0.04115317,0.04115317,0,0,0,0.04115317,0,0,0,0,0.04331913,0.04115317,0,0,3.310856,1.573918,0,0.04331913,-0.04331913,2.813396,46.88984,0.1275865,0.04526849,0,0,1.573918
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,44.54618,44.54618,0.235045,0.235045,0,0,0,0.235045,0,0,2.775558E-17,0,0.2474158,0.235045,0,0,3.358989,1.530599,0,0.2474158,-0.2474158,2.552597,42.54319,0.1275865,0.2585495,0,0,1.530599
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,43.61694,43.61694,0.2858955,0.2858955,0,0,0,0.2858955,0,0,5.551115E-17,0,0.3009427,0.2858955,0,0,3.633895,1.283183,0,0.3009427,-0.3009427,2.235375,37.25618,0.1275865,0.3144851,0,0,1.283183
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,42.72058,42.72058,0.07988296,0.07988296,0,0,0,0.07988296,0,0,0,0,0.08408733,0.07988296,0,0,3.968276,0.9822408,0,0.08408733,-0.08408733,2.146739,35.77892,0.1275865,0.08787125,0,0,0.9822408
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,42.0216,42.0216,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.061706,0.8981535,0,0,0,2.146739,35.77892,0.1275865,0,0,0,0.8981535
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02001892,42.15088,41.79134,0,0,0,0,0,0,0,0,0,0.02001892,0,0,0,0,4.061706,0.8981535,0.02001892,0,0.02001892,2.165731,36.09544,0.1275817,0,0.01601513,0,0.9181724
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3746928,48.35741,41.3555,0.3682836,0.3682836,0,0,0,0.3682836,101.7403,0,5.551115E-17,0.3746928,0.3876669,0.3682836,0,0,4.041687,0.9161705,0,0.01297408,-0.01297408,2.152055,35.86751,0.1275817,0.4051119,0.2997543,0,1.290863
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7214383,57.04234,42.7617,0.6497389,0.6497389,0,0,0,0.6497389,111.0351,0,0,0.7214383,0.6839357,0.6497389,0,0,4.056103,0.9031965,0.0375026,0,0.0375026,2.187633,36.46048,0.1275727,0.7147128,0.5771506,0,1.624635
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.9321628,66.36148,46.67604,0,0,0,0,0,0,0,0,0,0.9321628,0,0,0,0,4.0186,0.9369488,0.9321628,0,0.9321628,3.07196,51.19924,0.1273497,0,0.7457303,0,1.869112
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.167357,76.57463,50.00652,1.08664,1.08664,0,0,0,1.08664,107.4281,0,0,1.167357,1.143832,1.08664,0,0,3.086437,1.775895,0.0235254,0,0.0235254,3.094279,51.57121,0.1273441,1.195304,0.9338859,0,2.943253
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.234738,82.45826,53.0574,1.217639,1.217639,0,0,0,1.217639,101.4043,0,2.220446E-16,1.234738,1.281725,1.217639,0,0,3.062912,1.797068,0,0.04698698,-0.04698698,3.04475,50.74573,0.1273441,1.339403,0.9877907,0,3.031806
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.1688,83.40678,55.36818,0,0,0,0,0,0,0,0,0,1.1688,0,0,0,0,3.11512,1.750081,1.1688,0,1.1688,4.153571,69.22604,0.1270657,0,0.93504,0,2.918881
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.133479,85.33851,57.72829,0.4424657,0.4424657,0,0,0,0.4424657,256.1732,0,0,1.133479,0.4657534,0.4424657,0,0,1.94632,2.802001,0.6677254,0,0.6677254,4.787031,79.78369,0.1269071,0.4867123,0.906783,0,3.93548
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.01368,83.4931,59.15917,0.3405653,0.3405653,0,0,0,0.3405653,297.6464,0,0,1.01368,0.3584898,0.3405653,0,0,1.278594,3.402954,0.6551905,0,0.6551905,5.408599,90.14314,0.1267519,0.3746218,0.8109442,0,4.416635
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.9304932,81.52489,59.52922,0.8743353,0.8743353,0,0,0,0.8743353,106.4229,0,0,0.9304932,0.9203529,0.8743353,0,0,0.6234038,3.992625,0.01014024,0,0.01014024,5.418219,90.30347,0.1267495,0.9617688,0.7443945,0,4.923119
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.6794169,75.25948,59.94862,1.016216,1.016216,0,0,0,1.016216,66.85754,0,0,0.6794169,1.069701,1.016216,0,0,0.6132636,4.001752,0,0.3902839,-0.3902839,5.006824,83.44689,0.1267495,1.117837,0.5435335,0,4.681169
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3355824,66.43906,59.3483,0.02437556,0.02437556,0,0,0,0.02437556,1376.717,0,0,0.3355824,0.02565848,0.02437556,0,0,1.046912,3.611468,0.3099239,0,0.3099239,5.300843,88.34721,0.1266762,0.02681312,0.2684659,0,3.94705
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03322962,58.34257,57.67896,0,0,0,0,0,0,0,0,0,0.03322962,0,0,0,0,0.7369884,3.890399,0.03322962,0,0.03322962,5.332368,88.87262,0.1266684,0,0.02658369,0,3.923629
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,56.29742,56.29742,0.2340037,0.2340037,0,0,0,0.2340037,0,0,2.775558E-17,0,0.2463197,0.2340037,0,0,0.7037588,3.920306,0,0.2463197,-0.2463197,5.072724,84.54523,0.1266684,0.2574041,0,0,3.920306
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,54.44716,54.44716,1.23418,1.23418,0,0,0,1.23418,0,0,2.220446E-16,0,1.299137,1.23418,0,0,0.9774473,3.673986,0,1.299137,-1.299137,3.703313,61.72176,0.1266684,1.357598,0,0,3.673986
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,52.22684,52.22684,1.272316,1.272316,0.425,0,0.172125,1.272316,0,0,2.220446E-16,0,0.8919117,0.8473161,0,0,2.420933,2.374849,0,0.8919117,-0.8919117,2.763156,46.0525,0.1266684,1.399548,0,1.7,2.374849
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,49.95718,49.95718,0.1997431,0.1997431,1.652375,0,0.5071983,0.1997431,0,0,0,0,0,0,1.452632,1.38,3.411946,1.482937,1.38,0,1.38,4.072339,67.87218,0.1270358,0.2197174,0,1.7,1.482937
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,48.19737,48.19737,0.1918161,0.1918161,1.644448,0,0.5050342,0.1918161,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.031946,2.724937,1.38,0,1.38,5.381522,89.69185,0.1273969,0.2109977,0,1.7,2.724937
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,46.93097,46.93097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6519461,3.966938,0,0,0,5.381522,89.69185,0.1273969,0,0,0,3.966938
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,45.63167,45.63167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6519461,3.966938,0,0,0,5.381522,89.69185,0.1273969,0,0,0,3.966938
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,44.52151,44.52151,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6519461,3.966938,0,0,0,5.381522,89.69185,0.1273969,0,0,0,3.966938
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,43.61694,43.61694,0.1824647,0.1824647,0,0,0,0.1824647,0,0,0,0,0.1920681,0.1824647,0,0,0.6519461,3.966938,0,0.1920681,-0.1920681,5.179064,86.31756,0.1273969,0.2007111,0,0,3.966938
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,42.72058,42.72058,0.1601186,0.1601186,0,0,0,0.1601186,0,0,2.775558E-17,0,0.1685459,0.1601186,0,0,0.8653551,3.774869,0,0.1685459,-0.1685459,5.001401,83.35652,0.1273969,0.1761305,0,0,3.774869
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,42.04626,42.04626,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0.08875868,0.08432075,0,0,1.052628,3.606323,0,0.08875868,-0.08875868,4.907841,81.79719,0.1273969,0.09275283,0,0,3.606323
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.0357322,42.45901,41.81601,0.0003902835,0.0003902835,0,0,0,0.0003902835,9155.446,0,0,0.0357322,0.0004108248,0.0003902835,0,0,1.151249,3.517565,0.03532137,0,0.03532137,4.94135,82.35567,0.1273886,0.0004293119,0.02858576,0,3.553297
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1595337,44.25924,41.3555,0.3103748,0.3103748,0,0,0,0.3103748,51.40034,0,0,0.1595337,0.3267103,0.3103748,0,0,1.115928,3.549354,0,0.1671766,-0.1671766,4.765131,79.41868,0.1273886,0.3414123,0.127627,0,3.708888
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4384586,51.12962,42.78637,0.3171817,0.3171817,0,0,0,0.3171817,138.2358,0,0,0.4384586,0.3338754,0.3171817,0,0,1.301679,3.382177,0.1045831,0,0.1045831,4.864347,81.07228,0.1273638,0.3488998,0.3507669,0,3.820636
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.5835629,58.30216,46.65137,0.6937729,0.6937729,0,0,0,0.6937729,84.11439,1.110223E-16,0,0.5835629,0.7302873,0.6937729,0,0,1.197096,3.476302,0,0.1467244,-0.1467244,4.709685,78.4946,0.1273638,0.7631502,0.4668503,0,4.059865
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.8054221,67.04982,49.95718,0.3834831,0.3834831,0,0,0,0.3834831,210.028,0,0,0.8054221,0.4036664,0.3834831,0,0,1.360124,3.329578,0.4017556,0,0.4017556,5.090825,84.8469,0.127269,0.4218314,0.6443377,0,4.135
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.6432672,66.57185,52.96695,0.06830145,0.06830145,0,0,0,0.06830145,941.8059,0,0,0.6432672,0.07189627,0.06830145,0,0,0.9583679,3.691158,0.5713709,0,0.5713709,5.632874,93.88105,0.1271343,0.0751316,0.5146137,0,4.334425
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.526883,66.46174,55.32706,0.07292036,0.07292036,0,0,0,0.07292036,722.5458,0.0631277,0,0.526883,0.07675827,0.07292036,0,0,0.386997,4.205391,0.386997,0,0.386997,6.000012,100,0.1270433,0.0802124,0.4215064,0,4.732275
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1472263,60.66639,57.67896,0,0,0,0,0,0,0,0.1472263,0,0.1472263,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1270433,0,0.1177811,0,4.700915
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1566761,62.28376,59.06871,0.8553725,0.8553725,0,0,0,0.8553725,18.31671,0,0,0.1566761,0.9003922,0.8553725,0,0,0,4.553689,0,0.7437161,-0.7437161,5.216066,86.93427,0.1270433,0.9409098,0.1253409,0,4.710365
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.3966078,67.95996,59.48811,0.2655138,0.2655138,0,0,0,0.2655138,149.3737,0,0,0.3966078,0.2794882,0.2655138,0,0,0.8263512,3.809973,0.1171196,0,0.1171196,5.327176,88.78609,0.1270158,0.2920652,0.3172862,0,4.206581
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1827317,63.68592,59.89928,0.1994003,0.1994003,0,0,0,0.1994003,91.64064,0,0,0.1827317,0.209895,0.1994003,0,0,0.7092316,3.91538,0,0.02716335,-0.02716335,5.298543,88.30888,0.1270158,0.2193403,0.1461854,0,4.098112
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04630709,60.19444,59.25785,0.5280872,0.5280872,0,0,0,0.5280872,8.768835,0,1.110223E-16,0.04630709,0.5558813,0.5280872,0,0,0.7394131,3.888217,0,0.5095741,-0.5095741,4.761405,79.35659,0.1270158,0.5808959,0.03704568,0,3.934524
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02759866,58.18842,57.63784,0.9142715,0.9142715,0,0,0,0.9142715,3.01865,0,1.110223E-16,0.02759866,0.9623911,0.9142715,0,0,1.305607,3.378643,0,0.9347925,-0.9347925,3.776047,62.93399,0.1270158,1.005699,0.02207893,0,3.406242
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,56.29742,56.29742,1.163577,1.163577,0,0,0,1.163577,0,0,2.220446E-16,0,1.224818,1.163577,0,0,2.344265,2.443851,0,1.224818,-1.224818,2.484976,41.41618,0.1270158,1.279934,0,0,2.443851
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,54.44716,54.44716,1.303208,1.303208,0.425,0,0.172125,1.303208,0,0,2.220446E-16,0,0.92443,0.8782085,0,0,3.705173,1.219033,0,0.92443,-0.92443,1.510541,25.17564,0.1270158,1.433529,0,1.7,1.219033
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,52.22684,52.22684,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,4.732318,0.2946029,1.38,0,1.38,2.819724,46.99531,0.1272675,0,0,1.7,0.2946029
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,49.95718,49.95718,0.1156183,0.1156183,1.56825,0,0.4842322,0.1156183,0,4.440892E-16,0,0,0,0,1.452632,1.38,3.352318,1.536603,1.38,0,1.38,4.128907,68.81498,0.1275826,0.1271802,0,1.7,1.536603
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,48.19737,48.19737,0.2005975,0.2005975,1.653229,0,0.5074315,0.2005975,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.972318,2.778603,1.38,0,1.38,5.43809,90.63465,0.1279433,0.2206572,0,1.7,2.778603
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,46.93097,46.93097,0.0748885,0.0748885,0,0,0,0.0748885,0,0,1.387779E-17,0,0.07883,0.0748885,0,0,0.5923178,4.020603,0,0.07883,-0.07883,5.354996,89.24976,0.1279433,0.08237735,0,0,4.020603
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,45.65634,45.65634,0.3068398,0.3068398,0,0,0,0.3068398,0,0,5.551115E-17,0,0.3229892,0.3068398,0,0,0.6799067,3.941773,0,0.3229892,-0.3229892,5.014535,83.57542,0.1279433,0.3375238,0,0,3.941773
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,44.57085,44.57085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.038784,3.618784,0,0,0,5.014535,83.57542,0.1279433,0,0,0,3.618784
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,43.66628,43.66628,0.1753867,0.1753867,0,0,0,0.1753867,0,0,2.775558E-17,0,0.1846176,0.1753867,0,0,1.038784,3.618784,0,0.1846176,-0.1846176,4.819932,80.33203,0.1279433,0.1929254,0,0,3.618784
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,42.7617,42.7617,0.07313601,0.07313601,0,0,0,0.07313601,0,0,1.387779E-17,0,0.07698527,0.07313601,0,0,1.243914,3.434166,0,0.07698527,-0.07698527,4.738782,78.97954,0.1279433,0.08044961,0,0,3.434166
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,42.0956,42.0956,0.175862,0.175862,0,0,0,0.175862,0,0,0,0,0.1851178,0.175862,0,0,1.329453,3.357181,0,0.1851178,-0.1851178,4.54365,75.72736,0.1279433,0.1934481,0,0,3.357181
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03291922,42.45773,41.86535,0.05968095,0.05968095,0,0,0,0.05968095,55.15867,0,6.938894E-18,0.03291922,0.06282205,0.05968095,0,0,1.53514,3.172063,0,0.02990283,-0.02990283,4.51213,75.20202,0.1279433,0.06564905,0.02633538,0,3.204982
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2544805,46.10825,41.42129,0.6468278,0.6468278,0,0,0,0.6468278,39.34285,0,0,0.2544805,0.6808714,0.6468278,0,0,1.568365,3.14216,0,0.4263908,-0.4263908,4.062675,67.71111,0.1279433,0.7115105,0.2035844,0,3.396641
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1211297,45.02658,42.81104,0,0,0,0,0,0,0,0,0,0.1211297,0,0,0,0,2.042133,2.715769,0.1211297,0,0.1211297,4.177588,69.62634,0.1279149,0,0.09690373,0,2.836899
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.1946222,50.3355,46.65137,0.9083055,0.9083055,0,0,0,0.9083055,21.42696,0,1.110223E-16,0.1946222,0.956111,0.9083055,0,0,1.921003,2.824786,0,0.7614888,-0.7614888,3.374909,56.24836,0.1279149,0.999136,0.1556978,0,3.019408
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5663012,61.46239,49.90784,0.001464792,0.001464792,0,0,0,0.001464792,38660.87,0,0,0.5663012,0.001541886,0.001464792,0,0,2.767102,2.063297,0.5647594,0,0.5647594,3.910686,65.17798,0.1277824,0.001611271,0.453041,0,2.629598
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4180059,61.4454,52.91761,0.1409964,0.1409964,0,0,0,0.1409964,296.4656,0,0,0.4180059,0.1484173,0.1409964,0,0,2.202343,2.571581,0.2695886,0,0.2695886,4.16644,69.44054,0.1277193,0.1550961,0.3344048,0,2.989587
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5232419,66.32466,55.27772,0,0,0,0,0,0,0,0,0,0.5232419,0,0,0,0,1.932754,2.81421,0.5232419,0,0.5232419,4.662831,77.7137,0.1275969,0,0.4185935,0,3.337452
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.5205795,68.82751,57.63784,0.6168832,0.6168832,0,0,0,0.6168832,84.38866,0,0,0.5205795,0.6493508,0.6168832,0,0,1.409512,3.285128,0,0.1287712,-0.1287712,4.527095,75.45142,0.1275969,0.6785715,0.4164636,0,3.805707
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.5383338,70.76251,59.02759,0.5316054,0.5316054,0,0,0,0.5316054,101.2657,0,0,0.5383338,0.5595846,0.5316054,0,0,1.552591,3.156357,0,0.02125074,-0.02125074,4.504694,75.07809,0.1275969,0.5847659,0.4306671,0,3.694691
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.4077951,68.16227,59.43876,0.2902749,0.2902749,0,0,0,0.2902749,140.4858,0,0,0.4077951,0.3055525,0.2902749,0,0,1.576203,3.135106,0.1022425,0,0.1022425,4.60169,76.69468,0.127573,0.3193024,0.326236,0,3.542901
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.05152557,60.90541,59.85816,0.8014885,0.8014885,0,0,0,0.8014885,6.428734,0,0,0.05152557,0.8436722,0.8014885,0,0,1.473961,3.227124,0,0.7921466,-0.7921466,3.766694,62.77811,0.127573,0.8816374,0.04122045,0,3.27865
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1666173,62.6865,59.25785,0,0,0,0,0,0,0,0,0,0.1666173,0,0,0,0,2.354124,2.434978,0.1666173,0,0.1666173,3.924761,65.41256,0.1275341,0,0.1332939,0,2.601595
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03428916,58.27294,57.5885,0,0,0,0,0,0,0,0,0,0.03428916,0,0,0,0,2.187506,2.584933,0.03428916,0,0.03428916,3.957291,65.95472,0.1275261,0,0.02743133,0,2.619222
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,56.24809,56.24809,0.007535468,0.007535468,0,0,0,0.007535468,0,0,0,0,0.007932072,0.007535468,0,0,2.153217,2.615794,0,0.007932072,-0.007932072,3.94893,65.81537,0.1275261,0.008289015,0,0,2.615794
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,54.39782,54.39782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.16203,2.607862,0,0,0,3.94893,65.81537,0.1275261,0,0,0,2.607862
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,52.1775,52.1775,0.1448774,0.1448774,0,0,0,0.1448774,0,0,0,0,0.1525025,0.1448774,0,0,2.16203,2.607862,0,0.1525025,-0.1525025,3.788178,63.13618,0.1275261,0.1593651,0,0,2.607862
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,49.95718,49.95718,0.2149595,0.2149595,0,0,0,0.2149595,0,0,2.775558E-17,0,0.2262732,0.2149595,0,0,2.331478,2.455359,0,0.2262732,-0.2262732,3.549665,59.16097,0.1275261,0.2364555,0,0,2.455359
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,48.19737,48.19737,0.03437466,0.03437466,0,0,0,0.03437466,0,0,0,0,0.03618385,0.03437466,0,0,2.582892,2.229086,0,0.03618385,-0.03618385,3.511524,58.52528,0.1275261,0.03781212,0,0,2.229086
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,46.93097,46.93097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.623096,2.192902,0,0,0,3.511524,58.52528,0.1275261,0,0,0,2.192902
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,45.65634,45.65634,0.02561444,0.02561444,0,0,0,0.02561444,0,0,3.469447E-18,0,0.02696257,0.02561444,0,0,2.623096,2.192902,0,0.02696257,-0.02696257,3.483103,58.0516,0.1275261,0.02817589,0,0,2.192902
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,44.5873,44.5873,0.1049718,0.1049718,0,0,0,0.1049718,0,0,1.387779E-17,0,0.1104966,0.1049718,0,0,2.653055,2.16594,0,0.1104966,-0.1104966,3.366629,56.11038,0.1275261,0.115469,0,0,2.16594
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,43.66628,43.66628,0.1157301,0.1157301,0,0,0,0.1157301,0,0,1.387779E-17,0,0.1218211,0.1157301,0,0,2.775829,2.055443,0,0.1218211,-0.1218211,3.238219,53.9702,0.1275261,0.1273031,0,0,2.055443
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,42.7617,42.7617,0.02670377,0.02670377,0,0,0,0.02670377,0,0,3.469447E-18,0,0.02810923,0.02670377,0,0,2.911186,1.933622,0,0.02810923,-0.02810923,3.208589,53.47638,0.1275261,0.02937414,0,0,1.933622
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,42.0956,42.0956,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0.0691197,0.06566371,0,0,2.942418,1.905512,0,0.0691197,-0.0691197,3.13573,52.26207,0.1275261,0.07223009,0,0,1.905512
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.0134161,42.12271,41.8818,0.09781532,0.09781532,0,0,0,0.09781532,13.71574,0,1.387779E-17,0.0134161,0.1029635,0.09781532,0,0,3.019218,1.836393,0,0.0895474,-0.0895474,3.041339,50.68888,0.1275261,0.1075969,0.01073288,0,1.849809
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.2861469,46.73751,41.44596,0.04722277,0.04722277,0,0,0,0.04722277,605.9512,0,0,0.2861469,0.04970818,0.04722277,0,0,3.118715,1.746845,0.2364388,0,0.2364388,3.265645,54.4273,0.127471,0.05194504,0.2289176,0,2.032992
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4072919,50.5568,42.83571,0.6242807,0.6242807,0,0,0,0.6242807,65.24179,0,1.110223E-16,0.4072919,0.6571376,0.6242807,0,0,2.882276,1.95964,0,0.2498457,-0.2498457,3.002284,50.03797,0.127471,0.6867087,0.3258335,0,2.366932
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.5999694,58.65892,46.65137,0.9374015,0.9374015,0,0,0,0.9374015,64.00346,0,0,0.5999694,0.9867384,0.9374015,0,0,3.159883,1.709795,0,0.3867691,-0.3867691,2.594594,43.24314,0.127471,1.031142,0.4799755,0,2.309764
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.6253493,62.73998,49.86672,0.4178087,0.4178087,0,0,0,0.4178087,149.6736,0,0,0.6253493,0.4397987,0.4178087,0,0,3.589626,1.323026,0.1855507,0,0.1855507,2.770623,46.17695,0.1274277,0.4595896,0.5002795,0,1.948375
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.7734558,69.58472,52.86826,0.04967891,0.04967891,0,0,0,0.04967891,1556.91,0,0,0.7734558,0.05229359,0.04967891,0,0,3.404075,1.490021,0.7211622,0,0.7211622,3.454777,57.57951,0.1272599,0.0546468,0.6187646,0,2.263477
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.03018,79.08516,55.18726,0.8410365,0.8410365,0,0,0,0.8410365,122.4893,0,0,1.03018,0.8853016,0.8410365,0,0,2.682913,2.139067,0.1448782,0,0.1448782,3.592221,59.87022,0.1272262,0.9251401,0.8241438,0,3.169247
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,0.9830603,80.61388,57.53916,0.7746047,0.7746047,0,0,0,0.7746047,126.9112,0,0,0.9830603,0.8153733,0.7746047,0,0,2.538035,2.269458,0.167687,0,0.167687,3.751302,62.52158,0.1271873,0.8520651,0.7864482,0,3.252518
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.059926,84.65745,58.97825,0.2385336,0.2385336,0,0,0,0.2385336,444.3506,0,0,1.059926,0.251088,0.2385336,0,0,2.370348,2.420376,0.8088375,0,0.8088375,4.518633,75.3104,0.1269998,0.2623869,0.8479404,0,3.480301
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.8117954,78.07682,59.38942,0.1568583,0.1568583,0,0,0,0.1568583,517.5344,0,0,0.8117954,0.165114,0.1568583,0,0,1.56151,3.148329,0.6466815,0,0.6466815,5.132129,85.53532,0.1268503,0.1725441,0.6494364,0,3.960125
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.5735243,72.46816,59.80882,0.2073216,0.2073216,0,0,0,0.2073216,276.635,0,0,0.5735243,0.2182333,0.2073216,0,0,0.9148289,3.730343,0.355291,0,0.355291,5.469188,91.15295,0.1267684,0.2280538,0.4588194,0,4.303867
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.2821651,65.11481,59.20851,1.072993,1.072993,0,0,0,1.072993,26.29701,0,0,0.2821651,1.129466,1.072993,0,0,0.5595379,4.050105,0,0.8473011,-0.8473011,4.576054,76.26742,0.1267684,1.180292,0.225732,0,4.33227
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02463307,58.07955,57.5885,0,0,0,0,0,0,0,0,0,0.02463307,0,0,0,0,1.500983,3.202804,0.02463307,0,0.02463307,4.599423,76.6569,0.1267627,0,0.01970646,0,3.227437
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,56.24809,56.24809,0.9861772,0.9861772,0,0,0,0.9861772,0,0,2.220446E-16,0,1.038081,0.9861772,0,0,1.47635,3.224973,0,1.038081,-1.038081,3.505189,58.4197,0.1267627,1.084795,0,0,3.224973
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,54.44716,54.44716,1.599384,1.599384,0.425,0,0.172125,1.599384,0,0,0,0,1.236193,1.174384,0,0,2.629774,2.186892,0,1.236193,-1.236193,2.202127,36.70204,0.1267627,1.759322,0,1.7,2.186892
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,52.22684,52.22684,1.160208,1.160208,1.7,0,0.5202,1.160208,0,0,0,0,0,0,0.5397918,0.5128022,4.003322,0.9506989,0.5128022,0,0.5128022,2.688614,44.81014,0.1269421,1.276229,0,1.7,0.9506989
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,49.95718,49.95718,0.1887275,0.1887275,1.641359,0,0.504191,0.1887275,0,0,0,0,0,0,1.452632,1.38,3.49052,1.412221,1.38,0,1.38,3.997797,66.62981,0.1272934,0.2076003,0,1.7,1.412221
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,48.19737,48.19737,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.11052,2.654221,1.38,0,1.38,5.30698,88.44949,0.1275394,0,0,1.7,2.654221
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,46.94741,46.94741,0.2208616,0.2208616,0,0,0,0.2208616,0,0,0,0,0.2324858,0.2208616,0,0,0.7305201,3.896221,0,0.2324858,-0.2324858,5.061918,84.36514,0.1275394,0.2429477,0,0,3.896221
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,45.68101,45.68101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9888377,3.663735,0,0,0,5.061918,84.36514,0.1275394,0,0,0,3.663735
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,44.61197,44.61197,0.1961672,0.1961672,0,0,0,0.1961672,0,0,0,0,0.2064918,0.1961672,0,0,0.9888377,3.663735,0,0.2064918,-0.2064918,4.844257,80.73745,0.1275394,0.2157839,0,0,3.663735
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,43.69094,43.69094,0.2645914,0.2645914,0,0,0,0.2645914,0,0,5.551115E-17,0,0.2785173,0.2645914,0,0,1.218273,3.457243,0,0.2785173,-0.2785173,4.550674,75.84441,0.1275394,0.2910506,0,0,3.457243
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,42.78637,42.78637,0.1796793,0.1796793,0,0,0,0.1796793,0,0,0,0,0.1891361,0.1796793,0,0,1.527737,3.178726,0,0.1891361,-0.1891361,4.351307,72.52164,0.1275394,0.1976473,0,0,3.178726
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,42.13672,42.13672,0.04873067,0.04873067,0,0,0,0.04873067,0,0,6.938894E-18,0,0.05129544,0.04873067,0,0,1.737888,2.98959,0,0.05129544,-0.05129544,4.297236,71.62047,0.1275394,0.05360373,0,0,2.98959
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03727333,42.60248,41.93114,0.2589275,0.2589275,0,0,0,0.2589275,14.39528,0,5.551115E-17,0.03727333,0.2725553,0.2589275,0,0,1.794883,2.938294,0,0.2352819,-0.2352819,4.049228,67.48699,0.1275394,0.2848203,0.02981866,0,2.975568
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3047978,47.14663,41.4953,1.480359,1.480359,0.425,0,0.172125,1.480359,20.58945,0,0,0.3047978,1.110904,1.055359,0,0,2.056307,2.703012,0,0.8061066,-0.8061066,3.199517,53.32517,0.1275394,1.628395,0.2438383,1.7,3.00781
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.7002407,56.68823,42.86038,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,93.3084,0,0,0.7002407,0,0,0.9495415,0.9020644,2.951981,1.896906,1.602305,0,1.602305,4.719597,78.65979,0.1278683,0.8255043,0.5601926,1.7,2.597147
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.6772872,60.33883,46.6267,0.2745893,0.2745893,0.982367,0,0.3242862,0.2745893,246.6546,0,0,0.6772872,0,0,0.7077777,0.6723889,1.349676,3.33898,1.349676,0,1.349676,6.000012,100,0.1278619,0.3020482,0.5418298,1.7,4.016268
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.6698778,63.70028,49.81738,0.4318915,0.4318915,0,0,0,0.4318915,155.1033,0.2152552,0,0.6698778,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1278619,0.4750806,0.5359022,0,5.223567
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.8230979,70.77058,52.82715,0.3801335,0.3801335,0,0,0,0.3801335,216.5286,0.4229574,0,0.8230979,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1278619,0.4181469,0.6584784,0,5.376787
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.148102,82.48062,55.13792,0.2614964,0.2614964,0,0,0,0.2614964,439.0507,0.8728424,0,1.148102,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1278619,0.2876461,0.9184814,0,5.701791
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.042941,82.30153,57.49804,0.6805948,0.6805948,0,0,0,0.6805948,153.2397,0.3265256,0,1.042941,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1278619,0.7486543,0.834353,0,5.59663
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.846771,78.43336,58.88779,0,0,0,0,0,0,0,0.846771,0,0.846771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1278619,0,0.6774168,0,5.40046
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.7221863,75.61737,59.29897,0.372614,0.372614,0,0,0,0.372614,193.8162,0.3299611,0,0.7221863,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1278619,0.4098754,0.5777491,0,5.275875
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4464142,69.39439,59.75948,0.8779604,0.8779604,0,0,0,0.8779604,50.84673,0,1.110223E-16,0.4464142,0.9241688,0.8779604,0,0,0,4.553689,0,0.4777546,-0.4777546,5.496414,91.60672,0.1278619,0.9657564,0.3571313,0,5.000103
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2438126,64.23095,59.15917,0.8455501,0.8455501,0,0,0,0.8455501,28.83479,0,0,0.2438126,0.8900527,0.8455501,0,0,0.5308385,4.075934,0,0.6462401,-0.6462401,4.815217,80.25346,0.1278619,0.930105,0.1950501,0,4.319747
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03231664,58.18384,57.53916,0.4907656,0.4907656,0,0,0,0.4907656,6.584944,0,5.551115E-17,0.03231664,0.5165954,0.4907656,0,0,1.248883,3.429694,0,0.4842788,-0.4842788,4.304743,71.74557,0.1278619,0.5398422,0.02585331,0,3.462011
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,56.24809,56.24809,0.6116192,0.6116192,0,0,0,0.6116192,0,0,0,0,0.6438097,0.6116192,0,0,1.78697,2.945415,0,0.6438097,-0.6438097,3.626108,60.43501,0.1278619,0.6727811,0,0,2.945415
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,54.39782,54.39782,1.604318,1.604318,0.425,0,0.172125,1.604318,0,0,2.220446E-16,0,1.241387,1.179318,0,0,2.502315,2.301606,0,1.241387,-1.241387,2.317571,38.62611,0.1278619,1.76475,0,1.7,2.301606
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,52.1775,52.1775,0.778522,0.778522,1.7,0,0.5202,0.778522,0,0,0,0,0,0,0.921478,0.8754041,3.881634,1.060219,0.8754041,0,0.8754041,3.148052,52.46743,0.1281629,0.8563742,0,1.7,1.060219
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,49.95718,49.95718,0.05774088,0.05774088,1.510372,0,0.4684317,0.05774088,0,0,0,0,0,0,1.452632,1.38,3.00623,1.848082,1.38,0,1.38,4.457235,74.2871,0.1284359,0.06351497,0,1.7,1.848082
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,48.19737,48.19737,0.1761421,0.1761421,1.628774,0,0.5007552,0.1761421,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.62623,3.090082,1.38,0,1.38,5.766418,96.10677,0.1287716,0.1937563,0,1.7,3.090082
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,46.97208,46.97208,0.09066901,0.09066901,0,0,0,0.09066901,0,0,1.387779E-17,0,0.09544107,0.09066901,0,0,0.2462295,4.332082,0,0.09544107,-0.09544107,5.665814,94.43005,0.1287716,0.09973592,0,0,4.332082
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,45.69746,45.69746,0.02168204,0.02168204,0,0,0,0.02168204,0,0,0,0,0.02282319,0.02168204,0,0,0.3522752,4.236641,0,0.02282319,-0.02282319,5.641757,94.02909,0.1287716,0.02385024,0,0,4.236641
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,44.66131,44.66131,0.1786257,0.1786257,0,0,0,0.1786257,0,0,0,0,0.188027,0.1786257,0,0,0.3776343,4.213818,0,0.188027,-0.188027,5.443559,90.7258,0.1287716,0.1964883,0,0,4.213818
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,43.71561,43.71561,0.1259688,0.1259688,0,0,0,0.1259688,0,0,0,0,0.1325987,0.1259688,0,0,0.5865532,4.025791,0,0.1325987,-0.1325987,5.303787,88.39628,0.1287716,0.1385657,0,0,4.025791
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,42.81104,42.81104,0.09710766,0.09710766,0,0,0,0.09710766,0,0,0,0,0.1022186,0.09710766,0,0,0.7338852,3.893192,0,0.1022186,-0.1022186,5.19604,86.60049,0.1287716,0.1068184,0,0,3.893192
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,42.16139,42.16139,0.1857626,0.1857626,0,0,0,0.1857626,0,0,2.775558E-17,0,0.1955395,0.1857626,0,0,0.8474613,3.790974,0,0.1955395,-0.1955395,4.989923,83.16521,0.1287716,0.2043388,0,0,3.790974
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.03901306,42.65873,41.95581,0.1134131,0.1134131,0,0,0,0.1134131,34.39909,0,1.387779E-17,0.03901306,0.1193822,0.1134131,0,0,1.064728,3.595434,0,0.08036911,-0.08036911,4.905206,81.75327,0.1287716,0.1247544,0.03121045,0,3.634447
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3341331,47.7304,41.51175,0.4749444,0.4749444,0,0,0,0.4749444,70.35204,0,5.551115E-17,0.3341331,0.4999415,0.4749444,0,0,1.154027,3.515065,0,0.1658084,-0.1658084,4.730429,78.84032,0.1287716,0.5224389,0.2673064,0,3.849198
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.5753012,54.01913,42.86038,0.6608238,0.6608238,0,0,0,0.6608238,87.05817,0,0,0.5753012,0.695604,0.6608238,0,0,1.338258,3.349257,0,0.1203028,-0.1203028,4.603619,76.72682,0.1287716,0.7269062,0.4602409,0,3.924558
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.6588357,59.9004,46.60203,0.5353894,0.5353894,0,0,0,0.5353894,123.0573,0,0,0.6588357,0.5635678,0.5353894,0,0,1.471928,3.228954,0.09526792,0,0.09526792,4.693998,78.23314,0.1287497,0.5889283,0.5270686,0,3.887789
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.7670988,65.91648,49.76804,0.3519078,0.3519078,0,0,0,0.3519078,217.9829,0,0,0.7670988,0.3704293,0.3519078,0,0,1.37666,3.314695,0.3966696,0,0.3966696,5.070312,84.50502,0.1286585,0.3870986,0.6136791,0,4.081794
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.7734457,69.43478,52.73669,0.7350615,0.7350615,0,0,0,0.7350615,105.2219,0,0,0.7734457,0.7737489,0.7350615,0,0,0.9799905,3.671698,0,0.0003032009,-0.0003032009,5.069992,84.49969,0.1286585,0.8085676,0.6187566,0,4.445143
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.808558,72.9595,55.04747,0.6525669,0.6525669,0,0,0,0.6525669,123.9043,0,0,0.808558,0.6869125,0.6525669,0,0,0.9803274,3.671394,0.1216456,0,0.1216456,5.185395,86.42307,0.1286306,0.7178235,0.6468465,0,4.479952
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,0.9735146,80.1822,57.40758,0.7272806,0.7272806,0,0,0,0.7272806,133.8568,0,0,0.9735146,0.7655585,0.7272806,0,0,0.8586817,3.780875,0.2079562,0,0.2079562,5.382679,89.71114,0.1285829,0.8000086,0.7788117,0,4.75439
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.6233476,72.61216,58.83846,0.1513071,0.1513071,0,0,0,0.1513071,411.9751,0,0,0.6233476,0.1592706,0.1513071,0,0,0.6507256,3.968036,0.464077,0,0.464077,5.822942,97.04884,0.1284765,0.1664378,0.4986781,0,4.591383
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.4023681,67.8457,59.25785,0.2704224,0.2704224,0,0,0,0.2704224,148.7924,0,0,0.4023681,0.2846552,0.2704224,0,0,0.1866486,4.385705,0.1177129,0,0.1177129,5.934614,98.91003,0.1284495,0.2974647,0.3218945,0,4.788073
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.370252,67.60725,59.71836,0.06346536,0.06346536,0,0,0,0.06346536,583.3923,0.2345107,0,0.370252,0.06680564,0.06346536,0,0,0.06893569,4.491647,0.06893569,0,0.06893569,6.000012,100,0.1284337,0.06981189,0.2962016,0,4.861899
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2274726,63.83683,59.11805,0.5499776,0.5499776,0,0,0,0.5499776,41.36034,0,0,0.2274726,0.5789238,0.5499776,0,0,0,4.553689,0,0.3514512,-0.3514512,5.62955,93.82565,0.1284337,0.6049753,0.1819781,0,4.781161
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01748993,57.84614,57.49804,0,0,0,0,0,0,0,0,0,0.01748993,0,0,0,0,0.3905013,4.202238,0.01748993,0,0.01748993,5.646142,94.10218,0.1284297,0,0.01399194,0,4.219728
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,56.19874,56.19874,0.79657,0.79657,0,0,0,0.79657,0,0,1.110223E-16,0,0.8384947,0.79657,0,0,0.3730114,4.217978,0,0.8384947,-0.8384947,4.762291,79.37136,0.1284297,0.876227,0,0,4.217978
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,54.39782,54.39782,0.6099408,0.6099408,0,0,0,0.6099408,0,0,0,0,0.6420429,0.6099408,0,0,1.304672,3.379484,0,0.6420429,-0.6420429,4.085519,68.09184,0.1284297,0.6709349,0,0,3.379484
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,52.1775,52.1775,0.04371619,0.04371619,0,0,0,0.04371619,0,0,0,0,0.04601704,0.04371619,0,0,2.018053,2.737441,0,0.04601704,-0.04601704,4.037013,67.2834,0.1284297,0.04808781,0,0,2.737441
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,49.95718,49.95718,0.3291749,0.3291749,0,0,0,0.3291749,0,0,5.551115E-17,0,0.3464999,0.3291749,0,0,2.069183,2.691424,0,0.3464999,-0.3464999,3.671769,61.19603,0.1284297,0.3620924,0,0,2.691424
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,48.19737,48.19737,0.083894,0.083894,0,0,0,0.083894,0,0,0,0,0.08830947,0.083894,0,0,2.454183,2.344924,0,0.08830947,-0.08830947,3.578683,59.6446,0.1284297,0.09228341,0,0,2.344924
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,46.94741,46.94741,0.08525826,0.08525826,0,0,0,0.08525826,0,0,0,0,0.08974554,0.08525826,0,0,2.552305,2.256615,0,0.08974554,-0.08974554,3.484083,58.06793,0.1284297,0.09378409,0,0,2.256615
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,45.69746,45.69746,0.05876134,0.05876134,0,0,0,0.05876134,0,0,6.938894E-18,0,0.06185405,0.05876134,0,0,2.652022,2.166869,0,0.06185405,-0.06185405,3.418883,56.98127,0.1284297,0.06463747,0,0,2.166869
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,44.61197,44.61197,0.04361903,0.04361903,0,0,0,0.04361903,0,0,6.938894E-18,0,0.04591477,0.04361903,0,0,2.720749,2.105015,0,0.04591477,-0.04591477,3.370485,56.17463,0.1284297,0.04798093,0,0,2.105015
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,43.69094,43.69094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.771765,2.0591,0,0,0,3.370485,56.17463,0.1284297,0,0,0,2.0591
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,42.78637,42.78637,0.1628684,0.1628684,0,0,0,0.1628684,0,0,2.775558E-17,0,0.1714405,0.1628684,0,0,2.771765,2.0591,0,0.1714405,-0.1714405,3.18977,53.16273,0.1284297,0.1791553,0,0,2.0591
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,42.13672,42.13672,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0.1565818,0.1487527,0,0,2.962255,1.88766,0,0.1565818,-0.1565818,3.024719,50.41188,0.1284297,0.163628,0,0,1.88766
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01149374,42.13755,41.93114,0,0,0,0,0,0,0,0,0,0.01149374,0,0,0,0,3.136234,1.731078,0.01149374,0,0.01149374,3.035623,50.59361,0.1284271,0,0.009194992,0,1.742572
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3800705,48.62658,41.51175,0.9302676,0.9302676,0,0,0,0.9302676,40.85604,0,0,0.3800705,0.9792291,0.9302676,0,0,3.124741,1.741422,0,0.5991586,-0.5991586,2.404054,40.06749,0.1284271,1.023294,0.3040564,0,2.121493
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.721807,57.15968,42.86038,1.308485,1.308485,0.425,0,0.172125,1.308485,55.16356,0,0,0.721807,0.9299843,0.8834851,0,0,3.790473,1.142264,0,0.2081774,-0.2081774,2.184616,36.41019,0.1284271,1.439334,0.5774456,1.7,1.864071
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.001434,67.97038,46.57736,0.9610423,0.9610423,1.7,0,0.5202,0.9610423,104.2029,0,0,1.001434,0,0,0.7389577,0.7020098,4.02178,0.9340864,1.703443,0,1.703443,3.800644,63.34394,0.1287256,1.057147,0.8011469,1.7,1.93552
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.9108943,69.43333,49.76804,0,0,1.452632,0,0.4526684,0,0,0,0,0.9108943,0,0,1.452632,1.38,2.318337,2.467185,2.290894,0,2.290894,5.973978,99.56609,0.1287553,0,0.7287154,1.7,3.37808
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.129714,78.84636,52.68735,0.3978812,0.3978812,0,0,0,0.3978812,283.9325,0.683449,0,1.129714,0.4188223,0.3978812,0,0,0.02744295,4.52899,0.02744295,0,0.02744295,6.000012,100,0.1287491,0.4376694,0.9037714,0,5.658705
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.252785,85.57111,54.99813,0.556873,0.556873,0,0,0,0.556873,224.9678,0.6666027,0,1.252785,0.5861821,0.556873,0,0,0,4.553689,0,0,0,6.000012,100,0.1287491,0.6125603,1.002228,0,5.806474
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.9417401,79.22855,57.35824,0.2570961,0.2570961,0,0,0,0.2570961,366.2989,0.6711127,0,0.9417401,0.2706274,0.2570961,0,0,0,4.553689,0,0,0,6.000012,100,0.1287491,0.2828057,0.7533921,0,5.495429
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.7623222,76.07357,58.78912,0,0,0,0,0,0,0,0.7623222,0,0.7623222,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287491,0,0.6098577,0,5.316011
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.8291169,78.33175,59.20851,0.6634051,0.6634051,0,0,0,0.6634051,124.979,0.1307957,0,0.8291169,0.6983212,0.6634051,0,0,0,4.553689,0,0,0,6.000012,100,0.1287491,0.7297456,0.6632935,0,5.382806
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.5441185,71.60319,59.66902,1.266116,1.266116,0.425,0,0.172125,1.266116,42.97541,0,0,0.5441185,0.885385,0.8411158,0,0,0,4.553689,0,0.3412665,-0.3412665,5.640285,94.00457,0.1287491,1.392727,0.4352948,1.7,5.097807
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.258981,64.5162,59.11805,0.1262994,0.1262994,0,0,0,0.1262994,205.0533,0,0,0.258981,0.1329467,0.1262994,0,0,0.379185,4.212422,0.1260343,0,0.1260343,5.759852,95.99734,0.1287204,0.1389293,0.2071848,0,4.471404
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.03797781,58.25603,57.49804,1.139835,1.139835,0,0,0,1.139835,3.331868,0,0,0.03797781,1.199827,1.139835,0,0,0.2531507,4.325853,0,1.161849,-1.161849,4.535156,75.58578,0.1287204,1.253819,0.03038224,0,4.363831
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,56.19874,56.19874,0.6528093,0.6528093,0,0,0,0.6528093,0,0,0,0,0.6871676,0.6528093,0,0,1.544094,3.164004,0,0.6871676,-0.6871676,3.810817,63.5135,0.1287204,0.7180902,0,0,3.164004
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,54.39782,54.39782,0.8570669,0.8570669,0,0,0,0.8570669,0,0,1.110223E-16,0,0.9021757,0.8570669,0,0,2.307614,2.476837,0,0.9021757,-0.9021757,2.859841,47.66392,0.1287204,0.9427736,0,0,2.476837
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,52.1775,52.1775,0.02795198,0.02795198,0,0,0,0.02795198,0,0,3.469447E-18,0,0.02942314,0.02795198,0,0,3.310031,1.574661,0,0.02942314,-0.02942314,2.828826,47.14701,0.1287204,0.03074718,0,0,1.574661
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,49.90784,49.90784,0.2272461,0.2272461,0,0,0,0.2272461,0,0,2.775558E-17,0,0.2392065,0.2272461,0,0,3.342723,1.545238,0,0.2392065,-0.2392065,2.57668,42.94459,0.1287204,0.2499707,0,0,1.545238
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,48.15625,48.15625,0.1616703,0.1616703,0,0,0,0.1616703,0,0,2.775558E-17,0,0.1701792,0.1616703,0,0,3.608508,1.306031,0,0.1701792,-0.1701792,2.397296,39.95485,0.1287204,0.1778373,0,0,1.306031
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,46.93097,46.93097,0.2681767,0.2681767,0,0,0,0.2681767,0,0,5.551115E-17,0,0.2822913,0.2681767,0,0,3.797596,1.135852,0,0.2822913,-0.2822913,2.099735,34.99551,0.1287204,0.2949944,0,0,1.135852
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,45.68101,45.68101,0.1886108,0.1886108,0,0,0,0.1886108,0,0,2.775558E-17,0,0.1985377,0.1886108,0,0,4.111253,0.8535609,0,0.1985377,-0.1985377,1.890458,31.50756,0.1287204,0.2074719,0,0,0.8535609
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,44.61197,44.61197,0.1191482,0.1191482,0,0,0,0.1191482,0,0,1.387779E-17,0,0.1254191,0.1191482,0,0,4.331851,0.6550233,0,0.1254191,-0.1254191,1.758254,29.30418,0.1287204,0.131063,0,0,0.6550233
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,43.69094,43.69094,0.03151312,0.03151312,0,0,0,0.03151312,0,0,0,0,0.03317171,0.03151312,0,0,4.471205,0.5296041,0,0.03317171,-0.03317171,1.723288,28.72141,0.1287204,0.03466443,0,0,0.5296041
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,42.78637,42.78637,0.02715729,0.02715729,0,0,0,0.02715729,0,0,3.469447E-18,0,0.02858662,0.02715729,0,0,4.508063,0.4964325,0,0.02858662,-0.02858662,1.693155,28.2192,0.1287204,0.02987302,0,0,0.4964325
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,42.16139,42.16139,0.1710979,0.1710979,0,0,0,0.1710979,0,0,2.775558E-17,0,0.180103,0.1710979,0,0,4.539826,0.4678458,0,0.180103,-0.180103,1.50331,25.05511,0.1287204,0.1882077,0,0,0.4678458
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.020078,42.31678,41.95581,0.001875797,0.001875797,0,0,0,0.001875797,1070.372,0,0,0.020078,0.001974523,0.001875797,0,0,4.73994,0.2877428,0.01810348,0,0.01810348,1.520484,25.34136,0.1287162,0.002063377,0.0160624,0,0.3078208
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2234833,45.64014,41.53642,0,0,0,0,0,0,0,0,0,0.2234833,0,0,0,0,4.721837,0.3040359,0.2234833,0,0.2234833,1.732499,28.87493,0.1286654,0,0.1787866,0,0.5275192
