Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3184456,48.82948,42.86038,0.5091854,0.5091854,1.7,0,0.5202,0.5091854,62.5402,0,0,0.3184456,0,0,1.190815,1.131274,4.498353,0.5051709,1.449719,0,1.449719,3.107824,51.79696,0.1290185,0.560104,0.2547565,1.7,0.8236164
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3482369,53.25655,46.53624,0.522409,0.522409,1.7,0,0.5202,0.522409,66.65983,0,0,0.3482369,0,0,1.177591,1.118711,3.048634,1.809918,1.466948,0,1.466948,4.499493,74.9914,0.129366,0.5746499,0.2785895,1.7,2.158155
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2568672,54.682,49.67759,0,0,1.394546,0,0.436811,0,0,0,0,0.2568672,0,0,1.394546,1.324818,1.581686,3.130172,1.581686,0,1.581686,6.000012,100,0.1295229,0,0.2054938,1.7,3.387039
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3254437,59.17432,52.63801,0.6718618,0.6718618,0,0,0,0.6718618,48.43909,0,1.110223E-16,0.3254437,0.7072229,0.6718618,0,0,0,4.553689,0,0.3817792,-0.3817792,5.597581,93.29284,0.1295229,0.7390479,0.260355,0,4.879133
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1197726,57.32418,54.94879,0.05806147,0.05806147,0,0,0,0.05806147,206.2859,0,0,0.1197726,0.06111734,0.05806147,0,0,0.4241991,4.17191,0.0586553,0,0.0586553,5.653227,94.22025,0.1295096,0.06386762,0.09581811,0,4.291682
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1318337,59.92933,57.26778,0.05298338,0.05298338,0,0,0,0.05298338,248.8209,0,0,0.1318337,0.05577198,0.05298338,0,0,0.3655438,4.224699,0.07606173,0,0.07606173,5.725385,95.4229,0.1294923,0.05828172,0.105467,0,4.356533
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1547968,61.86592,58.69866,0.5114477,0.5114477,0,0,0,0.5114477,30.2664,0,0,0.1547968,0.538366,0.5114477,0,0,0.2894821,4.293155,0,0.3835692,-0.3835692,5.321068,88.68429,0.1294923,0.5625924,0.1238375,0,4.447952
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2595312,64.57087,59.15917,0.8507019,0.8507019,0,0,0,0.8507019,30.50789,0,0,0.2595312,0.8954756,0.8507019,0,0,0.71567,3.909586,0,0.6359444,-0.6359444,4.650723,77.5119,0.1294923,0.935772,0.207625,0,4.169117
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1332266,62.36327,59.6279,0,0,0,0,0,0,0,0,0,0.1332266,0,0,0,0,1.422275,3.273641,0.1332266,0,0.1332266,4.777113,79.61839,0.1294621,0,0.1065813,0,3.406868
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2183982,63.54899,59.02759,1.125941,1.125941,0,0,0,1.125941,19.39696,0,0,0.2183982,1.185201,1.125941,0,0,1.289048,3.393545,0,0.9668026,-0.9668026,3.758014,62.63344,0.1294621,1.238535,0.1747186,0,3.611944
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.0348436,58.1436,57.4487,1.123505,1.123505,0,0,0,1.123505,3.101331,0,2.220446E-16,0.0348436,1.182637,1.123505,0,0,2.363273,2.426743,0,1.147793,-1.147793,2.548134,42.46881,0.1294621,1.235855,0.02787488,0,2.461586
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,56.15763,56.15763,0.5127384,0.5127384,0,0,0,0.5127384,0,0,0,0,0.5397246,0.5127384,0,0,3.638599,1.27895,0,0.5397246,-0.5397246,1.979214,32.98684,0.1294621,0.5640122,0,0,1.27895
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,54.34848,54.34848,0.7613516,0.7613516,0.425,0,0.172125,0.7613516,0,0,0,0,0.3540543,0.3363516,0,0,4.238293,0.7392251,0,0.3540543,-0.3540543,1.606008,26.76675,0.1294621,0.8374868,0,1.7,0.7392251
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,52.12816,52.12816,0.6029323,0.6029323,1.7,0,0.5202,0.6029323,0,2.220446E-16,0,0,0,0,1.097068,1.042214,4.631687,0.3851708,1.042214,0,1.042214,2.594739,43.24557,0.1298084,0.6632256,0,1.7,0.3851708
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,49.86672,49.86672,0.04934366,0.04934366,1.501975,0,0.4661392,0.04934366,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.589473,1.323164,1.38,0,1.38,3.903922,65.06524,0.1300661,0.05427802,0,1.7,1.323164
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,48.15625,48.15625,0.1687132,0.1687132,1.621345,0,0.4987271,0.1687132,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.209472,2.565164,1.38,0,1.38,5.213105,86.88492,0.1303855,0.1855845,0,1.7,2.565164
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,46.9063,46.9063,0.1117727,0.1117727,0,0,0,0.1117727,0,0,0,0,0.1176555,0.1117727,0,0,0.8294725,3.807164,0,0.1176555,-0.1176555,5.089086,84.81792,0.1303855,0.12295,0,0,3.807164
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,45.63167,45.63167,0.1662388,0.1662388,0,0,0,0.1662388,0,0,2.775558E-17,0,0.1749883,0.1662388,0,0,0.9602008,3.689508,0,0.1749883,-0.1749883,4.904632,81.7437,0.1303855,0.1828627,0,0,3.689508
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,44.61197,44.61197,0.08933657,0.08933657,0,0,0,0.08933657,0,0,0,0,0.09403849,0.08933657,0,0,1.154632,3.51452,0,0.09403849,-0.09403849,4.805506,80.09161,0.1303855,0.09827023,0,0,3.51452
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,43.69094,43.69094,0.0667523,0.0667523,0,0,0,0.0667523,0,0,0,0,0.07026558,0.0667523,0,0,1.259119,3.420481,0,0.07026558,-0.07026558,4.73144,78.85718,0.1303855,0.07342754,0,0,3.420481
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,42.78637,42.78637,0.1861242,0.1861242,0,0,0,0.1861242,0,0,2.775558E-17,0,0.1959202,0.1861242,0,0,1.337192,3.350216,0,0.1959202,-0.1959202,4.524922,75.41521,0.1303855,0.2047366,0,0,3.350216
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,42.16139,42.16139,0.08335526,0.08335526,0,0,0,0.08335526,0,0,0,0,0.08774237,0.08335526,0,0,1.554881,3.154296,0,0.08774237,-0.08774237,4.432433,73.87374,0.1303855,0.09169078,0,0,3.154296
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.005925077,42.08685,41.98048,0.2344636,0.2344636,0,0,0,0.2344636,2.527078,0,2.775558E-17,0.005925077,0.2468038,0.2344636,0,0,1.652373,3.066553,0,0.2408787,-0.2408787,4.178525,69.64194,0.1303855,0.2579099,0.004740062,0,3.072478
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3369172,47.83584,41.56108,1.156206,1.156206,0,0,0,1.156206,29.13989,0,2.220446E-16,0.3369172,1.217059,1.156206,0,0,1.920016,2.825675,0,0.8801419,-0.8801419,3.250774,54.17946,0.1303855,1.271827,0.2695338,0,3.162592
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.6755329,56.17017,42.87683,0.3435069,0.3435069,0,0,0,0.3435069,196.6578,0,0,0.6755329,0.3615862,0.3435069,0,0,2.897951,1.945533,0.3139468,0,0.3139468,3.54861,59.14338,0.1303143,0.3778576,0.5404264,0,2.621066
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.9205148,65.88533,46.51157,0.2249012,0.2249012,0,0,0,0.2249012,409.2973,0,0,0.9205148,0.2367382,0.2249012,0,0,2.584005,2.228085,0.6837766,0,0.6837766,4.197298,69.95482,0.1301593,0.2473914,0.7364118,0,3.1486
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.9009523,69.03053,49.63647,1.023768,1.023768,0,0,0,1.023768,88.00354,0,0,0.9009523,1.077651,1.023768,0,0,1.900228,2.843484,0,0.1766985,-0.1766985,4.011041,66.85055,0.1301593,1.126145,0.7207618,0,3.744436
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.093479,77.63479,52.54755,1.071684,1.071684,0,0,0,1.071684,102.0337,0,0,1.093479,1.128089,1.071684,0,0,2.09656,2.666785,0,0.03460933,-0.03460933,3.97456,66.24252,0.1301593,1.178853,0.8747834,0,3.760265
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.080858,80.13496,54.85833,0.7363715,0.7363715,0,0,0,0.7363715,146.7816,0,0,1.080858,0.7751279,0.7363715,0,0,2.135014,2.632176,0.3057303,0,0.3057303,4.264601,71.07654,0.1300901,0.8100086,0.8646866,0,3.713034
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,0.9810778,80.16737,57.21844,1.01977,1.01977,0,0,0,1.01977,96.20579,0,0,0.9810778,1.073442,1.01977,0,0,1.829284,2.907333,0,0.09236437,-0.09236437,4.16724,69.45387,0.1300901,1.121747,0.7848622,0,3.888411
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.030493,83.31014,58.6082,0.948238,0.948238,0,0,0,0.948238,108.6745,0,0,1.030493,0.9981453,0.948238,0,0,1.931911,2.814969,0.03234762,0,0.03234762,4.197928,69.96532,0.1300828,1.043062,0.8243943,0,3.845462
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.8195022,77.90951,59.06871,1.238155,1.238155,0,0,0,1.238155,66.18735,0,0,0.8195022,1.303321,1.238155,0,0,1.899564,2.844082,0,0.4838193,-0.4838193,3.687937,61.4655,0.1300828,1.361971,0.6556017,0,3.663584
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.4863609,70.07853,59.52922,0.7954484,0.7954484,0,0,0,0.7954484,61.14299,0,1.110223E-16,0.4863609,0.8373141,0.7954484,0,0,2.43714,2.360262,0,0.3509532,-0.3509532,3.318,55.2999,0.1300828,0.8749932,0.3890887,0,2.846623
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2328061,63.80665,58.97825,0.3801591,0.3801591,0,0,0,0.3801591,61.23911,0,0,0.2328061,0.4001675,0.3801591,0,0,2.827089,2.009309,0,0.1673614,-0.1673614,3.141586,52.35966,0.1300828,0.418175,0.1862448,0,2.242115
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03558854,58.11721,57.40758,1.027102,1.027102,0,0,0,1.027102,3.464946,0,0,0.03558854,1.08116,1.027102,0,0,3.013046,1.841948,0,1.045572,-1.045572,2.039457,33.99088,0.1300828,1.129812,0.02847083,0,1.877536
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,56.10828,56.10828,0.9312538,0.9312538,0.425,0,0.172125,0.9312538,0,0,2.220446E-16,0,0.5328987,0.5062538,0,0,4.174792,0.7963762,0,0.5328987,-0.5328987,1.477732,24.62882,0.1300828,1.024379,0,1.7,0.7963762
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,54.30736,54.30736,1.103501,1.103501,1.7,0,0.5202,1.103501,0,0,0,0,0,0,0.5964987,0.5666738,4.766901,0.2634774,0.5666738,0,0.5666738,2.015326,33.5887,0.130269,1.213851,0,1.7,0.2634774
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,52.12816,52.12816,1.260648,1.260648,1.7,0,0.5202,1.260648,0,0,0,0,0,0,0.4393517,0.4173841,4.200228,0.7734838,0.4173841,0,0.4173841,2.411291,40.18811,0.1304059,1.386713,0,1.7,0.7734838
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,49.86672,49.86672,0.09525196,0.09525196,1.547884,0,0.4786722,0.09525196,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.782844,1.14913,1.38,0,1.38,3.720474,62.00778,0.1306839,0.1047771,0,1.7,1.14913
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,48.10691,48.10691,0.04894765,0.04894765,1.501579,0,0.4660311,0.04894765,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.402844,2.391129,1.38,0,1.38,5.029657,83.82745,0.1309364,0.05384242,0,1.7,2.391129
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,46.88163,46.88163,0.08912228,0.08912228,0,0,0,0.08912228,0,0,1.387779E-17,0,0.09381293,0.08912228,0,0,1.022844,3.63313,0,0.09381293,-0.09381293,4.93077,82.17933,0.1309364,0.09803451,0,0,3.63313
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,45.63167,45.63167,0.1887216,0.1887216,0,0,0,0.1887216,0,0,2.775558E-17,0,0.1986543,0.1887216,0,0,1.12708,3.539317,0,0.1986543,-0.1986543,4.72137,78.68934,0.1309364,0.2075938,0,0,3.539317
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,44.61197,44.61197,0.1582586,0.1582586,0,0,0,0.1582586,0,0,2.775558E-17,0,0.1665881,0.1582586,0,0,1.347807,3.340662,0,0.1665881,-0.1665881,4.545771,75.76269,0.1309364,0.1740845,0,0,3.340662
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,43.69094,43.69094,0.09884497,0.09884497,0,0,0,0.09884497,0,0,1.387779E-17,0,0.1040473,0.09884497,0,0,1.532905,3.174074,0,0.1040473,-0.1040473,4.436095,73.93477,0.1309364,0.1087295,0,0,3.174074
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,42.78637,42.78637,0.08121558,0.08121558,0,0,0,0.08121558,0,0,1.387779E-17,0,0.08549008,0.08121558,0,0,1.648513,3.070027,0,0.08549008,-0.08549008,4.345981,72.43286,0.1309364,0.08933713,0,0,3.070027
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,42.18606,42.18606,0.04866254,0.04866254,0,0,0,0.04866254,0,0,6.938894E-18,0,0.05122373,0.04866254,0,0,1.743502,2.984537,0,0.05122373,-0.05122373,4.291986,71.53296,0.1309364,0.0535288,0,0,2.984537
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.0328464,42.58848,41.99693,0,0,0,0,0,0,0,0,0,0.0328464,0,0,0,0,1.800418,2.933313,0.0328464,0,0.0328464,4.323147,72.0523,0.130929,0,0.02627712,0,2.96616
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3210046,47.55323,41.58575,0.3871206,0.3871206,0,0,0,0.3871206,82.92109,0,0,0.3210046,0.4074954,0.3871206,0,0,1.767571,2.962875,0,0.08649076,-0.08649076,4.231977,70.53281,0.130929,0.4258327,0.2568037,0,3.28388
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.6108034,54.78501,42.87683,0.6416657,0.6416657,0,0,0,0.6416657,95.19029,0,0,0.6108034,0.6754376,0.6416657,0,0,1.863672,2.876384,0,0.06463411,-0.06463411,4.163847,69.39732,0.130929,0.7058322,0.4886428,0,3.487188
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.7966756,62.90606,46.4869,0.7164034,0.7164034,0,0,0,0.7164034,111.2049,0,0,0.7966756,0.7541088,0.7164034,0,0,1.935488,2.81175,0.04256672,0,0.04256672,4.204229,70.07035,0.1309194,0.7880437,0.6373404,0,3.608426
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.771678,65.82095,49.58713,0.6447252,0.6447252,0,0,0,0.6447252,119.691,0,0,0.771678,0.6786581,0.6447252,0,0,1.892921,2.85006,0.0930199,0,0.0930199,4.292476,71.54112,0.1308983,0.7091977,0.6173424,0,3.621738
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,0.9841738,74.51227,52.45709,0.2424983,0.2424983,0,0,0,0.2424983,405.8478,0,0,0.9841738,0.2552613,0.2424983,0,0,1.799901,2.933778,0.7289125,0,0.7289125,4.983983,83.06622,0.1307338,0.2667481,0.787339,0,3.917952
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.251924,85.23914,54.76787,0,0,0,0,0,0,0,0.1809349,0,1.251924,0,0,0,0,1.070989,3.589799,1.070989,0,1.070989,6.000012,100,0.1304929,0,1.001539,0,4.841722
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.145218,84.93472,57.12799,1.155025,1.155025,0,0,0,1.155025,99.15092,0,0,1.145218,1.215816,1.155025,0,0,0,4.553689,0,0.07059782,-0.07059782,5.925595,98.75973,0.1304929,1.270528,0.9161748,0,5.698907
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.071546,84.43217,58.51774,0,0,0,0,0,0,0,0.993104,0,1.071546,0,0,0,0,0.07844203,4.483091,0.07844203,0,0.07844203,6.000012,100,0.1304753,0,0.8572368,0,5.554637
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.9134445,80.38026,58.97825,1.034037,1.034037,0,0,0,1.034037,88.33774,0,0,0.9134445,1.088459,1.034037,0,0,0,4.553689,0,0.175015,-0.175015,5.81553,96.92531,0.1304753,1.13744,0.7307556,0,5.467134
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.6285451,73.46442,59.48811,0.4661596,0.4661596,0,0,0,0.4661596,134.8347,0,0,0.6285451,0.4906943,0.4661596,0,0,0.1944611,4.378674,0.1378508,0,0.1378508,5.946307,99.10491,0.1304443,0.5127756,0.5028361,0,5.007219
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2706116,64.57169,58.92891,1.207082,1.207082,0,0,0,1.207082,22.41867,0,0,0.2706116,1.270612,1.207082,0,0,0.05661033,4.502739,0,1.000001,-1.000001,4.892213,81.53673,0.1304443,1.32779,0.2164893,0,4.773351
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.02973723,57.95052,57.35824,0.2004714,0.2004714,0,0,0,0.2004714,14.83365,0,0,0.02973723,0.2110225,0.2004714,0,0,1.167722,3.502739,0,0.1812853,-0.1812853,4.701122,78.35188,0.1304443,0.2205185,0.02378978,0,3.532476
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,56.05894,56.05894,1.698938,1.698938,0.425,0,0.172125,1.698938,0,0,2.220446E-16,0,1.340987,1.273938,0,0,1.36915,3.321454,0,1.340987,-1.340987,3.287597,54.79318,0.1304443,1.868832,0,1.7,3.321454
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,54.30736,54.30736,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.859136,1.980466,1.38,0,1.38,4.59678,76.61285,0.1306704,0,0,1.7,1.980466
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,52.08704,52.08704,0.08654611,0.08654611,1.539178,0,0.4762955,0.08654611,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.479136,3.222466,1.38,0,1.38,5.905963,98.43253,0.1309403,0.09520072,0,1.7,3.222466
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,49.86672,49.86672,0.150963,0.150963,0,0,0,0.150963,0,0,0,0,0.1589085,0.150963,0,0,0.09913603,4.464467,0,0.1589085,-0.1589085,5.738459,95.64079,0.1309403,0.1660593,0,0,4.464467
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,48.10691,48.10691,0.1017237,0.1017237,0,0,0,0.1017237,0,0,1.387779E-17,0,0.1070776,0.1017237,0,0,0.275701,4.305558,0,0.1070776,-0.1070776,5.625589,93.75964,0.1309403,0.1118961,0,0,4.305558
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,46.88163,46.88163,0.06849891,0.06849891,0,0,0,0.06849891,0,0,1.387779E-17,0,0.07210412,0.06849891,0,0,0.3946761,4.198481,0,0.07210412,-0.07210412,5.549585,92.4929,0.1309403,0.0753488,0,0,4.198481
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,45.63167,45.63167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4747918,4.126376,0,0,0,5.549585,92.4929,0.1309403,0,0,0,4.126376
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,44.61197,44.61197,0.1003134,0.1003134,0,0,0,0.1003134,0,0,1.387779E-17,0,0.105593,0.1003134,0,0,0.4747918,4.126376,0,0.105593,-0.105593,5.43828,90.63782,0.1309403,0.1103447,0,0,4.126376
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,43.69094,43.69094,0.209054,0.209054,0,0,0,0.209054,0,0,0,0,0.2200569,0.209054,0,0,0.5921174,4.020783,0,0.2200569,-0.2200569,5.20632,86.77182,0.1309403,0.2299594,0,0,4.020783
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,42.81104,42.81104,0.1574735,0.1574735,0,0,0,0.1574735,0,0,0,0,0.1657616,0.1574735,0,0,0.836625,3.800726,0,0.1657616,-0.1657616,5.031592,83.8597,0.1309403,0.1732208,0,0,3.800726
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,42.21073,42.21073,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0.2299819,0.2184828,0,0,1.020805,3.634965,0,0.2299819,-0.2299819,4.78917,79.81934,0.1309403,0.2403311,0,0,3.634965
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006285191,42.13446,42.0216,0.1771028,0.1771028,0,0,0,0.1771028,3.548894,0,2.775558E-17,0.006285191,0.186424,0.1771028,0,0,1.27634,3.404983,0,0.1801388,-0.1801388,4.599287,76.65462,0.1309403,0.1948131,0.005028153,0,3.411268
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.3861654,48.84985,41.61042,0.9421332,0.9421332,0,0,0,0.9421332,40.98841,0,0,0.3861654,0.9917191,0.9421332,0,0,1.476494,3.224844,0,0.6055537,-0.6055537,3.960977,66.01615,0.1309403,1.036346,0.3089323,0,3.61101
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.7710598,58.26732,42.87683,1.352693,1.352693,0.425,0,0.172125,1.352693,57.00182,1.110223E-16,0,0.7710598,0.9765193,0.9276933,0,0,2.149332,2.61929,0,0.2054595,-0.2054595,3.744404,62.4066,0.1309403,1.487963,0.6168478,1.7,3.39035
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.065631,69.47507,46.46223,0.6460745,0.6460745,1.7,0,0.5202,0.6460745,164.9393,0,0,1.065631,0,0,1.053926,1.001229,2.37762,2.413831,2.06686,0,2.06686,5.705199,95.08646,0.1311384,0.710682,0.8525044,1.7,3.479461
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.189517,76.61938,49.53778,0.6340611,0.6340611,0,0,0,0.6340611,187.6029,0.2113241,0,1.189517,0.6674328,0.6340611,0,0,0.3107603,4.274004,0.3107603,0,0.3107603,6.000012,100,0.1310689,0.6974672,0.9516137,0,5.463522
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.133627,78.55858,52.36663,0.7369661,0.7369661,0,0,0,0.7369661,153.8235,0.3578733,0,1.133627,0.7757538,0.7369661,0,0,0,4.553689,0,0,0,6.000012,100,0.1310689,0.8106627,0.9069017,0,5.687316
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.116023,80.99072,54.71853,0.6946249,0.6946249,0,0,0,0.6946249,160.6656,0.3848389,0,1.116023,0.7311841,0.6946249,0,0,0,4.553689,0,0,0,6.000012,100,0.1310689,0.7640874,0.8928184,0,5.669712
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,0.9958709,80.36871,57.03753,0.5420693,0.5420693,0,0,0,0.5420693,183.7166,0.4252717,0,0.9958709,0.5705993,0.5420693,0,0,0,4.553689,0,0,0,6.000012,100,0.1310689,0.5962762,0.7966968,0,5.54956
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.8458092,77.91479,58.4684,0.5082518,0.5082518,0,0,0,0.5082518,166.4154,0.3108072,0,0.8458092,0.535002,0.5082518,0,0,0,4.553689,0,0,0,6.000012,100,0.1310689,0.559077,0.6766474,0,5.399498
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.6446422,73.23929,58.92891,1.013749,1.013749,0,0,0,1.013749,63.5899,0,2.220446E-16,0.6446422,1.067104,1.013749,0,0,0,4.553689,0,0.4224623,-0.4224623,5.554698,92.57811,0.1310689,1.115124,0.5157138,0,5.198331
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.532222,71.06621,59.43876,0,0,0,0,0,0,0,0.06281944,0,0.532222,0,0,0,0,0.4694026,4.131227,0.4694026,0,0.4694026,6.000012,100,0.1309641,0,0.4257776,0,4.663449
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.2853075,64.84865,58.88779,0.9406932,0.9406932,0,0,0,0.9406932,30.32949,0,1.110223E-16,0.2853075,0.9902034,0.9406932,0,0,0,4.553689,0,0.7048959,-0.7048959,5.256987,87.61626,0.1309641,1.034763,0.228246,0,4.838996
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.038834,58.08307,57.3089,0.7206815,0.7206815,0,0,0,0.7206815,5.388511,0,0,0.038834,0.7586122,0.7206815,0,0,0.7832177,3.848793,0,0.7197782,-0.7197782,4.498274,74.97108,0.1309641,0.7927497,0.0310672,0,3.887627
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,56.05894,56.05894,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.582971,3.129015,0,0,0,4.498274,74.97108,0.1309641,0,0,0,3.129015
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,54.25802,54.25802,0.5918442,0.5918442,0,0,0,0.5918442,0,0,1.110223E-16,0,0.6229939,0.5918442,0,0,1.582971,3.129015,0,0.6229939,-0.6229939,3.84158,64.02621,0.1309641,0.6510286,0,0,3.129015
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,52.08704,52.08704,1.347003,1.347003,0.425,0,0.172125,1.347003,0,0,2.220446E-16,0,0.9705294,0.9220029,0,0,2.275187,2.506021,0,0.9705294,-0.9705294,2.818553,46.97578,0.1309641,1.481703,0,1.7,2.506021
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,49.86672,49.86672,0.2415769,0.2415769,1.694209,0,0.5186189,0.2415769,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.353553,1.535492,1.38,0,1.38,4.127736,68.79546,0.1313113,0.2657346,0,1.7,1.535492
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,48.10691,48.10691,0.136991,0.136991,1.589623,0,0.490067,0.136991,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.973553,2.777492,1.38,0,1.38,5.436919,90.61513,0.131603,0.1506901,0,1.7,2.777492
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,46.88163,46.88163,0.01054372,0.01054372,0,0,0,0.01054372,0,0,0,0,0.01109865,0.01054372,0,0,0.5935525,4.019492,0,0.01109865,-0.01109865,5.42522,90.42014,0.131603,0.01159809,0,0,4.019492
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,45.63167,45.63167,0.1051351,0.1051351,0,0,0,0.1051351,0,0,1.387779E-17,0,0.1106685,0.1051351,0,0,0.6058844,4.008393,0,0.1106685,-0.1106685,5.308565,88.4759,0.131603,0.1156486,0,0,4.008393
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,44.5873,44.5873,0.1863038,0.1863038,0,0,0,0.1863038,0,0,0,0,0.1961093,0.1863038,0,0,0.7288494,3.897724,0,0.1961093,-0.1961093,5.101848,85.03062,0.131603,0.2049342,0,0,3.897724
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,43.69094,43.69094,0.06645652,0.06645652,0,0,0,0.06645652,0,0,1.387779E-17,0,0.06995423,0.06645652,0,0,0.9467486,3.701615,0,0.06995423,-0.06995423,5.028109,83.80165,0.131603,0.07310218,0,0,3.701615
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,42.81104,42.81104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.024475,3.631661,0,0,0,5.028109,83.80165,0.131603,0,0,0,3.631661
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,42.21073,42.21073,0.09583818,0.09583818,0,0,0,0.09583818,0,0,0,0,0.1008823,0.09583818,0,0,1.024475,3.631661,0,0.1008823,-0.1008823,4.92177,82.02934,0.131603,0.105422,0,0,3.631661
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01606355,42.31039,42.0216,0.07678228,0.07678228,0,0,0,0.07678228,20.9209,0,0,0.01606355,0.08082345,0.07678228,0,0,1.136567,3.530779,0,0.0647599,-0.0647599,4.853507,80.89162,0.131603,0.0844605,0.01285084,0,3.546842
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04150568,42.35683,41.61042,0,0,0,0,0,0,0,0,0,0.04150568,0,0,0,0,1.208522,3.466019,0.04150568,0,0.04150568,4.892883,81.54788,0.1315938,0,0.03320454,0,3.507524
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.1966316,46.50765,42.87683,0.5893009,0.5893009,0,0,0,0.5893009,33.36692,0,1.110223E-16,0.1966316,0.6203168,0.5893009,0,0,1.167017,3.503374,0,0.4236852,-0.4236852,4.44628,74.10451,0.1315938,0.648231,0.1573053,0,3.700006
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07067201,47.73647,46.42112,0.05055323,0.05055323,0,0,0,0.05055323,139.7972,0,0,0.07067201,0.05321393,0.05055323,0,0,1.637778,3.079689,0.01745808,0,0.01745808,4.462842,74.38055,0.1315899,0.05560856,0.0565376,0,3.150361
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2326394,53.95784,49.44733,0.2882715,0.2882715,0,0,0,0.2882715,80.7015,0,0,0.2326394,0.3034437,0.2882715,0,0,1.62032,3.095401,0,0.07080427,-0.07080427,4.388207,73.13664,0.1315899,0.3170986,0.1861115,0,3.32804
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2214331,56.69005,52.3173,0,0,0,0,0,0,0,0,0,0.2214331,0,0,0,0,1.698991,3.024597,0.2214331,0,0.2214331,4.598277,76.6378,0.1315405,0,0.1771465,0,3.24603
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2461638,59.58608,54.62807,0.7644169,0.7644169,0,0,0,0.7644169,32.20282,0,1.110223E-16,0.2461638,0.8046494,0.7644169,0,0,1.477558,3.223886,0,0.5584856,-0.5584856,4.009582,66.82623,0.1315405,0.8408586,0.1969311,0,3.47005
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1102758,59.20345,56.98819,0,0,0,0,0,0,0,0,0,0.1102758,0,0,0,0,2.098098,2.665401,0.1102758,0,0.1102758,4.114199,68.56984,0.1315159,0,0.08822063,0,2.775677
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2544723,63.6499,58.37794,0.5061677,0.5061677,0,0,0,0.5061677,50.2743,0,1.110223E-16,0.2544723,0.5328081,0.5061677,0,0,1.987822,2.764649,0,0.2783359,-0.2783359,3.820807,63.67999,0.1315159,0.5567845,0.2035778,0,3.019121
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2508317,64.0496,58.83846,0.3536729,0.3536729,0,0,0,0.3536729,70.92196,0,0,0.2508317,0.3722872,0.3536729,0,0,2.297084,2.486313,0,0.1214555,-0.1214555,3.692781,61.54623,0.1315159,0.3890402,0.2006654,0,2.737145
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1407257,62.23507,59.3483,0.8508508,0.8508508,0,0,0,0.8508508,16.53941,0,1.110223E-16,0.1407257,0.8956324,0.8508508,0,0,2.432035,2.364858,0,0.7549067,-0.7549067,2.89704,48.2839,0.1315159,0.9359359,0.1125806,0,2.505584
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.03138638,59.47011,58.83846,0.3743067,0.3743067,0,0,0,0.3743067,8.385202,0,0,0.03138638,0.3940071,0.3743067,0,0,3.27082,1.609951,0,0.3626207,-0.3626207,2.514804,41.91331,0.1315159,0.4117374,0.0251091,0,1.641337
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03556049,57.97617,57.26778,0.700354,0.700354,0,0,0,0.700354,5.077502,0,1.110223E-16,0.03556049,0.7372147,0.700354,0,0,3.673732,1.24733,0,0.7016543,-0.7016543,1.775195,29.58653,0.1315159,0.7703894,0.02844839,0,1.282891
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,55.96849,55.96849,0.8648373,0.8648373,0.425,0,0.172125,0.8648373,0,0,1.110223E-16,0,0.4629866,0.4398373,0,0,4.453348,0.5456761,0,0.4629866,-0.4629866,1.287165,21.4527,0.1315159,0.951321,0,1.7,0.5456761
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,54.20868,54.20868,0.7064676,0.7064676,1.7,0,0.5202,0.7064676,0,0,0,0,0,0,0.9935324,0.9438558,4.967777,0.08268947,0.9438558,0,0.9438558,2.182585,36.37634,0.1318158,0.7771144,0,1.7,0.08268947
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,52.0377,52.0377,0.4972097,0.4972097,1.7,0,0.5202,0.4972097,0,0,0,0,0,0,1.20279,1.142651,4.023921,0.9321597,1.142651,0,1.142651,3.266599,54.4432,0.1321775,0.5469307,0,1.7,0.9321597
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,49.81738,49.81738,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.881271,1.960545,1.38,0,1.38,4.575782,76.26287,0.1323954,0,0,1.7,1.960545
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,48.10691,48.10691,0.127432,0.127432,1.580064,0,0.4874574,0.127432,0,0,0,0,0,0,1.452632,1.38,1.501271,3.202545,1.38,0,1.38,5.884964,98.08255,0.1326772,0.1401753,0,1.7,3.202545
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,46.88163,46.88163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1212706,4.444545,0,0,0,5.884964,98.08255,0.1326772,0,0,0,4.444545
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,45.63167,45.63167,0.001118957,0.001118957,0,0,0,0.001118957,0,0,2.168404E-19,0,0.00117785,0.001118957,0,0,0.1212706,4.444545,0,0.00117785,-0.00117785,5.883723,98.06185,0.1326772,0.001230853,0,0,4.444545
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,44.5873,44.5873,0.1260895,0.1260895,0,0,0,0.1260895,0,0,2.775558E-17,0,0.1327258,0.1260895,0,0,0.1225794,4.443367,0,0.1327258,-0.1327258,5.743818,95.7301,0.1326772,0.1386985,0,0,4.443367
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,43.69094,43.69094,0.02927199,0.02927199,0,0,0,0.02927199,0,0,3.469447E-18,0,0.03081262,0.02927199,0,0,0.2700525,4.310642,0,0.03081262,-0.03081262,5.711339,95.18878,0.1326772,0.03219919,0,0,4.310642
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,42.81104,42.81104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3042887,4.279829,0,0,0,5.711339,95.18878,0.1326772,0,0,0,4.279829
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,42.2354,42.2354,0.191837,0.191837,0,0,0,0.191837,0,0,2.775558E-17,0,0.2019336,0.191837,0,0,0.3042887,4.279829,0,0.2019336,-0.2019336,5.498482,91.64117,0.1326772,0.2110206,0,0,4.279829
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03109439,42.58157,42.0216,0.1131553,0.1131553,0,0,0,0.1131553,27.47939,0,1.387779E-17,0.03109439,0.1191109,0.1131553,0,0,0.5286595,4.077896,0,0.08801646,-0.08801646,5.405704,90.09489,0.1326772,0.1244708,0.02487551,0,4.10899
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.2940689,47.08535,41.63509,0.7048528,0.7048528,0,0,0,0.7048528,41.72062,0,1.110223E-16,0.2940689,0.7419503,0.7048528,0,0,0.6264555,3.989879,0,0.4478814,-0.4478814,4.933596,82.22643,0.1326772,0.7753381,0.2352552,0,4.283948
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1870231,46.3262,42.87683,0.4654048,0.4654048,0,0,0,0.4654048,40.18503,0,0,0.1870231,0.4898998,0.4654048,0,0,1.124102,3.541998,0,0.3028768,-0.3028768,4.614336,76.90544,0.1326772,0.5119453,0.1496184,0,3.729021
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4470133,55.13166,46.39645,1.235606,1.235606,0,0,0,1.235606,36.17767,0,0,0.4470133,1.300638,1.235606,0,0,1.460631,3.239121,0,0.8536243,-0.8536243,3.714536,61.90882,0.1326772,1.359166,0.3576107,0,3.686134
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5294277,60.09891,49.39799,0.9049248,0.9049248,0,0,0,0.9049248,58.50517,0,0,0.5294277,0.9525524,0.9049248,0,0,2.409103,2.385497,0,0.4231247,-0.4231247,3.268524,54.47529,0.1326772,0.9954172,0.4235422,0,2.914924
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.5853615,64.41969,52.22684,0,0,0,0,0,0,0,0,0,0.5853615,0,0,0,0,2.879241,1.962372,0.5853615,0,0.5853615,3.823847,63.73065,0.1325468,0,0.4682892,0,2.547733
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3349758,61.31604,54.48827,0.1351825,0.1351825,0,0,0,0.1351825,247.7952,0,0,0.3349758,0.1422974,0.1351825,0,0,2.29388,2.489197,0.1926784,0,0.1926784,4.006638,66.77716,0.1325039,0.1487008,0.2679806,0,2.824173
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.2988674,63.01251,56.84839,0.4440266,0.4440266,0,0,0,0.4440266,67.30844,0,0,0.2988674,0.4673964,0.4440266,0,0,2.101201,2.662608,0,0.168529,-0.168529,3.828992,63.81641,0.1325039,0.4884293,0.2390939,0,2.961475
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.3763025,66.22663,58.28749,1.013562,1.013562,0,0,0,1.013562,37.12674,0,0,0.3763025,1.066907,1.013562,0,0,2.288456,2.494079,0,0.6906048,-0.6906048,3.101031,51.68375,0.1325039,1.114918,0.301042,0,2.870381
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.08199775,60.4089,58.748,0.458343,0.458343,0,0,0,0.458343,17.89004,0,0,0.08199775,0.4824663,0.458343,0,0,3.055794,1.803474,0,0.4004686,-0.4004686,2.6789,44.64824,0.1325039,0.5041773,0.0655982,0,1.885472
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2559355,64.5955,59.25785,0.4686415,0.4686415,0,0,0,0.4686415,54.61223,0,0,0.2559355,0.4933068,0.4686415,0,0,3.50076,1.403005,0,0.2373713,-0.2373713,2.428689,40.47806,0.1325039,0.5155056,0.2047484,0,1.658941
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1693356,62.22131,58.748,0.417727,0.417727,0,0,0,0.417727,40.53739,0,1.110223E-16,0.1693356,0.4397126,0.417727,0,0,3.764505,1.165634,0,0.270377,-0.270377,2.143686,35.72803,0.1325039,0.4594997,0.1354685,0,1.33497
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.0379524,57.93314,57.17733,1.51955,1.51955,0.6330013,0,0.2289093,1.51955,2.497607,1.110223E-16,0,0.0379524,0.9332095,0.8865491,0,0,4.064924,0.8952572,0,0.8952572,-0.8952572,1.200002,20,0.1325039,1.671505,0.03036192,1.7,0.9332095
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,55.92737,55.92737,0.3046,0.3046,1.7,0,0.5202,0.3046,0,0,0,0,0,0,1.3954,1.32563,5.059654,0,1.32563,0,1.32563,2.457605,40.96001,0.1328575,0.33506,0,1.7,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,54.11822,54.11822,1.019566,1.019566,1.7,0,0.5202,1.019566,0,0,0,0,0,0,0.6804336,0.646412,3.734024,1.193067,0.646412,0,0.646412,3.070846,51.18066,0.1330592,1.121523,0,1.7,1.193067
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,51.94724,51.94724,0.6514168,0.6514168,1.7,0,0.5202,0.6514168,0,0,0,0,0,0,1.048583,0.996154,3.087612,1.774838,0.996154,0,0.996154,4.01588,66.93121,0.1333691,0.7165585,0,1.7,1.774838
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,49.72692,49.72692,0.2044327,0.2044327,1.657064,0,0.5084785,0.2044327,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.091459,2.671376,1.38,0,1.38,5.325063,88.75088,0.1336852,0.2248759,0,1.7,2.671376
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,48.05758,48.05758,0.05335936,0.05335936,0,0,0,0.05335936,0,0,6.938894E-18,0,0.05616774,0.05335936,0,0,0.7114584,3.913376,0,0.05616774,-0.05616774,5.265857,87.76411,0.1336852,0.05869529,0,0,3.913376
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,46.85696,46.85696,0.083278,0.083278,0,0,0,0.083278,0,0,1.387779E-17,0,0.08766105,0.083278,0,0,0.7738671,3.857208,0,0.08766105,-0.08766105,5.173454,86.22407,0.1336852,0.0916058,0,0,3.857208
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,45.607,45.607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8712683,3.769547,0,0,0,5.173454,86.22407,0.1336852,0,0,0,3.769547
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,44.5873,44.5873,0.18184,0.18184,0,0,0,0.18184,0,0,0,0,0.1914105,0.18184,0,0,0.8712683,3.769547,0,0.1914105,-0.1914105,4.97169,82.86134,0.1336852,0.200024,0,0,3.769547
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,43.69094,43.69094,0.0039417,0.0039417,0,0,0,0.0039417,0,0,0,0,0.004149158,0.0039417,0,0,1.083947,3.578137,0,0.004149158,-0.004149158,4.967316,82.78844,0.1336852,0.00433587,0,0,3.578137
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,42.81104,42.81104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.088557,3.573988,0,0,0,4.967316,82.78844,0.1336852,0,0,0,3.573988
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,42.21073,42.21073,0.1057425,0.1057425,0,0,0,0.1057425,0,0,1.387779E-17,0,0.1113079,0.1057425,0,0,1.088557,3.573988,0,0.1113079,-0.1113079,4.849988,80.83296,0.1336852,0.1163167,0,0,3.573988
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02515614,42.47432,42.0216,0.02533346,0.02533346,0,0,0,0.02533346,99.30006,0,0,0.02515614,0.0266668,0.02533346,0,0,1.212232,3.46268,0,0.00151066,-0.00151066,4.848395,80.80643,0.1336852,0.02786681,0.02012491,0,3.487836
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3248169,47.65266,41.61042,0.5732246,0.5732246,0,0,0,0.5732246,56.66485,0,0,0.3248169,0.6033943,0.5732246,0,0,1.213911,3.461169,0,0.2785775,-0.2785775,4.554749,75.91233,0.1336852,0.630547,0.2598535,0,3.785986
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.5278355,53.04902,42.87683,0.3725573,0.3725573,0,0,0,0.3725573,141.679,0,0,0.5278355,0.3921656,0.3725573,0,0,1.523441,3.182592,0.1356699,0,0.1356699,4.683456,78.05745,0.1336549,0.4098131,0.4222684,0,3.710427
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.016544,68.08002,46.34711,0.3209095,0.3209095,0,0,0,0.3209095,316.7696,0,0,1.016544,0.3377994,0.3209095,0,0,1.387771,3.304695,0.678744,0,0.678744,5.32737,88.78931,0.133504,0.3530004,0.8132348,0,4.321238
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.067139,72.94547,49.30753,1.449582,1.449582,0.425,0,0.172125,1.449582,73.61699,0,0,1.067139,1.078507,1.024582,0,0,0.7090273,3.915564,0,0.0113688,-0.0113688,5.315386,88.58958,0.133504,1.59454,0.8537109,1.7,4.982703
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.134784,78.24259,52.08704,0.5540612,0.5540612,0,0,0,0.5540612,204.8121,0,0,1.134784,0.5832223,0.5540612,0,0,0.7216593,3.904196,0.551562,0,0.551562,5.838644,97.31053,0.1333815,0.6094673,0.9078275,0,5.03898
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.018728,77.79931,54.39782,0.2496016,0.2496016,0,0,0,0.2496016,408.1418,0.5858926,0,1.018728,0.2627385,0.2496016,0,0,0.1700973,4.400601,0.1700973,0,0.1700973,6.000012,100,0.1333438,0.2745617,0.8149827,0,5.41933
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.7902933,74.46159,56.75793,0,0,0,0,0,0,0,0.7902933,0,0.7902933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333438,0,0.6322346,0,5.343982
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.770155,75.58716,58.18881,0,0,0,0,0,0,0,0.770155,0,0.770155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333438,0,0.616124,0,5.323844
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.635707,72.70583,58.64932,0,0,0,0,0,0,0,0.635707,0,0.635707,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1333438,0,0.5085656,0,5.189396
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.5966817,72.36943,59.20851,0.435844,0.435844,0,0,0,0.435844,136.9026,0.1378985,0,0.5966817,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1333438,0.4794284,0.4773453,0,5.150371
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.2774462,64.48022,58.69866,0.4336768,0.4336768,0,0,0,0.4336768,63.97535,5.551115E-17,0,0.2774462,0.4565019,0.4336768,0,0,0,4.553689,0,0.1790556,-0.1790556,5.811271,96.85432,0.1333438,0.4770445,0.221957,0,4.831135
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.0357311,57.83911,57.12799,0,0,0,0,0,0,0,0,0,0.0357311,0,0,0,0,0.1989507,4.374633,0.0357311,0,0.0357311,5.845168,97.41927,0.1333359,0,0.02858488,0,4.410365
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,55.87803,55.87803,0.2368807,0.2368807,0,0,0,0.2368807,0,0,2.775558E-17,0,0.2493481,0.2368807,0,0,0.1632196,4.406791,0,0.2493481,-0.2493481,5.582332,93.03869,0.1333359,0.2605688,0,0,4.406791
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,54.0771,54.0771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4402731,4.157443,0,0,0,5.582332,93.03869,0.1333359,0,0,0,4.157443
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,51.94724,51.94724,0.3322175,0.3322175,0,0,0,0.3322175,0,0,5.551115E-17,0,0.3497026,0.3322175,0,0,0.4402731,4.157443,0,0.3497026,-0.3497026,5.213713,86.89505,0.1333359,0.3654392,0,0,4.157443
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,49.72692,49.72692,0.03099621,0.03099621,0,0,0,0.03099621,0,0,3.469447E-18,0,0.03262759,0.03099621,0,0,0.8288316,3.80774,0,0.03262759,-0.03262759,5.179321,86.32184,0.1333359,0.03409583,0,0,3.80774
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,48.05758,48.05758,0.1073477,0.1073477,0,0,0,0.1073477,0,0,1.387779E-17,0,0.1129975,0.1073477,0,0,0.8650844,3.775113,0,0.1129975,-0.1129975,5.060211,84.33668,0.1333359,0.1180824,0,0,3.775113
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,46.85696,46.85696,0.1692937,0.1692937,0,0,0,0.1692937,0,0,2.775558E-17,0,0.1782039,0.1692937,0,0,0.9906372,3.662115,0,0.1782039,-0.1782039,4.872367,81.20596,0.1333359,0.186223,0,0,3.662115
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,45.63167,45.63167,0.1605218,0.1605218,0,0,0,0.1605218,0,0,2.775558E-17,0,0.1689703,0.1605218,0,0,1.188642,3.483912,0,0.1689703,-0.1689703,4.694257,78.23746,0.1333359,0.176574,0,0,3.483912
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,44.61197,44.61197,0.1352139,0.1352139,0,0,0,0.1352139,0,0,0,0,0.1423305,0.1352139,0,0,1.376386,3.314941,0,0.1423305,-0.1423305,4.544228,75.73698,0.1333359,0.1487353,0,0,3.314941
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,43.71561,43.71561,0.2241811,0.2241811,0,0,0,0.2241811,0,0,2.775558E-17,0,0.2359801,0.2241811,0,0,1.534531,3.172611,0,0.2359801,-0.2359801,4.295483,71.59124,0.1333359,0.2465992,0,0,3.172611
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,42.86038,42.86038,0.1037174,0.1037174,0,0,0,0.1037174,0,0,1.387779E-17,0,0.1091762,0.1037174,0,0,1.796731,2.936631,0,0.1091762,-0.1091762,4.180401,69.67321,0.1333359,0.1140892,0,0,2.936631
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,42.25185,42.25185,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0.231916,0.2203202,0,0,1.918038,2.827454,0,0.231916,-0.231916,3.93594,65.59887,0.1333359,0.2423522,0,0,2.827454
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01441307,42.33009,42.07093,0.1789627,0.1789627,0,0,0,0.1789627,8.053672,0,2.775558E-17,0.01441307,0.1883818,0.1789627,0,0,2.175723,2.595538,0,0.1739687,-0.1739687,3.752561,62.54256,0.1333359,0.196859,0.01153046,0,2.609951
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3591247,48.36277,41.65154,0.02424406,0.02424406,0,0,0,0.02424406,1481.29,0,0,0.3591247,0.02552006,0.02424406,0,0,2.369021,2.42157,0.3336047,0,0.3336047,4.069046,67.8173,0.133262,0.02666846,0.2872998,0,2.780694
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6427922,55.51996,42.92617,0.7866811,0.7866811,0,0,0,0.7866811,81.70938,0,1.110223E-16,0.6427922,0.8280854,0.7866811,0,0,2.035417,2.721814,0,0.1852931,-0.1852931,3.87373,64.56204,0.133262,0.8653492,0.5142338,0,3.364606
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.9438551,66.23717,46.32244,0.487406,0.487406,0,0,0,0.487406,193.6486,0,0,0.9438551,0.513059,0.487406,0,0,2.241298,2.536521,0.4307961,0,0.4307961,4.282419,71.37351,0.1331667,0.5361466,0.7550841,0,3.480376
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.8928148,68.39779,49.26641,0.1371295,0.1371295,0,0,0,0.1371295,651.074,0,0,0.8928148,0.1443469,0.1371295,0,0,1.810502,2.924237,0.7484679,0,0.7484679,4.992478,83.2078,0.1330014,0.1508425,0.7142518,0,3.817052
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.124362,77.88197,52.0377,0.8987713,0.8987713,0,0,0,0.8987713,125.0999,0,0,1.124362,0.9460751,0.8987713,0,0,1.062034,3.597858,0.178287,0,0.178287,5.161616,86.02676,0.1329621,0.9886484,0.8994897,0,4.72222
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.159959,81.83461,54.34848,1.32434,1.32434,1.061939,0,0.3460093,1.32434,87.58768,0,0,1.159959,0.2762121,0.2624015,0,0,0.8837469,3.758317,0.8837469,0,0.8837469,6.000012,100,0.1330874,1.456774,0.9279672,1.7,4.918276
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.065251,81.92774,56.66748,0,0,0,0,0,0,0,1.065251,0,1.065251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330874,0,0.8522005,0,5.618939
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.087755,84.39757,58.09835,0.1583694,0.1583694,0,0,0,0.1583694,686.8467,0.9210502,0,1.087755,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1330874,0.1742063,0.8702038,0,5.641444
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.839425,77.90661,58.6082,0.3762638,0.3762638,0,0,0,0.3762638,223.0948,0.4433578,0,0.839425,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1330874,0.4138902,0.67154,0,5.393114
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.6258404,72.98494,59.11805,0.1413279,0.1413279,0,0,0,0.1413279,442.8287,0.4770742,0,0.6258404,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1330874,0.1554607,0.5006723,0,5.179529
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3128459,65.20186,58.64932,0.2755497,0.2755497,0,0,0,0.2755497,113.5352,0.02279355,0,0.3128459,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1330874,0.3031047,0.2502767,0,4.866535
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.04001202,57.87516,57.07865,0.3119793,0.3119793,0,0,0,0.3119793,12.82522,0,0,0.04001202,0.3283993,0.3119793,0,0,0,4.553689,0,0.2883872,-0.2883872,5.696025,94.93356,0.1330874,0.3431772,0.03200962,0,4.593701
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,55.82869,55.82869,1.828707,1.828707,0.4487071,0,0.178597,1.828707,0,0,0,0,1.452632,1.38,0,0,0.3204302,4.265302,0,1.452632,-1.452632,4.164817,69.41348,0.1330874,2.011578,0,1.7,4.265302
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,54.02776,54.02776,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.934465,2.81267,1.38,0,1.38,5.474,91.23315,0.1332989,0,0,1.7,2.81267
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,51.8979,51.8979,0.3868061,0.3868061,0,0,0,0.3868061,0,0,5.551115E-17,0,0.4071643,0.3868061,0,0,0.5544654,4.05467,0,0.4071643,-0.4071643,5.044811,84.08002,0.1332989,0.4254867,0,0,4.05467
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,49.72692,49.72692,0.1944909,0.1944909,0,0,0,0.1944909,0,0,0,0,0.2047272,0.1944909,0,0,1.00687,3.647506,0,0.2047272,-0.2047272,4.82901,80.48333,0.1332989,0.21394,0,0,3.647506
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,48.05758,48.05758,0.1722676,0.1722676,0,0,0,0.1722676,0,0,2.775558E-17,0,0.1813343,0.1722676,0,0,1.234345,3.442779,0,0.1813343,-0.1813343,4.637866,77.29762,0.1332989,0.1894943,0,0,3.442779
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,46.85696,46.85696,0.1170672,0.1170672,0,0,0,0.1170672,0,0,1.387779E-17,0,0.1232287,0.1170672,0,0,1.435827,3.261444,0,0.1232287,-0.1232287,4.507972,75.13272,0.1332989,0.128774,0,0,3.261444
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,45.63167,45.63167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.572748,3.138216,0,0,0,4.507972,75.13272,0.1332989,0,0,0,3.138216
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,44.61197,44.61197,0.03497584,0.03497584,0,0,0,0.03497584,0,0,0,0,0.03681668,0.03497584,0,0,1.572748,3.138216,0,0.03681668,-0.03681668,4.469164,74.48592,0.1332989,0.03847342,0,0,3.138216
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,43.73206,43.73206,0.2120384,0.2120384,0,0,0,0.2120384,0,0,2.775558E-17,0,0.2231983,0.2120384,0,0,1.613656,3.101399,0,0.2231983,-0.2231983,4.233892,70.56473,0.1332989,0.2332422,0,0,3.101399
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,42.86038,42.86038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.861654,2.878201,0,0,0,4.233892,70.56473,0.1332989,0,0,0,2.878201
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,42.27652,42.27652,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.861654,2.878201,0,0,0,4.233892,70.56473,0.1332989,0,0,0,2.878201
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03194168,42.67117,42.0956,0.1587418,0.1587418,0,0,0,0.1587418,20.12178,0,0,0.03194168,0.1670967,0.1587418,0,0,1.861654,2.878201,0,0.135155,-0.135155,4.091426,68.1903,0.1332989,0.174616,0.02555335,0,2.910142
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2708989,46.68407,41.67621,0.01648513,0.01648513,0,0,0,0.01648513,1643.292,0,0,0.2708989,0.01735277,0.01648513,0,0,2.011826,2.743046,0.2535461,0,0.2535461,4.331961,72.19921,0.1332431,0.01813364,0.2167191,0,3.013945
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.5716758,53.98759,42.9015,0,0,0,0,0,0,0,0,0,0.5716758,0,0,0,0,1.75828,2.971237,0.5716758,0,0.5716758,4.8743,81.23818,0.1331175,0,0.4573407,0,3.542913
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.7946336,62.62645,46.28132,0.3896622,0.3896622,0,0,0,0.3896622,203.9288,0,0,0.7946336,0.4101708,0.3896622,0,0,1.186604,3.485745,0.3844628,0,0.3844628,5.239034,87.31706,0.1330331,0.4286284,0.6357069,0,4.280379
