Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,48.6661,48.6661,0.04300705,0.04300705,0,0,0,0.04300705,0,0,0,0,0.04527057,0.04300705,0,0,1.437217,3.260194,0,0.04527057,-0.04527057,4.588829,76.48032,0.1293769,0.04730775,0,0,3.260194
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,47.27635,47.27635,0.06040196,0.06040196,0,0,0,0.06040196,0,0,6.938894E-18,0,0.06358101,0.06040196,0,0,1.487518,3.214923,0,0.06358101,-0.06358101,4.521809,75.36332,0.1293769,0.06644215,0,0,3.214923
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,46.23198,46.23198,0.1453379,0.1453379,0,0,0,0.1453379,0,0,0,0,0.1529873,0.1453379,0,0,1.558163,3.151342,0,0.1529873,-0.1529873,4.360546,72.67561,0.1293769,0.1598717,0,0,3.151342
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,45.09715,45.09715,0.1617349,0.1617349,0,0,0,0.1617349,0,0,0,0,0.1702472,0.1617349,0,0,1.728149,2.998355,0,0.1702472,-0.1702472,4.181089,69.68468,0.1293769,0.1779084,0,0,2.998355
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,44.24191,44.24191,0.08679316,0.08679316,0,0,0,0.08679316,0,0,0,0,0.09136122,0.08679316,0,0,1.917313,2.828107,0,0.09136122,-0.09136122,4.084786,68.07964,0.1293769,0.09547248,0,0,2.828107
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,43.46069,43.46069,0.1301104,0.1301104,0,0,0,0.1301104,0,0,0,0,0.1369583,0.1301104,0,0,2.018825,2.736746,0,0.1369583,-0.1369583,3.940419,65.67352,0.1293769,0.1431215,0,0,2.736746
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,42.69591,42.69591,0.05283901,0.05283901,0,0,0,0.05283901,0,0,6.938894E-18,0,0.05562001,0.05283901,0,0,2.171001,2.599788,0,0.05562001,-0.05562001,3.881791,64.69638,0.1293769,0.05812291,0,0,2.599788
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,42.13672,42.13672,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0.23043,0.2189085,0,0,2.232801,2.544168,0,0.23043,-0.23043,3.638896,60.64815,0.1293769,0.2407994,0,0,2.544168
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.02971595,42.4659,41.93114,0.1519572,0.1519572,0,0,0,0.1519572,19.55548,0,0,0.02971595,0.1599549,0.1519572,0,0,2.488835,2.313738,0,0.130239,-0.130239,3.501612,58.36009,0.1293769,0.1671529,0.02377276,0,2.343454
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1124389,43.57407,41.53642,0.2618986,0.2618986,0,0,0,0.2618986,42.93223,0,5.551115E-17,0.1124389,0.2756827,0.2618986,0,0,2.633544,2.183499,0,0.1632438,-0.1632438,3.329538,55.49219,0.1293769,0.2880885,0.08995114,0,2.295938
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2656774,47.54411,42.60545,1.587463,1.587463,0.425,0,0.172125,1.587463,16.73597,0,2.220446E-16,0.2656774,1.223645,1.162463,0,0,2.814927,2.020255,0,0.957968,-0.957968,2.319751,38.66245,0.1293769,1.746209,0.2125419,1.7,2.285932
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.5144083,55.35347,45.28629,1.013499,1.013499,1.7,0,0.5202,1.013499,50.75569,0,0,0.5144083,0,0,0.686501,0.652176,3.879335,1.062287,1.166584,0,1.166584,3.42647,57.10772,0.1296822,1.114849,0.4115267,1.7,1.576695
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.6148441,60.01748,47.59706,1.170706,1.170706,1.7,0,0.5202,1.170706,52.51908,0,0,0.6148441,0,0,0.5292938,0.5028291,2.712751,2.112213,1.117673,0,1.117673,4.486788,74.77966,0.1299682,1.287777,0.4918753,1.7,2.727057
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.4985665,60.02951,49.95718,0.3673666,0.3673666,1.521589,0,0.4714938,0.3673666,135.7136,0,0,0.4985665,0,0,1.154222,1.096511,1.595078,3.118119,1.595078,0,1.595078,6.000012,100,0.1301536,0.4041032,0.3988532,1.7,3.616685
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.9532902,73.41669,52.22684,0.9955844,0.9955844,0,0,0,0.9955844,95.75182,2.220446E-16,0,0.9532902,1.047984,0.9955844,0,0,0,4.553689,0,0.09469344,-0.09469344,5.900197,98.33641,0.1301536,1.095143,0.7626321,0,5.506979
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.7980947,72.05048,54.48827,0.3345869,0.3345869,0,0,0,0.3345869,238.5314,0.340683,0,0.7980947,0.3521968,0.3345869,0,0,0.1052149,4.458995,0.1052149,0,0.1052149,6.000012,100,0.1301333,0.3680456,0.6384758,0,5.25709
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.8618426,75.36454,55.92737,1.136043,1.136043,0,0,0,1.136043,75.86355,0,2.220446E-16,0.8618426,1.195835,1.136043,0,0,0,4.553689,0,0.3339922,-0.3339922,5.647954,94.13237,0.1301333,1.249647,0.6894741,0,5.415532
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.3727804,64.3287,56.5688,0.7016387,0.7016387,0,0,0,0.7016387,53.12997,0,0,0.3727804,0.7385671,0.7016387,0,0,0.3711025,4.219697,0,0.3657866,-0.3657866,5.26238,87.70616,0.1301333,0.7718026,0.2982244,0,4.592477
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3034471,63.59297,57.3089,0.6153206,0.6153206,0,0,0,0.6153206,49.31528,0,1.110223E-16,0.3034471,0.6477059,0.6153206,0,0,0.7775321,3.85391,0,0.3442588,-0.3442588,4.8995,81.65816,0.1301333,0.6768527,0.2427577,0,4.157357
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.1912116,60.82301,56.93885,0.981975,0.981975,0,0,0,0.981975,19.47215,0,1.110223E-16,0.1912116,1.033658,0.981975,0,0,1.160042,3.509651,0,0.8424462,-0.8424462,4.011483,66.85793,0.1301333,1.080172,0.1529693,0,3.700863
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.04891525,56.38146,55.41752,0.7916459,0.7916459,0,0,0,0.7916459,6.178931,0,1.110223E-16,0.04891525,0.8333115,0.7916459,0,0,2.096093,2.667205,0,0.7843962,-0.7843962,3.184657,53.07751,0.1301333,0.8708105,0.0391322,0,2.71612
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,54.11822,54.11822,1.645656,1.645656,0.425,0,0.172125,1.645656,0,0,0,0,1.284901,1.220656,0,0,2.967645,1.882809,0,1.284901,-1.284901,1.830252,30.50414,0.1301333,1.810222,0,1.7,1.882809
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,52.3173,52.3173,1.370306,1.370306,1.7,0,0.5202,1.370306,0,0,0,0,0,0,0.3296944,0.3132097,4.395313,0.5979074,0.3132097,0,0.3132097,2.127389,35.45641,0.1302209,1.507336,0,1.7,0.5979074
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,50.46703,50.46703,1.158079,1.158079,1.7,0,0.5202,1.158079,0,1.110223E-16,0,0,0,0,0.5419213,0.5148252,4.082103,0.8797961,0.5148252,0,0.5148252,2.615795,43.5965,0.1303647,1.273887,0,1.7,0.8797961
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,48.56742,48.56742,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.567278,1.343139,1.38,0,1.38,3.924978,65.41617,0.1305591,0,0,1.7,1.343139
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,47.18589,47.18589,0.06239723,0.06239723,1.515029,0,0.4697029,0.06239723,0,0,0,0,0,0,1.452632,1.38,2.187278,2.585139,1.38,0,1.38,5.234161,87.23584,0.1307805,0.06863695,0,1.7,2.585139
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,46.14152,46.14152,0.2975931,0.2975931,0,0,0,0.2975931,0,0,5.551115E-17,0,0.3132559,0.2975931,0,0,0.8072779,3.827139,0,0.3132559,-0.3132559,4.90396,81.73251,0.1307805,0.3273524,0,0,3.827139
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,45.03136,45.03136,0.0827602,0.0827602,0,0,0,0.0827602,0,0,0,0,0.087116,0.0827602,0,0,1.15534,3.513883,0,0.087116,-0.087116,4.812132,80.20204,0.1307805,0.09103622,0,0,3.513883
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,44.17612,44.17612,0.103592,0.103592,0,0,0,0.103592,0,0,0,0,0.1090442,0.103592,0,0,1.252136,3.426767,0,0.1090442,-0.1090442,4.697189,78.28633,0.1307805,0.1139512,0,0,3.426767
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,43.38668,43.38668,0.1121415,0.1121415,0,0,0,0.1121415,0,0,1.387779E-17,0,0.1180437,0.1121415,0,0,1.373296,3.317723,0,0.1180437,-0.1180437,4.57276,76.21252,0.1307805,0.1233557,0,0,3.317723
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,42.6219,42.6219,0.01964197,0.01964197,0,0,0,0.01964197,0,0,0,0,0.02067576,0.01964197,0,0,1.504455,3.199679,0,0.02067576,-0.02067576,4.550966,75.84928,0.1307805,0.02160617,0,0,3.199679
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,42.07093,42.07093,0.07668287,0.07668287,0,0,0,0.07668287,0,0,0,0,0.08071881,0.07668287,0,0,1.527429,3.179003,0,0.08071881,-0.08071881,4.465881,74.4312,0.1307805,0.08435115,0,0,3.179003
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03486659,42.50942,41.8818,0.1112069,0.1112069,0,0,0,0.1112069,31.35291,0,0,0.03486659,0.1170599,0.1112069,0,0,1.617116,3.098284,0,0.08219327,-0.08219327,4.379241,72.98721,0.1307805,0.1223276,0.02789327,0,3.133151
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.277748,46.62791,41.4953,0.0008891948,0.0008891948,0,0,0,0.0008891948,31235.91,0,0,0.277748,0.0009359945,0.0008891948,0,0,1.708442,3.016091,0.2768121,0,0.2768121,4.641849,77.36399,0.1307273,0.0009781143,0.2221984,0,3.293839
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5029782,52.16819,42.53144,0.586334,0.586334,0,0,0,0.586334,85.78356,0,0,0.5029782,0.6171937,0.586334,0,0,1.43163,3.265222,0,0.1142155,-0.1142155,4.521455,75.35743,0.1307273,0.6449674,0.4023826,0,3.7682
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.9326062,64.62514,45.17116,0.02690363,0.02690363,0,0,0,0.02690363,3466.47,0,0,0.9326062,0.0283196,0.02690363,0,0,1.558536,3.151006,0.9042866,0,0.9042866,5.379336,89.65543,0.1305536,0.02959399,0.7460849,0,4.083612
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.074764,70.97056,47.5066,0.8018638,0.8018638,0,0,0,0.8018638,134.0333,0,0,1.074764,0.8440672,0.8018638,0,0,0.6542495,3.964864,0.230697,0,0.230697,5.598195,93.30306,0.1305094,0.8820502,0.8598113,0,5.039629
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.072393,73.70583,49.81738,0.4492972,0.4492972,0,0,0,0.4492972,238.6824,0.1758965,0,1.072393,0.4729444,0.4492972,0,0,0.4235525,4.172492,0.4235525,0,0.4235525,6.000012,100,0.1304283,0.494227,0.8579147,0,5.244885
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,0.9650375,73.56096,52.08704,0,0,0,0,0,0,0,0.9650375,0,0.9650375,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1304283,0,0.7720299,0,5.518726
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,0.9612291,76.15643,54.34848,0.622886,0.622886,0,0,0,0.622886,154.3186,0.3055597,0,0.9612291,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1304283,0.6851746,0.7689833,0,5.514918
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.7697113,72.82169,55.78757,1.608927,1.608927,0.425,0,0.172125,1.608927,47.84005,0,0,0.7697113,1.246238,1.183927,0,0,0,4.553689,0,0.4765272,-0.4765272,5.497708,91.62829,0.1304283,1.769819,0.615769,1.7,5.3234
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.7296506,72.59943,56.47834,0.1475738,0.1475738,0,0,0,0.1475738,494.4312,0.04483524,0,0.7296506,0.1553408,0.1475738,0,0,0.5294746,4.077162,0.5294746,0,0.5294746,6.000012,100,0.130327,0.1623311,0.5837205,0,4.806812
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3726954,65.01418,57.21844,0.2459023,0.2459023,0,0,0,0.2459023,151.5624,0.1138509,0,0.3726954,0.2588445,0.2459023,0,0,0,4.553689,0,0,0,6.000012,100,0.130327,0.2704925,0.2981564,0,4.926384
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2824737,62.60865,56.79905,1.178465,1.178465,0,0,0,1.178465,23.96963,0,2.220446E-16,0.2824737,1.240489,1.178465,0,0,0,4.553689,0,0.9580157,-0.9580157,4.990175,83.16941,0.130327,1.296311,0.225979,0,4.836163
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.04743147,56.21135,55.27772,0.3702996,0.3702996,0,0,0,0.3702996,12.80894,0,5.551115E-17,0.04743147,0.3897891,0.3702996,0,0,1.064462,3.595673,0,0.3423576,-0.3423576,4.629298,77.15482,0.130327,0.4073296,0.03794518,0,3.643105
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,53.97842,53.97842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.444859,3.253316,0,0,0,4.629298,77.15482,0.130327,0,0,0,3.253316
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,52.1775,52.1775,1.056475,1.056475,0,0,0,1.056475,0,0,0,0,1.112079,1.056475,0,0,1.444859,3.253316,0,1.112079,-1.112079,3.457064,57.61762,0.130327,1.162122,0,0,3.253316
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,50.37657,50.37657,0.9645497,0.9645497,0,0,0,0.9645497,0,0,1.110223E-16,0,1.015315,0.9645497,0,0,2.680502,2.141237,0,1.015315,-1.015315,2.386828,39.78038,0.130327,1.061005,0,0,2.141237
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,48.47697,48.47697,0.09389552,0.09389552,0,0,0,0.09389552,0,0,0,0,0.09883739,0.09389552,0,0,3.80863,1.125921,0,0.09883739,-0.09883739,2.282644,38.04399,0.130327,0.1032851,0,0,1.125921
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,47.11188,47.11188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.91845,1.027084,0,0,0,2.282644,38.04399,0.130327,0,0,0,1.027084
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,46.06751,46.06751,0.2090348,0.2090348,0,0,0,0.2090348,0,0,0,0,0.2200367,0.2090348,0,0,3.91845,1.027084,0,0.2200367,-0.2200367,2.050705,34.17835,0.130327,0.2299383,0,0,1.027084
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,44.96557,44.96557,0.04082741,0.04082741,0,0,0,0.04082741,0,0,0,0,0.04297622,0.04082741,0,0,4.162935,0.8070474,0,0.04297622,-0.04297622,2.005404,33.42334,0.130327,0.04491015,0,0,0.8070474
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,44.12679,44.12679,0.1606634,0.1606634,0,0,0,0.1606634,0,0,2.775558E-17,0,0.1691194,0.1606634,0,0,4.210686,0.7640712,0,0.1691194,-0.1691194,1.827137,30.45222,0.130327,0.1767298,0,0,0.7640712
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,43.34556,43.34556,0.1178862,0.1178862,0,0,0,0.1178862,0,0,1.387779E-17,0,0.1240908,0.1178862,0,0,4.398597,0.5949517,0,0.1240908,-0.1240908,1.696334,28.27217,0.130327,0.1296749,0,0,0.5949517
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,42.60545,42.60545,0.1342434,0.1342434,0,0,0,0.1342434,0,0,2.775558E-17,0,0.1413089,0.1342434,0,0,4.536476,0.470861,0,0.1413089,-0.1413089,1.547381,25.78963,0.130327,0.1476678,0,0,0.470861
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,42.04626,42.04626,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0.1208621,0.114819,0,0,4.693485,0.3295521,0,0.1208621,-0.1208621,1.419981,23.6663,0.130327,0.1263009,0,0,0.3295521
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.03896272,42.54218,41.84068,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,16.03714,2.220446E-16,0,0.03896272,0,0,1.452632,1.38,4.827776,0.20869,1.418963,0,1.418963,2.766127,46.10203,0.1306204,0.2672484,0.03117018,1.7,0.2476528
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2237846,45.55293,41.44596,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,22.73422,0,0,0.2237846,0,0,0.7156483,0.6798659,3.408814,1.485757,0.9036505,0,0.9036505,3.623405,60.38997,0.1308594,1.082787,0.1790277,1.7,1.709541
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4589826,51.22989,42.49033,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,63.1961,0,0,0.4589826,0,0,0.9737169,0.925031,2.505163,2.299042,1.384014,0,1.384014,4.936396,82.2731,0.1311593,0.7989115,0.3671861,1.7,2.758025
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7513937,60.30619,45.09715,0.3766129,0.3766129,0,0,0,0.3766129,199.5135,0,0,0.7513937,0.3964346,0.3766129,0,0,1.12115,3.544654,0.3549591,0,0.3549591,5.27314,87.88549,0.1310914,0.4142742,0.601115,0,4.296048
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.091297,71.24836,47.37503,0.08275567,0.08275567,0,0,0,0.08275567,1318.698,0.2379954,0,1.091297,0.08711123,0.08275567,0,0,0.7661905,3.864117,0.7661905,0,0.7661905,6.000012,100,0.1309452,0.09103124,0.8730378,0,4.955415
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.101453,74.3269,49.67759,1.377329,1.377329,0.425,0,0.172125,1.377329,79.97023,0.09900158,0,1.101453,1.002452,0.952329,0,0,0,4.553689,0,0,0,6.000012,100,0.1309452,1.515062,0.8811625,1.7,5.655142
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.086292,76.69237,51.94724,0.1464316,0.1464316,0,0,0,0.1464316,741.8429,0.9321539,0,1.086292,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.1309452,0.1610748,0.8690339,0,5.639981
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.061593,78.77734,54.20868,0.3918157,0.3918157,0,0,0,0.3918157,270.942,0.6491555,0,1.061593,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1309452,0.4309972,0.8492745,0,5.615282
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.7830566,73.00008,55.64777,0.9586416,0.9586416,0,0,0,0.9586416,81.68398,0,1.110223E-16,0.7830566,1.009096,0.9586416,0,0,0,4.553689,0,0.2260399,-0.2260399,5.761745,96.02889,0.1309452,1.054506,0.6264452,0,5.336745
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.8686908,76.02798,56.33854,0,0,0,0,0,0,0,0.6175354,0,0.8686908,0,0,0,0,0.2511554,4.327649,0.2511554,0,0.2511554,6.000012,100,0.1308973,0,0.6949527,0,5.19634
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.521088,68.23123,57.07865,0,0,0,0,0,0,0,0.521088,0,0.521088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308973,0,0.4168704,0,5.074777
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1714684,60.1762,56.7086,1.131268,1.131268,0,0,0,1.131268,15.15719,0,0,0.1714684,1.190809,1.131268,0,0,0,4.553689,0,1.01934,-1.01934,4.925533,82.09206,0.1308973,1.244395,0.1371747,0,4.725157
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.04601996,56.04274,55.13792,0.3018571,0.3018571,0,0,0,0.3018571,15.24561,0,0,0.04601996,0.3177443,0.3018571,0,0,1.1326,3.534349,0,0.2717243,-0.2717243,4.639111,77.31835,0.1308973,0.3320428,0.03681597,0,3.580369
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,53.79751,53.79751,1.383318,1.383318,0.425,0,0.172125,1.383318,0,0,2.220446E-16,0,1.008755,0.9583177,0,0,1.434516,3.262625,0,1.008755,-1.008755,3.575789,59.59636,0.1308973,1.521649,0,1.7,3.262625
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,52.0377,52.0377,0.9902791,0.9902791,1.7,0,0.5202,0.9902791,0,0,0,0,0,0,0.7097209,0.6742349,2.555356,2.253869,0.6742349,0,0.6742349,4.215424,70.25693,0.131082,1.089307,0,1.7,2.253869
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,50.23677,50.23677,0.5483096,0.5483096,1.7,0,0.5202,0.5483096,0,0,0,0,0,0,1.15169,1.094106,1.881121,2.86068,1.094106,0,1.094106,5.253384,87.55623,0.131381,0.6031406,0,1.7,2.86068
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,48.33717,48.33717,0.1432764,0.1432764,0,0,0,0.1432764,0,0,0,0,0.1508172,0.1432764,0,0,0.7870148,3.845376,0,0.1508172,-0.1508172,5.094409,84.90665,0.131381,0.157604,0,0,3.845376
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,47.02142,47.02142,0.2255115,0.2255115,0,0,0,0.2255115,0,0,2.775558E-17,0,0.2373805,0.2255115,0,0,0.9545895,3.694558,0,0.2373805,-0.2373805,4.844188,80.73631,0.131381,0.2480626,0,0,3.694558
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,45.97705,45.97705,0.131065,0.131065,0,0,0,0.131065,0,0,2.775558E-17,0,0.1379632,0.131065,0,0,1.218346,3.457178,0,0.1379632,-0.1379632,4.698762,78.31255,0.131381,0.1441715,0,0,3.457178
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,44.86689,44.86689,0.01967238,0.01967238,0,0,0,0.01967238,0,0,0,0,0.02070777,0.01967238,0,0,1.371638,3.319215,0,0.02070777,-0.02070777,4.676934,77.94875,0.131381,0.02163962,0,0,3.319215
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,44.03633,44.03633,0.07940546,0.07940546,0,0,0,0.07940546,0,0,1.387779E-17,0,0.0835847,0.07940546,0,0,1.394647,3.298507,0,0.0835847,-0.0835847,4.588828,76.48032,0.131381,0.087346,0,0,3.298507
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,43.27155,43.27155,0.2025429,0.2025429,0,0,0,0.2025429,0,0,0,0,0.213203,0.2025429,0,0,1.487519,3.214922,0,0.213203,-0.213203,4.364092,72.73473,0.131381,0.2227971,0,0,3.214922
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,42.53144,42.53144,0.03713924,0.03713924,0,0,0,0.03713924,0,0,0,0,0.03909394,0.03713924,0,0,1.724411,3.001719,0,0.03909394,-0.03909394,4.322884,72.04792,0.131381,0.04085317,0,0,3.001719
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,41.98048,41.98048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.767848,2.962625,0,0,0,4.322884,72.04792,0.131381,0,0,0,2.962625
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03270716,42.37961,41.79134,0.09470946,0.09470946,0,0,0,0.09470946,34.53421,0,0,0.03270716,0.09969417,0.09470946,0,0,1.767848,2.962625,0,0.06698701,-0.06698701,4.252273,70.87108,0.131381,0.1041804,0.02616573,0,2.995332
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3099166,47.14272,41.39662,0.5898064,0.5898064,0,0,0,0.5898064,52.54547,0,0,0.3099166,0.6208489,0.5898064,0,0,1.842278,2.895638,0,0.3109323,-0.3109323,3.924522,65.40856,0.131381,0.6487871,0.2479333,0,3.205555
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.6211988,54.53128,42.44099,1.402181,1.402181,0.425,0,0.172125,1.402181,44.30232,0,0,0.6211988,1.028612,0.9771812,0,0,2.187759,2.584706,0,0.407413,-0.407413,3.495071,58.25106,0.131381,1.542399,0.496959,1.7,3.205905
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.8984765,63.61621,45.00669,0,0,1.452632,0,0.4526684,0,0,0,0,0.8984765,0,0,1.452632,1.38,2.64044,2.177293,2.278476,0,2.278476,5.656623,94.27687,0.1313989,0,0.7187812,1.7,3.075769
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.9371444,67.1834,47.27635,0.5415144,0.5415144,0,0,0,0.5415144,173.0599,0.005165848,0,0.9371444,0.5700152,0.5415144,0,0,0.3619634,4.227922,0.3619634,0,0.3619634,6.000012,100,0.1313301,0.5956659,0.7497155,0,5.165066
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.203951,77.03402,49.53778,0.954014,0.954014,0,0,0,0.954014,126.1984,0.1997255,0,1.203951,1.004225,0.954014,0,0,0,4.553689,0,0,0,6.000012,100,0.1313301,1.049415,0.9631606,0,5.75764
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.119928,77.46922,51.80745,0,0,0,0,0,0,0,1.119928,0,1.119928,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313301,0,0.8959425,0,5.673617
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.8066825,71.79501,54.0771,0,0,0,0,0,0,0,0.8066825,0,0.8066825,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313301,0,0.645346,0,5.360372
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.6755326,70.17024,55.50798,0,0,0,0,0,0,0,0.6755326,0,0.6755326,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313301,0,0.5404261,0,5.229222
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.6116779,69.35571,56.15763,0.5480316,0.5480316,0,0,0,0.5480316,111.6136,0.0348026,0,0.6116779,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.1313301,0.6028347,0.4893424,0,5.165367
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.5417055,68.56019,56.93885,0.5186543,0.5186543,0,0,0,0.5186543,104.4444,0,0,0.5417055,0.545952,0.5186543,0,0,0,4.553689,0,0.004246375,-0.004246375,5.995536,99.9254,0.1313301,0.5705197,0.4333645,0,5.095395
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3080862,62.87587,56.52768,0.7281616,0.7281616,0,0,0,0.7281616,42.31015,0,0,0.3080862,0.7664859,0.7281616,0,0,0.004718195,4.549443,0,0.4583996,-0.4583996,5.51234,91.87215,0.1313301,0.8009777,0.246469,0,4.857529
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.04986474,55.92844,54.94879,0,0,0,0,0,0,0,0,0,0.04986474,0,0,0,0,0.5140511,4.091043,0.04986474,0,0.04986474,5.559646,92.66058,0.1313206,0,0.03989179,0,4.140908
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,53.65771,53.65771,0.5260226,0.5260226,0,0,0,0.5260226,0,0,1.110223E-16,0,0.553708,0.5260226,0,0,0.4641864,4.135921,0,0.553708,-0.553708,4.975986,82.93295,0.1313206,0.5786249,0,0,4.135921
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,51.8979,51.8979,1.117224,1.117224,0,0,0,1.117224,0,0,2.220446E-16,0,1.176025,1.117224,0,0,1.079418,3.582213,0,1.176025,-1.176025,3.736348,62.27234,0.1313206,1.228946,0,0,3.582213
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,50.09698,50.09698,0.5270559,0.5270559,0,0,0,0.5270559,0,0,1.110223E-16,0,0.5547956,0.5270559,0,0,2.386112,2.406188,0,0.5547956,-0.5547956,3.151542,52.52559,0.1313206,0.5797614,0,0,2.406188
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,48.24671,48.24671,0.126755,0.126755,0,0,0,0.126755,0,0,2.775558E-17,0,0.1334264,0.126755,0,0,3.002551,1.851393,0,0.1334264,-0.1334264,3.010898,50.18153,0.1313206,0.1394305,0,0,1.851393
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,46.9063,46.9063,0.1462615,0.1462615,0,0,0,0.1462615,0,0,2.775558E-17,0,0.1539595,0.1462615,0,0,3.150803,1.717966,0,0.1539595,-0.1539595,2.84861,47.47675,0.1313206,0.1608876,0,0,1.717966
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,45.88659,45.88659,0.06466332,0.06466332,0,0,0,0.06466332,0,0,0,0,0.06806666,0.06466332,0,0,3.321869,1.564007,0,0.06806666,-0.06806666,2.776862,46.28094,0.1313206,0.07112966,0,0,1.564007
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,44.77644,44.77644,0.05942985,0.05942985,0,0,0,0.05942985,0,0,1.387779E-17,0,0.06255774,0.05942985,0,0,3.397499,1.49594,0,0.06255774,-0.06255774,2.71092,45.18192,0.1313206,0.06537284,0,0,1.49594
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,43.94587,43.94587,0.1935659,0.1935659,0,0,0,0.1935659,0,0,2.775558E-17,0,0.2037536,0.1935659,0,0,3.467007,1.433383,0,0.2037536,-0.2037536,2.496145,41.60234,0.1313206,0.2129225,0,0,1.433383
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,43.1811,43.1811,0.07868123,0.07868123,0,0,0,0.07868123,0,0,1.387779E-17,0,0.08282235,0.07868123,0,0,3.6934,1.229629,0,0.08282235,-0.08282235,2.408843,40.1473,0.1313206,0.08654936,0,0,1.229629
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,42.46566,42.46566,0.1951197,0.1951197,0,0,0,0.1951197,0,0,2.775558E-17,0,0.2053891,0.1951197,0,0,3.785425,1.146807,0,0.2053891,-0.2053891,2.192343,36.53899,0.1313206,0.2146316,0,0,1.146807
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,41.90647,41.90647,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0.04654794,0.04422054,0,0,4.013635,0.9414175,0,0.04654794,-0.04654794,2.143278,35.72123,0.1313206,0.04864259,0,0,0.9414175
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03541686,42.36249,41.72555,0.2596134,0.2596134,0,0,0,0.2596134,13.64216,0,0,0.03541686,0.2732773,0.2596134,0,0,4.065355,0.8948696,0,0.2378604,-0.2378604,1.892551,31.54245,0.1313206,0.2855747,0.02833349,0,0.9302864
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2496738,45.92383,41.33083,0.5404267,0.5404267,0,0,0,0.5404267,46.19939,0,0,0.2496738,0.5688702,0.5404267,0,0,4.329644,0.6570092,0,0.3191964,-0.3191964,1.556088,25.93475,0.1313206,0.5944693,0.199739,0,0.906683
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2815842,47.62886,42.39165,0.2818194,0.2818194,0,0,0,0.2818194,99.91656,0,0,0.2815842,0.296652,0.2818194,0,0,4.684307,0.3378128,0,0.01506775,-0.01506775,1.540206,25.67004,0.1313206,0.3100013,0.2252674,0,0.619397
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4468817,53.55748,44.91623,0.6420525,0.6420525,1.7,0,0.5202,0.6420525,69.60205,0,0,0.4468817,0,0,1.057947,1.00505,4.701049,0.322745,1.451932,0,1.451932,2.917629,48.62705,0.1316036,0.7062578,0.3575054,1.7,0.7696268
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5592809,58.32929,47.16122,0.03302534,0.03302534,1.485657,0,0.4616843,0.03302534,1693.49,4.440892E-16,0,0.5592809,0,0,1.452632,1.38,3.249117,1.629484,1.939281,0,1.939281,4.757392,79.28971,0.1316993,0.03632788,0.4474247,1.7,2.188765
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.5286144,60.08116,49.39799,1.257745,1.257745,1.7,0,0.5202,1.257745,42.02875,0,0,0.5286144,0,0,0.4422552,0.4201424,1.309836,3.374836,0.9487568,0,0.9487568,5.657462,94.29085,0.1319314,1.383519,0.4228916,1.7,3.903451
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,0.9558653,72.76294,51.61831,0.4317648,0.4317648,0,0,0,0.4317648,221.3857,0.1402968,0,0.9558653,0.4544893,0.4317648,0,0,0.3610792,4.228718,0.3610792,0,0.3610792,6.000012,100,0.131863,0.4749413,0.7646922,0,5.184583
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.6874481,68.64497,53.88797,0.7183889,0.7183889,0,0,0,0.7183889,95.69304,0,0,0.6874481,0.7561988,0.7183889,0,0,0,4.553689,0,0.06875067,-0.06875067,5.927542,98.79218,0.131863,0.7902277,0.5499585,0,5.241137
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.6832922,70.10094,55.27772,0.9490669,0.9490669,0,0,0,0.9490669,71.99621,0,0,0.6832922,0.9990178,0.9490669,0,0,0.07638963,4.484938,0,0.3157256,-0.3157256,5.594738,93.24545,0.131863,1.043974,0.5466338,0,5.168231
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.5735878,68.246,55.96849,0,0,0,0,0,0,0,0.1463919,0,0.5735878,0,0,0,0,0.4271958,4.169213,0.4271958,0,0.4271958,6.000012,100,0.1317821,0,0.4588702,0,4.7428
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.3898431,64.90613,56.75793,0.5618567,0.5618567,0,0,0,0.5618567,69.38479,0,0,0.3898431,0.5914282,0.5618567,0,0,0,4.553689,0,0.201585,-0.201585,5.787523,96.45852,0.1317821,0.6180424,0.3118745,0,4.943532
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1414631,59.17984,56.33854,0,0,0,0,0,0,0,0,0,0.1414631,0,0,0,0,0.2239834,4.352104,0.1414631,0,0.1414631,5.921726,98.69524,0.1317554,0,0.1131705,0,4.493567
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01594157,55.07928,54.76787,0.9897448,0.9897448,0,0,0,0.9897448,1.610674,0,1.110223E-16,0.01594157,1.041837,0.9897448,0,0,0.08252027,4.479421,0,1.025895,-1.025895,4.840338,80.67214,0.1317554,1.088719,0.01275325,0,4.495362
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,53.4768,53.4768,0.3643841,0.3643841,0,0,0,0.3643841,0,0,5.551115E-17,0,0.3835622,0.3643841,0,0,1.222404,3.453526,0,0.3835622,-0.3835622,4.436028,73.93365,0.1317554,0.4008225,0,0,3.453526
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,51.66765,51.66765,0.3330532,0.3330532,0,0,0,0.3330532,0,0,5.551115E-17,0,0.3505823,0.3330532,0,0,1.648584,3.069963,0,0.3505823,-0.3505823,4.066482,67.77456,0.1317554,0.3663585,0,0,3.069963
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,49.90784,49.90784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.03812,2.719381,0,0,0,4.066482,67.77456,0.1317554,0,0,0,2.719381
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,48.05758,48.05758,0.3136248,0.3136248,0,0,0,0.3136248,0,0,5.551115E-17,0,0.3301314,0.3136248,0,0,2.03812,2.719381,0,0.3301314,-0.3301314,3.718493,61.97475,0.1317554,0.3449873,0,0,2.719381
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,46.7665,46.7665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.404932,2.38925,0,0,0,3.718493,61.97475,0.1317554,0,0,0,2.38925
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,45.7468,45.7468,0.1909187,0.1909187,0,0,0,0.1909187,0,0,0,0,0.200967,0.1909187,0,0,2.404932,2.38925,0,0.200967,-0.200967,3.506655,58.44413,0.1317554,0.2100106,0,0,2.38925
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,44.63664,44.63664,0.06920799,0.06920799,0,0,0,0.06920799,0,0,1.387779E-17,0,0.07285052,0.06920799,0,0,2.628229,2.188283,0,0.07285052,-0.07285052,3.429864,57.16428,0.1317554,0.07612879,0,0,2.188283
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,43.84719,43.84719,0.03672082,0.03672082,0,0,0,0.03672082,0,0,6.938894E-18,0,0.0386535,0.03672082,0,0,2.709174,2.115432,0,0.0386535,-0.0386535,3.389119,56.48521,0.1317554,0.04039291,0,0,2.115432
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,43.09064,43.09064,0.141957,0.141957,0,0,0,0.141957,0,0,0,0,0.1494284,0.141957,0,0,2.752122,2.076779,0,0.1494284,-0.1494284,3.231608,53.86002,0.1317554,0.1561527,0,0,2.076779
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,42.39165,42.39165,0.1293229,0.1293229,0,0,0,0.1293229,0,0,0,0,0.1361294,0.1293229,0,0,2.918154,1.92735,0,0.1361294,-0.1361294,3.088115,51.46848,0.1317554,0.1422552,0,0,1.92735
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,41.84068,41.84068,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0.07636528,0.07254702,0,0,3.069409,1.791221,0,0.07636528,-0.07636528,3.007619,50.12688,0.1317554,0.07980172,0,0,1.791221
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01757791,41.95039,41.63509,0.09882484,0.09882484,0,0,0,0.09882484,17.78693,0,1.387779E-17,0.01757791,0.1040262,0.09882484,0,0,3.154259,1.714856,0,0.08644824,-0.08644824,2.916495,48.60815,0.1317554,0.1087073,0.01406233,0,1.732434
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.2848209,46.49934,41.24037,0.5117729,0.5117729,0,0,0,0.5117729,55.65376,0,0,0.2848209,0.5387083,0.5117729,0,0,3.250313,1.628407,0,0.2538874,-0.2538874,2.648874,44.14781,0.1317554,0.5629501,0.2278567,0,1.913228
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.4932786,51.69814,42.27652,0.4320377,0.4320377,0,0,0,0.4320377,114.1749,0,0,0.4932786,0.4547765,0.4320377,0,0,3.53241,1.37452,0.03850202,0,0.03850202,2.6854,44.75658,0.1317481,0.4752415,0.3946228,0,1.867799
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.6994739,58.78776,44.77644,0.437801,0.437801,0,0,0,0.437801,159.7698,0,0,0.6994739,0.4608432,0.437801,0,0,3.493908,1.409172,0.2386307,0,0.2386307,2.911785,48.52965,0.131703,0.4815811,0.5595791,0,2.108646
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.024349,69.02087,46.97208,0.3300647,0.3300647,0,0,0,0.3300647,310.348,0,0,1.024349,0.3474365,0.3300647,0,0,3.255277,1.623939,0.6769125,0,0.6769125,3.55396,59.23256,0.1315752,0.3630711,0.8194792,0,2.648288
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.044327,72.22761,49.21707,1.189358,1.189358,0,0,0,1.189358,87.80592,0,0,1.044327,1.251956,1.189358,0,0,2.578365,2.233161,0,0.207629,-0.207629,3.3351,55.58489,0.1315752,1.308294,0.8354614,0,3.277488
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.034983,74.65608,51.43739,0,0,0,0,0,0,0,0,0,1.034983,0,0,0,0,2.809064,2.025532,1.034983,0,1.034983,4.316971,71.94937,0.1313803,0,0.8279862,0,3.060514
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.7452974,69.78953,53.65771,0,0,0,0,0,0,0,0,0,0.7452974,0,0,0,0,1.774081,2.957016,0.7452974,0,0.7452974,5.024022,83.73354,0.1312404,0,0.596238,0,3.702313
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.8851205,74.99571,55.08858,0.4535477,0.4535477,0,0,0,0.4535477,195.1548,0,0,0.8851205,0.4774187,0.4535477,0,0,1.028784,3.627784,0.4077018,0,0.4077018,5.410802,90.17986,0.1311639,0.4989025,0.7080963,0,4.512904
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.6506254,69.87943,55.78757,0.102108,0.102108,0,0,0,0.102108,637.1931,0,0,0.6506254,0.1074822,0.102108,0,0,0.6210818,3.994715,0.5431432,0,0.5431432,5.926073,98.76768,0.1310622,0.1123189,0.5205003,0,4.645341
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.5403821,68.08069,56.52768,0.9949999,0.9949999,0,0,0,0.9949999,54.30976,0,0,0.5403821,1.047368,0.9949999,0,0,0.07793853,4.483544,0,0.5069862,-0.5069862,5.391663,89.86086,0.1310622,1.0945,0.4323057,0,5.023926
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3158599,62.60433,56.10828,0.0417146,0.0417146,0,0,0,0.0417146,757.1927,0,0,0.3158599,0.0439101,0.0417146,0,0,0.6412566,3.976558,0.2719498,0,0.2719498,5.649657,94.16076,0.1310113,0.04588606,0.2526879,0,4.292418
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.05110514,55.53901,54.53762,1.123721,1.123721,0,0,0,1.123721,4.547849,0,0,0.05110514,1.182864,1.123721,0,0,0.3693068,4.221313,0,1.131759,-1.131759,4.456678,74.27782,0.1310113,1.236093,0.04088411,0,4.272418
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,53.1972,53.1972,0.8944407,0.8944407,0,0,0,0.8944407,0,0,1.110223E-16,0,0.9415166,0.8944407,0,0,1.626817,3.089554,0,0.9415166,-0.9415166,3.464232,57.73709,0.1310113,0.9838848,0,0,3.089554
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,51.43739,51.43739,0.02861932,0.02861932,0,0,0,0.02861932,0,0,3.469447E-18,0,0.0301256,0.02861932,0,0,2.672946,2.148037,0,0.0301256,-0.0301256,3.432477,57.20784,0.1310113,0.03148125,0,0,2.148037
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,49.67759,49.67759,0.4689659,0.4689659,0,0,0,0.4689659,0,0,5.551115E-17,0,0.4936483,0.4689659,0,0,2.706419,2.117912,0,0.4936483,-0.4936483,2.912126,48.53534,0.1310113,0.5158625,0,0,2.117912
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,47.87666,47.87666,0.09719001,0.09719001,0,0,0,0.09719001,0,0,1.387779E-17,0,0.1023053,0.09719001,0,0,3.254917,1.624263,0,0.1023053,-0.1023053,2.804287,46.73802,0.1310113,0.106909,0,0,1.624263
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,46.6267,46.6267,0.1252386,0.1252386,0,0,0,0.1252386,0,0,0,0,0.1318301,0.1252386,0,0,3.36859,1.521958,0,0.1318301,-0.1318301,2.665326,44.42201,0.1310113,0.1377625,0,0,1.521958
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,45.63167,45.63167,0.06308243,0.06308243,0,0,0,0.06308243,0,0,1.387779E-17,0,0.06640256,0.06308243,0,0,3.515068,1.390128,0,0.06640256,-0.06640256,2.595331,43.25544,0.1310113,0.06939068,0,0,1.390128
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,44.54618,44.54618,0.203186,0.203186,0,0,0,0.203186,0,0,0,0,0.21388,0.203186,0,0,3.588849,1.323725,0,0.21388,-0.21388,2.369882,39.49796,0.1310113,0.2235046,0,0,1.323725
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,43.73206,43.73206,0.05918041,0.05918041,0,0,0,0.05918041,0,0,0,0,0.06229517,0.05918041,0,0,3.826493,1.109845,0,0.06229517,-0.06229517,2.304217,38.40354,0.1310113,0.06509846,0,0,1.109845
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,42.99196,42.99196,0.02376583,0.02376583,0,0,0,0.02376583,0,0,0,0,0.02501667,0.02376583,0,0,3.89571,1.04755,0,0.02501667,-0.02501667,2.277847,37.96405,0.1310113,0.02614242,0,0,1.04755
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,42.30119,42.30119,0.152699,0.152699,0,0,0,0.152699,0,0,0,0,0.1607358,0.152699,0,0,3.923506,1.022533,0,0.1607358,-0.1607358,2.108417,35.14021,0.1310113,0.1679689,0,0,1.022533
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,41.75022,41.75022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.102101,0.8617976,0,0,0,2.108417,35.14021,0.1310113,0,0,0,0.8617976
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.008683497,41.71661,41.56108,0.1356197,0.1356197,0,0,0,0.1356197,6.402828,0,2.775558E-17,0.008683497,0.1427576,0.1356197,0,0,4.102101,0.8617976,0,0.1340741,-0.1340741,1.96709,32.78477,0.1310113,0.1491817,0.006946797,0,0.8704811
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.311378,46.93171,41.16636,0.01040101,0.01040101,0,0,0,0.01040101,2993.729,0,0,0.311378,0.01094843,0.01040101,0,0,4.251072,0.7277235,0.3004296,0,0.3004296,2.252103,37.53497,0.1309552,0.01144111,0.2491024,0,1.039102
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.4944777,51.62609,42.18606,0.6239859,0.6239859,0,0,0,0.6239859,79.24501,0,0,0.4944777,0.6568273,0.6239859,0,0,3.950643,0.9981102,0,0.1623496,-0.1623496,2.080971,34.68279,0.1309552,0.6863845,0.3955821,0,1.492588
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.7859901,60.60325,44.66131,0,0,0,0,0,0,0,0,0,0.7859901,0,0,0,0,4.131032,0.8357606,0.7859901,0,0.7859901,2.826627,47.11036,0.1308085,0,0.6287921,0,1.621751
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.060737,69.82178,46.85696,0.01335773,0.01335773,0,0,0,0.01335773,7941,0,0,1.060737,0.01406076,0.01335773,0,0,3.345041,1.543152,1.046676,0,1.046676,3.819592,63.65973,0.1306137,0.0146935,0.8485897,0,2.603889
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.017953,71.36517,49.07727,1.172854,1.172854,0,0,0,1.172854,86.79283,0,0,1.017953,1.234583,1.172854,0,0,2.298365,2.48516,0,0.21663,-0.21663,3.591244,59.85394,0.1306137,1.29014,0.8143626,0,3.503114
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.066628,75.29065,51.24825,0,0,0,0,0,0,0,0,0,1.066628,0,0,0,0,2.539065,2.26853,1.066628,0,1.066628,4.603136,76.71877,0.1304158,0,0.8533024,0,3.335158
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,0.9666396,75.30961,53.51791,0,0,0,0,0,0,0,0,0,0.9666396,0,0,0,0,1.472437,3.228496,0.9666396,0,0.9666396,5.52017,92.00266,0.130237,0,0.7733117,0,4.195135
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,0.9524833,76.58753,54.90767,0.3450726,0.3450726,0,0,0,0.3450726,276.0241,0.08345153,0,0.9524833,0.3632343,0.3450726,0,0,0.5057975,4.098471,0.5057975,0,0.5057975,6.000012,100,0.1301436,0.3795798,0.7619867,0,5.050954
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.9142442,76.37452,55.59843,1.007319,1.007319,0,0,0,1.007319,90.76015,0,0,0.9142442,1.060336,1.007319,0,0,0,4.553689,0,0.1460916,-0.1460916,5.846018,97.43344,0.1301436,1.108051,0.7313954,0,5.467933
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.6372136,70.22383,56.38788,0.6538505,0.6538505,0,0,0,0.6538505,97.45555,0,0,0.6372136,0.6882637,0.6538505,0,0,0.162324,4.407598,0,0.0510501,-0.0510501,5.792206,96.53658,0.1301436,0.7192355,0.5097709,0,5.044811
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.310396,62.39206,56.01783,0.3714872,0.3714872,0,0,0,0.3714872,83.55499,0,0,0.310396,0.3910391,0.3714872,0,0,0.2190463,4.356547,0,0.08064309,-0.08064309,5.707201,95.11983,0.1301436,0.4086359,0.2483168,0,4.666944
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05085449,55.39333,54.39782,0,0,0,0,0,0,0,0,0,0.05085449,0,0,0,0,0.3086497,4.275904,0.05085449,0,0.05085449,5.755446,95.9239,0.1301342,0,0.04068359,0,4.326759
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,53.09852,53.09852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2577952,4.321673,0,0,0,5.755446,95.9239,0.1301342,0,0,0,4.321673
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,51.2976,51.2976,0.323766,0.323766,0,0,0,0.323766,0,0,5.551115E-17,0,0.3408063,0.323766,0,0,0.2577952,4.321673,0,0.3408063,-0.3408063,5.396204,89.93656,0.1301342,0.3561426,0,0,4.321673
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,49.58713,49.58713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6364689,3.980867,0,0,0,5.396204,89.93656,0.1301342,0,0,0,3.980867
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,47.7862,47.7862,0.1031187,0.1031187,0,0,0,0.1031187,0,0,1.387779E-17,0,0.108546,0.1031187,0,0,0.6364689,3.980867,0,0.108546,-0.108546,5.281787,88.02961,0.1301342,0.1134306,0,0,3.980867
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,46.53624,46.53624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7570756,3.872321,0,0,0,5.281787,88.02961,0.1301342,0,0,0,3.872321
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,45.56588,45.56588,0.2202473,0.2202473,0,0,0,0.2202473,0,0,2.775558E-17,0,0.2318393,0.2202473,0,0,0.7570756,3.872321,0,0.2318393,-0.2318393,5.037407,83.95661,0.1301342,0.242272,0,0,3.872321
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,44.45572,44.45572,0.1512982,0.1512982,0,0,0,0.1512982,0,0,2.775558E-17,0,0.1592613,0.1512982,0,0,1.014675,3.640482,0,0.1592613,-0.1592613,4.869531,81.15868,0.1301342,0.166428,0,0,3.640482
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,43.66628,43.66628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.191632,3.48122,0,0,0,4.869531,81.15868,0.1301342,0,0,0,3.48122
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,42.92617,42.92617,0.1794013,0.1794013,0,0,0,0.1794013,0,0,2.775558E-17,0,0.1888435,0.1794013,0,0,1.191632,3.48122,0,0.1888435,-0.1888435,4.670472,77.84105,0.1301342,0.1973414,0,0,3.48122
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,42.2354,42.2354,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.401458,3.292377,0,0,0,4.670472,77.84105,0.1301342,0,0,0,3.292377
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,41.67621,41.67621,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0.2059488,0.1956514,0,0,1.401458,3.292377,0,0.2059488,-0.2059488,4.453383,74.22291,0.1301342,0.2152165,0,0,3.292377
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.00574033,41.59803,41.4953,0.01817098,0.01817098,0,0,0,0.01817098,31.59065,0,0,0.00574033,0.01912734,0.01817098,0,0,1.63029,3.086428,0,0.01338702,-0.01338702,4.439272,73.98772,0.1301342,0.01998808,0.004592264,0,3.092168
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3530093,47.66788,41.10057,0.776385,0.776385,0,0,0,0.776385,45.46833,0,0,0.3530093,0.8172474,0.776385,0,0,1.645164,3.073041,0,0.4642381,-0.4642381,3.949922,65.8319,0.1301342,0.8540235,0.2824074,0,3.42605
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.7173953,56.24447,42.12027,0.9121993,0.9121993,0,0,0,0.9121993,78.64458,0,0,0.7173953,0.9602098,0.9121993,0,0,2.160984,2.608803,0,0.2428145,-0.2428145,3.693973,61.5661,0.1301342,1.003419,0.5739162,0,3.326198
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,0.973008,64.9082,44.57085,0.2891286,0.2891286,0,0,0,0.2891286,336.5313,0,0,0.973008,0.3043459,0.2891286,0,0,2.430778,2.365988,0.6686622,0,0.6686622,4.328322,72.13855,0.130011,0.3180414,0.7784064,0,3.338996
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.204656,73.51366,46.71716,0.9793019,0.9793019,0,0,0,0.9793019,123.0118,0,0,1.204656,1.030844,0.9793019,0,0,1.762116,2.967784,0.1738124,0,0.1738124,4.493215,74.88676,0.129979,1.077232,0.9637252,0,4.172441
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.235013,77.17277,48.93748,0.9595458,0.9595458,0,0,0,0.9595458,128.7081,0,0,1.235013,1.010048,0.9595458,0,0,1.588304,3.124216,0.2249651,0,0.2249651,4.706635,78.44377,0.1299376,1.0555,0.9880106,0,4.359229
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.306717,82.21298,51.15779,0.4626811,0.4626811,0,0,0,0.4626811,282.4228,0,0,1.306717,0.4870327,0.4626811,0,0,1.363339,3.326684,0.8196842,0,0.8196842,5.484256,91.40408,0.129787,0.5089492,1.045374,0,4.633401
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.229533,82.7136,53.37812,0.2050949,0.2050949,0,0,0,0.2050949,599.4949,0.4699896,0,1.229533,0.2158893,0.2050949,0,0,0.5436544,4.0644,0.5436544,0,0.5436544,6.000012,100,0.1296873,0.2256044,0.9836267,0,5.293933
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.006072,77.95541,54.81721,1.177023,1.177023,0,0,0,1.177023,85.47593,0,0,1.006072,1.238972,1.177023,0,0,0,4.553689,0,0.2329003,-0.2329003,5.754513,95.90836,0.1296873,1.294726,0.8048573,0,5.559761
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.8559498,74.71932,55.50798,0.7245128,0.7245128,0,0,0,0.7245128,118.1414,0,0,0.8559498,0.7626451,0.7245128,0,0,0.2587782,4.320788,0.09330466,0,0.09330466,5.84303,97.38364,0.1296702,0.7969641,0.6847598,0,5.176738
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.5730106,68.59329,56.29742,0.5864778,0.5864778,0,0,0,0.5864778,97.7037,0,0,0.5730106,0.6173451,0.5864778,0,0,0.1654735,4.404763,0,0.0443345,-0.0443345,5.796298,96.60477,0.1296702,0.6451256,0.4584085,0,4.977773
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3207633,62.5204,55.92737,0.05905031,0.05905031,0,0,0,0.05905031,543.2034,0.04387104,0,0.3207633,0.06215822,0.05905031,0,0,0.214734,4.360428,0.214734,0,0.214734,6.000012,100,0.1296309,0.06495534,0.2566106,0,4.681191
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.04836729,55.25329,54.30736,0.9410412,0.9410412,0,0,0,0.9410412,5.139763,0,1.110223E-16,0.04836729,0.9905698,0.9410412,0,0,0,4.553689,0,0.9422024,-0.9422024,5.006844,83.44722,0.1296309,1.035145,0.03869383,0,4.602056
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,53.00806,53.00806,0.1580488,0.1580488,0,0,0,0.1580488,0,0,2.775558E-17,0,0.1663671,0.1580488,0,0,1.046892,3.611486,0,0.1663671,-0.1663671,4.831477,80.52446,0.1296309,0.1738537,0,0,3.611486
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,51.20714,51.20714,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.231744,3.445119,0,0,0,4.831477,80.52446,0.1296309,0,0,0,3.445119
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,49.44733,49.44733,0.9875641,0.9875641,0,0,0,0.9875641,0,0,1.110223E-16,0,1.039541,0.9875641,0,0,1.231744,3.445119,0,1.039541,-1.039541,3.735704,62.26162,0.1296309,1.086321,0,0,3.445119
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,47.68752,47.68752,0.04055019,0.04055019,0,0,0,0.04055019,0,0,6.938894E-18,0,0.04268441,0.04055019,0,0,2.38679,2.405578,0,0.04268441,-0.04268441,3.690711,61.51173,0.1296309,0.04460521,0,0,2.405578
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,46.43756,46.43756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.434217,2.362894,0,0,0,3.690711,61.51173,0.1296309,0,0,0,2.362894
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,45.4672,45.4672,0.1258779,0.1258779,0,0,0,0.1258779,0,0,0,0,0.1325031,0.1258779,0,0,2.434217,2.362894,0,0.1325031,-0.1325031,3.551041,59.18389,0.1296309,0.1384657,0,0,2.362894
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,44.38171,44.38171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.581443,2.230391,0,0,0,3.551041,59.18389,0.1296309,0,0,0,2.230391
