Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,43.60049,43.60049,0.08382735,0.08382735,0,0,0,0.08382735,0,0,1.387779E-17,0,0.08823932,0.08382735,0,0,2.581443,2.230391,0,0.08823932,-0.08823932,3.458028,57.63369,0.1296309,0.09221009,0,0,2.230391
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,42.86038,42.86038,0.08202409,0.08202409,0,0,0,0.08202409,0,0,1.387779E-17,0,0.08634114,0.08202409,0,0,2.679486,2.142151,0,0.08634114,-0.08634114,3.367017,56.11683,0.1296309,0.09022649,0,0,2.142151
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,42.18606,42.18606,0.1028314,0.1028314,0,0,0,0.1028314,0,0,1.387779E-17,0,0.1082436,0.1028314,0,0,2.775421,2.05581,0,0.1082436,-0.1082436,3.252918,54.21519,0.1296309,0.1131145,0,0,2.05581
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,41.61042,41.61042,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0.1729997,0.1643497,0,0,2.895691,1.947567,0,0.1729997,-0.1729997,3.07056,51.1759,0.1296309,0.1807847,0,0,1.947567
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006080546,41.53007,41.42129,0,0,0,0,0,0,0,0,0,0.006080546,0,0,0,0,3.087913,1.774567,0.006080546,0,0.006080546,3.076329,51.27204,0.1296298,0,0.004864437,0,1.780648
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3495245,47.52296,41.02656,0.6633728,0.6633728,0,0,0,0.6633728,52.689,0,1.110223E-16,0.3495245,0.6982872,0.6633728,0,0,3.081833,1.780039,0,0.3487627,-0.3487627,2.7087,45.14492,0.1296298,0.7297101,0.2796196,0,2.129564
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.5915238,53.4784,42.04626,0.6048071,0.6048071,0,0,0,0.6048071,97.80373,0,1.110223E-16,0.5915238,0.636639,0.6048071,0,0,3.469347,1.431277,0,0.04511515,-0.04511515,2.661145,44.35233,0.1296298,0.6652877,0.4732191,0,2.0228
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.9406815,64.00977,44.47217,0.5231551,0.5231551,0,0,0,0.5231551,179.8093,0,0,0.9406815,0.5506896,0.5231551,0,0,3.519475,1.386162,0.389992,0,0.389992,3.031124,50.51863,0.1295584,0.5754706,0.7525452,0,2.326843
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.0887,70.2448,46.60203,0.2961383,0.2961383,0,0,0,0.2961383,367.6322,0,0,1.0887,0.3117245,0.2961383,0,0,3.129483,1.737154,0.7769752,0,0.7769752,3.768227,62.80366,0.1294165,0.3257522,0.8709598,0,2.825854
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.026502,71.25456,48.79768,0.2449369,0.2449369,0,0,0,0.2449369,419.0883,0,0,1.026502,0.2578284,0.2449369,0,0,2.352508,2.436432,0.7686737,0,0.7686737,4.497455,74.95744,0.1292765,0.2694306,0.8212016,0,3.462934
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.242701,80.01043,50.97688,0.3537049,0.3537049,0,0,0,0.3537049,351.3382,0,0,1.242701,0.372321,0.3537049,0,0,1.583834,3.128238,0.8703796,0,0.8703796,5.32317,88.71931,0.1291182,0.3890754,0.9941605,0,4.370939
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.147337,80.00075,53.1972,0.3344319,0.3344319,0,0,0,0.3344319,343.0705,0.0818492,0,1.147337,0.3520336,0.3344319,0,0,0.7134545,3.91158,0.7134545,0,0.7134545,6.000012,100,0.1289888,0.3678751,0.9178698,0,5.058917
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.082733,79.9034,54.62807,0.6784114,0.6784114,0,0,0,0.6784114,159.5982,0.3686153,0,1.082733,0.7141173,0.6784114,0,0,0,4.553689,0,0,0,6.000012,100,0.1289888,0.7462526,0.8661861,0,5.636422
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.7708791,72.32462,55.32706,0.8333265,0.8333265,0,0,0,0.8333265,92.50626,1.110223E-16,0,0.7708791,0.8771857,0.8333265,0,0,0,4.553689,0,0.1063065,-0.1063065,5.887955,98.13239,0.1289888,0.9166591,0.6167033,0,5.324568
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.5543807,67.9494,56.10828,0.4781151,0.4781151,0,0,0,0.4781151,115.9513,0,0,0.5543807,0.503279,0.4781151,0,0,0.1181184,4.447382,0.0511016,0,0.0511016,5.936434,98.94038,0.1289795,0.5259266,0.4435045,0,5.001763
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3086199,62.06142,55.73823,0.9799876,0.9799876,0,0,0,0.9799876,31.49222,0,1.110223E-16,0.3086199,1.031566,0.9799876,0,0,0.06701678,4.493374,0,0.722946,-0.722946,5.174382,86.23953,0.1289795,1.077986,0.2468959,0,4.801994
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.05310567,55.15615,54.11822,0.02916942,0.02916942,0,0,0,0.02916942,182.0594,0,0,0.05310567,0.03070465,0.02916942,0,0,0.8702902,3.770428,0.02240103,0,0.02240103,5.195634,86.59372,0.1289754,0.03208636,0.04248454,0,3.823534
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,52.77781,52.77781,0.7981157,0.7981157,0,0,0,0.7981157,0,0,1.110223E-16,0,0.8401217,0.7981157,0,0,0.8478891,3.790589,0,0.8401217,-0.8401217,4.310068,71.83432,0.1289754,0.8779272,0,0,3.790589
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,51.018,51.018,0.1514007,0.1514007,0,0,0,0.1514007,0,0,2.775558E-17,0,0.1593692,0.1514007,0,0,1.781358,2.950467,0,0.1593692,-0.1593692,4.142078,69.03449,0.1289754,0.1665408,0,0,2.950467
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,49.30753,49.30753,0.1835717,0.1835717,0,0,0,0.1835717,0,0,2.775558E-17,0,0.1932333,0.1835717,0,0,1.958435,2.791098,0,0.1932333,-0.1932333,3.938392,65.63973,0.1289754,0.2019288,0,0,2.791098
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,47.54772,47.54772,0.2475179,0.2475179,0,0,0,0.2475179,0,0,0,0,0.2605452,0.2475179,0,0,2.173138,2.597864,0,0.2605452,-0.2605452,3.663753,61.06243,0.1289754,0.2722697,0,0,2.597864
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,46.32244,46.32244,0.1845391,0.1845391,0,0,0,0.1845391,0,0,2.775558E-17,0,0.1942517,0.1845391,0,0,2.462633,2.337319,0,0.1942517,-0.1942517,3.458994,57.64978,0.1289754,0.2029931,0,0,2.337319
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,45.35207,45.35207,0.2813535,0.2813535,0,0,0,0.2813535,0,0,0,0,0.2961615,0.2813535,0,0,2.678468,2.143068,0,0.2961615,-0.2961615,3.146812,52.44677,0.1289754,0.3094888,0,0,2.143068
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,44.29125,44.29125,0.2924348,0.2924348,0,0,0,0.2924348,0,0,0,0,0.307826,0.2924348,0,0,3.007537,1.846906,0,0.307826,-0.307826,2.822335,47.03883,0.1289754,0.3216782,0,0,1.846906
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,43.48536,43.48536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.349566,1.53908,0,0,0,2.822335,47.03883,0.1289754,0,0,0,1.53908
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,42.73703,42.73703,0.1349922,0.1349922,0,0,0,0.1349922,0,0,2.775558E-17,0,0.1420971,0.1349922,0,0,3.349566,1.53908,0,0.1420971,-0.1420971,2.672552,44.54244,0.1289754,0.1484914,0,0,1.53908
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,42.07093,42.07093,0.2286041,0.2286041,0,0,0,0.2286041,0,0,2.775558E-17,0,0.2406359,0.2286041,0,0,3.507451,1.396983,0,0.2406359,-0.2406359,2.418899,40.3149,0.1289754,0.2514645,0,0,1.396983
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,41.51175,41.51175,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0.04509452,0.04283979,0,0,3.774824,1.156347,0,0.04509452,-0.04509452,2.371365,39.52268,0.1289754,0.04712377,0,0,1.156347
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03657499,41.96227,41.30616,0.1642913,0.1642913,0,0,0,0.1642913,22.26228,0,2.775558E-17,0.03657499,0.1729382,0.1642913,0,0,3.824929,1.111252,0,0.1363632,-0.1363632,2.227626,37.12702,0.1289754,0.1807204,0.02925999,0,1.147827
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.1924026,44.44218,40.9361,0.3549822,0.3549822,0,0,0,0.3549822,54.20065,0,0,0.1924026,0.3736655,0.3549822,0,0,3.976444,0.9748892,0,0.1812628,-0.1812628,2.036558,33.94257,0.1289754,0.3904804,0.1539221,0,1.167292
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.317805,47.85051,41.93114,0.7473117,0.7473117,0.425,0,0.172125,0.7473117,42.52643,0,0,0.317805,0.3392754,0.3223116,0,0,4.177847,0.7936264,0,0.02147044,-0.02147044,2.013926,33.56537,0.1289754,0.8220428,0.254244,1.7,1.111431
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.3880676,51.75549,44.3406,0.2832032,0.2832032,1.7,0,0.5202,0.2832032,137.028,0,0,0.3880676,0,0,1.416797,1.345957,4.201703,0.7721559,1.734025,0,1.734025,3.658967,60.98265,0.129204,0.3115235,0.3104541,1.7,1.160224
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.4873381,56.01769,46.43756,0.2937896,0.2937896,1.7,0,0.5202,0.2937896,165.88,0,0,0.4873381,0,0,1.40621,1.3359,2.467679,2.332778,1.823238,0,1.823238,5.388642,89.81052,0.1294154,0.3231685,0.3898705,1.7,2.820116
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.853409,66.68004,48.61676,0.4343983,0.4343983,0,0,0,0.4343983,196.4577,0,0,0.853409,0.4572614,0.4343983,0,0,0.6444407,3.973692,0.3961476,0,0.3961476,5.764461,96.07415,0.1293437,0.4778381,0.6827272,0,4.827101
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.004594,73.05894,50.78774,0,0,0,0,0,0,0,0.7563007,0,1.004594,0,0,0,0,0.2482931,4.330225,0.2482931,0,0.2482931,6.000012,100,0.1292989,0,0.8036751,0,5.334819
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.9341225,73.83662,53.00806,0.3012821,0.3012821,0,0,0,0.3012821,310.0491,0.6169835,0,0.9341225,0.317139,0.3012821,0,0,0,4.553689,0,0,0,6.000012,100,0.1292989,0.3314103,0.747298,0,5.487812
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.007617,77.54955,54.44716,0.3393134,0.3393134,0,0,0,0.3393134,296.9577,0.6504454,0,1.007617,0.357172,0.3393134,0,0,0,4.553689,0,0,0,6.000012,100,0.1292989,0.3732448,0.8060939,0,5.561306
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.8719993,74.70781,55.13792,0,0,0,0,0,0,0,0.8719993,0,0.8719993,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1292989,0,0.6975994,0,5.425688
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4305257,64.92722,55.92737,0.8225959,0.8225959,0,0,0,0.8225959,52.33746,0,0,0.4305257,0.8658904,0.8225959,0,0,0,4.553689,0,0.4353646,-0.4353646,5.541097,92.35144,0.1292989,0.9048554,0.3444206,0,4.984215
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2450702,60.52531,55.55732,0.1617052,0.1617052,0,0,0,0.1617052,151.5537,0,0,0.2450702,0.170216,0.1617052,0,0,0.4837385,4.118324,0.07485419,0,0.07485419,5.61211,93.53499,0.1292854,0.1778757,0.1960562,0,4.363395
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.03728573,54.66364,53.93731,1.027385,1.027385,0,0,0,1.027385,3.629186,0,0,0.03728573,1.081458,1.027385,0,0,0.4088843,4.185693,0,1.044173,-1.044173,4.511456,75.19078,0.1292854,1.130124,0.02982858,0,4.222979
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,52.59689,52.59689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.569076,3.141521,0,0,0,4.511456,75.19078,0.1292854,0,0,0,3.141521
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,50.83708,50.83708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.569076,3.141521,0,0,0,4.511456,75.19078,0.1292854,0,0,0,3.141521
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,49.12661,49.12661,0.5678517,0.5678517,0,0,0,0.5678517,0,0,1.110223E-16,0,0.5977386,0.5678517,0,0,1.569076,3.141521,0,0.5977386,-0.5977386,3.881384,64.68961,0.1292854,0.6246368,0,0,3.141521
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,47.41615,47.41615,0.05743679,0.05743679,0,0,0,0.05743679,0,0,6.938894E-18,0,0.06045977,0.05743679,0,0,2.23323,2.543782,0,0.06045977,-0.06045977,3.817654,63.62744,0.1292854,0.06318046,0,0,2.543782
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,46.20731,46.20731,0.04663118,0.04663118,0,0,0,0.04663118,0,0,6.938894E-18,0,0.04908545,0.04663118,0,0,2.300407,2.483322,0,0.04908545,-0.04908545,3.765913,62.76509,0.1292854,0.05129429,0,0,2.483322
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,45.26162,45.26162,0.02985042,0.02985042,0,0,0,0.02985042,0,0,3.469447E-18,0,0.03142149,0.02985042,0,0,2.354947,2.434237,0,0.03142149,-0.03142149,3.732792,62.21308,0.1292854,0.03283546,0,0,2.434237
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,44.20079,44.20079,0.130293,0.130293,0,0,0,0.130293,0,0,0,0,0.1371506,0.130293,0,0,2.38986,2.402815,0,0.1371506,-0.1371506,3.588223,59.80359,0.1292854,0.1433223,0,0,2.402815
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,43.41135,43.41135,0.1090235,0.1090235,0,0,0,0.1090235,0,0,1.387779E-17,0,0.1147616,0.1090235,0,0,2.542249,2.265665,0,0.1147616,-0.1147616,3.467253,57.78744,0.1292854,0.1199258,0,0,2.265665
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,42.67124,42.67124,0.1749648,0.1749648,0,0,0,0.1749648,0,0,2.775558E-17,0,0.1841735,0.1749648,0,0,2.669762,2.150903,0,0.1841735,-0.1841735,3.273118,54.55185,0.1292854,0.1924613,0,0,2.150903
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,41.99693,41.99693,0.1855676,0.1855676,0,0,0,0.1855676,0,0,2.775558E-17,0,0.1953343,0.1855676,0,0,2.874399,1.96673,0,0.1953343,-0.1953343,3.067217,51.12018,0.1292854,0.2041244,0,0,1.96673
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,41.44596,41.44596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.091437,1.771395,0,0,0,3.067217,51.12018,0.1292854,0,0,0,1.771395
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.008589344,41.3939,41.24037,0.1881688,0.1881688,0,0,0,0.1881688,4.564701,0,0,0.008589344,0.1980724,0.1881688,0,0,3.091437,1.771395,0,0.1894831,-0.1894831,2.867484,47.79131,0.1292854,0.2069857,0.006871475,0,1.779985
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.01945723,41.193,40.84565,0.03815639,0.03815639,0,0,0,0.03815639,50.99336,0,6.938894E-18,0.01945723,0.04016462,0.03815639,0,0,3.301974,1.581912,0,0.02070739,-0.02070739,2.845657,47.42752,0.1292854,0.04197203,0.01556578,0,1.601369
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07078812,43.11984,41.84068,0.6549767,0.6549767,0,0,0,0.6549767,10.80773,0,1.110223E-16,0.07078812,0.6894492,0.6549767,0,0,3.324982,1.561205,0,0.618661,-0.618661,2.193531,36.55877,0.1292854,0.7204744,0.05663049,0,1.631993
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06376809,45.38629,44.21724,1.11861,1.11861,0.425,0,0.172125,1.11861,5.700656,0,0,0.06376809,0.7301155,0.6936097,0,0,4.012383,0.9425437,0,0.6663474,-0.6663474,1.491139,24.85226,0.1292854,1.230471,0.05101447,1.7,1.006312
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1110389,48.3813,46.30599,1.107748,1.107748,1.7,0,0.5202,1.107748,10.02384,0,0,0.1110389,0,0,0.5922521,0.5626395,4.752769,0.2761963,0.6736785,0,0.6736785,2.130246,35.50404,0.1294591,1.218523,0.08883113,1.7,0.3872352
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2804443,53.9127,48.47697,0.5452127,0.5452127,1.7,0,0.5202,0.5452127,51.43759,0,0,0.2804443,0,0,1.154787,1.097048,4.079091,0.8825069,1.377492,0,1.377492,3.43705,57.28405,0.1297494,0.5997339,0.2243554,1.7,1.162951
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.3144245,56.86438,50.64795,0.5609445,0.5609445,1.7,0,0.5202,0.5609445,56.0527,0,0,0.3144245,0,0,1.139055,1.082103,2.701599,2.12225,1.396527,0,1.396527,4.761912,79.36504,0.1300351,0.6170389,0.2515396,1.7,2.436674
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2240667,57.26931,52.82715,1.078573,1.078573,1.7,0,0.5202,1.078573,20.77436,0,0,0.2240667,0,0,0.6214265,0.5903552,1.305072,3.379124,0.8144219,0,0.8144219,5.534541,92.24216,0.1302394,1.186431,0.1792534,1.7,3.603191
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1048878,56.32418,54.25802,0.5399969,0.5399969,0,0,0,0.5399969,19.42378,0,0,0.1048878,0.5684177,0.5399969,0,0,0.4906497,4.112104,0,0.4635299,-0.4635299,5.045938,84.09879,0.1302394,0.5939965,0.08391023,0,4.216992
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1648858,58.23931,54.94879,0.4741654,0.4741654,0,0,0,0.4741654,34.7739,0,0,0.1648858,0.4991215,0.4741654,0,0,1.005683,3.648574,0,0.3342356,-0.3342356,4.693622,78.22688,0.1302394,0.5215819,0.1319087,0,3.81346
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.02885348,56.35607,55.78757,0.3875606,0.3875606,0,0,0,0.3875606,7.444895,0,0,0.02885348,0.4079585,0.3875606,0,0,1.377056,3.314339,0,0.379105,-0.379105,4.29401,71.5667,0.1302394,0.4263166,0.02308278,0,3.343192
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.003930375,55.44514,55.36818,0,0,0,0,0,0,0,0,0,0.003930375,0,0,0,0,1.798284,2.935234,0.003930375,0,0.003930375,4.297739,71.62884,0.1302387,0,0.0031443,0,2.939164
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05598354,54.88972,53.79751,0.445391,0.445391,0,0,0,0.445391,12.56953,0,5.551115E-17,0.05598354,0.4688326,0.445391,0,0,1.794353,2.938771,0,0.4128491,-0.4128491,3.862558,64.37583,0.1302387,0.4899301,0.04478683,0,2.994755
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,52.45709,52.45709,1.613416,1.613416,0.425,0,0.172125,1.613416,0,0,0,0,1.250964,1.188416,0,0,2.253075,2.525922,0,1.250964,-1.250964,2.543926,42.39868,0.1302387,1.774757,0,1.7,2.525922
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,50.64795,50.64795,0.5392504,0.5392504,1.7,0,0.5202,0.5392504,0,0,0,0,0,0,1.16075,1.102712,3.643035,1.274958,1.102712,0,1.102712,3.59005,59.83406,0.1305276,0.5931754,0,1.7,1.274958
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,48.98682,48.98682,1.154584,1.154584,1.7,0,0.5202,1.154584,0,0,0,0,0,0,0.5454162,0.5181453,2.540323,2.267399,0.5181453,0,0.5181453,4.081606,68.02663,0.1306631,1.270042,0,1.7,2.267399
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,47.27635,47.27635,0.1747324,0.1747324,1.627364,0,0.5003704,0.1747324,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.022177,2.73373,1.38,0,1.38,5.39079,89.84631,0.1309181,0.1922056,0,1.7,2.73373
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,46.06751,46.06751,0.1923447,0.1923447,0,0,0,0.1923447,0,0,2.775558E-17,0,0.2024681,0.1923447,0,0,0.6421771,3.975729,0,0.2024681,-0.2024681,5.177369,86.28931,0.1309181,0.2115791,0,0,3.975729
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,45.12182,45.12182,0.1513781,0.1513781,0,0,0,0.1513781,0,0,2.775558E-17,0,0.1593454,0.1513781,0,0,0.8671416,3.773262,0,0.1593454,-0.1593454,5.009405,83.48991,0.1309181,0.1665159,0,0,3.773262
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,44.08567,44.08567,0.1341209,0.1341209,0,0,0,0.1341209,0,0,2.775558E-17,0,0.1411799,0.1341209,0,0,1.044192,3.613916,0,0.1411799,-0.1411799,4.860588,81.00964,0.1309181,0.147533,0,0,3.613916
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,43.32089,43.32089,0.04281371,0.04281371,0,0,0,0.04281371,0,0,0,0,0.04506706,0.04281371,0,0,1.201059,3.472736,0,0.04506706,-0.04506706,4.813083,80.21789,0.1309181,0.04709508,0,0,3.472736
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,42.60545,42.60545,0.1440577,0.1440577,0,0,0,0.1440577,0,0,2.775558E-17,0,0.1516397,0.1440577,0,0,1.251133,3.427669,0,0.1516397,-0.1516397,4.653241,77.55386,0.1309181,0.1584635,0,0,3.427669
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,41.93114,41.93114,0.1274588,0.1274588,0,0,0,0.1274588,0,0,0,0,0.1341672,0.1274588,0,0,1.419622,3.276029,0,0.1341672,-0.1341672,4.511816,75.19678,0.1309181,0.1402047,0,0,3.276029
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,41.38017,41.38017,0.3074594,0.3074594,0,0,0,0.3074594,0,0,0,0,0.3236415,0.3074594,0,0,1.568696,3.141862,0,0.3236415,-0.3236415,4.170668,69.51099,0.1309181,0.3382054,0,0,3.141862
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01407436,41.41797,41.16636,0.05325346,0.05325346,0,0,0,0.05325346,26.42901,0,0,0.01407436,0.05605628,0.05325346,0,0,1.928298,2.818221,0,0.04198192,-0.04198192,4.126415,68.77345,0.1309181,0.05857881,0.01125949,0,2.832295
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03273384,41.35661,40.77164,0.6110526,0.6110526,0,0,0,0.6110526,5.356959,0,0,0.03273384,0.6432133,0.6110526,0,0,1.974945,2.776239,0,0.6104795,-0.6104795,3.482913,58.04844,0.1309181,0.6721579,0.02618707,0,2.808973
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.239401,46.16095,41.75022,0.9415656,0.9415656,0,0,0,0.9415656,25.42584,0,0,0.239401,0.9911217,0.9415656,0,0,2.653255,2.165759,0,0.7517208,-0.7517208,2.69053,44.84208,0.1309181,1.035722,0.1915208,0,2.40516
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3685225,51.11386,44.10212,0.3918376,0.3918376,0,0,0,0.3918376,94.0498,0,0,0.3685225,0.4124606,0.3918376,0,0,3.4885,1.414039,0,0.04393817,-0.04393817,2.644215,44.07016,0.1309181,0.4310214,0.294818,0,1.782561
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2707368,51.35008,46.19086,0.7814251,0.7814251,0,0,0,0.7814251,34.64655,0,1.110223E-16,0.2707368,0.8225527,0.7814251,0,0,3.537321,1.3701,0,0.5518159,-0.5518159,2.06255,34.37577,0.1309181,0.8595675,0.2165895,0,1.640837
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3308438,54.78738,48.33717,0.6046009,0.6046009,0,0,0,0.6046009,54.72103,0,1.110223E-16,0.3308438,0.636422,0.6046009,0,0,4.150449,0.8182846,0,0.3055782,-0.3055782,1.740442,29.00731,0.1309181,0.665061,0.2646751,0,1.149128
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.2949539,56.32669,50.51637,0.04225181,0.04225181,0,0,0,0.04225181,698.0859,0,0,0.2949539,0.04447559,0.04225181,0,0,4.489981,0.5127064,0.2504784,0,0.2504784,1.978067,32.96772,0.1308728,0.04647699,0.2359632,0,0.8076603
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.4964767,62.92057,52.68735,0.399541,0.399541,0,0,0,0.399541,124.2618,0,0,0.4964767,0.4205695,0.399541,0,0,4.239502,0.7381369,0.07590723,0,0.07590723,2.050079,34.16792,0.130859,0.4394951,0.3971814,0,1.234614
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1408302,56.86138,54.0771,0.08232041,0.08232041,0,0,0,0.08232041,171.0757,0,0,0.1408302,0.08665306,0.08232041,0,0,4.163595,0.8064534,0.05417711,0,0.05417711,2.101476,35.02453,0.1308492,0.09055245,0.1126641,0,0.9472836
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2604761,60.08138,54.81721,0.1393089,0.1393089,0,0,0,0.1393089,186.9774,0,0,0.2604761,0.1466409,0.1393089,0,0,4.109418,0.8552128,0.1138352,0,0.1138352,2.209469,36.82442,0.1308286,0.1532398,0.2083809,0,1.115689
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.357713,62.97427,55.59843,0.4979927,0.4979927,0,0,0,0.4979927,71.83099,0,5.551115E-17,0.357713,0.5242028,0.4979927,0,0,3.995583,0.9576645,0,0.1664898,-0.1664898,2.033974,33.89949,0.1308286,0.547792,0.2861705,0,1.315378
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1575815,58.37607,55.22838,0.735614,0.735614,0.425,0,0.172125,0.735614,21.42177,5.551115E-17,0,0.1575815,0.3269621,0.310614,0,0,4.180572,0.7911747,0,0.1693806,-0.1693806,1.855431,30.92379,0.1308286,0.8091754,0.1260652,1.7,0.9487563
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05033224,54.58835,53.60837,0.4756802,0.4756802,1.7,0,0.5202,0.4756802,10.58111,0,0,0.05033224,0,0,1.22432,1.163104,4.368772,0.6217942,1.213436,0,1.213436,3.006598,50.10986,0.1311419,0.5232483,0.04026579,1.7,0.6721264
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,52.26796,52.26796,0.778542,0.778542,1.7,0,0.5202,0.778542,0,0,0,0,0,0,0.921458,0.8753851,3.155336,1.713887,0.8753851,0,0.8753851,3.837061,63.95089,0.1313688,0.8563962,0,1.7,1.713887
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,50.51637,50.51637,0.508646,0.508646,1.7,0,0.5202,0.508646,0,0,0,0,0,0,1.191354,1.131786,2.279951,2.501733,1.131786,0,1.131786,4.910768,81.84596,0.1316614,0.5595106,0,1.7,2.501733
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,48.89636,48.89636,0.6849545,0.6849545,0,0,0,0.6849545,0,0,0,0,0.7210048,0.6849545,0,0,1.148165,3.520341,0,0.7210048,-0.7210048,4.150762,69.17922,0.1316614,0.75345,0,0,3.520341
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,47.18589,47.18589,0.2083919,0.2083919,0,0,0,0.2083919,0,0,0,0,0.2193598,0.2083919,0,0,1.949281,2.799336,0,0.2193598,-0.2193598,3.919536,65.32547,0.1316614,0.229231,0,0,2.799336
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,45.97705,45.97705,0.01611031,0.01611031,0,0,0,0.01611031,0,0,0,0,0.01695822,0.01611031,0,0,2.193014,2.579976,0,0.01695822,-0.01695822,3.901661,65.02755,0.1316614,0.01772134,0,0,2.579976
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,45.03136,45.03136,0.1737139,0.1737139,0,0,0,0.1737139,0,0,0,0,0.1828567,0.1737139,0,0,2.211857,2.563018,0,0.1828567,-0.1828567,3.708913,61.81509,0.1316614,0.1910853,0,0,2.563018
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,43.98699,43.98699,0.0989833,0.0989833,0,0,0,0.0989833,0,0,1.387779E-17,0,0.1041929,0.0989833,0,0,2.415031,2.380161,0,0.1041929,-0.1041929,3.599084,59.98461,0.1316614,0.1088816,0,0,2.380161
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,43.23043,43.23043,0.1922171,0.1922171,0,0,0,0.1922171,0,0,2.775558E-17,0,0.2023337,0.1922171,0,0,2.530801,2.275968,0,0.2023337,-0.2023337,3.385805,56.42997,0.1316614,0.2114388,0,0,2.275968
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,42.50677,42.50677,0.1501055,0.1501055,0,0,0,0.1501055,0,0,0,0,0.1580058,0.1501055,0,0,2.755616,2.073635,0,0.1580058,-0.1580058,3.219253,53.6541,0.1316614,0.1651161,0,0,2.073635
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,41.86535,41.86535,0.03405747,0.03405747,0,0,0,0.03405747,0,0,6.938894E-18,0,0.03584997,0.03405747,0,0,2.931178,1.915629,0,0.03584997,-0.03584997,3.181463,53.02428,0.1316614,0.03746321,0,0,1.915629
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,41.30616,41.30616,0.07986425,0.07986425,0,0,0,0.07986425,0,0,0,0,0.08406763,0.07986425,0,0,2.971011,1.879779,0,0.08406763,-0.08406763,3.092848,51.54737,0.1316614,0.08785067,0,0,1.879779
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.0349382,41.72639,41.10057,0.139495,0.139495,0,0,0,0.139495,25.04619,0,0,0.0349382,0.1468369,0.139495,0,0,3.06442,1.795711,0,0.1118987,-0.1118987,2.974897,49.58151,0.1316614,0.1534445,0.02795056,0,1.830649
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.3087191,46.40253,40.70585,0.6624442,0.6624442,0,0,0,0.6624442,46.60304,0,0,0.3087191,0.6973097,0.6624442,0,0,3.188751,1.683812,0,0.3885905,-0.3885905,2.565286,42.75468,0.1316614,0.7286886,0.2469753,0,1.992532
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.5781466,52.7729,41.65154,0.9788716,0.9788716,0,0,0,0.9788716,59.06255,0,0,0.5781466,1.030391,0.9788716,0,0,3.620519,1.295222,0,0.4522446,-0.4522446,2.088579,34.80957,0.1316614,1.076759,0.4625173,0,1.873369
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.8301851,60.8825,44.01166,0.1661921,0.1661921,0,0,0,0.1661921,499.5334,0,0,0.8301851,0.1749391,0.1661921,0,0,4.123013,0.8429774,0.655246,0,0.655246,2.7102,45.1699,0.1315428,0.1828113,0.664148,0,1.673162
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.811274,62.77188,46.06751,0,0,0,0,0,0,0,0,0,0.811274,0,0,0,0,3.467767,1.432699,0.811274,0,0.811274,3.479842,57.99725,0.1313963,0,0.6490192,0,2.243973
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.860082,66.41715,48.24671,0.3626323,0.3626323,0,0,0,0.3626323,237.1775,0,0,0.860082,0.3817182,0.3626323,0,0,2.656493,2.162845,0.4783639,0,0.4783639,3.933657,65.56083,0.1313101,0.3988955,0.6880656,0,3.022928
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.6634908,64.21838,50.41769,0.9650734,0.9650734,0,0,0,0.9650734,68.75029,0,0,0.6634908,1.015867,0.9650734,0,0,2.178129,2.593373,0,0.352376,-0.352376,3.562221,59.37022,0.1313101,1.061581,0.5307927,0,3.256864
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.5988544,65.13383,52.59689,0.6103369,0.6103369,0,0,0,0.6103369,98.11864,0,0,0.5988544,0.6424599,0.6103369,0,0,2.569658,2.240997,0,0.04360558,-0.04360558,3.516256,58.60415,0.1313101,0.6713706,0.4790835,0,2.839851
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.348686,61.07373,53.97842,0.1982079,0.1982079,0,0,0,0.1982079,175.9194,0,0,0.348686,0.2086399,0.1982079,0,0,2.618109,2.197391,0.1400462,0,0.1400462,3.649116,60.81847,0.1312849,0.2180287,0.2789488,0,2.546077
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3031467,60.83591,54.67741,0.8147445,0.8147445,0,0,0,0.8147445,37.20757,1.110223E-16,0,0.3031467,0.8576258,0.8147445,0,0,2.478062,2.323433,0,0.5544791,-0.5544791,3.064643,51.07729,0.1312849,0.8962189,0.2425173,0,2.62658
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1013582,57.52085,55.50798,1.416043,1.416043,0.425,0,0.172125,1.416043,7.157848,0,2.220446E-16,0.1013582,1.043203,0.9910426,0,0,3.09415,1.768954,0,0.9418446,-0.9418446,2.071852,34.5308,0.1312849,1.557647,0.08108654,1.7,1.870312
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.06917959,56.45252,55.08858,0,0,1.452632,0,0.4526684,0,0,0,0,0.06917959,0,0,1.452632,1.38,4.140644,0.8271092,1.44918,0,1.44918,3.446665,57.44429,0.1314511,0,0.05534367,1.7,0.8962888
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04402523,54.33251,53.4768,0.3670161,0.3670161,1.7,0,0.5202,0.3670161,11.99545,0,0,0.04402523,0,0,1.332984,1.266335,2.691465,2.131371,1.31036,0,1.31036,4.689781,78.16286,0.1317442,0.4037177,0.03522018,1.7,2.175396
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,52.12816,52.12816,0.9959796,0.9959796,1.7,0,0.5202,0.9959796,0,0,0,0,0,0,0.7040204,0.6688194,1.381105,3.310695,0.6688194,0,0.6688194,5.324279,88.7378,0.1319155,1.095578,0,1.7,3.310695
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,50.37657,50.37657,1.248258,1.248258,0,0,0,1.248258,0,0,2.220446E-16,0,1.313955,1.248258,0,0,0.7122853,3.912632,0,1.313955,-1.313955,3.939248,65.65401,0.1319155,1.373083,0,0,3.912632
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,48.75656,48.75656,0.718435,0.718435,0,0,0,0.718435,0,0,1.110223E-16,0,0.7562473,0.718435,0,0,2.172236,2.598677,0,0.7562473,-0.7562473,3.142094,52.36812,0.1319155,0.7902785,0,0,2.598677
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,47.06254,47.06254,0.1085251,0.1085251,0,0,0,0.1085251,0,0,1.387779E-17,0,0.114237,0.1085251,0,0,3.012511,1.84243,0,0.114237,-0.114237,3.021677,50.36119,0.1319155,0.1193776,0,0,1.84243
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,45.86192,45.86192,0.2308109,0.2308109,0,0,0,0.2308109,0,0,2.775558E-17,0,0.2429588,0.2308109,0,0,3.13944,1.728193,0,0.2429588,-0.2429588,2.765576,46.09285,0.1319155,0.2538919,0,0,1.728193
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,44.9409,44.9409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.409395,1.485234,0,0,0,2.765576,46.09285,0.1319155,0,0,0,1.485234
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,43.87186,43.87186,0.1617429,0.1617429,0,0,0,0.1617429,0,0,2.775558E-17,0,0.1702557,0.1617429,0,0,3.409395,1.485234,0,0.1702557,-0.1702557,2.586111,43.10176,0.1319155,0.1779172,0,0,1.485234
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,43.11531,43.11531,0.1652463,0.1652463,0,0,0,0.1652463,0,0,0,0,0.1739435,0.1652463,0,0,3.598568,1.314978,0,0.1739435,-0.1739435,2.402758,40.04589,0.1319155,0.181771,0,0,1.314978
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,42.39165,42.39165,0.03345774,0.03345774,0,0,0,0.03345774,0,0,6.938894E-18,0,0.03521867,0.03345774,0,0,3.791838,1.141035,0,0.03521867,-0.03521867,2.365635,39.42717,0.1319155,0.03680352,0,0,1.141035
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,41.75022,41.75022,0.0231692,0.0231692,0,0,0,0.0231692,0,0,3.469447E-18,0,0.02438863,0.0231692,0,0,3.83097,1.105816,0,0.02438863,-0.02438863,2.339927,38.9987,0.1319155,0.02548612,0,0,1.105816
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,41.2157,41.2157,0.186153,0.186153,0,0,0,0.186153,0,0,0,0,0.1959505,0.186153,0,0,3.858068,1.081427,0,0.1959505,-0.1959505,2.133377,35.55621,0.1319155,0.2047683,0,0,1.081427
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.03064016,41.57487,41.02656,0.109431,0.109431,0,0,0,0.109431,27.99952,0,1.387779E-17,0.03064016,0.1151905,0.109431,0,0,4.075791,0.8854768,0,0.08455039,-0.08455039,2.044253,34.07082,0.1319155,0.1203741,0.02451213,0,0.916117
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.2921317,46.01734,40.64006,0.690195,0.690195,0,0,0,0.690195,42.32597,0,0,0.2921317,0.7265211,0.690195,0,0,4.169736,0.8009264,0,0.4343893,-0.4343893,1.586366,26.43939,0.1319155,0.7592145,0.2337054,0,1.093058
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5163471,51.40422,41.56108,0.697156,0.697156,1.7,0,0.5202,0.697156,74.06478,0,0,0.5163471,0,0,1.002844,0.9527018,4.652391,0.3665371,1.469049,0,1.469049,2.980029,49.66704,0.1321783,0.7668716,0.4130777,1.7,0.8828841
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.5936497,55.52815,43.89653,0.5685195,0.5685195,1.7,0,0.5202,0.5685195,104.4203,0,0,0.5936497,0,0,1.131481,1.074906,3.183342,1.688681,1.668556,0,1.668556,4.56296,76.04918,0.1324043,0.6253714,0.4749198,1.7,2.282331
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.793643,62.23237,45.95238,1.002802,1.002802,1.687888,0,0.5168934,1.002802,79.14252,0,0,0.793643,0,0,0.6850857,0.6508315,1.514786,3.190382,1.444474,0,1.444474,5.933309,98.88828,0.1326645,1.103083,0.6349144,1.7,3.984025
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.200477,75.13477,48.10691,0.519654,0.519654,0,0,0,0.519654,231.0146,0.5831609,0,1.200477,0.5470042,0.519654,0,0,0.07031143,4.490408,0.07031143,0,0.07031143,6.000012,100,0.1326518,0.5716194,0.9603812,0,5.690885
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.141325,76.12441,50.23677,0,0,0,0,0,0,0,1.141325,0,1.141325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326518,0,0.9130597,0,5.695014
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.06545,76.6749,52.40775,0,0,0,0,0,0,0,1.06545,0,1.06545,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326518,0,0.8523601,0,5.619139
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.051893,77.99723,53.79751,0.3913302,0.3913302,0,0,0,0.3913302,268.7992,0.6399661,0,1.051893,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1326518,0.4304632,0.8415141,0,5.605581
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.8470271,73.35713,54.53762,0,0,0,0,0,0,0,0.8470271,0,0.8470271,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326518,0,0.6776217,0,5.400716
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4445001,64.59743,55.32706,0.39899,0.39899,0,0,0,0.39899,111.4063,0.02451063,0,0.4445001,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.1326518,0.438889,0.3556001,0,4.998189
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3071304,61.16115,54.90767,0.2633221,0.2633221,0,0,0,0.2633221,116.6368,0.02994924,0,0.3071304,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.1326518,0.2896543,0.2457043,0,4.860819
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.05347664,54.32705,53.28766,0.58679,0.58679,0,0,0,0.58679,9.11342,0,1.110223E-16,0.05347664,0.6176737,0.58679,0,0,0,4.553689,0,0.5641971,-0.5641971,5.405296,90.08809,0.1326518,0.645469,0.04278131,0,4.607165
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,51.94724,51.94724,1.117836,1.117836,0,0,0,1.117836,0,0,0,0,1.176669,1.117836,0,0,0.6268856,3.989492,0,1.176669,-1.176669,4.164978,69.41616,0.1326518,1.229619,0,0,3.989492
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,50.18744,50.18744,0.367106,0.367106,0,0,0,0.367106,0,0,5.551115E-17,0,0.3864273,0.367106,0,0,1.934296,2.812823,0,0.3864273,-0.3864273,3.757648,62.62734,0.1326518,0.4038166,0,0,2.812823
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,48.56742,48.56742,0.8115457,0.8115457,0,0,0,0.8115457,0,0,1.110223E-16,0,0.8542586,0.8115457,0,0,2.363659,2.426395,0,0.8542586,-0.8542586,2.85718,47.61958,0.1326518,0.8927003,0,0,2.426395
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,46.9063,46.9063,0.04034625,0.04034625,0,0,0,0.04034625,0,0,6.938894E-18,0,0.04246974,0.04034625,0,0,3.312836,1.572137,0,0.04246974,-0.04246974,2.812413,46.87346,0.1326518,0.04438087,0,0,1.572137
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,45.72213,45.72213,0.1266839,0.1266839,0,0,0,0.1266839,0,0,0,0,0.1333515,0.1266839,0,0,3.360024,1.529667,0,0.1333515,-0.1333515,2.671848,44.53072,0.1326518,0.1393523,0,0,1.529667
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,44.80111,44.80111,0.1413064,0.1413064,0,0,0,0.1413064,0,0,0,0,0.1487435,0.1413064,0,0,3.508193,1.396316,0,0.1487435,-0.1487435,2.515059,41.91756,0.1326518,0.155437,0,0,1.396316
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,43.75673,43.75673,0.1265166,0.1265166,0,0,0,0.1265166,0,0,0,0,0.1331754,0.1265166,0,0,3.673463,1.247572,0,0.1331754,-0.1331754,2.37468,39.57792,0.1326518,0.1391683,0,0,1.247572
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,43.01663,43.01663,0.1326093,0.1326093,0,0,0,0.1326093,0,0,2.775558E-17,0,0.1395888,0.1326093,0,0,3.821436,1.114397,0,0.1395888,-0.1395888,2.22754,37.1256,0.1326518,0.1458703,0,0,1.114397
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,42.30119,42.30119,0.2049816,0.2049816,0,0,0,0.2049816,0,0,2.775558E-17,0,0.2157701,0.2049816,0,0,3.976534,0.974808,0,0.2157701,-0.2157701,2.000098,33.33491,0.1326518,0.2254798,0,0,0.974808
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,41.67621,41.67621,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.216279,0.7590379,0,0,0,2.000098,33.33491,0.1326518,0,0,0,0.7590379
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,41.14169,41.14169,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0.1037969,0.09860704,0,0,4.216279,0.7590379,0,0.1037969,-0.1037969,1.890687,31.51139,0.1326518,0.1084677,0,0,0.7590379
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03250237,41.51753,40.9361,0.1756581,0.1756581,0,0,0,0.1756581,18.5032,0,0,0.03250237,0.1849033,0.1756581,0,0,4.331609,0.655241,0,0.1524009,-0.1524009,1.730042,28.83398,0.1326518,0.1932239,0.02600189,0,0.6877434
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2500825,45.11823,40.54138,0.300098,0.300098,0,0,0,0.300098,83.3336,0,0,0.2500825,0.3158926,0.300098,0,0,4.500943,0.50284,0,0.06581017,-0.06581017,1.660672,27.67782,0.1326518,0.3301078,0.200066,0,0.7529225
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3277301,47.56354,41.47063,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,65.95092,0,0,0.3277301,0,0,1.20307,1.142916,4.574066,0.4370299,1.470646,0,1.470646,3.05585,50.93073,0.1329113,0.5466233,0.2621841,1.7,0.76476
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5432234,54.31406,43.75673,0.3758224,0.3758224,1.7,0,0.5202,0.3758224,144.5426,0,0,0.5432234,0,0,1.324178,1.257969,3.103419,1.760612,1.801192,0,1.801192,4.764611,79.41003,0.1331103,0.4134046,0.4345788,1.7,2.303835
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.6129717,58.03661,45.8208,0.3833491,0.3833491,1.108881,0,0.3588245,0.3833491,159.8991,0,0,0.6129717,0,0,0.725532,0.6892554,1.302227,3.381685,1.302227,0,1.302227,6.000012,100,0.1331563,0.421684,0.4903774,1.7,3.994656
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.5162258,58.21829,47.91777,1.24699,1.24699,0,0,0,1.24699,41.39775,0,2.220446E-16,0.5162258,1.312621,1.24699,0,0,0,4.553689,0,0.7963954,-0.7963954,5.160538,86.00879,0.1331563,1.371689,0.4129807,0,5.069915
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,0.9555919,70.89894,50.04764,0.9924808,0.9924808,0,0,0,0.9924808,96.28316,0,1.110223E-16,0.9555919,1.044717,0.9924808,0,0,0.8848838,3.757293,0,0.08912469,-0.08912469,5.066592,84.44303,0.1331563,1.091729,0.7644735,0,4.712885
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.063029,76.38615,52.22684,0.2116282,0.2116282,0,0,0,0.2116282,502.3096,0,0,1.063029,0.2227665,0.2116282,0,0,0.9839112,3.668169,0.8402624,0,0.8402624,5.863735,97.72871,0.1330056,0.2327911,0.8504232,0,4.731198
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.7954482,70.97493,53.60837,1.094898,1.094898,0,0,0,1.094898,72.65043,0,0,0.7954482,1.152524,1.094898,0,0,0.1436488,4.424405,0,0.3570762,-0.3570762,5.487343,91.45554,0.1330056,1.204388,0.6363586,0,5.219853
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.6674186,68.63319,54.30736,0,0,0,0,0,0,0,0.1270185,0,0.6674186,0,0,0,0,0.5404001,4.067329,0.5404001,0,0.5404001,6.000012,100,0.1329089,0,0.5339349,0,4.734747
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.5600801,67.02152,55.13792,0.6536628,0.6536628,0,0,0,0.6536628,85.68333,0,0,0.5600801,0.6880661,0.6536628,0,0,0,4.553689,0,0.1279861,-0.1279861,5.865103,97.75152,0.1329089,0.7190291,0.4480641,0,5.113769
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2700508,60.1799,54.71853,0.6012199,0.6012199,0,0,0,0.6012199,44.91714,0,0,0.2700508,0.632863,0.6012199,0,0,0.1422067,4.425703,0,0.3628122,-0.3628122,5.482665,91.37757,0.1329089,0.6613419,0.2160407,0,4.695754
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.05632712,54.19233,53.09852,0.05662462,0.05662462,0,0,0,0.05662462,99.4746,0,0,0.05632712,0.05960486,0.05662462,0,0,0.5453314,4.062891,0,0.003277746,-0.003277746,5.47921,91.31998,0.1329089,0.06228708,0.04506169,0,4.119218
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,51.71699,51.71699,0.674711,0.674711,0,0,0,0.674711,0,0,1.110223E-16,0,0.7102221,0.674711,0,0,0.5489734,4.059613,0,0.7102221,-0.7102221,4.73057,78.84268,0.1329089,0.7421821,0,0,4.059613
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,50.00652,50.00652,1.695174,1.695174,0.425,0,0.172125,1.695174,0,0,2.220446E-16,0,1.337025,1.270174,0,0,1.338109,3.349391,0,1.337025,-1.337025,3.321222,55.35359,0.1329089,1.864691,0,1.7,3.349391
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,48.38651,48.38651,0.6439664,0.6439664,1.7,0,0.5202,0.6439664,0,0,0,0,0,0,1.056034,1.003232,2.823692,2.012366,1.003232,0,1.003232,4.272972,71.21605,0.1331602,0.708363,0,1.7,2.012366
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,46.71716,46.71716,0.3470836,0.3470836,1.7,0,0.5202,0.3470836,0,0,0,0,0,0,1.352916,1.285271,1.82046,2.915275,1.285271,0,1.285271,5.492286,91.53793,0.1334494,0.3817919,0,1.7,2.915275
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,45.56588,45.56588,0.1599658,0.1599658,0,0,0,0.1599658,0,0,0,0,0.1683851,0.1599658,0,0,0.5351899,4.072018,0,0.1683851,-0.1683851,5.314793,88.5797,0.1334494,0.1759624,0,0,4.072018
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,44.63664,44.63664,0.1000681,0.1000681,0,0,0,0.1000681,0,0,1.387779E-17,0,0.1053349,0.1000681,0,0,0.7222844,3.903633,0,0.1053349,-0.1053349,5.20376,86.72916,0.1334494,0.1100749,0,0,3.903633
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,43.60049,43.60049,0.04145325,0.04145325,0,0,0,0.04145325,0,0,6.938894E-18,0,0.043635,0.04145325,0,0,0.8393231,3.798298,0,0.043635,-0.043635,5.157765,85.96258,0.1334494,0.04559857,0,0,3.798298
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,42.87683,42.87683,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8878064,3.754663,0,0,0,5.157765,85.96258,0.1334494,0,0,0,3.754663
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,42.18606,42.18606,0.06939759,0.06939759,0,0,0,0.06939759,0,0,1.387779E-17,0,0.0730501,0.06939759,0,0,0.8878064,3.754663,0,0.0730501,-0.0730501,5.080763,84.67922,0.1334494,0.07633735,0,0,3.754663
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,41.56108,41.56108,0.1370427,0.1370427,0,0,0,0.1370427,0,0,2.775558E-17,0,0.1442554,0.1370427,0,0,0.9689732,3.681613,0,0.1442554,-0.1442554,4.928705,82.14491,0.1334494,0.1507469,0,0,3.681613
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,41.02656,41.02656,0.06274897,0.06274897,0,0,0,0.06274897,0,0,0,0,0.06605154,0.06274897,0,0,1.129257,3.537358,0,0.06605154,-0.06605154,4.85908,80.98451,0.1334494,0.06902386,0,0,3.537358
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03432478,41.43468,40.82098,0.1721477,0.1721477,0,0,0,0.1721477,19.93914,0,2.775558E-17,0.03432478,0.1812081,0.1721477,0,0,1.202648,3.471306,0,0.1468834,-0.1468834,4.704252,78.40404,0.1334494,0.1893625,0.02745982,0,3.505631
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2186368,44.40956,40.42625,0.5955412,0.5955412,0,0,0,0.5955412,36.71229,0,0,0.2186368,0.6268855,0.5955412,0,0,1.365851,3.324423,0,0.4082487,-0.4082487,4.27392,71.23186,0.1334494,0.6550953,0.1749095,0,3.54306
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4382323,49.58585,41.33083,1.17888,1.17888,0,0,0,1.17888,37.17362,0,0,0.4382323,1.240926,1.17888,0,0,1.819461,2.916174,0,0.8026937,-0.8026937,3.427806,57.12999,0.1334494,1.296768,0.3505858,0,3.354406
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.7371534,58.33772,43.61694,1.035598,1.035598,0,0,0,1.035598,71.1814,0,2.220446E-16,0.7371534,1.090104,1.035598,0,0,2.711343,2.11348,0,0.3529501,-0.3529501,3.055764,50.9293,0.1334494,1.139158,0.5897227,0,2.850634
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.8171209,62.41454,45.63167,0.5509477,0.5509477,0,0,0,0.5509477,148.3119,0,0,0.8171209,0.5799449,0.5509477,0,0,3.10351,1.76053,0.2371759,0,0.2371759,3.280769,54.67937,0.133407,0.6060424,0.6536967,0,2.577651
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.114146,72.2986,47.73686,1.217868,1.217868,0,0,0,1.217868,91.48329,0,2.220446E-16,1.114146,1.281966,1.217868,0,0,2.866334,1.973989,0,0.1678206,-0.1678206,3.103871,51.73108,0.133407,1.339655,0.8913165,0,3.088134
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.802781,66.88303,49.86672,0.5347465,0.5347465,0,0,0,0.5347465,150.1236,0,0,0.802781,0.5628911,0.5347465,0,0,3.052801,1.806168,0.2398899,0,0.2398899,3.33145,55.52406,0.1333641,0.5882212,0.6422248,0,2.608949
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.7140008,67.20727,52.0377,0.2952211,0.2952211,0,0,0,0.2952211,241.8529,0,0,0.7140008,0.310759,0.2952211,0,0,2.812911,2.022069,0.4032418,0,0.4032418,3.713999,61.89986,0.133292,0.3247432,0.5712006,0,2.73607
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.09222,78.68759,53.42746,1.108467,1.108467,0,0,0,1.108467,98.53427,0,0,1.09222,1.166808,1.108467,0,0,2.409669,2.384986,0,0.0745875,-0.0745875,3.635377,60.58949,0.133292,1.219314,0.8737761,0,3.477207
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.8816004,73.76526,54.11822,0.5243275,0.5243275,0,0,0,0.5243275,168.1393,0,0,0.8816004,0.5519236,0.5243275,0,0,2.492544,2.310399,0.3296768,0,0.3296768,3.948136,65.80213,0.1332331,0.5767602,0.7052803,0,3.191999
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.6693041,69.34838,54.90767,0.3440067,0.3440067,0,0,0,0.3440067,194.5614,0,0,0.6693041,0.3621123,0.3440067,0,0,2.162868,2.607108,0.3071918,0,0.3071918,4.239563,70.65925,0.1331784,0.3784074,0.5354433,0,3.276412
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3099381,60.78242,54.48827,0,0,0,0,0,0,0,0,0,0.3099381,0,0,0,0,1.855676,2.883581,0.3099381,0,0.3099381,4.533597,75.55979,0.1331231,0,0.2479504,0,3.193519
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04317574,53.66261,52.82715,1.158498,1.158498,0,0,0,1.158498,3.726871,0,0,0.04317574,1.219472,1.158498,0,0,1.545738,3.162525,0,1.176296,-1.176296,3.293671,54.89441,0.1331231,1.274348,0.03454059,0,3.205701
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,51.43739,51.43739,1.058933,1.058933,0,0,0,1.058933,0,0,0,0,1.114666,1.058933,0,0,2.852733,1.986229,0,1.114666,-1.114666,2.11871,35.31177,0.1331231,1.164826,0,0,1.986229
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,49.76804,49.76804,0.8570091,0.8570091,0.425,0,0.172125,0.8570091,0,0,1.110223E-16,0,0.4547464,0.4320091,0,0,4.091251,0.8715629,0,0.4547464,-0.4547464,1.639366,27.3227,0.1331231,0.94271,0,1.7,0.8715629
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,48.15625,48.15625,0.729487,0.729487,1.7,0,0.5202,0.729487,0,0,0,0,0,0,0.970513,0.9219874,4.596525,0.4168164,0.9219874,0,0.9219874,2.51404,41.90057,0.1333525,0.8024357,0,1.7,0.4168164
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,46.53624,46.53624,0.01530065,0.01530065,1.467932,0,0.4568455,0.01530065,0,0,0,0,0,0,1.452632,1.38,3.674538,1.246605,1.38,0,1.38,3.823222,63.72025,0.1335291,0.01683071,0,1.7,1.246605
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,45.37674,45.37674,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.294538,2.488605,1.38,0,1.38,5.132405,85.53992,0.1336988,0,0,1.7,2.488605
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,44.47217,44.47217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9145376,3.730605,0,0,0,5.132405,85.53992,0.1336988,0,0,0,3.730605
