Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,40.13021,40.13021,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0.1332004,0.1265404,0,0,3.511327,1.393495,0,0.1332004,-0.1332004,2.528469,42.14107,0.1339444,0.1391944,0,0,1.393495
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.0250214,40.36077,39.9164,0,0,0,0,0,0,0,0,0,0.0250214,0,0,0,0,3.659327,1.260294,0.0250214,0,0.0250214,2.552207,42.53669,0.1339401,0,0.02001712,0,1.285316
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2375338,43.85881,39.54635,0,0,0,0,0,0,0,0,0,0.2375338,0,0,0,0,3.634306,1.282814,0.2375338,0,0.2375338,2.777551,46.29243,0.1338996,0,0.190027,0,1.520347
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.251532,44.93376,40.3358,0.3030995,0.3030995,0,0,0,0.3030995,82.98662,0,0,0.251532,0.319052,0.3030995,0,0,3.396772,1.496594,0,0.06752006,-0.06752006,2.706379,45.10622,0.1338996,0.3334094,0.2012256,0,1.748126
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.7065185,56.36209,42.44099,0.5999525,0.5999525,0,0,0,0.5999525,117.7624,0,0,0.7065185,0.6315289,0.5999525,0,0,3.471794,1.429074,0.07498958,0,0.07498958,2.77752,46.29191,0.1338869,0.6599477,0.5652148,0,2.135592
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.9463929,63.99474,44.3406,0.3023507,0.3023507,0,0,0,0.3023507,313.0116,0,0,0.9463929,0.3182639,0.3023507,0,0,3.396805,1.496565,0.6281289,0,0.6281289,3.373415,56.22348,0.13378,0.3325858,0.7571143,0,2.442958
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.795157,62.66645,46.30599,1.535366,1.535366,0.425,0,0.172125,1.535366,51.7894,0,0,0.795157,1.168807,1.110366,0,0,2.768676,2.061881,0,0.3736496,-0.3736496,2.979554,49.65914,0.13378,1.688903,0.6361256,1.7,2.857038
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.8653849,66.59325,48.28783,0,0,1.452632,0,0.4526684,0,0,0,0,0.8653849,0,0,1.452632,1.38,3.183842,1.688231,2.245385,0,2.245385,5.109714,85.16172,0.1337944,0,0.6923079,1.7,2.553616
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.105218,75.22775,50.32723,0.2699513,0.2699513,0,0,0,0.2699513,409.4139,0,0,1.105218,0.2841593,0.2699513,0,0,0.9384571,3.709078,0.821059,0,0.821059,5.888638,98.14378,0.1336553,0.2969465,0.8841746,0,4.814296
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.7630124,67.91115,51.61831,0.09396695,0.09396695,0,0,0,0.09396695,812.0008,0.5467017,0,0.7630124,0.09891258,0.09396695,0,0,0.1173981,4.44803,0.1173981,0,0.1173981,6.000012,100,0.1336354,0.1033636,0.6104099,0,5.211043
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.565327,64.00957,52.26796,0.004745426,0.004745426,0,0,0,0.004745426,11913.09,0.5603319,0,0.565327,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1336354,0.005219969,0.4522616,0,5.119016
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3421147,59.91418,53.00806,0.08453637,0.08453637,0,0,0,0.08453637,404.6953,0.253129,0,0.3421147,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1336354,0.09299001,0.2736917,0,4.895803
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.2867559,58.32275,52.59689,0,0,0,0,0,0,0,0.2867559,0,0.2867559,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336354,0,0.2294047,0,4.840445
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0663707,52.24918,50.97688,0.05240665,0.05240665,0,0,0,0.05240665,126.6456,0.0112058,0,0.0663707,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1336354,0.05764732,0.05309656,0,4.620059
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,49.53778,49.53778,1.423021,1.423021,0.425,0,0.172125,1.423021,0,0,2.220446E-16,0,1.050549,0.9980214,0,0,0,4.553689,0,1.050549,-1.050549,4.892636,81.54378,0.1336354,1.565323,0,1.7,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,47.96712,47.96712,1.045758,1.045758,0,0,0,1.045758,0,0,2.220446E-16,0,1.100798,1.045758,0,0,1.167276,3.50314,0,1.100798,-1.100798,3.732294,62.20477,0.1336354,1.150334,0,0,3.50314
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,46.46223,46.46223,0.8152558,0.8152558,0,0,0,0.8152558,0,0,0,0,0.858164,0.8152558,0,0,2.390385,2.402342,0,0.858164,-0.858164,2.827709,47.1284,0.1336354,0.8967813,0,0,2.402342
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,44.98202,44.98202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.343901,1.544178,0,0,0,2.827709,47.1284,0.1336354,0,0,0,1.544178
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,44.061,44.061,0.04767155,0.04767155,0,0,0,0.04767155,0,0,0,0,0.05018058,0.04767155,0,0,3.343901,1.544178,0,0.05018058,-0.05018058,2.774814,46.24681,0.1336354,0.0524387,0,0,1.544178
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,43.23043,43.23043,0.06449158,0.06449158,0,0,0,0.06449158,0,0,1.387779E-17,0,0.06788587,0.06449158,0,0,3.399657,1.493998,0,0.06788587,-0.06788587,2.703256,45.05418,0.1336354,0.07094073,0,0,1.493998
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,42.27652,42.27652,0.08092892,0.08092892,0,0,0,0.08092892,0,0,1.387779E-17,0,0.08518834,0.08092892,0,0,3.475085,1.426112,0,0.08518834,-0.08518834,2.61346,43.55758,0.1336354,0.08902182,0,0,1.426112
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,41.67621,41.67621,0.07111394,0.07111394,0,0,0,0.07111394,0,0,0,0,0.07485678,0.07111394,0,0,3.569739,1.340924,0,0.07485678,-0.07485678,2.534554,42.24248,0.1336354,0.07822534,0,0,1.340924
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,41.01012,41.01012,0.107697,0.107697,0,0,0,0.107697,0,0,1.387779E-17,0,0.1133653,0.107697,0,0,3.652913,1.266067,0,0.1133653,-0.1133653,2.415056,40.25086,0.1336354,0.1184667,0,0,1.266067
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,40.45092,40.45092,0.09561187,0.09561187,0,0,0,0.09561187,0,0,1.387779E-17,0,0.1006441,0.09561187,0,0,3.778875,1.152702,0,0.1006441,-0.1006441,2.308968,38.48273,0.1336354,0.1051731,0,0,1.152702
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,40.01508,40.01508,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0.1380083,0.1311079,0,0,3.890702,1.052058,0,0.1380083,-0.1380083,2.163495,36.05818,0.1336354,0.1442186,0,0,1.052058
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02301115,40.20955,39.80128,0,0,0,0,0,0,0,0,0,0.02301115,0,0,0,0,4.044044,0.9140493,0.02301115,0,0.02301115,2.185325,36.42201,0.1336316,0,0.01840892,0,0.9370604
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1462266,42.05589,39.43122,0.147246,0.147246,0,0,0,0.147246,99.30772,0,2.775558E-17,0.1462266,0.1549958,0.147246,0,0,4.021033,0.9347593,0,0.008769132,-0.008769132,2.176082,36.26796,0.1336316,0.1619706,0.1169813,0,1.080986
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1693718,43.2593,40.196,0,0,0,0,0,0,0,0,0,0.1693718,0,0,0,0,4.030777,0.9259902,0.1693718,0,0.1693718,2.336762,38.94595,0.1336029,0,0.1354975,0,1.095362
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2229787,46.39075,42.27652,0.525109,0.525109,0,0,0,0.525109,42.46333,0,0,0.2229787,0.5527464,0.525109,0,0,3.861405,1.078425,0,0.3297676,-0.3297676,1.989156,33.15254,0.1336029,0.5776199,0.178383,0,1.301404
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4007529,51.83754,44.17612,0,0,0,0,0,0,0,0,0,0.4007529,0,0,0,0,4.227813,0.7486572,0.4007529,0,0.4007529,2.369344,39.48899,0.1335352,0,0.3206023,0,1.14941
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.5133335,56.19543,46.09218,0,0,0,0,0,0,0,0,0,0.5133335,0,0,0,0,3.82706,1.109335,0.5133335,0,0.5133335,2.856335,47.60548,0.1334486,0,0.4106668,0,1.622668
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5512326,59.12495,48.05758,0.2818516,0.2818516,0,0,0,0.2818516,195.5755,0,0,0.5512326,0.2966859,0.2818516,0,0,3.313727,1.571335,0.2545467,0,0.2545467,3.097819,51.63021,0.1334057,0.3100368,0.4409861,0,2.122568
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2686442,55.35449,50.09698,0.6088378,0.6088378,0,0,0,0.6088378,44.1241,0,0,0.2686442,0.6408819,0.6088378,0,0,3.05918,1.800427,0,0.3722377,-0.3722377,2.705446,45.09068,0.1334057,0.6697215,0.2149154,0,2.069071
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5590668,62.91055,51.38805,0,0,0,0,0,0,0,0,0,0.5590668,0,0,0,0,3.472777,1.428189,0.5590668,0,0.5590668,3.235823,53.93028,0.1333115,0,0.4472534,0,1.987256
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2190031,56.35262,52.0377,0.08320251,0.08320251,0,0,0,0.08320251,263.2169,0,0,0.2190031,0.08758159,0.08320251,0,0,2.913711,1.931349,0.1314215,0,0.1314215,3.360501,56.00824,0.1332894,0.09152277,0.1752025,0,2.150352
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.06730459,54.13361,52.82715,0.4177419,0.4177419,0,0,0,0.4177419,16.11152,0,0,0.06730459,0.4397283,0.4177419,0,0,2.782289,2.049629,0,0.3724237,-0.3724237,2.967932,49.46543,0.1332894,0.4595161,0.05384367,0,2.116933
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02836291,52.95401,52.40775,0.6088179,0.6088179,0,0,0,0.6088179,4.658685,0,1.110223E-16,0.02836291,0.6408609,0.6088179,0,0,3.196093,1.677205,0,0.612498,-0.612498,2.322302,38.70496,0.1332894,0.6696997,0.02269033,0,1.705568
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02605753,51.28408,50.78774,0,0,0,0,0,0,0,0,0,0.02605753,0,0,0,0,3.876647,1.064707,0.02605753,0,0.02605753,2.347023,39.11696,0.133285,0,0.02084602,0,1.090765
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,49.30753,49.30753,0.2924956,0.2924956,0,0,0,0.2924956,0,0,0,0,0.3078901,0.2924956,0,0,3.850589,1.088159,0,0.3078901,-0.3078901,2.022478,33.7079,0.133285,0.3217452,0,0,1.088159
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,47.73686,47.73686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.192689,0.7802687,0,0,0,2.022478,33.7079,0.133285,0,0,0,0.7802687
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,46.28132,46.28132,0.4908852,0.4908852,0,0,0,0.4908852,0,0,0,0,0.5167212,0.4908852,0,0,4.192689,0.7802687,0,0.5167212,-0.5167212,1.477806,24.63005,0.133285,0.5399737,0,0,0.7802687
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,44.84222,44.84222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.766824,0.2635475,0,0,0,1.477806,24.63005,0.133285,0,0,0,0.2635475
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,43.89653,43.89653,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.766824,0.2635475,0,0,0,1.477806,24.63005,0.133285,0,0,0,0.2635475
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,43.06597,43.06597,0.008733352,0.008733352,0,0,0,0.008733352,0,0,0,0,0.009193002,0.008733352,0,0,4.766824,0.2635475,0,0.009193002,-0.009193002,1.468116,24.46854,0.133285,0.009606687,0,0,0.2635475
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,42.16139,42.16139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.777038,0.2543544,0,0,0,1.468116,24.46854,0.133285,0,0,0,0.2543544
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,41.56108,41.56108,0.1357462,0.1357462,0,0,0,0.1357462,0,0,2.775558E-17,0,0.1428908,0.1357462,0,0,4.777038,0.2543544,0,0.1428908,-0.1428908,1.317495,21.95821,0.133285,0.1493208,0,0,0.2543544
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,40.88676,40.88676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.935806,0.1114637,0,0,0,1.317495,21.95821,0.133285,0,0,0,0.1114637
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,40.36047,40.36047,0.2476908,0.2476908,1.7,0,0.5202,0.2476908,0,-2.220446E-16,0,0,0,0,1.452309,1.379694,4.935806,0.1114637,1.379694,0,1.379694,2.626388,43.77304,0.1335406,0.2724599,0,1.7,0.1114637
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,39.9164,39.9164,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.556112,1.353188,1.38,0,1.38,3.935571,65.59271,0.133746,0.1298831,0,1.7,1.353188
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02274329,40.11411,39.71082,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,15.80436,2.220446E-16,0,0.02274329,0,0,1.452632,1.38,2.176112,2.595188,1.402743,0,1.402743,5.26633,87.77199,0.1339566,0.1582957,0.01819463,1.7,2.617931
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09302701,41.02441,39.36543,0.4842861,0.4842861,0,0,0,0.4842861,19.2091,0,5.551115E-17,0.09302701,0.5097749,0.4842861,0,0,0.7733688,3.857657,0,0.4167479,-0.4167479,4.827039,80.45049,0.1339566,0.5327147,0.07442161,0,3.950684
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1683511,43.14824,40.10554,1.129928,1.129928,0,0,0,1.129928,14.89928,0,2.220446E-16,0.1683511,1.189398,1.129928,0,0,1.236422,3.440909,0,1.021047,-1.021047,3.750762,62.51257,0.1339566,1.242921,0.1346809,0,3.60926
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2178378,46.17521,42.16139,0,0,0,0,0,0,0,0,0,0.2178378,0,0,0,0,2.370918,2.419863,0.2178378,0,0.2178378,3.957421,65.95688,0.13392,0,0.1742702,0,2.6377
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.8480853,61.32364,44.03633,0.3455399,0.3455399,0,0,0,0.3455399,245.4378,0,0,0.8480853,0.3637262,0.3455399,0,0,2.15308,2.615916,0.4843591,0,0.4843591,4.416924,73.61526,0.1338386,0.3800938,0.6784683,0,3.464002
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.117595,70.19795,45.93593,0,0,0,0,0,0,0,0,0,1.117595,0,0,0,0,1.668721,3.05184,1.117595,0,1.117595,5.477168,91.28596,0.1336512,0,0.8940763,0,4.169436
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.106865,72.32349,47.91777,0.512881,0.512881,0,0,0,0.512881,215.8133,0.0158648,0,1.106865,0.5398747,0.512881,0,0,0.5511258,4.057676,0.5511258,0,0.5511258,6.000012,100,0.133559,0.5641691,0.8854923,0,5.164541
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.749774,65.66322,49.90784,0.5796205,0.5796205,0,0,0,0.5796205,129.356,0.1396472,0,0.749774,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.133559,0.6375825,0.5998192,0,5.303463
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.7621762,67.42555,51.20714,1.139263,1.139263,0,0,0,1.139263,66.90081,0,0,0.7621762,1.199224,1.139263,0,0,0,4.553689,0,0.437048,-0.437048,5.539323,92.32186,0.133559,1.253189,0.6097409,0,5.315865
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.6927743,66.5014,51.85678,0,0,0,0,0,0,0,0.2071654,0,0.6927743,0,0,0,0,0.4856089,4.116641,0.4856089,0,0.4856089,6.000012,100,0.1334778,0,0.5542194,0,4.809415
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3748108,60.17672,52.59689,0.1424959,0.1424959,0,0,0,0.1424959,263.0326,0.224815,0,0.3748108,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1334778,0.1567455,0.2998486,0,4.9285
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1098483,54.31233,52.1775,0.4864914,0.4864914,0,0,0,0.4864914,22.57971,0,5.551115E-17,0.1098483,0.5120963,0.4864914,0,0,0,4.553689,0,0.4022479,-0.4022479,5.576005,92.93324,0.1334778,0.5351406,0.08787867,0,4.663538
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.06778679,51.85354,50.55749,0,0,0,0,0,0,0,0,0,0.06778679,0,0,0,0,0.4469421,4.151441,0.06778679,0,0.06778679,5.640314,94.00504,0.1334665,0,0.05422943,0,4.219228
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,49.07727,49.07727,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3791553,4.212449,0,0,0,5.640314,94.00504,0.1334665,0,0,0,4.212449
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,47.54772,47.54772,0.6573397,0.6573397,0,0,0,0.6573397,0,0,1.110223E-16,0,0.6919366,0.6573397,0,0,0.3791553,4.212449,0,0.6919366,-0.6919366,4.910948,81.84898,0.1334665,0.7230737,0,0,4.212449
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,46.06751,46.06751,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.147974,3.520513,0,0,0,4.910948,81.84898,0.1334665,0,0,0,3.520513
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,44.61197,44.61197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.147974,3.520513,0,0,0,4.910948,81.84898,0.1334665,0,0,0,3.520513
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,43.69094,43.69094,0.2778341,0.2778341,0,0,0,0.2778341,0,0,5.551115E-17,0,0.292457,0.2778341,0,0,1.147974,3.520513,0,0.292457,-0.292457,4.602672,76.71104,0.1334665,0.3056175,0,0,3.520513
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,42.87683,42.87683,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.472926,3.228056,0,0,0,4.602672,76.71104,0.1334665,0,0,0,3.228056
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,41.99693,41.99693,0.08490991,0.08490991,0,0,0,0.08490991,0,0,0,0,0.08937885,0.08490991,0,0,1.472926,3.228056,0,0.08937885,-0.08937885,4.508458,75.14082,0.1334665,0.0934009,0,0,3.228056
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,41.39662,41.39662,0.08072878,0.08072878,0,0,0,0.08072878,0,0,1.387779E-17,0,0.08497766,0.08072878,0,0,1.572236,3.138677,0,0.08497766,-0.08497766,4.418884,73.64792,0.1334665,0.08880166,0,0,3.138677
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,40.75519,40.75519,0.1150549,0.1150549,0,0,0,0.1150549,0,0,1.387779E-17,0,0.1211105,0.1150549,0,0,1.666655,3.053699,0,0.1211105,-0.1211105,4.291222,71.52023,0.1334665,0.1265604,0,0,3.053699
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,40.22067,40.22067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.801223,2.932589,0,0,0,4.291222,71.52023,0.1334665,0,0,0,2.932589
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,39.78483,39.78483,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0.02027191,0.01925831,0,0,1.801223,2.932589,0,0.02027191,-0.02027191,4.269854,71.16409,0.1334665,0.02118415,0,0,2.932589
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.002989302,39.64854,39.59569,0.0614612,0.0614612,0,0,0,0.0614612,4.863722,0,0,0.002989302,0.064696,0.0614612,0,0,1.823747,2.912317,0,0.0617067,-0.0617067,4.204809,70.08002,0.1334665,0.06760732,0.002391441,0,2.915306
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01425003,39.47732,39.22564,0.4049496,0.4049496,0,0,0,0.4049496,3.518963,0,1.110223E-16,0.01425003,0.4262627,0.4049496,0,0,1.89231,2.85061,0,0.4120127,-0.4120127,3.77051,62.8417,0.1334665,0.4454446,0.01140002,0,2.86486
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.104998,41.87288,39.99041,1.319447,1.319447,0.425,0,0.172125,1.319447,7.957726,0,0,0.104998,0.9415236,0.8944474,0,0,2.350102,2.438597,0,0.8365256,-0.8365256,2.888734,48.14548,0.1334665,1.451392,0.0839984,1.7,2.543595
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2339943,46.31223,41.99693,1.00472,1.00472,1.7,0,0.5202,1.00472,23.28951,0,0,0.2339943,0,0,0.69528,0.660516,3.279575,1.602072,0.8945103,0,0.8945103,3.737341,62.2889,0.1336651,1.105192,0.1871955,1.7,1.836066
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07563724,45.25736,43.87186,0,0,1.452632,0,0.4526684,0,0,0,0,0.07563724,0,0,1.452632,1.38,2.385064,2.407131,1.455637,0,1.455637,5.11828,85.3045,0.1338113,0,0.0605098,1.7,2.482768
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.5092345,55.76501,45.77147,0.2234914,0.2234914,0,0,0,0.2234914,227.8541,0,0,0.5092345,0.2352542,0.2234914,0,0,0.9294271,3.717205,0.2739803,0,0.2739803,5.378201,89.6365,0.1337656,0.2458406,0.4073876,0,4.226439
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.7499089,63.22689,47.73686,0.2458823,0.2458823,0,0,0,0.2458823,304.9869,0,0,0.7499089,0.2588235,0.2458823,0,0,0.6554467,3.963787,0.4910854,0,0.4910854,5.844085,97.40122,0.1336837,0.2704705,0.5999271,0,4.713696
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.5147179,60.13296,49.72692,0.05551459,0.05551459,0,0,0,0.05551459,927.176,0.2919202,0,0.5147179,0.0584364,0.05551459,0,0,0.1643613,4.405764,0.1643613,0,0.1643613,6.000012,100,0.1336563,0.06106604,0.4117743,0,4.920482
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4666027,60.42947,50.97688,0.5837545,0.5837545,0,0,0,0.5837545,79.93132,0,0,0.4666027,0.6144785,0.5837545,0,0,0,4.553689,0,0.1478757,-0.1478757,5.844137,97.40209,0.1336563,0.64213,0.3732822,0,5.020292
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3349874,58.26342,51.57719,1.422401,1.422401,0.425,0,0.172125,1.422401,23.55084,0,0,0.3349874,1.049895,0.9974006,0,0,0.1643064,4.405813,0,0.714908,-0.714908,5.090558,84.84247,0.1336563,1.564641,0.2679899,1.7,4.7408
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1379942,55.01171,52.3173,0.2190921,0.2190921,0,0,0,0.2190921,62.98459,0,2.775558E-17,0.1379942,0.2306232,0.2190921,0,0,0.9586486,3.690905,0,0.092629,-0.092629,4.992918,83.21514,0.1336563,0.2410013,0.1103954,0,3.828899
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.06034018,53.06084,51.8979,0,0,0,0,0,0,0,0,0,0.06034018,0,0,0,0,1.06157,3.598276,0.06034018,0,0.06034018,5.050162,84.1692,0.1336463,0,0.04827215,0,3.658616
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.06849796,51.58523,50.27789,1.172989,1.172989,0,0,0,1.172989,5.839605,0,0,0.06849796,1.234726,1.172989,0,0,1.00123,3.652582,0,1.166228,-1.166228,3.82085,63.68071,0.1336463,1.290288,0.05479836,0,3.72108
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,48.84702,48.84702,0.2371265,0.2371265,0,0,0,0.2371265,0,0,2.775558E-17,0,0.2496069,0.2371265,0,0,2.297038,2.486354,0,0.2496069,-0.2496069,3.557741,59.29557,0.1336463,0.2608392,0,0,2.486354
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,47.30102,47.30102,0.5974681,0.5974681,0,0,0,0.5974681,0,0,0,0,0.6289139,0.5974681,0,0,2.574379,2.236748,0,0.6289139,-0.6289139,2.894808,48.2467,0.1336463,0.657215,0,0,2.236748
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,45.86192,45.86192,1.582632,1.582632,0.425,0,0.172125,1.582632,0,0,2.220446E-16,0,1.21856,1.157632,0,0,3.273172,1.607834,0,1.21856,-1.21856,1.610333,26.83882,0.1336463,1.740896,0,1.7,1.607834
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,44.45572,44.45572,0.243138,0.243138,1.69577,0,0.5190451,0.243138,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.627129,0.3892734,1.38,0,1.38,2.919516,48.6585,0.1338963,0.2674518,0,1.7,0.3892734
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,43.52648,43.52648,0.1255281,0.1255281,1.57816,0,0.4869376,0.1255281,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.247128,1.631273,1.38,0,1.38,4.228699,70.47816,0.1341012,0.1380809,0,1.7,1.631273
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,42.72058,42.72058,0.00701632,0.00701632,1.459648,0,0.4545839,0.00701632,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.867128,2.873273,1.38,0,1.38,5.537881,92.29784,0.1342608,0.007717952,0,1.7,2.873273
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,41.84068,41.84068,0.2032367,0.2032367,0,0,0,0.2032367,0,0,2.775558E-17,0,0.2139334,0.2032367,0,0,0.4871284,4.115273,0,0.2139334,-0.2139334,5.312376,88.53942,0.1342608,0.2235604,0,0,4.115273
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,41.26504,41.26504,0.2414623,0.2414623,0,0,0,0.2414623,0,0,5.551115E-17,0,0.2541708,0.2414623,0,0,0.7248321,3.90134,0,0.2541708,-0.2541708,5.044456,84.0741,0.1342608,0.2656085,0,0,3.90134
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,40.61539,40.61539,0.002218643,0.002218643,0,0,0,0.002218643,0,0,0,0,0.002335413,0.002218643,0,0,1.007244,3.647169,0,0.002335413,-0.002335413,5.041995,84.03307,0.1342608,0.002440507,0,0,3.647169
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,40.10554,40.10554,0.03711111,0.03711111,0,0,0,0.03711111,0,0,6.938894E-18,0,0.03906433,0.03711111,0,0,1.009839,3.644834,0,0.03906433,-0.03906433,5.000817,83.34679,0.1342608,0.04082223,0,0,3.644834
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,39.66148,39.66148,0.06900927,0.06900927,0,0,0,0.06900927,0,0,1.387779E-17,0,0.07264133,0.06900927,0,0,1.053244,3.605769,0,0.07264133,-0.07264133,4.924246,82.07061,0.1342608,0.07591019,0,0,3.605769
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01646143,39.77184,39.48056,0.1397443,0.1397443,0,0,0,0.1397443,11.77968,0,2.775558E-17,0.01646143,0.1470992,0.1397443,0,0,1.133956,3.533128,0,0.1306378,-0.1306378,4.786542,79.77554,0.1342608,0.1537187,0.01316914,0,3.54959
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2001246,42.71763,39.11051,1.179111,1.179111,0,0,0,1.179111,16.9725,0,0,0.2001246,1.241169,1.179111,0,0,1.27911,3.40249,0,1.041045,-1.041045,3.689185,61.48629,0.1342608,1.297022,0.1600997,0,3.602615
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.6196004,51.68386,39.85062,0.3216997,0.3216997,0,0,0,0.3216997,192.6021,0,0,0.6196004,0.3386312,0.3216997,0,0,2.435826,2.361446,0.2809692,0,0.2809692,3.955735,65.92879,0.1342141,0.3538696,0.4956804,0,2.981046
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6328245,54.16853,41.8818,0.4425797,0.4425797,0,0,0,0.4425797,142.9854,0,0,0.6328245,0.4658734,0.4425797,0,0,2.154857,2.614318,0.1669511,0,0.1669511,4.114119,68.56851,0.1341863,0.4868377,0.5062596,0,3.247142
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4522341,52.41048,43.73206,0.4223474,0.4223474,0,0,0,0.4223474,107.0764,0,0,0.4522341,0.4445762,0.4223474,0,0,1.987906,2.764574,0.007657995,0,0.007657995,4.121384,68.6896,0.134185,0.4645821,0.3617873,0,3.216808
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.6177962,57.93512,45.63167,1.557655,1.557655,0.425,0,0.172125,1.557655,39.66195,0,0,0.6177962,1.192268,1.132655,0,0,1.980248,2.771466,0,0.574472,-0.574472,3.515837,58.59717,0.134185,1.71342,0.494237,1.7,3.389262
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.6280085,60.25481,47.54772,0.7722768,0.7722768,1.7,0,0.5202,0.7722768,81.3191,0,0,0.6280085,0,0,0.9277233,0.8813371,2.61855,2.196994,1.509346,0,1.509346,4.947728,82.46198,0.1344128,0.8495044,0.5024068,1.7,2.825002
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.8281056,67.12073,49.53778,0.7954791,0.7954791,0,0,0,0.7954791,104.1015,0,0,0.8281056,0.8373464,0.7954791,0,0,1.109204,3.555405,0,0.009240871,-0.009240871,4.937988,82.29963,0.1344128,0.875027,0.6624845,0,4.383511
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.7485759,66.62601,50.78774,0.5824404,0.5824404,0,0,0,0.5824404,128.524,0,0,0.7485759,0.6130952,0.5824404,0,0,1.119472,3.546164,0.1354808,0,0.1354808,5.066516,84.44176,0.1343903,0.6406844,0.5988607,0,4.29474
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.6407362,64.76707,51.38805,0.4288735,0.4288735,0,0,0,0.4288735,149.3998,0,0,0.6407362,0.4514458,0.4288735,0,0,0.9839912,3.668097,0.1892904,0,0.1892904,5.246093,87.4347,0.1343589,0.4717608,0.512589,0,4.308833
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4561814,61.43404,52.12816,0.7145514,0.7145514,0,0,0,0.7145514,63.84165,0,0,0.4561814,0.7521594,0.7145514,0,0,0.7947007,3.838458,0,0.295978,-0.295978,4.934104,82.23491,0.1343589,0.7860066,0.3649451,0,4.29464
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.2872676,57.36653,51.66765,0,0,0,0,0,0,0,0,0,0.2872676,0,0,0,0,1.123565,3.54248,0.2872676,0,0.2872676,5.20663,86.777,0.1343112,0,0.2298141,0,3.829748
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.0634286,51.2556,50.04764,1.623222,1.623222,0.425,0,0.172125,1.623222,3.907574,0,2.220446E-16,0.0634286,1.261286,1.198222,0,0,0.8362976,3.801021,0,1.197858,-1.197858,3.943978,65.73283,0.1343112,1.785544,0.05074288,1.7,3.86445
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,48.56742,48.56742,0.5521766,0.5521766,1.7,0,0.5202,0.5521766,0,0,0,0,0,0,1.147823,1.090432,2.167251,2.603163,1.090432,0,1.090432,4.978452,82.97404,0.1345601,0.6073943,0,1.7,2.603163
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,47.04609,47.04609,0.5297855,0.5297855,0,0,0,0.5297855,0,0,1.110223E-16,0,0.5576689,0.5297855,0,0,1.076818,3.584552,0,0.5576689,-0.5576689,4.390618,73.17682,0.1345601,0.582764,0,0,3.584552
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,45.607,45.607,0.6560394,0.6560394,0,0,0,0.6560394,0,0,1.110223E-16,0,0.6905678,0.6560394,0,0,1.69645,3.026884,0,0.6905678,-0.6905678,3.662695,61.0448,0.1345601,0.7216433,0,0,3.026884
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,44.21724,44.21724,0.1609428,0.1609428,0,0,0,0.1609428,0,0,0,0,0.1694135,0.1609428,0,0,2.463748,2.336316,0,0.1694135,-0.1694135,3.484118,58.06852,0.1345601,0.1770371,0,0,2.336316
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,43.32089,43.32089,0.07282286,0.07282286,0,0,0,0.07282286,0,0,1.387779E-17,0,0.07665565,0.07282286,0,0,2.651985,2.166902,0,0.07665565,-0.07665565,3.403316,56.72182,0.1345601,0.08010515,0,0,2.166902
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,42.53144,42.53144,0.1570375,0.1570375,0,0,0,0.1570375,0,0,0,0,0.1653026,0.1570375,0,0,2.737158,2.090247,0,0.1653026,-0.1653026,3.229072,53.81775,0.1345601,0.1727412,0,0,2.090247
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,41.67621,41.67621,0.1545165,0.1545165,0,0,0,0.1545165,0,0,2.775558E-17,0,0.162649,0.1545165,0,0,2.920828,1.924944,0,0.162649,-0.162649,3.057624,50.9603,0.1345601,0.1699682,0,0,1.924944
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,41.10057,41.10057,0.1165976,0.1165976,0,0,0,0.1165976,0,0,1.387779E-17,0,0.1227344,0.1165976,0,0,3.101549,1.762295,0,0.1227344,-0.1227344,2.928251,48.80408,0.1345601,0.1282574,0,0,1.762295
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,40.47559,40.47559,0.1597833,0.1597833,0,0,0,0.1597833,0,0,2.775558E-17,0,0.1681929,0.1597833,0,0,3.23792,1.639561,0,0.1681929,-0.1681929,2.75096,45.84924,0.1345601,0.1757616,0,0,1.639561
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,39.96574,39.96574,0.2063498,0.2063498,0,0,0,0.2063498,0,0,0,0,0.2172103,0.2063498,0,0,3.424801,1.471368,0,0.2172103,-0.2172103,2.522,42.03326,0.1345601,0.2269847,0,0,1.471368
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,39.54635,39.54635,0.04054985,0.04054985,0,0,0,0.04054985,0,0,6.938894E-18,0,0.04268405,0.04054985,0,0,3.666146,1.254157,0,0.04268405,-0.04268405,2.477007,41.28337,0.1345601,0.04460483,0,0,1.254157
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03058798,39.90712,39.36543,0.1342119,0.1342119,0,0,0,0.1342119,22.79082,0,0,0.03058798,0.1412756,0.1342119,0,0,3.713573,1.211473,0,0.1106877,-0.1106877,2.360332,39.33879,0.1345601,0.147633,0.02447038,0,1.242061
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3169749,44.7841,38.99538,0.3722598,0.3722598,0,0,0,0.3722598,85.14884,0,0,0.3169749,0.3918524,0.3722598,0,0,3.836559,1.100786,0,0.07487749,-0.07487749,2.281405,38.02333,0.1345601,0.4094858,0.2535799,0,1.417761
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.696266,53.16382,39.73549,0.3179759,0.3179759,0,0,0,0.3179759,218.9682,0,0,0.696266,0.3347114,0.3179759,0,0,3.919756,1.025908,0.3615546,0,0.3615546,2.624405,43.74,0.1345001,0.3497735,0.5570128,0,1.722174
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.9628259,61.3847,41.75022,1.174241,1.174241,0,0,0,1.174241,81.99557,0,0,0.9628259,1.236043,1.174241,0,0,3.558202,1.351307,0,0.2732176,-0.2732176,2.336409,38.94007,0.1345001,1.291665,0.7702607,0,2.314133
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.8096663,59.94875,43.60049,0.8162803,0.8162803,0,0,0,0.8162803,99.18975,0,1.110223E-16,0.8096663,0.8592424,0.8162803,0,0,3.861777,1.07809,0,0.04957605,-0.04957605,2.284151,38.06911,0.1345001,0.8979083,0.6477331,0,1.887756
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.169103,70.99535,45.4672,0.4052573,0.4052573,0,0,0,0.4052573,288.4841,0,0,1.169103,0.4265866,0.4052573,0,0,3.916861,1.028514,0.7425161,0,0.7425161,2.988564,49.8093,0.134377,0.445783,0.9352822,0,2.197616
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,0.9732692,68.24923,47.41615,0.6868957,0.6868957,0,0,0,0.6868957,141.691,0,0,0.9732692,0.7230481,0.6868957,0,0,3.174345,1.696778,0.2502211,0,0.2502211,3.225944,53.76563,0.1343356,0.7555853,0.7786154,0,2.670048
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.189329,76.3867,49.35687,0.5297548,0.5297548,0,0,0,0.5297548,224.5056,0,0,1.189329,0.5576366,0.5297548,0,0,2.924124,1.921977,0.6316926,0,0.6316926,3.825221,63.75355,0.1342312,0.5827302,0.9514633,0,3.111306
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,0.9997466,72.65525,50.55749,0.07980829,0.07980829,0,0,0,0.07980829,1252.685,0,0,0.9997466,0.08400873,0.07980829,0,0,2.292432,2.490501,0.9157378,0,0.9157378,4.693966,78.2326,0.13408,0.08778912,0.7997972,0,3.490247
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.9139313,71.1344,51.15779,0.5715453,0.5715453,0,0,0,0.5715453,159.9053,0,0,0.9139313,0.6016266,0.5715453,0,0,1.376694,3.314665,0.3123047,0,0.3123047,4.990244,83.17056,0.1340286,0.6286998,0.7311451,0,4.228596
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.6424531,65.37008,51.8979,1.490868,1.490868,0.425,0,0.172125,1.490868,43.09255,0,0,0.6424531,1.121966,1.065868,0,0,1.064389,3.595739,0,0.4795133,-0.4795133,4.484793,74.74639,0.1340286,1.639955,0.5139624,1.7,4.238192
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3638598,58.72271,51.43739,0.7119164,0.7119164,1.7,0,0.5202,0.7119164,51.1099,0,0,0.3638598,0,0,0.9880835,0.9386794,1.597182,3.116225,1.302539,0,1.302539,5.72049,95.3413,0.1342889,0.7831081,0.2910878,1.7,3.480085
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.0621822,50.99961,49.81738,0.6918323,0.6918323,0,0,0,0.6918323,8.988045,0,1.110223E-16,0.0621822,0.7282445,0.6918323,0,0,0.2946424,4.288511,0,0.6660624,-0.6660624,5.018398,83.6398,0.1342889,0.7610155,0.04974576,0,4.350693
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,48.33717,48.33717,0.4129446,0.4129446,0,0,0,0.4129446,0,0,5.551115E-17,0,0.4346786,0.4129446,0,0,1.034712,3.622448,0,0.4346786,-0.4346786,4.560207,76.0033,0.1342889,0.4542391,0,0,3.622448
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,46.81584,46.81584,1.104845,1.104845,0,0,0,1.104845,0,0,0,0,1.162995,1.104845,0,0,1.517688,3.18777,0,1.162995,-1.162995,3.334303,55.57161,0.1342889,1.215329,0,0,3.18777
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,45.40141,45.40141,0.3459944,0.3459944,0,0,0,0.3459944,0,0,5.551115E-17,0,0.3642046,0.3459944,0,0,2.809904,2.024775,0,0.3642046,-0.3642046,2.950398,49.17319,0.1342889,0.3805939,0,0,2.024775
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,44.03633,44.03633,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.214576,1.660571,0,0,0,2.950398,49.17319,0.1342889,0,0,0,1.660571
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,43.13176,43.13176,0.1039897,0.1039897,0,0,0,0.1039897,0,0,1.387779E-17,0,0.1094628,0.1039897,0,0,3.214576,1.660571,0,0.1094628,-0.1094628,2.835014,47.25013,0.1342889,0.1143887,0,0,1.660571
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,42.36698,42.36698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.336201,1.551108,0,0,0,2.835014,47.25013,0.1342889,0,0,0,1.551108
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,41.51175,41.51175,0.1245644,0.1245644,0,0,0,0.1245644,0,0,0,0,0.1311205,0.1245644,0,0,3.336201,1.551108,0,0.1311205,-0.1311205,2.6968,44.94659,0.1342889,0.1370209,0,0,1.551108
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,40.96077,40.96077,0.1659672,0.1659672,0,0,0,0.1659672,0,0,2.775558E-17,0,0.1747023,0.1659672,0,0,3.481891,1.419987,0,0.1747023,-0.1747023,2.512648,41.87738,0.1342889,0.1825639,0,0,1.419987
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,40.3358,40.3358,0.1403478,0.1403478,0,0,0,0.1403478,0,0,2.775558E-17,0,0.1477345,0.1403478,0,0,3.676004,1.245285,0,0.1477345,-0.1477345,2.356922,39.28196,0.1342889,0.1543826,0,0,1.245285
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,39.80128,39.80128,0.1284785,0.1284785,0,0,0,0.1284785,0,0,0,0,0.1352405,0.1284785,0,0,3.840154,1.097551,0,0.1352405,-0.1352405,2.214366,36.90603,0.1342889,0.1413263,0,0,1.097551
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,39.41478,39.41478,0.06748451,0.06748451,0,0,0,0.06748451,0,0,0,0,0.07103633,0.06748451,0,0,3.990421,0.9623101,0,0.07103633,-0.07103633,2.139488,35.65805,0.1342889,0.07423297,0,0,0.9623101
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0287093,39.70876,39.20097,0.1049079,0.1049079,0,0,0,0.1049079,27.36619,0,0,0.0287093,0.1104294,0.1049079,0,0,4.06935,0.8912737,0,0.0817201,-0.0817201,2.053347,34.22238,0.1342889,0.1153987,0.02296744,0,0.919983
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1414133,41.38314,38.85558,0,0,0,0,0,0,0,0,0,0.1414133,0,0,0,0,4.160151,0.8095536,0.1414133,0,0.1414133,2.187503,36.45832,0.1342656,0,0.1131307,0,0.950967
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4385902,47.73395,39.57102,0.8062797,0.8062797,0,0,0,0.8062797,54.39678,0,0,0.4385902,0.8487155,0.8062797,0,0,4.018737,0.9368256,0,0.4101253,-0.4101253,1.755193,29.25316,0.1342656,0.8869077,0.3508722,0,1.375416
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4513021,50.11651,41.58575,0.5489166,0.5489166,1.7,0,0.5202,0.5489166,82.21689,0,0,0.4513021,0,0,1.151083,1.093529,4.474432,0.5267004,1.544831,0,1.544831,3.220749,53.67904,0.1344852,0.6038082,0.3610417,1.7,0.9780025
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6611916,56.47385,43.43602,0.5522705,0.5522705,1.7,0,0.5202,0.5522705,119.7224,0,0,0.6611916,0,0,1.14773,1.090343,2.9296,1.917049,1.751535,0,1.751535,4.882401,81.37318,0.13467,0.6074975,0.5289533,1.7,2.57824
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.45773,54.19997,45.31096,0.7208014,0.7208014,0,0,0,0.7208014,63.50294,0,0,0.45773,0.7587383,0.7208014,0,0,1.178066,3.49343,0,0.3010083,-0.3010083,4.56511,76.08501,0.13467,0.7928815,0.366184,0,3.95116
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.4933196,56.96214,47.20234,0.4758584,0.4758584,0,0,0,0.4758584,103.6694,0,5.551115E-17,0.4933196,0.5009036,0.4758584,0,0,1.512519,3.192421,0,0.007584034,-0.007584034,4.557116,75.95178,0.13467,0.5234443,0.3946557,0,3.685741
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2511034,53.99636,49.12661,0,0,0,0,0,0,0,0,0,0.2511034,0,0,0,0,1.520946,3.184838,0.2511034,0,0.2511034,4.795333,79.92207,0.1346286,0,0.2008827,0,3.435941
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.07940933,51.89526,50.37657,0,0,0,0,0,0,0,0,0,0.07940933,0,0,0,0,1.269843,3.41083,0.07940933,0,0.07940933,4.870668,81.17764,0.1346156,0,0.06352746,0,3.49024
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2633418,56.1586,50.97688,0.7204371,0.7204371,0,0,0,0.7204371,36.55305,0,0,0.2633418,0.7583548,0.7204371,0,0,1.190433,3.482299,0,0.4950131,-0.4950131,4.348878,72.48116,0.1346156,0.7924808,0.2106734,0,3.745641
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1206151,54.00695,51.66765,1.151307,1.151307,0,0,0,1.151307,10.47636,0,0,0.1206151,1.211903,1.151307,0,0,1.740448,2.987286,0,1.091287,-1.091287,3.19856,53.30923,0.1346156,1.266438,0.0964921,0,3.107901
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04317432,52.03359,51.20714,0.5359271,0.5359271,0,0,0,0.5359271,8.056005,0,0,0.04317432,0.5641338,0.5359271,0,0,2.95299,1.895998,0,0.5209595,-0.5209595,2.64942,44.15692,0.1346156,0.5895199,0.03453945,0,1.939173
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06031207,50.73178,49.58713,0,0,0,0,0,0,0,0,0,0.06031207,0,0,0,0,3.531833,1.375039,0.06031207,0,0.06031207,2.706638,45.11054,0.1346057,0,0.04824966,0,1.435351
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,48.10691,48.10691,1.152289,1.152289,0,0,0,1.152289,0,0,2.220446E-16,0,1.212936,1.152289,0,0,3.471521,1.42932,0,1.212936,-1.212936,1.428091,23.80147,0.1346057,1.267518,0,0,1.42932
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,46.6267,46.6267,0.9385688,0.9385688,0.7330043,0,0.2562102,0.9385688,0,0,0,0,0.2163837,0.2055645,0,0,4.819228,0.2163837,0,0.2163837,-0.2163837,1.200002,20,0.1346057,1.032426,0,1.7,0.2163837
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,45.23695,45.23695,0.5484616,0.5484616,1.7,0,0.5202,0.5484616,0,0,0,0,0,0,1.151538,1.093961,5.059654,0,1.093961,0,1.093961,2.237825,37.29702,0.1348521,0.6033077,0,1.7,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,43.89653,43.89653,0.1011586,0.1011586,1.55379,0,0.4802847,0.1011586,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.965693,0.9845654,1.38,0,1.38,3.547008,59.11669,0.1350424,0.1112745,0,1.7,0.9845654
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,42.99196,42.99196,0.04151701,0.04151701,1.494149,0,0.4640025,0.04151701,0,0,0,0,0,0,1.452632,1.38,2.585693,2.226565,1.38,0,1.38,4.856191,80.93636,0.1352101,0.04566871,0,1.7,2.226565
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,42.21073,42.21073,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.205693,3.468565,0,0,0,4.856191,80.93636,0.1352101,0,0,0,3.468565
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,41.38017,41.38017,0.07959063,0.07959063,0,0,0,0.07959063,0,0,1.387779E-17,0,0.08377962,0.07959063,0,0,1.205693,3.468565,0,0.08377962,-0.08377962,4.76788,79.46451,0.1352101,0.0875497,0,0,3.468565
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,40.84565,40.84565,0.1059682,0.1059682,0,0,0,0.1059682,0,0,1.387779E-17,0,0.1115455,0.1059682,0,0,1.298781,3.384786,0,0.1115455,-0.1115455,4.650301,77.50485,0.1352101,0.1165651,0,0,3.384786
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,40.22067,40.22067,0.05969323,0.05969323,0,0,0,0.05969323,0,0,0,0,0.06283498,0.05969323,0,0,1.422721,3.27324,0,0.06283498,-0.06283498,4.584067,76.40096,0.1352101,0.06566256,0,0,3.27324
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,39.71082,39.71082,0.02530617,0.02530617,0,0,0,0.02530617,0,0,3.469447E-18,0,0.02663807,0.02530617,0,0,1.492537,3.210405,0,0.02663807,-0.02663807,4.555988,75.93298,0.1352101,0.02783678,0,0,3.210405
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,39.31609,39.31609,0.1358341,0.1358341,0,0,0,0.1358341,0,0,0,0,0.1429833,0.1358341,0,0,1.522135,3.183767,0,0.1429833,-0.1429833,4.40527,73.42102,0.1352101,0.1494175,0,0,3.183767
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02016158,39.44185,39.08584,0.1057612,0.1057612,0,0,0,0.1057612,19.0633,0,0,0.02016158,0.1113276,0.1057612,0,0,1.681006,3.040784,0,0.09116602,-0.09116602,4.309173,71.8194,0.1352101,0.1163373,0.01612926,0,3.060946
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.259693,43.44279,38.74046,0.871856,0.871856,0,0,0,0.871856,29.78622,0,0,0.259693,0.9177431,0.871856,0,0,1.782301,2.949618,0,0.6580502,-0.6580502,3.615527,60.25866,0.1352101,0.9590416,0.2077544,0,3.209311
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.426245,47.37044,39.45589,0.9395765,0.9395765,0,0,0,0.9395765,45.36565,0,1.110223E-16,0.426245,0.9890279,0.9395765,0,0,2.513468,2.291568,0,0.5627829,-0.5627829,3.022302,50.37159,0.1352101,1.033534,0.340996,0,2.717813
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5385384,51.7345,41.44596,0.6763949,0.6763949,0,0,0,0.6763949,79.61893,0,0,0.5385384,0.7119946,0.6763949,0,0,3.138782,1.728785,0,0.1734563,-0.1734563,2.839463,47.32428,0.1352101,0.7440344,0.4308307,0,2.267323
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.6085037,55.19198,43.29622,0.3572555,0.3572555,0,0,0,0.3572555,170.3273,0,0,0.6085037,0.3760584,0.3572555,0,0,3.331511,1.555329,0.2324453,0,0.2324453,3.05998,50.99956,0.1351719,0.392981,0.486803,0,2.163832
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.5169486,55.25682,45.14649,0.1774172,0.1774172,0,0,0,0.1774172,291.3745,0,0,0.5169486,0.186755,0.1774172,0,0,3.099066,1.764529,0.3301936,0,0.3301936,3.373229,56.22037,0.1351177,0.195159,0.4135589,0,2.281478
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.7677339,62.83641,47.02142,0.1656805,0.1656805,0,0,0,0.1656805,463.3823,0,0,0.7677339,0.1744005,0.1656805,0,0,2.768872,2.061704,0.5933334,0,0.5933334,3.936114,65.60178,0.1350204,0.1822485,0.6141872,0,2.829437
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.722746,63.94143,48.93748,0.2478037,0.2478037,0,0,0,0.2478037,291.6606,0,0,0.722746,0.260846,0.2478037,0,0,2.175539,2.595704,0.4619,0,0.4619,4.374311,72.90504,0.1349447,0.2725841,0.5781968,0,3.31845
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.9256737,70.23978,50.1381,0.597298,0.597298,0,0,0,0.597298,154.9769,0,0,0.9256737,0.6287348,0.597298,0,0,1.713639,3.011414,0.296939,0,0.296939,4.656012,77.60005,0.1348961,0.6570278,0.740539,0,3.937088
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.5167279,61.2761,50.74662,0.04002695,0.04002695,0,0,0,0.04002695,1290.95,0,0,0.5167279,0.04213363,0.04002695,0,0,1.4167,3.278659,0.4745943,0,0.4745943,5.106252,85.10403,0.1348185,0.04402965,0.4133824,0,3.795387
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5671269,63.19895,51.48673,0.4503114,0.4503114,0,0,0,0.4503114,125.9411,0,0,0.5671269,0.474012,0.4503114,0,0,0.9421058,3.705794,0.09311496,0,0.09311496,5.194589,86.5763,0.1348033,0.4953425,0.4537015,0,4.272921
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3146276,57.25493,51.018,1.241904,1.241904,0,0,0,1.241904,25.33428,0,0,0.3146276,1.307268,1.241904,0,0,0.8489909,3.789597,0,0.9926401,-0.9926401,4.148254,69.13743,0.1348033,1.366095,0.251702,0,4.104225
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04220329,50.19616,49.39799,0.8493614,0.8493614,0,0,0,0.8493614,4.968826,0,0,0.04220329,0.8940647,0.8493614,0,0,1.951924,2.796957,0,0.8518614,-0.8518614,3.250313,54.17178,0.1348033,0.9342976,0.03376263,0,2.83916
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,47.91777,47.91777,0.9383606,0.9383606,0,0,0,0.9383606,0,0,1.110223E-16,0,0.9877481,0.9383606,0,0,2.898437,1.945096,0,0.9877481,-0.9877481,2.209135,36.81885,0.1348033,1.032197,0,0,1.945096
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,46.46223,46.46223,0.739352,0.739352,0,0,0,0.739352,0,0,0,0,0.7782652,0.739352,0,0,3.995935,0.9573476,0,0.7782652,-0.7782652,1.388772,23.14615,0.1348033,0.8132871,0,0,0.9573476
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,45.0807,45.0807,0.2210302,0.2210302,1.673662,0,0.5130097,0.2210302,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.860674,0.1790824,1.38,0,1.38,2.697955,44.96582,0.1350365,0.2431332,0,1.7,0.1790824
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,43.73206,43.73206,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.480674,1.421082,1.38,0,1.38,4.007138,66.78549,0.1351879,0,0,1.7,1.421082
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,42.86038,42.86038,0.007821736,0.007821736,1.460453,0,0.4548038,0.007821736,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.100674,2.663082,1.38,0,1.38,5.316321,88.60516,0.1353417,0.008603909,0,1.7,2.663082
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,42.0956,42.0956,0.2343845,0.2343845,0,0,0,0.2343845,0,0,0,0,0.2467205,0.2343845,0,0,0.7206739,3.905082,0,0.2467205,-0.2467205,5.056254,84.27074,0.1353417,0.2578229,0,0,3.905082
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,41.28149,41.28149,0.01272556,0.01272556,0,0,0,0.01272556,0,0,1.734723E-18,0,0.01339532,0.01272556,0,0,0.9948078,3.658362,0,0.01339532,-0.01339532,5.042135,84.03541,0.1353417,0.01399811,0,0,3.658362
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,40.73052,40.73052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.009691,3.644967,0,0,0,5.042135,84.03541,0.1353417,0,0,0,3.644967
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,40.10554,40.10554,0.1622113,0.1622113,0,0,0,0.1622113,0,0,0,0,0.1707487,0.1622113,0,0,1.009691,3.644967,0,0.1707487,-0.1707487,4.86215,81.03567,0.1353417,0.1784324,0,0,3.644967
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,39.59569,39.59569,0.008128867,0.008128867,0,0,0,0.008128867,0,0,1.734723E-18,0,0.008556702,0.008128867,0,0,1.199412,3.474218,0,0.008556702,-0.008556702,4.85313,80.88534,0.1353417,0.008941754,0,0,3.474218
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,39.20097,39.20097,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0.1232215,0.1170605,0,0,1.20892,3.465661,0,0.1232215,-0.1232215,4.723243,78.72056,0.1353417,0.1287665,0,0,3.465661
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.0189806,39.33031,38.99538,0,0,0,0,0,0,0,0,0,0.0189806,0,0,0,0,1.345833,3.34244,0.0189806,0,0.0189806,4.74125,79.02067,0.1353386,0,0.01518448,0,3.36142
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2754259,43.61809,38.62533,0.08130445,0.08130445,0,0,0,0.08130445,338.7588,0,0,0.2754259,0.08558363,0.08130445,0,0,1.326852,3.359522,0.1898423,0,0.1898423,4.92135,82.02233,0.1353077,0.08943489,0.2203407,0,3.634948
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6618732,52.00846,39.34076,0.1485194,0.1485194,0,0,0,0.1485194,445.6476,0,0,0.6618732,0.1563362,0.1485194,0,0,1.13701,3.53038,0.505537,0,0.505537,5.400944,90.01556,0.1352252,0.1633714,0.5294986,0,4.192254
