Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.9329961,68.91396,48.84702,0.7788944,0.7788944,0,0,0,0.7788944,119.7847,0.1131073,0,0.9329961,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.1348236,0.8567839,0.7463969,0,5.486685
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.919224,69.16324,49.35687,0.8737513,0.8737513,0,0,0,0.8737513,105.2043,1.110223E-16,0,0.919224,0.9197382,0.8737513,0,0,0,4.553689,0,0.0005142097,-0.0005142097,5.99947,99.99097,0.1348236,0.9611264,0.7353792,0,5.472913
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5448664,61.0955,50.00652,0.5972786,0.5972786,0,0,0,0.5972786,91.22484,0,0,0.5448664,0.6287143,0.5972786,0,0,0.0005713442,4.553174,0,0.08384787,-0.08384787,5.911087,98.51791,0.1348236,0.6570064,0.4358931,0,5.098041
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3372433,56.17435,49.53778,0.09598476,0.09598476,0,0,0,0.09598476,351.3508,0.142471,0,0.3372433,0.1010366,0.09598476,0,0,0.09373564,4.469327,0.09373564,0,0.09373564,6.000012,100,0.134809,0.1055832,0.2697946,0,4.80657
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.07476899,49.3736,47.96712,1.183748,1.183748,0,0,0,1.183748,6.316291,0,2.220446E-16,0.07476899,1.246051,1.183748,0,0,0,4.553689,0,1.171282,-1.171282,4.765372,79.42271,0.134809,1.302123,0.05981519,0,4.628458
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,46.51157,46.51157,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.301424,3.382407,0,0,0,4.765372,79.42271,0.134809,0,0,0,3.382407
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,45.14649,45.14649,0.6174893,0.6174893,0,0,0,0.6174893,0,0,1.110223E-16,0,0.6499888,0.6174893,0,0,1.301424,3.382407,0,0.6499888,-0.6499888,4.080224,68.0036,0.134809,0.6792383,0,0,3.382407
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,43.83074,43.83074,0.4591344,0.4591344,0,0,0,0.4591344,0,0,5.551115E-17,0,0.4832993,0.4591344,0,0,2.023634,2.732418,0,0.4832993,-0.4832993,3.570782,59.51291,0.134809,0.5050478,0,0,2.732418
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,42.58078,42.58078,0.1657443,0.1657443,0,0,0,0.1657443,0,0,2.775558E-17,0,0.1744677,0.1657443,0,0,2.560633,2.249119,0,0.1744677,-0.1744677,3.386877,56.44783,0.134809,0.1823188,0,0,2.249119
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,41.70088,41.70088,0.08721092,0.08721092,0,0,0,0.08721092,0,0,1.387779E-17,0,0.09180096,0.08721092,0,0,2.754486,2.074651,0,0.09180096,-0.09180096,3.29011,54.83506,0.134809,0.09593201,0,0,2.074651
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,40.98544,40.98544,0.1209904,0.1209904,0,0,0,0.1209904,0,0,0,0,0.1273583,0.1209904,0,0,2.856488,1.98285,0,0.1273583,-0.1273583,3.155863,52.59761,0.134809,0.1330894,0,0,1.98285
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,40.27001,40.27001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.997997,1.855492,0,0,0,3.155863,52.59761,0.134809,0,0,0,1.855492
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,39.73549,39.73549,0.02157851,0.02157851,0,0,0,0.02157851,0,0,0,0,0.02271422,0.02157851,0,0,2.997997,1.855492,0,0.02271422,-0.02271422,3.13192,52.19856,0.134809,0.02373636,0,0,1.855492
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,39.13518,39.13518,0.1044505,0.1044505,0,0,0,0.1044505,0,0,0,0,0.1099479,0.1044505,0,0,3.023235,1.832778,0,0.1099479,-0.1099479,3.016024,50.26697,0.134809,0.1148956,0,0,1.832778
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,38.66645,38.66645,0.1970581,0.1970581,0,0,0,0.1970581,0,0,2.775558E-17,0,0.2074295,0.1970581,0,0,3.145399,1.72283,0,0.2074295,-0.2074295,2.797374,46.62281,0.134809,0.2167639,0,0,1.72283
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,38.3704,38.3704,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0.125292,0.1190274,0,0,3.375876,1.5154,0,0.125292,-0.125292,2.665305,44.42166,0.134809,0.1309302,0,0,1.5154
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02421554,38.54069,38.11548,0.007918183,0.007918183,0,0,0,0.007918183,305.8219,0,0,0.02421554,0.008334929,0.007918183,0,0,3.51509,1.390108,0.01588061,0,0.01588061,2.680371,44.67276,0.1348065,0.008710001,0.01937243,0,1.414324
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1424929,40.29972,37.7701,0.3140201,0.3140201,0,0,0,0.3140201,45.37699,0,0,0.1424929,0.3305475,0.3140201,0,0,3.499209,1.404401,0,0.1880546,-0.1880546,2.482144,41.36898,0.1348065,0.3454221,0.1139943,0,1.546894
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4123951,46.0536,38.46086,0,0,0,0,0,0,0,0,0,0.4123951,0,0,0,0,3.708158,1.216346,0.4123951,0,0.4123951,2.873376,47.88951,0.1347422,0,0.3299161,0,1.628741
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.3840072,47.49655,40.36047,0.5731698,0.5731698,0,0,0,0.5731698,66.99712,0,0,0.3840072,0.6033366,0.5731698,0,0,3.295763,1.587502,0,0.2193294,-0.2193294,2.642183,44.03629,0.1347422,0.6304867,0.3072058,0,1.971509
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5134108,52.01258,42.18606,0.7343317,0.7343317,0,0,0,0.7343317,69.91538,0,0,0.5134108,0.7729807,0.7343317,0,0,3.539463,1.368172,0,0.2595699,-0.2595699,2.368572,39.47612,0.1347422,0.8077648,0.4107286,0,1.881583
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5376897,54.42831,43.97054,1.110009,1.110009,0.425,0,0.172125,1.110009,48.44011,0,0,0.5376897,0.7210625,0.6850094,0,0,3.827874,1.108603,0,0.1833727,-0.1833727,2.17528,36.2546,0.1347422,1.22101,0.4301518,1.7,1.646292
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.5301403,56.17973,45.7468,0,0,1.452632,0,0.4526684,0,0,0,0,0.5301403,0,0,1.452632,1.38,4.031621,0.9252298,1.91014,0,1.91014,3.987398,66.4565,0.1348049,0,0.4241122,1.7,1.45537
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.5694256,58.9681,47.54772,0,0,1.452632,0,0.4526684,0,0,0,0,0.5694256,0,0,1.452632,1.38,2.121481,2.644356,1.949426,0,1.949426,5.836786,97.27957,0.1348613,0,0.4555405,1.7,3.213782
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5398733,59.58044,48.70722,0.9456908,0.9456908,0,0,0,0.9456908,57.08772,0,0,0.5398733,0.9954639,0.9456908,0,0,0.1720554,4.398839,0,0.4555906,-0.4555906,5.356551,89.27567,0.1348613,1.04026,0.4318987,0,4.938713
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2515369,54.09856,49.21707,0.6420552,0.6420552,0,0,0,0.6420552,39.17683,0,0,0.2515369,0.6758476,0.6420552,0,0,0.6782672,3.943249,0,0.4243107,-0.4243107,4.909288,81.82131,0.1348613,0.7062607,0.2012295,0,4.194785
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2364937,54.4676,49.86672,0.3403989,0.3403989,0,0,0,0.3403989,69.47545,0,0,0.2364937,0.3583147,0.3403989,0,0,1.149724,3.518938,0,0.121821,-0.121821,4.780878,79.68114,0.1348613,0.3744388,0.1891949,0,3.755431
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.232249,53.85678,49.35687,0.5821385,0.5821385,0,0,0,0.5821385,39.89583,0,0,0.232249,0.6127774,0.5821385,0,0,1.28508,3.397117,0,0.3805284,-0.3805284,4.379766,72.99595,0.1348613,0.6403524,0.1857992,0,3.629366
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.07524115,49.24146,47.82732,0,0,0,0,0,0,0,0,0,0.07524115,0,0,0,0,1.70789,3.016588,0.07524115,0,0.07524115,4.451146,74.18562,0.1348496,0,0.06019292,0,3.09183
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,46.32244,46.32244,0.8489752,0.8489752,0,0,0,0.8489752,0,0,1.110223E-16,0,0.8936581,0.8489752,0,0,1.632648,3.084306,0,0.8936581,-0.8936581,3.509147,58.48567,0.1348496,0.9338728,0,0,3.084306
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,45.00669,45.00669,0.4942687,0.4942687,0,0,0,0.4942687,0,0,5.551115E-17,0,0.5202828,0.4942687,0,0,2.625602,2.190647,0,0.5202828,-0.5202828,2.960721,49.34525,0.1348496,0.5436955,0,0,2.190647
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,43.69094,43.69094,0.4190832,0.4190832,0,0,0,0.4190832,0,0,5.551115E-17,0,0.4411403,0.4190832,0,0,3.203694,1.670364,0,0.4411403,-0.4411403,2.495718,41.59523,0.1348496,0.4609916,0,0,1.670364
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,42.46566,42.46566,0.02416787,0.02416787,0,0,0,0.02416787,0,0,3.469447E-18,0,0.02543986,0.02416787,0,0,3.69385,1.229224,0,0.02543986,-0.02543986,2.468903,41.14829,0.1348496,0.02658465,0,0,1.229224
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,41.61042,41.61042,0.03876743,0.03876743,0,0,0,0.03876743,0,0,0,0,0.04080782,0.03876743,0,0,3.722116,1.203784,0,0.04080782,-0.04080782,2.425887,40.43137,0.1348496,0.04264417,0,0,1.203784
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,40.87032,40.87032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.767458,1.162977,0,0,0,2.425887,40.43137,0.1348496,0,0,0,1.162977
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,40.17133,40.17133,0.08177334,0.08177334,0,0,0,0.08177334,0,0,1.387779E-17,0,0.0860772,0.08177334,0,0,3.767458,1.162977,0,0.0860772,-0.0860772,2.335154,38.91916,0.1348496,0.08995067,0,0,1.162977
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,39.62036,39.62036,0.1117833,0.1117833,0,0,0,0.1117833,0,0,0,0,0.1176667,0.1117833,0,0,3.8631,1.076899,0,0.1176667,-0.1176667,2.211123,36.85197,0.1348496,0.1229617,0,0,1.076899
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,39.0365,39.0365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.99384,0.9592327,0,0,0,2.211123,36.85197,0.1348496,0,0,0,0.9592327
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,38.57599,38.57599,0.0459347,0.0459347,0,0,0,0.0459347,0,0,0,0,0.04835232,0.0459347,0,0,3.99384,0.9592327,0,0.04835232,-0.04835232,2.160155,36.00251,0.1348496,0.05052817,0,0,0.9592327
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,38.25528,38.25528,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0.0136419,0.01295981,0,0,4.047565,0.9108804,0,0.0136419,-0.0136419,2.145775,35.76284,0.1348496,0.01425579,0,0,0.9108804
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01673556,38.31848,38.02502,0.1479889,0.1479889,0,0,0,0.1479889,11.30866,0,2.775558E-17,0.01673556,0.1557778,0.1479889,0,0,4.062723,0.8972385,0,0.1390422,-0.1390422,1.999211,33.32012,0.1348496,0.1627878,0.01338845,0,0.913974
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3400851,43.87085,37.69608,0.2253205,0.2253205,0,0,0,0.2253205,150.9339,0,0,0.3400851,0.2371795,0.2253205,0,0,4.217214,0.7581962,0.1029056,0,0.1029056,2.096836,34.9472,0.1348336,0.2478526,0.2720681,0,1.098281
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.4989944,47.65268,38.3704,0,0,0,0,0,0,0,0,0,0.4989944,0,0,0,0,4.114308,0.8508113,0.4989944,0,0.4989944,2.570224,42.83698,0.1347562,0,0.3991956,0,1.349806
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4041149,47.79423,40.27001,0.39904,0.39904,0,0,0,0.39904,101.2718,5.551115E-17,0,0.4041149,0.4200421,0.39904,0,0,3.615314,1.299906,0,0.01592719,-0.01592719,2.553435,42.55717,0.1347562,0.438944,0.3232919,0,1.704021
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.028305,63.32628,42.07093,0.1777874,0.1777874,0,0,0,0.1777874,578.3904,0,0,1.028305,0.1871447,0.1777874,0,0,3.633011,1.283979,0.8411607,0,0.8411607,3.35143,55.85706,0.1346259,0.1955662,0.8226443,0,2.312284
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.340225,73.70066,43.84719,1.265986,1.265986,1.7,0,0.5202,1.265986,105.8641,0,0,1.340225,0,0,0.4340137,0.412313,2.79185,2.041024,1.752538,0,1.752538,5.014034,83.56706,0.1347989,1.392585,1.07218,1.7,3.381249
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.276485,74.16323,45.63167,0.1036585,0.1036585,0,0,0,0.1036585,1231.433,0.1280588,0,1.276485,0.1091142,0.1036585,0,0,1.039312,3.618308,1.039312,0,1.039312,6.000012,100,0.1346384,0.1140244,1.021188,0,4.894793
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.9046895,66.54662,47.41615,0,0,0,0,0,0,0,0.9046895,0,0.9046895,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1346384,0,0.7237516,0,5.458378
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4312474,57.1076,48.56742,0.4020489,0.4020489,0,0,0,0.4020489,107.2624,0.008038005,0,0.4312474,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.1346384,0.4422538,0.3449979,0,4.984936
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5480021,60.15814,49.07727,0.4115781,0.4115781,0,0,0,0.4115781,133.1466,0.114762,0,0.5480021,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.1346384,0.4527359,0.4384017,0,5.101691
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4848029,59.48459,49.72692,0.4801843,0.4801843,0,0,0,0.4801843,100.9618,0,0,0.4848029,0.5054572,0.4801843,0,0,0,4.553689,0,0.02065432,-0.02065432,5.97824,99.63714,0.1346384,0.5282028,0.3878423,0,5.038492
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3191369,55.4675,49.21707,0.4767287,0.4767287,0,0,0,0.4767287,66.94308,0,1.110223E-16,0.3191369,0.5018197,0.4767287,0,0,0.02294924,4.533035,0,0.1826828,-0.1826828,5.785676,96.42773,0.1346384,0.5244015,0.2553095,0,4.852171
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07372484,49.07163,47.68752,0.6260224,0.6260224,0,0,0,0.6260224,11.77671,0,0,0.07372484,0.658971,0.6260224,0,0,0.2259302,4.350352,0,0.5852461,-0.5852461,5.168772,86.14603,0.1346384,0.6886246,0.05897988,0,4.424077
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,46.20731,46.20731,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8762036,3.765106,0,0,0,5.168772,86.14603,0.1346384,0,0,0,3.765106
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,44.89156,44.89156,0.3383615,0.3383615,0,0,0,0.3383615,0,0,0,0,0.35617,0.3383615,0,0,0.8762036,3.765106,0,0.35617,-0.35617,4.793336,79.88878,0.1346384,0.3721977,0,0,3.765106
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,43.57582,43.57582,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.271948,3.408936,0,0,0,4.793336,79.88878,0.1346384,0,0,0,3.408936
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,42.36698,42.36698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.271948,3.408936,0,0,0,4.793336,79.88878,0.1346384,0,0,0,3.408936
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,41.4953,41.4953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.271948,3.408936,0,0,0,4.793336,79.88878,0.1346384,0,0,0,3.408936
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,40.77164,40.77164,0.1256985,0.1256985,0,0,0,0.1256985,0,0,0,0,0.1323142,0.1256985,0,0,1.271948,3.408936,0,0.1323142,-0.1323142,4.653865,77.56425,0.1346384,0.1382684,0,0,3.408936
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,40.08087,40.08087,0.08662335,0.08662335,0,0,0,0.08662335,0,0,1.387779E-17,0,0.09118247,0.08662335,0,0,1.418964,3.276621,0,0.09118247,-0.09118247,4.55775,75.96235,0.1346384,0.09528568,0,0,3.276621
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,39.5299,39.5299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.520278,3.185439,0,0,0,4.55775,75.96235,0.1346384,0,0,0,3.185439
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,38.94604,38.94604,0.04659018,0.04659018,0,0,0,0.04659018,0,0,6.938894E-18,0,0.04904229,0.04659018,0,0,1.520278,3.185439,0,0.04904229,-0.04904229,4.506055,75.10076,0.1346384,0.05124919,0,0,3.185439
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,38.48553,38.48553,0.04078714,0.04078714,0,0,0,0.04078714,0,0,6.938894E-18,0,0.04293383,0.04078714,0,0,1.574769,3.136397,0,0.04293383,-0.04293383,4.460799,74.3465,0.1346384,0.04486585,0,0,3.136397
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,38.18127,38.18127,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0.1694513,0.1609787,0,0,1.622473,3.093463,0,0.1694513,-0.1694513,4.282181,71.36954,0.1346384,0.1770766,0,0,3.093463
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02509325,38.37473,37.93456,0.2509575,0.2509575,0,0,0,0.2509575,9.999004,0,0,0.02509325,0.2641658,0.2509575,0,0,1.810753,2.924011,0,0.2390725,-0.2390725,4.030177,67.16948,0.1346384,0.2760532,0.0200746,0,2.949105
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1845523,40.89412,37.60563,0.847621,0.847621,0,0,0,0.847621,21.77298,0,0,0.1845523,0.8922327,0.847621,0,0,2.076389,2.684939,0,0.7076803,-0.7076803,3.284216,54.73682,0.1346384,0.9323831,0.1476419,0,2.869491
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5388108,48.36574,38.29639,1.073261,1.073261,0,0,0,1.073261,50.20316,0,0,0.5388108,1.129748,1.073261,0,0,2.8627,1.977259,0,0.5909374,-0.5909374,2.661313,44.35513,0.1346384,1.180587,0.4310486,0,2.516069
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3236388,46.10733,40.14666,0.3855318,0.3855318,0,0,0,0.3855318,83.94608,0,0,0.3236388,0.405823,0.3855318,0,0,3.519297,1.386321,0,0.08218412,-0.08218412,2.574684,42.91131,0.1346384,0.424085,0.2589111,0,1.70996
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2627218,46.81665,41.95581,0.06397574,0.06397574,0,0,0,0.06397574,410.6585,0,0,0.2627218,0.06734288,0.06397574,0,0,3.610613,1.304137,0.1953789,0,0.1953789,2.760036,46.00051,0.1346082,0.07037331,0.2101775,0,1.566859
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3010264,49.39548,43.73206,0.6410252,0.6410252,0,0,0,0.6410252,46.96015,0,0,0.3010264,0.6747634,0.6410252,0,0,3.415234,1.479978,0,0.3737369,-0.3737369,2.366083,39.43464,0.1346082,0.7051277,0.2408211,0,1.781005
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3265732,51.73076,45.49187,0.4191308,0.4191308,0,0,0,0.4191308,77.91677,0,5.551115E-17,0.3265732,0.4411903,0.4191308,0,0,3.830498,1.106241,0,0.1146171,-0.1146171,2.245266,37.42102,0.1346082,0.4610439,0.2612586,0,1.432814
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7443857,62.58331,47.27635,0.851797,0.851797,0,0,0,0.851797,87.39004,0,0,0.7443857,0.8966284,0.851797,0,0,3.95785,0.9916241,0,0.1522427,-0.1522427,2.084788,34.7464,0.1346082,0.9369767,0.5955086,0,1.73601
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.3921505,56.14307,48.42763,0,0,0,0,0,0,0,0,0,0.3921505,0,0,0,0,4.127008,0.8393814,0.3921505,0,0.3921505,2.456815,40.94683,0.1345478,0,0.3137204,0,1.231532
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3614687,56.04454,48.93748,0.6342853,0.6342853,0,0,0,0.6342853,56.98834,0,0,0.3614687,0.6676688,0.6342853,0,0,3.734858,1.192317,0,0.3062001,-0.3062001,2.134052,35.56746,0.1345478,0.6977139,0.2891749,0,1.553786
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2610027,54.67176,49.58713,0.7057427,0.7057427,0,0,0,0.7057427,36.9827,0,1.110223E-16,0.2610027,0.7428871,0.7057427,0,0,4.07508,0.8861167,0,0.4818844,-0.4818844,1.626101,27.10163,0.1345478,0.776317,0.2088022,0,1.14712
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.158224,52.10753,49.07727,0.03363474,0.03363474,0,0,0,0.03363474,470.4182,0,0,0.158224,0.035405,0.03363474,0,0,4.610507,0.4042324,0.122819,0,0.122819,1.742617,29.04356,0.1345289,0.03699822,0.1265792,0,0.5624564
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04558574,48.39982,47.54772,0.197649,0.197649,0,0,0,0.197649,23.06399,0,0,0.04558574,0.2080515,0.197649,0,0,4.487689,0.5147694,0,0.1624658,-0.1624658,1.571363,26.18933,0.1345289,0.2174139,0.0364686,0,0.5603552
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,46.06751,46.06751,0.5994427,0.5994427,0.425,0,0.172125,0.5994427,0,0,0,0,0.1836239,0.1744427,0,0,4.668206,0.3523037,0,0.1836239,-0.1836239,1.377806,22.9634,0.1345289,0.659387,0,1.7,0.3523037
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,44.77644,44.77644,0.24864,0.24864,1.7,0,0.5202,0.24864,0,0,0,0,0,0,1.45136,1.378792,4.872232,0.1686798,1.378792,0,1.378792,2.685843,44.76397,0.1347589,0.273504,0,1.7,0.1686798
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,43.48536,43.48536,0.0281233,0.0281233,1.480755,0,0.4603461,0.0281233,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.49344,1.409593,1.38,0,1.38,3.995026,66.58364,0.1349122,0.03093563,0,1.7,1.409593
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,42.27652,42.27652,0.1419036,0.1419036,1.594535,0,0.4914081,0.1419036,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.113441,2.651592,1.38,0,1.38,5.304209,88.40331,0.1351043,0.1560939,0,1.7,2.651592
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,41.39662,41.39662,0.02601866,0.02601866,0,0,0,0.02601866,0,0,3.469447E-18,0,0.02738807,0.02601866,0,0,0.7334404,3.893593,0,0.02738807,-0.02738807,5.27534,87.92216,0.1351043,0.02862053,0,0,3.893593
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,40.68118,40.68118,0.06694617,0.06694617,0,0,0,0.06694617,0,0,0,0,0.07046966,0.06694617,0,0,0.7638716,3.866205,0,0.07046966,-0.07046966,5.201058,86.68413,0.1351043,0.07364079,0,0,3.866205
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,40.01508,40.01508,0.06083804,0.06083804,0,0,0,0.06083804,0,0,1.387779E-17,0,0.06404004,0.06083804,0,0,0.8421712,3.795735,0,0.06404004,-0.06404004,5.133554,85.55907,0.1351043,0.06692184,0,0,3.795735
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,39.43122,39.43122,0.1631984,0.1631984,0,0,0,0.1631984,0,0,0,0,0.1717878,0.1631984,0,0,0.9133268,3.731695,0,0.1717878,-0.1717878,4.952474,82.54107,0.1351043,0.1795182,0,0,3.731695
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,38.88025,38.88025,0.1268934,0.1268934,0,0,0,0.1268934,0,0,2.775558E-17,0,0.133572,0.1268934,0,0,1.104202,3.559907,0,0.133572,-0.133572,4.811677,80.19445,0.1351043,0.1395827,0,0,3.559907
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,38.41974,38.41974,0.1859342,0.1859342,0,0,0,0.1859342,0,0,0,0,0.1957202,0.1859342,0,0,1.252615,3.426335,0,0.1957202,-0.1957202,4.60537,76.756,0.1351043,0.2045276,0,0,3.426335
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,38.11548,38.11548,0.1980741,0.1980741,0,0,0,0.1980741,0,0,2.775558E-17,0,0.2084991,0.1980741,0,0,1.470082,3.230615,0,0.2084991,-0.2084991,4.385592,73.09306,0.1351043,0.2178816,0,0,3.230615
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004550857,37.94017,37.86055,0.02494281,0.02494281,0,0,0,0.02494281,18.24516,0,0,0.004550857,0.02625559,0.02494281,0,0,1.701748,3.022116,0,0.02170474,-0.02170474,4.362713,72.71175,0.1351043,0.02743709,0.003640686,0,3.026667
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06325676,38.65135,37.53984,0.4123527,0.4123527,0,0,0,0.4123527,15.34045,0,5.551115E-17,0.06325676,0.4340555,0.4123527,0,0,1.725864,3.000411,0,0.3707987,-0.3707987,3.971857,66.19749,0.1351043,0.453588,0.05060541,0,3.063668
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.224118,42.23319,38.20594,0.2599082,0.2599082,0,0,0,0.2599082,86.2297,0,0,0.224118,0.2735875,0.2599082,0,0,2.137863,2.629612,0,0.04946952,-0.04946952,3.919712,65.3284,0.1351043,0.285899,0.1792944,0,2.85373
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1500906,42.76225,40.0562,2.04831,2.04831,0.6683096,0,0.2385485,2.04831,7.327536,2.220446E-16,0,0.1500906,1.452632,1.38,0,0,2.192829,2.580143,0,1.302541,-1.302541,2.546713,42.44513,0.1351043,2.253141,0.1200725,1.7,2.730233
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2641638,46.7508,41.86535,0.6395705,0.6395705,1.7,0,0.5202,0.6395705,41.3033,0,0,0.2641638,0,0,1.060429,1.007408,3.640097,1.277602,1.271572,0,1.271572,3.753032,62.55041,0.1353489,0.7035276,0.211331,1.7,1.541766
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2569599,48.42074,43.61694,1.290999,1.290999,1.7,0,0.5202,1.290999,19.90397,0,0,0.2569599,0,0,0.4090013,0.3885513,2.368525,2.422016,0.6455112,0,0.6455112,4.365417,72.75681,0.1354748,1.420099,0.205568,1.7,2.678976
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3262569,51.6044,45.37674,0,0,1.452632,0,0.4526684,0,0,0,0,0.3262569,0,0,1.452632,1.38,1.723014,3.002976,1.706257,0,1.706257,5.984115,99.73505,0.1355662,0,0.2610056,1.7,3.329233
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5210708,57.48177,47.13655,0.495845,0.495845,0,0,0,0.495845,105.0874,0,5.551115E-17,0.5210708,0.5219421,0.495845,0,0,0.01675687,4.538608,0,0.0008713569,-0.0008713569,5.983197,99.71974,0.1355662,0.5454295,0.4168566,0,5.059679
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2211421,52.53507,48.28783,0.1904286,0.1904286,0,0,0,0.1904286,116.1286,0.002965887,0,0.2211421,0.2004512,0.1904286,0,0,0.01772504,4.537736,0.01772504,0,0.01772504,6.000012,100,0.1355635,0.2094715,0.1769137,0,4.758879
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3539879,55.74356,48.79768,1.074134,1.074134,0,0,0,1.074134,32.95566,0,0,0.3539879,1.130667,1.074134,0,0,0,4.553689,0,0.7766795,-0.7766795,5.18132,86.35516,0.1355635,1.181548,0.2831903,0,4.907677
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.07915612,50.90197,49.39799,0.5462169,0.5462169,0,0,0,0.5462169,14.4917,0,0,0.07915612,0.5749651,0.5462169,0,0,0.8629772,3.777009,0,0.495809,-0.495809,4.658691,77.6447,0.1355635,0.6008386,0.0633249,0,3.856166
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1372391,51.55629,48.93748,0.5588203,0.5588203,0,0,0,0.5588203,24.55871,0,0,0.1372391,0.5882319,0.5588203,0,0,1.413876,3.2812,0,0.4509929,-0.4509929,4.183303,69.72158,0.1355635,0.6147023,0.1097912,0,3.418439
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07268508,48.73665,47.37503,0.5029896,0.5029896,0,0,0,0.5029896,14.45061,0,0,0.07268508,0.5294628,0.5029896,0,0,1.914979,2.830208,0,0.4567777,-0.4567777,3.701817,61.69683,0.1355635,0.5532886,0.05814806,0,2.902893
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,45.93593,45.93593,0.006269107,0.006269107,0,0,0,0.006269107,0,0,0,0,0.00659906,0.006269107,0,0,2.42251,2.37343,0,0.00659906,-0.00659906,3.694861,61.58089,0.1355635,0.006896018,0,0,2.37343
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,44.63664,44.63664,0.9866286,0.9866286,0,0,0,0.9866286,0,0,1.110223E-16,0,1.038556,0.9866286,0,0,2.429842,2.366831,0,1.038556,-1.038556,2.600127,43.33535,0.1355635,1.085291,0,0,2.366831
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,43.34556,43.34556,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.583794,1.328274,0,0,0,2.600127,43.33535,0.1355635,0,0,0,1.328274
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,42.16139,42.16139,0.01466853,0.01466853,0,0,0,0.01466853,0,0,1.734723E-18,0,0.01544056,0.01466853,0,0,3.583794,1.328274,0,0.01544056,-0.01544056,2.583851,43.06409,0.1355635,0.01613538,0,0,1.328274
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,41.30616,41.30616,0.06220265,0.06220265,0,0,0,0.06220265,0,0,6.938894E-18,0,0.06547648,0.06220265,0,0,3.60095,1.312834,0,0.06547648,-0.06547648,2.514832,41.91379,0.1355635,0.06842292,0,0,1.312834
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,40.59072,40.59072,0.03431289,0.03431289,0,0,0,0.03431289,0,0,0,0,0.03611883,0.03431289,0,0,3.673702,1.247357,0,0.03611883,-0.03611883,2.47676,41.27925,0.1355635,0.03774418,0,0,1.247357
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,39.89996,39.89996,0.07323114,0.07323114,0,0,0,0.07323114,0,0,0,0,0.07708541,0.07323114,0,0,3.713834,1.211239,0,0.07708541,-0.07708541,2.395505,39.925,0.1355635,0.08055425,0,0,1.211239
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,39.34076,39.34076,0.04768855,0.04768855,0,0,0,0.04768855,0,0,0,0,0.05019848,0.04768855,0,0,3.799484,1.134153,0,0.05019848,-0.05019848,2.342591,39.0431,0.1355635,0.05245741,0,0,1.134153
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,38.78979,38.78979,0.1338034,0.1338034,0,0,0,0.1338034,0,0,2.775558E-17,0,0.1408457,0.1338034,0,0,3.85526,1.083955,0,0.1408457,-0.1408457,2.194126,36.5687,0.1355635,0.1471838,0,0,1.083955
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,38.32106,38.32106,0.2584848,0.2584848,0,0,0,0.2584848,0,0,5.551115E-17,0,0.2720893,0.2584848,0,0,4.011755,0.9431089,0,0.2720893,-0.2720893,1.907319,31.78859,0.1355635,0.2843333,0,0,0.9431089
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,38.04969,38.04969,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0.1186622,0.1127291,0,0,4.314077,0.6710196,0,0.1186622,-0.1186622,1.782238,29.70391,0.1355635,0.124002,0,0,0.6710196
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.008872931,37.9253,37.7701,0.02755946,0.02755946,0,0,0,0.02755946,32.19559,0,3.469447E-18,0.008872931,0.02900996,0.02755946,0,0,4.445924,0.5523574,0,0.02013703,-0.02013703,1.761012,29.35014,0.1355635,0.0303154,0.007098345,0,0.5612304
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.0481536,38.28537,37.44116,0.232411,0.232411,0,0,0,0.232411,20.71916,0,2.775558E-17,0.0481536,0.2446432,0.232411,0,0,4.468298,0.5322204,0,0.1964896,-0.1964896,1.553894,25.89818,0.1355635,0.2556521,0.03852288,0,0.580374
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1328293,40.47615,38.11548,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,27.44526,0,0,0.1328293,0,0,1.216021,1.15522,4.68662,0.3357308,1.288049,0,1.288049,2.775845,46.26398,0.1358039,0.5323771,0.1062635,1.7,0.4685602
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.4879979,49.13098,39.96574,0.4477534,0.4477534,1.7,0,0.5202,0.4477534,108.9881,0,0,0.4879979,0,0,1.252247,1.189634,3.398571,1.494975,1.677632,0,1.677632,4.367386,72.78962,0.1359836,0.4925287,0.3903984,1.7,1.982973
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.6020144,53.37729,41.75022,0.5835798,0.5835798,1.646558,0,0.5056103,0.5835798,103.1589,0,0,0.6020144,0,0,1.062978,1.009829,1.720939,3.004844,1.611844,0,1.611844,5.896515,98.27505,0.1361545,0.6419377,0.4816115,1.7,3.606858
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.3987586,51.11349,43.52648,0.8193802,0.8193802,0,0,0,0.8193802,48.66588,0,1.110223E-16,0.3987586,0.8625055,0.8193802,0,0,0.1090951,4.455503,0,0.4637469,-0.4637469,5.407683,90.12787,0.1361545,0.9013183,0.3190069,0,4.854262
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4766082,54.53819,45.26162,0.1452055,0.1452055,0,0,0,0.1452055,328.2302,0,0,0.4766082,0.1528479,0.1452055,0,0,0.6243694,3.991756,0.3237603,0,0.3237603,5.714829,95.24696,0.1361048,0.159726,0.3812866,0,4.468365
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3216677,53.22781,47.02142,0.7519664,0.7519664,0,0,0,0.7519664,42.77687,0,1.110223E-16,0.3216677,0.7915436,0.7519664,0,0,0.3006091,4.283141,0,0.469876,-0.469876,5.219536,86.9921,0.1361048,0.8271631,0.2573341,0,4.604808
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4028427,56.07862,48.15625,0.5872673,0.5872673,0,0,0,0.5872673,68.59614,0,0,0.4028427,0.618176,0.5872673,0,0,0.8226935,3.813265,0,0.2153334,-0.2153334,4.992555,83.20908,0.1361048,0.645994,0.3222741,0,4.216107
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4714046,58.00957,48.61676,0.3309678,0.3309678,0,0,0,0.3309678,142.4321,0,0,0.4714046,0.3483872,0.3309678,0,0,1.061953,3.597931,0.1230173,0,0.1230173,5.10926,85.15415,0.1360859,0.3640646,0.3771237,0,4.069336
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.258254,54.28448,49.26641,0.6391502,0.6391502,0,0,0,0.6391502,40.40584,0,0,0.258254,0.6727897,0.6391502,0,0,0.9389355,3.708647,0,0.4145357,-0.4145357,4.6723,77.87152,0.1360859,0.7030653,0.2066032,0,3.966901
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.08090498,50.28759,48.75656,0,0,0,0,0,0,0,0,0,0.08090498,0,0,0,0,1.399531,3.294111,0.08090498,0,0.08090498,4.749054,79.15073,0.1360735,0,0.06472398,0,3.375016
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.06763795,48.49207,47.22701,0.13455,0.13455,0,0,0,0.13455,50.26974,0,2.775558E-17,0.06763795,0.1416316,0.13455,0,0,1.318626,3.366926,0,0.07399367,-0.07399367,4.671058,77.85081,0.1360735,0.148005,0.05411036,0,3.434564
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,45.79613,45.79613,0.2398123,0.2398123,0,0,0,0.2398123,0,0,2.775558E-17,0,0.252434,0.2398123,0,0,1.400841,3.292932,0,0.252434,-0.252434,4.404969,73.416,0.1360735,0.2637935,0,0,3.292932
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,44.52151,44.52151,0.8597336,0.8597336,0,0,0,0.8597336,0,0,1.110223E-16,0,0.9049828,0.8597336,0,0,1.681323,3.040498,0,0.9049828,-0.9049828,3.451033,57.51711,0.1360735,0.945707,0,0,3.040498
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,43.23043,43.23043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.68686,2.135515,0,0,0,3.451033,57.51711,0.1360735,0,0,0,2.135515
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,42.04626,42.04626,0.06314709,0.06314709,0,0,0,0.06314709,0,0,0,0,0.06647062,0.06314709,0,0,2.68686,2.135515,0,0.06647062,-0.06647062,3.380967,56.34933,0.1360735,0.0694618,0,0,2.135515
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,41.2157,41.2157,0.229976,0.229976,0,0,0,0.229976,0,0,2.775558E-17,0,0.24208,0.229976,0,0,2.760716,2.069045,0,0.24208,-0.24208,3.125792,52.09643,0.1360735,0.2529736,0,0,2.069045
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,40.50026,40.50026,0.1593716,0.1593716,0,0,0,0.1593716,0,0,0,0,0.1677596,0.1593716,0,0,3.029694,1.826965,0,0.1677596,-0.1677596,2.948958,49.1492,0.1360735,0.1753088,0,0,1.826965
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,39.82595,39.82595,0.1276632,0.1276632,0,0,0,0.1276632,0,0,0,0,0.1343823,0.1276632,0,0,3.216093,1.659205,0,0.1343823,-0.1343823,2.807307,46.78835,0.1360735,0.1404295,0,0,1.659205
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,39.25031,39.25031,0.00363111,0.00363111,0,0,0,0.00363111,0,0,4.336809E-19,0,0.003822221,0.00363111,0,0,3.365407,1.524823,0,0.003822221,-0.003822221,2.803278,46.7212,0.1360735,0.003994221,0,0,1.524823
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,38.71579,38.71579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.369654,1.521001,0,0,0,2.803278,46.7212,0.1360735,0,0,0,1.521001
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,38.25528,38.25528,0.05890742,0.05890742,0,0,0,0.05890742,0,0,6.938894E-18,0,0.06200781,0.05890742,0,0,3.369654,1.521001,0,0.06200781,-0.06200781,2.737916,45.63184,0.1360735,0.06479816,0,0,1.521001
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,37.95101,37.95101,0.1686462,0.1686462,0,0,0,0.1686462,0,0,2.775558E-17,0,0.1775224,0.1686462,0,0,3.438551,1.458993,0,0.1775224,-0.1775224,2.550791,42.51309,0.1360735,0.1855109,0,0,1.458993
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01784014,37.99184,37.67964,0.1101119,0.1101119,0,0,0,0.1101119,16.20183,0,1.387779E-17,0.01784014,0.1159072,0.1101119,0,0,3.635798,1.28147,0,0.09806708,-0.09806708,2.447419,40.79023,0.1360735,0.121123,0.01427211,0,1.29931
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.2992184,42.77039,37.37537,1.296737,1.296737,0.425,0,0.172125,1.296737,23.07472,0,2.220446E-16,0.2992184,0.9176179,0.8717369,0,0,3.744762,1.183403,0,0.6183994,-0.6183994,1.795569,29.92609,0.1360735,1.426411,0.2393747,1.7,1.482622
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7258635,51.9354,38.04969,0.1755157,0.1755157,1.628147,0,0.5005842,0.1755157,413.5605,2.220446E-16,0,0.7258635,0,0,1.452632,1.38,4.431872,0.5650038,2.105864,0,2.105864,3.793366,63.22264,0.1361617,0.1930672,0.5806908,1.7,1.290867
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.035114,60.91545,39.87529,0,0,1.358836,0,0.4270623,0,0,0,0,1.035114,0,0,1.358836,1.290895,2.326009,2.460281,2.326009,0,2.326009,6.000012,100,0.1361242,0,0.8280914,1.7,3.495395
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.238831,68.18065,41.67621,0.3593656,0.3593656,0,0,0,0.3593656,344.7273,0.8605518,0,1.238831,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1361242,0.3953022,0.9910651,0,5.792521
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.215962,69.74718,43.43602,0.5365718,0.5365718,0,0,0,0.5365718,226.6167,0.6511492,0,1.215962,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1361242,0.590229,0.9727693,0,5.76965
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.129454,69.58102,45.17116,0.6724092,0.6724092,0,0,0,0.6724092,167.9712,0.4216544,0,1.129454,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1361242,0.7396501,0.9035628,0,5.683143
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.6954281,61.08291,46.93097,0.736049,0.736049,0,0,0,0.736049,94.48123,0,0,0.6954281,0.7747884,0.736049,0,0,0,4.553689,0,0.07936028,-0.07936028,5.916359,98.60578,0.1361242,0.8096539,0.5563425,0,5.249117
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.112008,72.63259,48.05758,0.664942,0.664942,0,0,0,0.664942,167.2339,0.3238915,0,1.112008,0.6999389,0.664942,0,0,0.08817809,4.474329,0.08817809,0,0.08817809,6.000012,100,0.1361107,0.7314361,0.8896068,0,5.586337
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.9344666,68.57592,48.52631,0.5878816,0.5878816,0,0,0,0.5878816,158.9549,0.3156438,0,0.9344666,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1361107,0.6466697,0.7475733,0,5.488155
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6345859,62.13505,49.12661,1.455214,1.455214,0.425,0,0.172125,1.455214,43.60775,0,0,0.6345859,1.084435,1.030214,0,0,0,4.553689,0,0.4498495,-0.4498495,5.525829,92.09696,0.1361107,1.600735,0.5076687,1.7,5.188275
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.42071,56.93874,48.61676,0,0,0,0,0,0,0,0,0,0.42071,0,0,0,0,0.4998328,4.103839,0.42071,0,0.42071,5.92495,98.74896,0.1360464,0,0.336568,0,4.524549
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07436786,48.50291,47.11188,2.017226,2.017226,0.6372262,0,0.2300628,2.017226,3.68664,2.220446E-16,0,0.07436786,1.452632,1.38,0,0,0.07912285,4.482478,0,1.378264,-1.378264,4.472132,74.53539,0.1360464,2.218949,0.05949429,1.7,4.556846
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,45.72213,45.72213,0.870784,0.870784,1.7,0,0.5202,0.870784,0,0,0,0,0,0,0.829216,0.7877552,1.610527,3.104215,0.7877552,0,0.7877552,5.219462,86.99086,0.1362083,0.9578624,0,1.7,3.104215
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,44.45572,44.45572,0.9352671,0.9352671,0,0,0,0.9352671,0,0,1.110223E-16,0,0.9844916,0.9352671,0,0,0.8227718,3.813194,0,0.9844916,-0.9844916,4.181717,69.69514,0.1362083,1.028794,0,0,3.813194
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,43.15643,43.15643,0.7197664,0.7197664,0,0,0,0.7197664,0,0,1.110223E-16,0,0.7576489,0.7197664,0,0,1.916651,2.828703,0,0.7576489,-0.7576489,3.383085,56.38463,0.1362083,0.7917431,0,0,2.828703
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,41.99693,41.99693,0.09789781,0.09789781,0,0,0,0.09789781,0,0,1.387779E-17,0,0.1030503,0.09789781,0,0,2.758484,2.071054,0,0.1030503,-0.1030503,3.27446,54.57423,0.1362083,0.1076876,0,0,2.071054
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,41.14169,41.14169,0.0495468,0.0495468,0,0,0,0.0495468,0,0,0,0,0.05215453,0.0495468,0,0,2.872984,1.968003,0,0.05215453,-0.05215453,3.219485,53.65797,0.1362083,0.05450148,0,0,1.968003
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,40.42625,40.42625,0.1591093,0.1591093,0,0,0,0.1591093,0,0,2.775558E-17,0,0.1674835,0.1591093,0,0,2.930933,1.915849,0,0.1674835,-0.1674835,3.042941,50.71559,0.1362083,0.1750202,0,0,1.915849
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,39.76016,39.76016,0.0834229,0.0834229,0,0,0,0.0834229,0,0,0,0,0.08781357,0.0834229,0,0,3.117026,1.748365,0,0.08781357,-0.08781357,2.950378,49.17286,0.1362083,0.09176519,0,0,1.748365
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,39.15985,39.15985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.214597,1.660552,0,0,0,2.950378,49.17286,0.1362083,0,0,0,1.660552
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,38.62533,38.62533,0.0872381,0.0872381,0,0,0,0.0872381,0,0,1.387779E-17,0,0.09182958,0.0872381,0,0,3.214597,1.660552,0,0.09182958,-0.09182958,2.853581,47.55959,0.1362083,0.09596191,0,0,1.660552
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,38.18127,38.18127,0.1033494,0.1033494,0,0,0,0.1033494,0,0,1.387779E-17,0,0.1087889,0.1033494,0,0,3.31663,1.568722,0,0.1087889,-0.1087889,2.738907,45.64837,0.1362083,0.1136844,0,0,1.568722
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,37.88522,37.88522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.437506,1.459933,0,0,0,2.738907,45.64837,0.1362083,0,0,0,1.459933
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01411289,37.85239,37.60563,0.2971852,0.2971852,0,0,0,0.2971852,4.748853,0,5.551115E-17,0.01411289,0.3128265,0.2971852,0,0,3.437506,1.459933,0,0.2987136,-0.2987136,2.424036,40.40051,0.1362083,0.3269037,0.01129031,0,1.474046
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2448277,41.6687,37.28491,0.8531433,0.8531433,0,0,0,0.8531433,28.69714,0,0,0.2448277,0.8980455,0.8531433,0,0,3.76941,1.16122,0,0.6532179,-0.6532179,1.735483,28.92467,0.1362083,0.9384576,0.1958622,0,1.406047
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6143159,49.54448,37.97568,1.8579,1.8579,0.791698,0,0.2722335,1.8579,33.06507,0,2.220446E-16,0.6143159,1.122318,1.066202,0,0,4.495208,0.5080019,0,0.5080019,-0.5080019,1.200002,20,0.1362083,2.04369,0.4914527,1.7,1.122318
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.00181,60.02307,39.78483,0.7418098,0.7418098,1.7,0,0.5202,0.7418098,135.0494,0,0,1.00181,0,0,0.9581901,0.9102806,5.059654,0,1.91209,0,1.91209,3.01397,50.23274,0.1363496,0.8159909,0.8014477,1.7,1.00181
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.237769,68.04086,41.58575,0.3519499,0.3519499,1.7,0,0.5202,0.3519499,351.6889,0,0,1.237769,0,0,1.34805,1.280648,3.147564,1.720881,2.518416,0,2.518416,5.40315,90.05232,0.1363979,0.3871449,0.9902151,1.7,2.95865
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.236681,70.19159,43.34556,0.7771565,0.7771565,0,0,0,0.7771565,159.129,0,0,1.236681,0.8180594,0.7771565,0,0,0.6291476,3.987456,0.418622,0,0.418622,5.80029,96.6713,0.1363343,0.8548722,0.9893451,0,5.224137
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.272724,73.35885,45.0807,0.06474488,0.06474488,0,0,0,0.06474488,1965.753,0.994046,0,1.272724,0.06815251,0.06474488,0,0,0.2105257,4.364216,0.2105257,0,0.2105257,6.000012,100,0.1363023,0.07121937,1.018179,0,5.63694
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.340157,77.54051,46.81584,0.961877,0.961877,0,0,0,0.961877,139.3273,0.3276552,0,1.340157,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1363023,1.058065,1.072126,0,5.893847
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.098848,72.10839,47.91777,0.6660066,0.6660066,0,0,0,0.6660066,164.9905,0.3977879,0,1.098848,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1363023,0.7326073,0.879078,0,5.652536
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.7878838,64.8474,48.38651,0.5930315,0.5930315,0,0,0,0.5930315,132.857,0.1636401,0,0.7878838,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1363023,0.6523346,0.630307,0,5.341573
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6756385,62.96669,49.03616,0.3246862,0.3246862,0,0,0,0.3246862,208.0897,0.3338635,0,0.6756385,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1363023,0.3571548,0.5405108,0,5.229327
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.386065,56.12088,48.52631,1.272316,1.272316,0.425,0,0.172125,1.272316,30.34349,0,0,0.386065,0.8919114,0.8473158,0,0,0,4.553689,0,0.5058464,-0.5058464,5.466803,91.1132,0.1363023,1.399547,0.308852,1.7,4.939754
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07469867,48.44277,47.04609,1.800022,1.800022,0.425,0,0.172125,1.800022,4.149874,0,0,0.07469867,1.447392,1.375023,0,0,0.5620515,4.047843,0,1.372693,-1.372693,4.019857,66.99748,0.1363023,1.980025,0.05975894,1.7,4.122541
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,45.63167,45.63167,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.087266,2.675149,1.38,0,1.38,5.32904,88.81716,0.1364399,0,0,1.7,2.675149
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,44.35704,44.35704,0.1715993,0.1715993,0,0,0,0.1715993,0,0,0,0,0.1806309,0.1715993,0,0,0.7072664,3.917149,0,0.1806309,-0.1806309,5.138638,85.64381,0.1364399,0.1887593,0,0,3.917149
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,43.09064,43.09064,0.2631887,0.2631887,0,0,0,0.2631887,0,0,0,0,0.2770407,0.2631887,0,0,0.9079674,3.736518,0,0.2770407,-0.2770407,4.846612,80.7767,0.1364399,0.2895075,0,0,3.736518
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,41.93114,41.93114,0.1207171,0.1207171,0,0,0,0.1207171,0,0,1.387779E-17,0,0.1270707,0.1207171,0,0,1.21579,3.459478,0,0.1270707,-0.1270707,4.712667,78.5443,0.1364399,0.1327888,0,0,3.459478
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,41.10057,41.10057,0.1506618,0.1506618,0,0,0,0.1506618,0,0,2.775558E-17,0,0.1585914,0.1506618,0,0,1.35698,3.332407,0,0.1585914,-0.1585914,4.545498,75.75814,0.1364399,0.165728,0,0,3.332407
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,40.3358,40.3358,0.05246382,0.05246382,0,0,0,0.05246382,0,0,6.938894E-18,0,0.05522507,0.05246382,0,0,1.533193,3.173815,0,0.05522507,-0.05522507,4.487285,74.78794,0.1364399,0.0577102,0,0,3.173815
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,39.66148,39.66148,0.01364563,0.01364563,0,0,0,0.01364563,0,0,1.734723E-18,0,0.01436382,0.01364563,0,0,1.594554,3.11859,0,0.01436382,-0.01436382,4.472145,74.53559,0.1364399,0.0150102,0,0,3.11859
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,39.08584,39.08584,0.07885963,0.07885963,0,0,0,0.07885963,0,0,1.387779E-17,0,0.08301014,0.07885963,0,0,1.610514,3.104227,0,0.08301014,-0.08301014,4.384644,73.07726,0.1364399,0.0867456,0,0,3.104227
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,38.55132,38.55132,0.08636279,0.08636279,0,0,0,0.08636279,0,0,0,0,0.09090819,0.08636279,0,0,1.702747,3.021216,0,0.09090819,-0.09090819,4.288818,71.48016,0.1364399,0.09499906,0,0,3.021216
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,38.09081,38.09081,0.07627749,0.07627749,0,0,0,0.07627749,0,0,0,0,0.08029209,0.07627749,0,0,1.803756,2.930308,0,0.08029209,-0.08029209,4.204183,70.06958,0.1364399,0.08390523,0,0,2.930308
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,37.79477,37.79477,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0.1142363,0.1085245,0,0,1.89297,2.850016,0,0.1142363,-0.1142363,4.083767,68.06266,0.1364399,0.1193769,0,0,2.850016
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02267808,37.91183,37.51517,0,0,0,0,0,0,0,0,0,0.02267808,0,0,0,0,2.019899,2.73578,0.02267808,0,0.02267808,4.105282,68.42123,0.1364364,0,0.01814246,0,2.758458
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2880738,42.3671,37.18623,0.6821818,0.6821818,0,0,0,0.6821818,42.2283,0,0,0.2880738,0.7180861,0.6821818,0,0,1.997221,2.75619,0,0.4300123,-0.4300123,3.652009,60.8667,0.1364364,0.7504,0.230459,0,3.044264
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3768386,44.76641,37.88522,0.6917198,0.6917198,0,0,0,0.6917198,54.4785,0,0,0.3768386,0.728126,0.6917198,0,0,2.475012,2.326178,0,0.3512875,-0.3512875,3.28172,54.69522,0.1364364,0.7608917,0.3014708,0,2.703017
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5617934,50.3196,39.68615,0.6855229,0.6855229,0,0,0,0.6855229,81.95107,0,0,0.5617934,0.7216031,0.6855229,0,0,2.865332,1.97489,0,0.1598097,-0.1598097,3.113266,51.88765,0.1364364,0.7540752,0.4494347,0,2.536684
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6564801,54.22113,41.47063,0.4866667,0.4866667,0,0,0,0.4866667,134.8932,0,0,0.6564801,0.5122807,0.4866667,0,0,3.042898,1.815081,0.1441993,0,0.1441993,3.250065,54.16764,0.1364145,0.5353333,0.525184,0,2.471561
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.881606,61.20238,43.24688,0.1314156,0.1314156,0,0,0,0.1314156,670.8533,0,0,0.881606,0.1383322,0.1314156,0,0,2.898699,1.94486,0.7432738,0,0.7432738,3.955196,65.91981,0.1363018,0.1445572,0.7052848,0,2.826466
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.279867,73.41405,44.96557,0.4296777,0.4296777,0,0,0,0.4296777,297.8667,0,0,1.279867,0.4522924,0.4296777,0,0,2.155425,2.613806,0.8275747,0,0.8275747,4.740303,79.00488,0.1361765,0.4726455,1.023894,0,3.893673
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.17835,72.75768,46.69249,1.022472,1.022472,0,0,0,1.022472,115.2452,0,0,1.17835,1.076286,1.022472,0,0,1.32785,3.358624,0.1020635,0,0.1020635,4.837129,80.61864,0.136161,1.124719,0.9426799,0,4.536973
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6420593,60.87438,47.82732,1.440626,1.440626,0.425,0,0.172125,1.440626,44.56807,0,0,0.6420593,1.06908,1.015626,0,0,1.225787,3.450481,0,0.4270208,-0.4270208,4.387009,73.11667,0.136161,1.584689,0.5136474,1.7,4.09254
