Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5488151,59.32153,48.28783,0.4626425,0.4626425,1.55651,0,0.4810272,0.4626425,118.6262,0,0,0.5488151,0,0,1.093867,1.039174,1.700254,3.02346,1.587989,0,1.587989,5.893508,98.22493,0.1363019,0.5089068,0.4390521,1.7,3.572275
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4653362,58.17896,48.89636,0.3438182,0.3438182,0,0,0,0.3438182,135.3437,0,0,0.4653362,0.3619139,0.3438182,0,0,0.1122653,4.45265,0.1034223,0,0.1034223,5.991623,99.86018,0.1362862,0.3782,0.3722689,0,4.917986
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3806243,55.90425,48.42763,0.4277844,0.4277844,0,0,0,0.4277844,88.97575,0,0,0.3806243,0.4502993,0.4277844,0,0,0.00884301,4.54573,0,0.06967501,-0.06967501,5.918179,98.63612,0.1362862,0.4705628,0.3044994,0,4.926354
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.0712088,48.23593,46.9063,0,0,0,0,0,0,0,0,0,0.0712088,0,0,0,0,0.08625969,4.476055,0.0712088,0,0.0712088,5.985734,99.76202,0.1362755,0,0.05696703,0,4.547264
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,45.51654,45.51654,0.7670476,0.7670476,0,0,0,0.7670476,0,0,0,0,0.8074186,0.7670476,0,0,0.01505089,4.540143,0,0.8074186,-0.8074186,5.13464,85.57716,0.1362755,0.8437524,0,0,4.540143
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,44.24191,44.24191,0.7093928,0.7093928,0,0,0,0.7093928,0,0,0,0,0.7467293,0.7093928,0,0,0.9121826,3.732725,0,0.7467293,-0.7467293,4.347517,72.45848,0.1362755,0.7803321,0,0,3.732725
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,42.97551,42.97551,0.6632558,0.6632558,0,0,0,0.6632558,0,0,1.110223E-16,0,0.6981639,0.6632558,0,0,1.741882,2.985995,0,0.6981639,-0.6981639,3.611588,60.19302,0.1362755,0.7295813,0,0,2.985995
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,41.81601,41.81601,0.03032375,0.03032375,0,0,0,0.03032375,0,0,6.938894E-18,0,0.03191974,0.03032375,0,0,2.51762,2.287831,0,0.03191974,-0.03191974,3.577942,59.63225,0.1362755,0.03335613,0,0,2.287831
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,40.98544,40.98544,0.2862823,0.2862823,0,0,0,0.2862823,0,0,5.551115E-17,0,0.3013498,0.2862823,0,0,2.553086,2.255912,0,0.3013498,-0.3013498,3.260291,54.33808,0.1362755,0.3149105,0,0,2.255912
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,40.24534,40.24534,0.002599262,0.002599262,0,0,0,0.002599262,0,0,0,0,0.002736066,0.002599262,0,0,2.887919,1.954562,0,0.002736066,-0.002736066,3.257407,54.29001,0.1362755,0.002859189,0,0,1.954562
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,39.59569,39.59569,0.0421884,0.0421884,0,0,0,0.0421884,0,0,0,0,0.04440884,0.0421884,0,0,2.890959,1.951826,0,0.04440884,-0.04440884,3.210596,53.50983,0.1362755,0.04640724,0,0,1.951826
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,38.99538,38.99538,0.06252253,0.06252253,0,0,0,0.06252253,0,0,0,0,0.06581318,0.06252253,0,0,2.940302,1.907417,0,0.06581318,-0.06581318,3.141223,52.35361,0.1362755,0.06877478,0,0,1.907417
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,38.46086,38.46086,0.07261609,0.07261609,0,0,0,0.07261609,0,0,0,0,0.07643799,0.07261609,0,0,3.013428,1.841604,0,0.07643799,-0.07643799,3.06065,51.01074,0.1362755,0.0798777,0,0,1.841604
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,38.02502,38.02502,0.1614854,0.1614854,0,0,0,0.1614854,0,0,2.775558E-17,0,0.1699846,0.1614854,0,0,3.098359,1.765166,0,0.1699846,-0.1699846,2.881471,48.02442,0.1362755,0.1776339,0,0,1.765166
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,37.72075,37.72075,0.08079457,0.08079457,0,0,0,0.08079457,0,0,0,0,0.08504691,0.08079457,0,0,3.287231,1.595181,0,0.08504691,-0.08504691,2.791824,46.5303,0.1362755,0.08887402,0,0,1.595181
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02320453,37.84687,37.44116,0.1206748,0.1206748,0,0,0,0.1206748,19.22897,0,1.387779E-17,0.02320453,0.1270261,0.1206748,0,0,3.381727,1.510134,0,0.1038216,-0.1038216,2.682386,44.70634,0.1362755,0.1327423,0.01856362,0,1.533339
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2271593,41.2006,37.14511,0.9708474,0.9708474,0,0,0,0.9708474,23.39805,0,1.110223E-16,0.2271593,1.021945,0.9708474,0,0,3.497085,1.406313,0,0.7947853,-0.7947853,1.844609,30.74342,0.1362755,1.067932,0.1817275,0,1.633472
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5263788,47.58197,37.79477,0.5591974,0.5591974,0,0,0,0.5591974,94.13112,0,0,0.5263788,0.5886288,0.5591974,0,0,4.380179,0.6115273,0,0.06225006,-0.06225006,1.778991,29.6498,0.1362755,0.6151171,0.421103,0,1.137906
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6633551,52.29079,39.57102,0.04796229,0.04796229,0,0,0,0.04796229,1383.076,0,0,0.6633551,0.05048662,0.04796229,0,0,4.449347,0.5492772,0.6128685,0,0.6128685,2.360409,39.34008,0.1361829,0.05275852,0.5306841,0,1.212632
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.6934872,54.91184,41.38017,0,0,0,0,0,0,0,0,0,0.6934872,0,0,0,0,3.836478,1.100859,0.6934872,0,0.6934872,3.018309,50.30505,0.1360784,0,0.5547898,0,1.794346
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7629259,58.37063,43.13176,0.06786392,0.06786392,0,0,0,0.06786392,1124.2,0,0,0.7629259,0.0714357,0.06786392,0,0,3.142991,1.724997,0.6914902,0,0.6914902,3.674314,61.23845,0.1359743,0.07465031,0.6103407,0,2.487923
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8607645,62.53653,44.84222,0.9302949,0.9302949,0,0,0,0.9302949,92.52598,0,1.110223E-16,0.8607645,0.9792578,0.9302949,0,0,2.4515,2.347338,0,0.1184933,-0.1184933,3.549412,59.15674,0.1359743,1.023324,0.6886116,0,3.208103
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.89715,65.39365,46.57736,0,0,0,0,0,0,0,0,0,0.89715,0,0,0,0,2.58316,2.228845,0.89715,0,0.89715,4.400523,73.3419,0.1358395,0,0.71772,0,3.125995
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7540132,63.26667,47.68752,0.2949716,0.2949716,0,0,0,0.2949716,255.6223,0,0,0.7540132,0.3104964,0.2949716,0,0,1.68601,3.03628,0.4435167,0,0.4435167,4.82128,80.3545,0.135773,0.3244688,0.6032106,0,3.790293
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1896183,51.77991,48.15625,0.07714439,0.07714439,0,0,0,0.07714439,245.7966,0,0,0.1896183,0.08120462,0.07714439,0,0,1.242493,3.435445,0.1084137,0,0.1084137,4.92413,82.06866,0.1357567,0.08485883,0.1516946,0,3.625064
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4173536,57.01649,48.75656,0.5280594,0.5280594,0,0,0,0.5280594,79.03535,0,0,0.4173536,0.555852,0.5280594,0,0,1.134079,3.533018,0,0.1384984,-0.1384984,4.77814,79.63551,0.1357567,0.5808653,0.3338829,0,3.950371
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1325946,50.80555,48.28783,0,0,0,0,0,0,0,0,0,0.1325946,0,0,0,0,1.287966,3.394519,0.1325946,0,0.1325946,4.90393,81.732,0.1357369,0,0.1060756,0,3.527114
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07564438,48.20333,46.79117,0.3263223,0.3263223,0,0,0,0.3263223,23.18088,0,0,0.07564438,0.3434972,0.3263223,0,0,1.155372,3.513854,0,0.2678528,-0.2678528,4.621588,77.02632,0.1357369,0.3589546,0.0605155,0,3.589499
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,45.37674,45.37674,0.2928284,0.2928284,0,0,0,0.2928284,0,0,0,0,0.3082404,0.2928284,0,0,1.452986,3.246001,0,0.3082404,-0.3082404,4.296674,71.6111,0.1357369,0.3221112,0,0,3.246001
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,44.10212,44.10212,1.569537,1.569537,0.425,0,0.172125,1.569537,0,0,0,0,1.204776,1.144537,0,0,1.795475,2.937761,0,1.204776,-1.204776,3.026729,50.44538,0.1357369,1.726491,0,1.7,2.937761
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,42.86038,42.86038,0.2431947,0.2431947,1.695826,0,0.5190606,0.2431947,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.134116,1.732985,1.38,0,1.38,4.335912,72.26505,0.1359553,0.2675142,0,1.7,1.732985
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,41.70088,41.70088,0.05200741,0.05200741,1.504639,0,0.4668664,0.05200741,0,0,0,0,0,0,1.452632,1.38,1.754116,2.974985,1.38,0,1.38,5.645095,94.08472,0.1361093,0.05720815,0,1.7,2.974985
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,40.88676,40.88676,0.07068473,0.07068473,0,0,0,0.07068473,0,0,1.387779E-17,0,0.07440498,0.07068473,0,0,0.3741157,4.216985,0,0.07440498,-0.07440498,5.566665,92.77757,0.1361093,0.07775321,0,0,4.216985
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,40.17133,40.17133,0.2285966,0.2285966,0,0,0,0.2285966,0,0,2.775558E-17,0,0.2406279,0.2285966,0,0,0.4567879,4.14258,0,0.2406279,-0.2406279,5.313021,88.55017,0.1361093,0.2514562,0,0,4.14258
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,39.50523,39.50523,0.2378565,0.2378565,0,0,0,0.2378565,0,0,2.775558E-17,0,0.2503753,0.2378565,0,0,0.7241523,3.901952,0,0.2503753,-0.2503753,5.049102,84.15154,0.1361093,0.2616422,0,0,3.901952
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,38.90492,38.90492,0.2066406,0.2066406,0,0,0,0.2066406,0,0,2.775558E-17,0,0.2175165,0.2066406,0,0,1.002347,3.651577,0,0.2175165,-0.2175165,4.819819,80.33016,0.1361093,0.2273047,0,0,3.651577
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,38.39507,38.39507,0.1415216,0.1415216,0,0,0,0.1415216,0,0,2.775558E-17,0,0.1489701,0.1415216,0,0,1.244032,3.43406,0,0.1489701,-0.1489701,4.662791,77.71304,0.1361093,0.1556738,0,0,3.43406
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,37.95101,37.95101,0.1609492,0.1609492,0,0,0,0.1609492,0,0,2.775558E-17,0,0.1694202,0.1609492,0,0,1.409554,3.28509,0,0.1694202,-0.1694202,4.484207,74.73663,0.1361093,0.1770441,0,0,3.28509
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,37.63029,37.63029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.597799,3.11567,0,0,0,4.484207,74.73663,0.1361093,0,0,0,3.11567
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01144442,37.55043,37.3507,0.01189456,0.01189456,0,0,0,0.01189456,96.21559,1.734723E-18,0,0.01144442,0.01252059,0.01189456,0,0,1.597799,3.11567,0,0.001076169,-0.001076169,4.483072,74.71772,0.1361093,0.01308402,0.00915554,0,3.127114
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09390076,38.7218,37.07111,0.4109047,0.4109047,0,0,0,0.4109047,22.8522,0,0,0.09390076,0.4325313,0.4109047,0,0,1.598995,3.114594,0,0.3386305,-0.3386305,4.126124,68.7686,0.1361093,0.4519952,0.07512061,0,3.208494
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2593618,42.3858,37.72075,0.4003997,0.4003997,0,0,0,0.4003997,64.77572,0,0,0.2593618,0.4214734,0.4003997,0,0,1.975251,2.775963,0,0.1621116,-0.1621116,3.955244,65.9206,0.1361093,0.4404397,0.2074895,0,3.035325
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4409768,47.71138,39.50523,1.217526,1.217526,0,0,0,1.217526,36.21909,0,0,0.4409768,1.281606,1.217526,0,0,2.155375,2.613852,0,0.8406296,-0.8406296,3.069143,51.15227,0.1361093,1.339279,0.3527814,0,3.054828
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.5084069,50.9703,41.30616,0.6503791,0.6503791,0,0,0,0.6503791,78.17085,0,0,0.5084069,0.6846095,0.6503791,0,0,3.089408,1.773222,0,0.1762027,-0.1762027,2.883409,48.05671,0.1361093,0.715417,0.4067255,0,2.281629
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.6840738,56.56314,43.06597,0.485629,0.485629,0,0,0,0.485629,140.8635,0,0,0.6840738,0.5111884,0.485629,0,0,3.285188,1.597019,0.1728854,0,0.1728854,3.047422,50.79026,0.1360834,0.5341918,0.547259,0,2.281093
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.5822777,56.24007,44.77644,0.9938557,0.9938557,0,0,0,0.9938557,58.58775,0,0,0.5822777,1.046164,0.9938557,0,0,3.112303,1.752616,0,0.4638861,-0.4638861,2.558443,42.64063,0.1360834,1.093241,0.4658222,0,2.334894
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.8766026,64.82286,46.51157,0.1907125,0.1907125,0,0,0,0.1907125,459.6461,0,0,0.8766026,0.20075,0.1907125,0,0,3.627732,1.28873,0.6758527,0,0.6758527,3.199613,53.32678,0.1359823,0.2097838,0.7012821,0,2.165333
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.4856799,57.2227,47.59706,1.010983,1.010983,0,0,0,1.010983,48.04035,2.220446E-16,0,0.4856799,1.064193,1.010983,0,0,2.95188,1.896997,0,0.578513,-0.578513,2.589807,43.16336,0.1359823,1.112082,0.3885439,0,2.382677
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2142468,52.16224,48.05758,0.4193891,0.4193891,0,0,0,0.4193891,51.08544,0,5.551115E-17,0.2142468,0.4414622,0.4193891,0,0,3.594672,1.318484,0,0.2272154,-0.2272154,2.350301,39.1716,0.1359823,0.461328,0.1713974,0,1.532731
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03373557,49.3004,48.6661,0.5338234,0.5338234,0,0,0,0.5338234,6.319612,0,0,0.03373557,0.5619194,0.5338234,0,0,3.847133,1.091269,0,0.5281838,-0.5281838,1.793546,29.89238,0.1359823,0.5872058,0.02698846,0,1.125005
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.16286,51.25787,48.15625,1.080079,1.080079,0.425,0,0.172125,1.080079,15.07853,0,0,0.16286,0.6895568,0.6550789,0,0,4.434004,0.5630851,0,0.5266967,-0.5266967,1.238359,20.63928,0.1359823,1.188087,0.130288,1.7,0.7259452
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06027583,47.79835,46.67604,0.3362613,0.3362613,1.7,0,0.5202,0.3362613,17.9253,0,0,0.06027583,0,0,1.363739,1.295552,5.019223,0.03638839,1.355828,0,1.355828,2.52461,42.07675,0.1362045,0.3698874,0.04822066,1.7,0.09666422
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,45.28629,45.28629,1.068692,1.068692,1.7,0,0.5202,1.068692,0,0,0,0,0,0,0.6313076,0.5997422,3.663395,1.256633,0.5997422,0,0.5997422,3.093576,51.55949,0.136325,1.175562,0,1.7,1.256633
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,44.03633,44.03633,0.3544788,0.3544788,1.7,0,0.5202,0.3544788,0,0,0,0,0,0,1.345521,1.278245,3.063653,1.796401,1.278245,0,1.278245,4.306225,71.77028,0.1365579,0.3899267,0,1.7,1.796401
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,42.78637,42.78637,1.915805,1.915805,0.5358048,0,0.2023747,1.915805,0,0,0,0,1.452632,1.38,0,0,1.785408,2.946822,0,1.452632,-1.452632,2.775017,46.25019,0.1365579,2.107385,0,1.7,2.946822
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,41.63509,41.63509,0.2918133,0.2918133,1.7,0,0.5202,0.2918133,0,0,0,0,0,0,1.408187,1.337777,3.399443,1.49419,1.337777,0,1.337777,4.044144,67.40227,0.1367812,0.3209947,0,1.7,1.49419
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,40.79631,40.79631,0.1795857,0.1795857,1.632217,0,0.5016953,0.1795857,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.061666,2.69819,1.38,0,1.38,5.353327,89.22194,0.1369751,0.1975443,0,1.7,2.69819
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,40.08087,40.08087,0.007073048,0.007073048,0,0,0,0.007073048,0,0,8.673617E-19,0,0.007445314,0.007073048,0,0,0.6816656,3.94019,0,0.007445314,-0.007445314,5.345479,89.09114,0.1369751,0.007780353,0,0,3.94019
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,39.43122,39.43122,0.2690018,0.2690018,0,0,0,0.2690018,0,0,0,0,0.2831597,0.2690018,0,0,0.6899381,3.932745,0,0.2831597,-0.2831597,5.047003,84.11654,0.1369751,0.2959019,0,0,3.932745
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,38.80624,38.80624,0.1755295,0.1755295,0,0,0,0.1755295,0,0,0,0,0.1847679,0.1755295,0,0,1.00456,3.649585,0,0.1847679,-0.1847679,4.85224,80.87051,0.1369751,0.1930825,0,0,3.649585
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,38.29639,38.29639,0.2150787,0.2150787,0,0,0,0.2150787,0,0,2.775558E-17,0,0.2263986,0.2150787,0,0,1.209858,3.464817,0,0.2263986,-0.2263986,4.613595,76.8931,0.1369751,0.2365866,0,0,3.464817
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,37.88522,37.88522,0.1746453,0.1746453,0,0,0,0.1746453,0,0,2.775558E-17,0,0.1838372,0.1746453,0,0,1.461412,3.238418,0,0.1838372,-0.1838372,4.419814,73.66341,0.1369751,0.1921099,0,0,3.238418
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,37.58096,37.58096,0.2001799,0.2001799,0,0,0,0.2001799,0,0,0,0,0.2107156,0.2001799,0,0,1.665675,3.054581,0,0.2107156,-0.2107156,4.1977,69.96152,0.1369751,0.2201978,0,0,3.054581
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02153778,37.68578,37.30958,0.2103445,0.2103445,0,0,0,0.2103445,10.23929,0,2.775558E-17,0.02153778,0.2214153,0.2103445,0,0,1.899804,2.843865,0,0.1998775,-0.1998775,3.98701,66.45004,0.1369751,0.2313789,0.01723023,0,2.865403
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2407138,41.30562,37.00532,0.5790409,0.5790409,0,0,0,0.5790409,41.57113,0,0,0.2407138,0.6095167,0.5790409,0,0,2.12189,2.643988,0,0.3688029,-0.3688029,3.598258,59.97085,0.1369751,0.6369449,0.192571,0,2.884702
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4418488,45.77549,37.65496,0.360963,0.360963,0,0,0,0.360963,122.4083,0,0,0.4418488,0.3799611,0.360963,0,0,2.531671,2.275185,0.06188773,0,0.06188773,3.65697,60.94938,0.1369658,0.3970594,0.3534791,0,2.717034
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.6867244,52.61056,39.41478,0,0,0,0,0,0,0,0,0,0.6867244,0,0,0,0,2.469783,2.330884,0.6867244,0,0.6867244,4.308454,71.80742,0.1368631,0,0.5493795,0,3.017608
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.6694426,54.19065,41.19103,0.6737908,0.6737908,0,0,0,0.6737908,99.35467,1.110223E-16,0,0.6694426,0.7092534,0.6737908,0,0,1.783059,2.948936,0,0.03981088,-0.03981088,4.26649,71.10802,0.1368631,0.7411699,0.5355541,0,3.618379
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6505081,55.68531,42.92617,0.7704336,0.7704336,0,0,0,0.7704336,84.43402,0,0,0.6505081,0.8109828,0.7704336,0,0,1.827293,2.909125,0,0.1604747,-0.1604747,4.097334,68.28877,0.1368631,0.847477,0.5204065,0,3.559633
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.711894,58.90854,44.63664,0.1730355,0.1730355,0,0,0,0.1730355,411.415,0,0,0.711894,0.1821426,0.1730355,0,0,2.005598,2.748651,0.5297513,0,0.5297513,4.599901,76.66486,0.136784,0.190339,0.5695152,0,3.460544
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1826019,49.81665,46.37178,0,0,0,0,0,0,0,0,0,0.1826019,0,0,0,0,1.475847,3.225427,0.1826019,0,0.1826019,4.773132,79.55204,0.1367568,0,0.1460815,0,3.408029
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6557074,60.77226,47.45726,0.6142569,0.6142569,0,0,0,0.6142569,106.7481,0,0,0.6557074,0.6465862,0.6142569,0,0,1.293245,3.389768,0.009121152,0,0.009121152,4.781785,79.69626,0.1367554,0.6756826,0.5245659,0,4.045476
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.280581,53.33529,47.91777,0.4754145,0.4754145,0,0,0,0.4754145,59.01817,0,0,0.280581,0.5004364,0.4754145,0,0,1.284124,3.397977,0,0.2198554,-0.2198554,4.550037,75.8338,0.1367554,0.522956,0.2244648,0,3.678558
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2853377,54.06242,48.52631,0.05038431,0.05038431,0,0,0,0.05038431,566.3224,0,0,0.2853377,0.05303612,0.05038431,0,0,1.528408,3.178122,0.2323015,0,0.2323015,4.770418,79.50681,0.1367207,0.05542274,0.2282701,0,3.46346
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1628642,51.11524,48.01646,0.5220829,0.5220829,0,0,0,0.5220829,31.19509,0,1.110223E-16,0.1628642,0.5495609,0.5220829,0,0,1.296106,3.387193,0,0.3866967,-0.3866967,4.362803,72.71325,0.1367207,0.5742912,0.1302914,0,3.550058
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.06989833,47.81317,46.51157,1.25177,1.25177,0,0,0,1.25177,5.583961,0,2.220446E-16,0.06989833,1.317652,1.25177,0,0,1.725769,3.000497,0,1.247754,-1.247754,3.047555,50.79249,0.1367207,1.376947,0.05591867,0,3.070395
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,45.14649,45.14649,0.9713741,0.9713741,0,0,0,0.9713741,0,0,1.110223E-16,0,1.022499,0.9713741,0,0,3.112163,1.752743,0,1.022499,-1.022499,1.969747,32.82905,0.1367207,1.068511,0,0,1.752743
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,43.89653,43.89653,0.8298715,0.8298715,0.425,0,0.172125,0.8298715,0,0,1.110223E-16,0,0.4261806,0.4048716,0,0,4.248272,0.7302436,0,0.4261806,-0.4261806,1.520513,25.34183,0.1367207,0.9128587,0,1.7,0.7302436
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,42.64657,42.64657,0.4082394,0.4082394,1.7,0,0.5202,0.4082394,0,0,0,0,0,0,1.291761,1.227173,4.721807,0.3040631,1.227173,0,1.227173,2.684711,44.74509,0.1369592,0.4490633,0,1.7,0.3040631
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,41.51175,41.51175,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.494634,1.408518,1.38,0,1.38,3.993894,66.56477,0.1370927,0,0,1.7,1.408518
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,40.70585,40.70585,0.02496549,0.02496549,1.477597,0,0.459484,0.02496549,0,0,0,0,0,0,1.452632,1.38,2.114634,2.650518,1.38,0,1.38,5.303077,88.38444,0.137234,0.02746204,0,1.7,2.650518
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,39.96574,39.96574,0.2165471,0.2165471,0,0,0,0.2165471,0,0,2.775558E-17,0,0.2279444,0.2165471,0,0,0.734634,3.892518,0,0.2279444,-0.2279444,5.062803,84.37988,0.137234,0.2382019,0,0,3.892518
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,39.34076,39.34076,0.2453641,0.2453641,0,0,0,0.2453641,0,0,0,0,0.258278,0.2453641,0,0,0.9879055,3.664574,0,0.258278,-0.258278,4.790554,79.8424,0.137234,0.2699006,0,0,3.664574
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,38.74046,38.74046,0.1020848,0.1020848,0,0,0,0.1020848,0,0,1.387779E-17,0,0.1074577,0.1020848,0,0,1.274881,3.406296,0,0.1074577,-0.1074577,4.677283,77.95457,0.137234,0.1122933,0,0,3.406296
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,38.23061,38.23061,0.02182609,0.02182609,0,0,0,0.02182609,0,0,0,0,0.02297484,0.02182609,0,0,1.394279,3.298838,0,0.02297484,-0.02297484,4.653066,77.55094,0.137234,0.0240087,0,0,3.298838
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,37.81121,37.81121,0.05630545,0.05630545,0,0,0,0.05630545,0,0,6.938894E-18,0,0.0592689,0.05630545,0,0,1.419806,3.275863,0,0.0592689,-0.0592689,4.590591,76.50969,0.137234,0.061936,0,0,3.275863
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,37.51517,37.51517,0.01490604,0.01490604,0,0,0,0.01490604,0,0,0,0,0.01569056,0.01490604,0,0,1.48566,3.216594,0,0.01569056,-0.01569056,4.574051,76.23404,0.137234,0.01639664,0,0,3.216594
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.00856363,37.38488,37.23557,0.1448303,0.1448303,0,0,0,0.1448303,5.91287,0,2.775558E-17,0.00856363,0.152453,0.1448303,0,0,1.503094,3.200904,0,0.1438894,-0.1438894,4.422379,73.70616,0.137234,0.1593134,0.006850904,0,3.209468
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2368659,41.16743,36.93953,0.5226029,0.5226029,0,0,0,0.5226029,45.32427,0,0,0.2368659,0.5501083,0.5226029,0,0,1.662971,3.057015,0,0.3132423,-0.3132423,4.092192,68.20307,0.137234,0.5748631,0.1894927,0,3.29388
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.5869329,48.56372,37.58096,0.6033267,0.6033267,0,0,0,0.6033267,97.28276,0,0,0.5869329,0.6350808,0.6033267,0,0,2.011019,2.743772,0,0.04814785,-0.04814785,4.04144,67.3572,0.137234,0.6636594,0.4695463,0,3.330705
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8225662,55.4214,39.31609,0.5843249,0.5843249,0,0,0,0.5843249,140.7721,0,0,0.8225662,0.6150789,0.5843249,0,0,2.064516,2.695624,0.2074874,0,0.2074874,4.23828,70.63786,0.1372031,0.6427574,0.658053,0,3.518191
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.9575858,60.53899,41.12524,0.2353523,0.2353523,0,0,0,0.2353523,406.8733,0,0,0.9575858,0.2477393,0.2353523,0,0,1.857029,2.882363,0.7098464,0,0.7098464,4.911699,81.86149,0.1370974,0.2588876,0.7660686,0,3.839949
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.194597,68.4721,42.86038,0.2290066,0.2290066,0,0,0,0.2290066,521.643,0,0,1.194597,0.2410595,0.2290066,0,0,1.147182,3.521225,0.9535373,0,0.9535373,5.816304,96.93821,0.1369557,0.2519072,0.9556774,0,4.715822
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.223885,71.33749,44.54618,0,0,0,0,0,0,0,1.03024,0,1.223885,0,0,0,0,0.193645,4.379408,0.193645,0,0.193645,6.000012,100,0.136927,0,0.9791081,0,5.603293
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.098383,70.08138,46.25665,0.3982795,0.3982795,0,0,0,0.3982795,275.782,0.6791413,0,1.098383,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.136927,0.4381074,0.8787063,0,5.652072
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,0.9774762,68.26811,47.34214,0,0,0,0,0,0,0,0.9774762,0,0.9774762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.136927,0,0.781981,0,5.531165
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.8261593,65.07449,47.7862,0.7076347,0.7076347,0,0,0,0.7076347,116.7494,0.08128072,0,0.8261593,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.136927,0.7783982,0.6609275,0,5.379848
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3845515,55.94221,48.38651,0.6120808,0.6120808,0,0,0,0.6120808,62.82692,0,0,0.3845515,0.6442956,0.6120808,0,0,0,4.553689,0,0.2597441,-0.2597441,5.726218,95.43677,0.136927,0.6732889,0.3076412,0,4.938241
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3209996,54.14941,47.91777,1.0612,1.0612,0,0,0,1.0612,30.24875,0,0,0.3209996,1.117052,1.0612,0,0,0.2886045,4.293945,0,0.7960526,-0.7960526,4.887105,81.45158,0.136927,1.16732,0.2567996,0,4.614944
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07556881,47.82844,46.42112,0.7436544,0.7436544,0,0,0,0.7436544,10.16182,0,1.110223E-16,0.07556881,0.7827941,0.7436544,0,0,1.173107,3.497892,0,0.7072253,-0.7072253,4.141623,69.02692,0.136927,0.8180198,0.06045505,0,3.573461
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,45.05603,45.05603,0.8948745,0.8948745,0,0,0,0.8948745,0,0,1.110223E-16,0,0.9419732,0.8948745,0,0,1.958913,2.790667,0,0.9419732,-0.9419732,3.148697,52.47818,0.136927,0.984362,0,0,2.790667
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,43.83074,43.83074,0.9518312,0.9518312,0,0,0,0.9518312,0,0,1.110223E-16,0,1.001927,0.9518312,0,0,3.00555,1.848694,0,1.001927,-1.001927,2.092572,34.87614,0.136927,1.047014,0,0,1.848694
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,42.58078,42.58078,1.145887,1.145887,0.425,0,0.172125,1.145887,0,0,2.220446E-16,0,0.7588287,0.7208873,0,0,4.118803,0.8467663,0,0.7588287,-0.7588287,1.292697,21.5449,0.136927,1.260476,0,1.7,0.8467663
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,41.47063,41.47063,0.03290716,0.03290716,1.485539,0,0.4616521,0.03290716,0,0,0,0,0,0,1.452632,1.38,4.961946,0.08793758,1.38,0,1.38,2.60188,43.36457,0.1370706,0.03619787,0,1.7,0.08793758
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,40.61539,40.61539,0.05097386,0.05097386,1.503605,0,0.4665843,0.05097386,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.581946,1.329938,1.38,0,1.38,3.911063,65.18425,0.1372197,0.05607124,0,1.7,1.329938
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,39.89996,39.89996,0.0486124,0.0486124,1.501244,0,0.4659396,0.0486124,0,0,0,0,0,0,1.452632,1.38,2.201946,2.571938,1.38,0,1.38,5.220246,87.00392,0.1373676,0.05347364,0,1.7,2.571938
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,39.27497,39.27497,0.2371136,0.2371136,0,0,0,0.2371136,0,0,2.775558E-17,0,0.2495932,0.2371136,0,0,0.821946,3.813938,0,0.2495932,-0.2495932,4.957151,82.61902,0.1373676,0.2608249,0,0,3.813938
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,38.65,38.65,0.1056486,0.1056486,0,0,0,0.1056486,0,0,1.387779E-17,0,0.1112091,0.1056486,0,0,1.099272,3.564344,0,0.1112091,-0.1112091,4.839927,80.66528,0.1373676,0.1162135,0,0,3.564344
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,38.16482,38.16482,0.1184877,0.1184877,0,0,0,0.1184877,0,0,1.387779E-17,0,0.1247239,0.1184877,0,0,1.222837,3.453135,0,0.1247239,-0.1247239,4.708456,78.47411,0.1373676,0.1303365,0,0,3.453135
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,37.74542,37.74542,0.04422294,0.04422294,0,0,0,0.04422294,0,0,6.938894E-18,0,0.04655047,0.04422294,0,0,1.36142,3.328411,0,0.04655047,-0.04655047,4.659388,77.6563,0.1373676,0.04864524,0,0,3.328411
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,37.44116,37.44116,0.2118126,0.2118126,0,0,0,0.2118126,0,0,2.775558E-17,0,0.2229606,0.2118126,0,0,1.413142,3.281861,0,0.2229606,-0.2229606,4.424366,73.73929,0.1373676,0.2329939,0,0,3.281861
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01862093,37.49465,37.16978,0.1265681,0.1265681,0,0,0,0.1265681,14.71218,0,0,0.01862093,0.1332296,0.1265681,0,0,1.660876,3.0589,0,0.1146087,-0.1146087,4.303558,71.72583,0.1373676,0.1392249,0.01489674,0,3.077521
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2175845,40.76412,36.89019,0.8610348,0.8610348,0,0,0,0.8610348,25.27012,0,0,0.2175845,0.9063523,0.8610348,0,0,1.788219,2.944292,0,0.6887679,-0.6887679,3.577533,59.62543,0.1373676,0.9471382,0.1740676,0,3.161876
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5712027,48.17678,37.51517,0.2353447,0.2353447,0,0,0,0.2353447,242.709,0,0,0.5712027,0.2477312,0.2353447,0,0,2.553517,2.255524,0.3234715,0,0.3234715,3.884405,64.73995,0.1373197,0.2588792,0.4569621,0,2.826726
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9427857,58.03926,39.25031,0.3858248,0.3858248,0,0,0,0.3858248,244.3559,0,0,0.9427857,0.4061314,0.3858248,0,0,2.230046,2.546648,0.5366544,0,0.5366544,4.39352,73.22519,0.1372402,0.4244073,0.7542286,0,3.489434
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.9321136,59.83212,41.02656,0,0,0,0,0,0,0,0,0,0.9321136,0,0,0,0,1.693391,3.029637,0.9321136,0,0.9321136,5.277801,87.96317,0.1371025,0,0.7456909,0,3.961751
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7371592,57.36036,42.73703,0,0,0,0,0,0,0,0,0,0.7371592,0,0,0,0,0.7612774,3.868539,0.7371592,0,0.7371592,5.977131,99.61866,0.1369938,0,0.5897273,0,4.605699
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6623175,57.59024,44.43105,0.7930436,0.7930436,0,0,0,0.7930436,83.5159,0,0,0.6623175,0.8347827,0.7930436,0,0,0.02411826,4.531982,0,0.1724653,-0.1724653,5.795337,96.58876,0.1369938,0.872348,0.5298539,0,5.1943
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6503552,59.20631,46.14152,0,0,0,0,0,0,0,0.4346089,0,0.6503552,0,0,0,0,0.2157463,4.359517,0.2157463,0,0.2157463,6.000012,100,0.136962,0,0.5202842,0,5.009872
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5183074,57.52004,47.22701,0.05480235,0.05480235,0,0,0,0.05480235,945.7758,0.4606207,0,0.5183074,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.136962,0.06028259,0.4146459,0,5.071996
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.5058557,57.70477,47.6464,0.4529538,0.4529538,0,0,0,0.4529538,111.6793,0.02906227,0,0.5058557,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.136962,0.4982491,0.4046845,0,5.059545
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2330015,52.67658,48.19737,1.087842,1.087842,0,0,0,1.087842,21.41868,0,0,0.2330015,1.145097,1.087842,0,0,0,4.553689,0,0.9120957,-0.9120957,5.038579,83.97614,0.136962,1.196627,0.1864012,0,4.78669
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1607153,50.78819,47.73686,0.6938237,0.6938237,0,0,0,0.6938237,23.16371,0,0,0.1607153,0.7303407,0.6938237,0,0,1.01344,3.641593,0,0.5696254,-0.5696254,4.438141,73.96886,0.136962,0.7632061,0.1285722,0,3.802309
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06653053,47.51784,46.28132,1.188258,1.188258,0,0,0,1.188258,5.598997,0,0,0.06653053,1.250798,1.188258,0,0,1.646357,3.071968,0,1.184267,-1.184267,3.189814,53.16345,0.136962,1.307084,0.05322442,0,3.138498
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,44.91623,44.91623,0.4701172,0.4701172,0,0,0,0.4701172,0,0,5.551115E-17,0,0.4948602,0.4701172,0,0,2.962209,1.887701,0,0.4948602,-0.4948602,2.668185,44.46966,0.136962,0.5171289,0,0,1.887701
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,43.71561,43.71561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.512054,1.39284,0,0,0,2.668185,44.46966,0.136962,0,0,0,1.39284
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,42.46566,42.46566,0.7434703,0.7434703,0,0,0,0.7434703,0,0,1.110223E-16,0,0.7826003,0.7434703,0,0,3.512054,1.39284,0,0.7826003,-0.7826003,1.843252,30.7208,0.136962,0.8178173,0,0,1.39284
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,41.3555,41.3555,0.1418155,0.1418155,0,0,0,0.1418155,0,0,2.775558E-17,0,0.1492795,0.1418155,0,0,4.38161,0.6102401,0,0.1492795,-0.1492795,1.685898,28.09824,0.136962,0.1559971,0,0,0.6102401
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,40.51671,40.51671,0.01892743,0.01892743,0,0,0,0.01892743,0,0,3.469447E-18,0,0.01992361,0.01892743,0,0,4.547476,0.4609607,0,0.01992361,-0.01992361,1.664896,27.74821,0.136962,0.02082018,0,0,0.4609607
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,39.80128,39.80128,0.1386923,0.1386923,0,0,0,0.1386923,0,0,2.775558E-17,0,0.1459918,0.1386923,0,0,4.569613,0.441037,0,0.1459918,-0.1459918,1.511007,25.1834,0.136962,0.1525615,0,0,0.441037
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,39.1763,39.1763,0.09077191,0.09077191,0,0,0,0.09077191,0,0,0,0,0.09554937,0.09077191,0,0,4.731826,0.2950452,0,0.09554937,-0.09554937,1.410289,23.50478,0.136962,0.0998491,0,0,0.2950452
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,38.55132,38.55132,0.179781,0.179781,1.632413,0,0.5017486,0.179781,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.837992,0.1994958,1.38,0,1.38,2.719472,45.32445,0.1371524,0.1977591,0,1.7,0.1994958
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,38.09081,38.09081,0.3166729,0.3166729,1.7,0,0.5202,0.3166729,0,0,0,0,0,0,1.383327,1.314161,3.457992,1.441496,1.314161,0,1.314161,3.966195,66.10311,0.1373738,0.3483401,0,1.7,1.441496
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,37.67964,37.67964,0.1119735,0.1119735,1.564605,0,0.4832372,0.1119735,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.143831,2.624241,1.38,0,1.38,5.275378,87.92278,0.137541,0.1231708,0,1.7,2.624241
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,37.37537,37.37537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7638316,3.866241,0,0,0,5.275378,87.92278,0.137541,0,0,0,3.866241
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01552637,37.36644,37.09578,0.03355709,0.03355709,0,0,0,0.03355709,46.26852,0,6.938894E-18,0.01552637,0.03532325,0.03355709,0,0,0.7638316,3.866241,0,0.01979688,-0.01979688,5.25451,87.57499,0.137541,0.0369128,0.01242109,0,3.881767
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1755889,39.90931,36.79973,0.565051,0.565051,0,0,0,0.565051,31.07487,0,0,0.1755889,0.5947905,0.565051,0,0,0.7858281,3.846444,0,0.4192016,-0.4192016,4.812633,80.21038,0.137541,0.6215561,0.1404711,0,4.022033
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1827856,40.71928,37.46583,0.06389505,0.06389505,0,0,0,0.06389505,286.0716,0,0,0.1827856,0.06725795,0.06389505,0,0,1.251608,3.427242,0.1155277,0,0.1155277,4.922232,82.03703,0.1375239,0.07028455,0.1462285,0,3.610028
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2719766,44.10536,39.15985,1.277849,1.277849,0.425,0,0.172125,1.277849,21.28394,0,0,0.2719766,0.8977362,0.8528494,0,0,1.13608,3.531217,0,0.6257595,-0.6257595,4.262623,71.04358,0.1375239,1.405634,0.2175813,1.7,3.803194
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3886514,48.19103,40.9361,0.7709024,0.7709024,1.7,0,0.5202,0.7709024,50.41512,0,0,0.3886514,0,0,0.9290976,0.8826427,1.831368,2.905457,1.271294,0,1.271294,5.468679,91.14446,0.1377505,0.8479927,0.3109211,1.7,3.294109
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1683939,45.74072,42.64657,0,0,0,0,0,0,0,0,0,0.1683939,0,0,0,0,0.5600743,4.049622,0.1683939,0,0.1683939,5.628431,93.807,0.1377257,0,0.1347152,0,4.218016
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.3996634,51.98882,44.3406,0.6610568,0.6610568,0,0,0,0.6610568,60.45825,0,1.110223E-16,0.3996634,0.6958492,0.6610568,0,0,0.3916804,4.201177,0,0.2961859,-0.2961859,5.316224,88.60355,0.1377257,0.7271625,0.3197307,0,4.60084
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3761482,53.31272,46.05106,0.9492231,0.9492231,0,0,0,0.9492231,39.62695,0,0,0.3761482,0.9991822,0.9492231,0,0,0.7207758,3.904991,0,0.6230341,-0.6230341,4.659489,77.65799,0.1377257,1.044145,0.3009185,0,4.281139
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.6828893,61.02806,47.13655,0,0,0,0,0,0,0,0,0,0.6828893,0,0,0,0,1.413036,3.281957,0.6828893,0,0.6828893,5.307334,88.45539,0.1376253,0,0.5463114,0,3.964846
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5120518,57.73112,47.54772,0.1370182,0.1370182,0,0,0,0.1370182,373.7109,0,0,0.5120518,0.1442297,0.1370182,0,0,0.7301465,3.896557,0.3678222,0,0.3678222,5.656281,94.27116,0.1375712,0.15072,0.4096415,0,4.408609
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1087885,50.21394,48.15625,0,0,0,0,0,0,0,0,0,0.1087885,0,0,0,0,0.3623244,4.227597,0.1087885,0,0.1087885,5.759487,95.99126,0.1375552,0,0.08703082,0,4.336386
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.177708,51.02563,47.6464,0,0,0,0,0,0,0,0,0,0.177708,0,0,0,0,0.2535358,4.325507,0.177708,0,0.177708,5.928075,98.80106,0.1375291,0,0.1421664,0,4.503215
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.0756235,47.6137,46.20731,0.6577535,0.6577535,0,0,0,0.6577535,11.49724,0,1.110223E-16,0.0756235,0.6923721,0.6577535,0,0,0.07582781,4.485444,0,0.6167486,-0.6167486,5.277966,87.96591,0.1375291,0.7235288,0.0604988,0,4.561068
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,44.86689,44.86689,0.2695613,0.2695613,0,0,0,0.2695613,0,0,0,0,0.2837487,0.2695613,0,0,0.761104,3.868695,0,0.2837487,-0.2837487,4.978868,82.98096,0.1375291,0.2965175,0,0,3.868695
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,43.66628,43.66628,1.002115,1.002115,0,0,0,1.002115,0,0,0,0,1.054858,1.002115,0,0,1.07638,3.584947,0,1.054858,-1.054858,3.86695,64.44904,0.1375291,1.102327,0,0,3.584947
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,42.41632,42.41632,0.9607427,0.9607427,0,0,0,0.9607427,0,0,1.110223E-16,0,1.011308,0.9607427,0,0,2.248445,2.530089,0,1.011308,-1.011308,2.800938,46.6822,0.1375291,1.056817,0,0,2.530089
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,41.30616,41.30616,0.08624584,0.08624584,0,0,0,0.08624584,0,0,1.387779E-17,0,0.09078509,0.08624584,0,0,3.37212,1.518781,0,0.09078509,-0.09078509,2.705242,45.08727,0.1375291,0.09487043,0,0,1.518781
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,40.45092,40.45092,0.2397192,0.2397192,0,0,0,0.2397192,0,0,0,0,0.252336,0.2397192,0,0,3.472993,1.427996,0,0.252336,-0.252336,2.439256,40.65419,0.1375291,0.2636911,0,0,1.427996
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,39.73549,39.73549,0.3093114,0.3093114,0,0,0,0.3093114,0,0,5.551115E-17,0,0.3255909,0.3093114,0,0,3.753366,1.17566,0,0.3255909,-0.3255909,2.096053,34.93415,0.1375291,0.3402425,0,0,1.17566
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,39.11051,39.11051,0.06639811,0.06639811,0,0,0,0.06639811,0,0,0,0,0.06989276,0.06639811,0,0,4.115134,0.8500686,0,0.06989276,-0.06989276,2.02238,33.70626,0.1375291,0.07303793,0,0,0.8500686
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,38.48553,38.48553,0.05042052,0.05042052,0,0,0,0.05042052,0,0,6.938894E-18,0,0.05307423,0.05042052,0,0,4.192792,0.7801758,0,0.05307423,-0.05307423,1.966435,32.77385,0.1375291,0.05546257,0,0,0.7801758
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,38.02502,38.02502,0.1938419,0.1938419,0,0,0,0.1938419,0,0,2.775558E-17,0,0.2040441,0.1938419,0,0,4.251764,0.7271016,0,0.2040441,-0.2040441,1.751353,29.18917,0.1375291,0.2132261,0,0,0.7271016
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,37.63029,37.63029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.478479,0.5230575,0,0,0,1.751353,29.18917,0.1375291,0,0,0,0.5230575
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,37.30958,37.30958,0.07958199,0.07958199,0,0,0,0.07958199,0,0,1.387779E-17,0,0.08377051,0.07958199,0,0,4.478479,0.5230575,0,0.08377051,-0.08377051,1.663052,27.71747,0.1375291,0.08754019,0,0,0.5230575
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.005945898,37.15818,37.05466,0.05173895,0.05173895,0,0,0,0.05173895,11.49211,0,6.938894E-18,0.005945898,0.05446205,0.05173895,0,0,4.571558,0.439287,0,0.04851616,-0.04851616,1.611911,26.86513,0.1375291,0.05691285,0.004756718,0,0.4452329
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1051331,38.59711,36.75039,0.65713,0.65713,0.425,0,0.172125,0.65713,15.99882,2.775558E-17,0,0.1051331,0.2443474,0.23213,0,0,4.625464,0.3907709,0,0.1392143,-0.1392143,1.465166,24.41939,0.1375291,0.722843,0.08410645,1.7,0.4959039
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.175982,40.52866,37.40004,1.665408,1.665408,1.7,0,0.5202,1.665408,10.5669,0,0,0.175982,0,0,0.03459149,0.03286191,4.780147,0.2515565,0.208844,0,0.208844,1.663293,27.72149,0.1375638,1.831949,0.1407856,1.7,0.4275386
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2796915,44.17385,39.08584,0.1396043,0.1396043,1.592236,0,0.4907804,0.1396043,200.346,0,0,0.2796915,0,0,1.452632,1.38,4.571303,0.4395161,1.659691,0,1.659691,3.237815,53.96347,0.1376978,0.1535647,0.2237532,1.7,0.7192076
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2122881,44.72097,40.84565,0,0,1.452632,0,0.4526684,0,0,0,0,0.2122881,0,0,1.452632,1.38,2.911612,1.933239,1.592288,0,1.592288,4.748392,79.1397,0.1377961,0,0.1698304,1.7,2.145526
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1548067,45.41942,42.58078,0.4984919,0.4984919,1.604783,0,0.4942057,0.4984919,31.055,0,0,0.1548067,0,0,1.106291,1.050977,1.319324,3.366298,1.205783,0,1.205783,5.892298,98.20477,0.1379997,0.5483411,0.1238453,1.7,3.521104
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1350897,46.74009,44.24191,0.7229864,0.7229864,0,0,0,0.7229864,18.68496,0,0,0.1350897,0.7610383,0.7229864,0,0,0.1135404,4.451503,0,0.6259486,-0.6259486,5.232491,87.208,0.1379997,0.795285,0.1080718,0,4.586592
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.299616,51.67414,45.95238,0.8438734,0.8438734,0,0,0,0.8438734,35.50485,0,0,0.299616,0.8882878,0.8438734,0,0,0.8090388,3.825554,0,0.5886718,-0.5886718,4.611976,76.86611,0.1379997,0.9282607,0.2396928,0,4.12517
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1758118,50.39183,47.06254,0.9361244,0.9361244,0,0,0,0.9361244,18.78081,0,1.110223E-16,0.1758118,0.9853942,0.9361244,0,0,1.463119,3.236882,0,0.8095824,-0.8095824,3.758601,62.64323,0.1379997,1.029737,0.1406494,0,3.412694
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.1990545,51.29855,47.5066,0,0,0,0,0,0,0,0,0,0.1990545,0,0,0,0,2.362655,2.4273,0.1990545,0,0.1990545,3.947441,65.79055,0.1379706,0,0.1592436,0,2.626354
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1097866,50.13305,48.05758,0.3309714,0.3309714,0,0,0,0.3309714,33.17102,0,0,0.1097866,0.348391,0.3309714,0,0,2.1636,2.606449,0,0.2386044,-0.2386044,3.69593,61.5987,0.1379706,0.3640686,0.08782928,0,2.716235
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.08746266,49.19103,47.54772,1.062976,1.062976,0,0,0,1.062976,8.228093,0,2.220446E-16,0.08746266,1.118922,1.062976,0,0,2.428716,2.367844,0,1.03146,-1.03146,2.608676,43.47784,0.1379706,1.169274,0.06997013,0,2.455307
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.0761086,47.55641,46.14152,0.1837155,0.1837155,0,0,0,0.1837155,41.42742,0,0,0.0761086,0.1933848,0.1837155,0,0,3.574782,1.336385,0,0.1172761,-0.1172761,2.485056,41.41751,0.1379706,0.2020871,0.06088688,0,1.412493
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,44.80111,44.80111,0.05265589,0.05265589,0,0,0,0.05265589,0,0,6.938894E-18,0,0.05542726,0.05265589,0,0,3.705089,1.219109,0,0.05542726,-0.05542726,2.42663,40.44376,0.1379706,0.05792148,0,0,1.219109
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,43.61694,43.61694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.766675,1.163682,0,0,0,2.42663,40.44376,0.1379706,0,0,0,1.163682
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,42.36698,42.36698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.766675,1.163682,0,0,0,2.42663,40.44376,0.1379706,0,0,0,1.163682
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,41.26504,41.26504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.766675,1.163682,0,0,0,2.42663,40.44376,0.1379706,0,0,0,1.163682
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,40.40158,40.40158,0.1921383,0.1921383,0,0,0,0.1921383,0,0,2.775558E-17,0,0.2022508,0.1921383,0,0,3.766675,1.163682,0,0.2022508,-0.2022508,2.213439,36.89058,0.1379706,0.2113521,0,0,1.163682
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,39.68615,39.68615,0.2537311,0.2537311,0,0,0,0.2537311,0,0,0,0,0.2670853,0.2537311,0,0,3.991398,0.9614307,0,0.2670853,-0.2670853,1.931907,32.19838,0.1379706,0.2791042,0,0,0.9614307
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,39.06117,39.06117,0.08572441,0.08572441,0,0,0,0.08572441,0,0,0,0,0.09023622,0.08572441,0,0,4.288159,0.6943454,0,0.09023622,-0.09023622,1.836789,30.61309,0.1379706,0.09429686,0,0,0.6943454
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,38.43619,38.43619,0.09502015,0.09502015,0,0,0,0.09502015,0,0,1.387779E-17,0,0.1000212,0.09502015,0,0,4.388422,0.6041091,0,0.1000212,-0.1000212,1.731358,28.8559,0.1379706,0.1045222,0,0,0.6041091
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,38.00035,38.00035,0.1391836,0.1391836,0,0,0,0.1391836,0,0,0,0,0.1465091,0.1391836,0,0,4.499557,0.5040879,0,0.1465091,-0.1465091,1.576924,26.28201,0.1379706,0.153102,0,0,0.5040879
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,37.58096,37.58096,0.06894835,0.06894835,0,0,0,0.06894835,0,0,1.387779E-17,0,0.07257722,0.06894835,0,0,4.662344,0.3575788,0,0.07257722,-0.07257722,1.50042,25.00696,0.1379706,0.07584319,0,0,0.3575788
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,37.28491,37.28491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.742986,0.2850016,0,0,0,1.50042,25.00696,0.1379706,0,0,0,0.2850016
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.009937966,37.17836,37.00532,0,0,0,0,0,0,0,0,0,0.009937966,0,0,0,0,4.742986,0.2850016,0.009937966,0,0.009937966,1.509848,25.16409,0.1379691,0,0.007950373,0,0.2949396
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07599892,38.03135,36.70105,0.7501975,0.7501975,1.7,0,0.5202,0.7501975,10.13052,0,0,0.07599892,0,0,0.9498025,0.9023123,4.733048,0.2939458,0.9783113,0,0.9783113,2.437956,40.63252,0.1381548,0.8252172,0.06079914,1.7,0.3699447
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.08962478,38.92825,37.3507,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,11.96821,0,0,0.08962478,0,0,0.9511433,0.9035861,3.754737,1.174426,0.9932109,0,0.9932109,3.380199,56.33653,0.1383425,0.8237423,0.07169982,1.7,1.264051
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1638424,41.97587,39.0365,0.8262112,0.8262112,1.7,0,0.5202,0.8262112,19.83058,0,0,0.1638424,0,0,0.8737888,0.8300994,2.761526,2.068316,0.9939418,0,0.9939418,4.323135,72.0521,0.1385275,0.9088323,0.131074,1.7,2.232158
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.09159869,42.44447,40.79631,1.220176,1.220176,1.7,0,0.5202,1.220176,7.507007,0,0,0.09159869,0,0,0.4798242,0.455833,1.767584,2.962863,0.5474316,0,0.5474316,4.842474,80.70774,0.1386292,1.342193,0.07327895,1.7,3.054462
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.0580866,43.58418,42.53144,0,0,0,0,0,0,0,0,0,0.0580866,0,0,0,0,1.220152,3.455552,0.0580866,0,0.0580866,4.89758,81.62617,0.1386206,0,0.04646928,0,3.513638
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1064392,46.1785,44.21724,0.8866494,0.8866494,0,0,0,0.8866494,12.00465,0,1.110223E-16,0.1064392,0.9333151,0.8866494,0,0,1.162066,3.50783,0,0.8268759,-0.8268759,4.025976,67.09946,0.1386206,0.9753143,0.08515136,0,3.614269
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1916903,49.54588,45.93593,0,0,0,0,0,0,0,0,0,0.1916903,0,0,0,0,2.080817,2.680954,0.1916903,0,0.1916903,4.207829,70.13035,0.1385925,0,0.1533522,0,2.872644
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2256516,51.32066,47.02142,0.3387016,0.3387016,0,0,0,0.3387016,66.62254,0,0,0.2256516,0.356528,0.3387016,0,0,1.889126,2.853475,0,0.1308764,-0.1308764,4.069873,67.83109,0.1385925,0.3725717,0.1805212,0,3.079127
