Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1160079,49.60162,47.41615,0.4732153,0.4732153,0,0,0,0.4732153,24.51483,0,0,0.1160079,0.4981213,0.4732153,0,0,2.034545,2.722599,0,0.3821134,-0.3821134,3.667091,61.11805,0.1385925,0.5205368,0.09280632,0,2.838607
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1032234,49.91574,47.96712,1.214926,1.214926,0,0,0,1.214926,8.496271,0,2.220446E-16,0.1032234,1.278869,1.214926,0,0,2.459115,2.340485,0,1.175646,-1.175646,2.427851,40.4641,0.1385925,1.336419,0.08257872,0,2.443709
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.0932714,49.20992,47.45726,0,0,0,0,0,0,0,0,0,0.0932714,0,0,0,0,3.765388,1.164839,0.0932714,0,0.0932714,2.516336,41.93885,0.1385789,0,0.07461712,0,1.258111
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07309122,47.40856,46.05106,0.8314559,0.8314559,0,0,0,0.8314559,8.790751,0,1.110223E-16,0.07309122,0.8752168,0.8314559,0,0,3.672117,1.248784,0,0.8021256,-0.8021256,1.670821,27.84697,0.1385789,0.9146015,0.05847298,0,1.321875
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,44.71065,44.71065,1.633967,1.633967,1.7,0,0.5202,1.633967,0,0,0,0,0,0,0.06603307,0.06273142,4.563368,0.4466581,0.06273142,0,0.06273142,1.730334,28.83883,0.1385909,1.797364,0,1.7,0.4466581
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,43.55115,43.55115,0.2353994,0.2353994,1.688031,0,0.5169324,0.2353994,0,0,0,0,0,0,1.452632,1.38,4.500636,0.5031164,1.38,0,1.38,3.039516,50.65851,0.1387935,0.2589393,0,1.7,0.5031164
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,42.30119,42.30119,0.6743291,0.6743291,1.7,0,0.5202,0.6743291,0,0,0,0,0,0,1.025671,0.9743873,3.120636,1.745116,0.9743873,0,0.9743873,3.963902,66.0649,0.138979,0.741762,0,1.7,1.745116
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,41.19103,41.19103,0.07964993,0.07964993,1.532282,0,0.4744129,0.07964993,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.146249,2.622065,1.38,0,1.38,5.273085,87.88457,0.1391308,0.08761492,0,1.7,2.622065
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,40.36047,40.36047,0.1667322,0.1667322,0,0,0,0.1667322,0,0,0,0,0.1755076,0.1667322,0,0,0.7662489,3.864065,0,0.1755076,-0.1755076,5.088083,84.80122,0.1391308,0.1834054,0,0,3.864065
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,39.64503,39.64503,0.1808163,0.1808163,0,0,0,0.1808163,0,0,2.775558E-17,0,0.1903329,0.1808163,0,0,0.9612573,3.688557,0,0.1903329,-0.1903329,4.887455,81.45742,0.1391308,0.1988979,0,0,3.688557
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,39.02005,39.02005,0.09020451,0.09020451,0,0,0,0.09020451,0,0,0,0,0.09495212,0.09020451,0,0,1.172738,3.498224,0,0.09495212,-0.09495212,4.787366,79.78928,0.1391308,0.09922497,0,0,3.498224
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,38.39507,38.39507,0.2130186,0.2130186,0,0,0,0.2130186,0,0,2.775558E-17,0,0.2242301,0.2130186,0,0,1.278241,3.403272,0,0.2242301,-0.2242301,4.551007,75.84997,0.1391308,0.2343205,0,0,3.403272
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,37.93456,37.93456,0.09240397,0.09240397,0,0,0,0.09240397,0,0,0,0,0.09726734,0.09240397,0,0,1.527385,3.179042,0,0.09726734,-0.09726734,4.448478,74.14116,0.1391308,0.1016444,0,0,3.179042
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,37.53984,37.53984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.63546,3.081775,0,0,0,4.448478,74.14116,0.1391308,0,0,0,3.081775
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,37.2109,37.2109,0.03615294,0.03615294,0,0,0,0.03615294,0,0,6.938894E-18,0,0.03805573,0.03615294,0,0,1.63546,3.081775,0,0.03805573,-0.03805573,4.408364,73.47259,0.1391308,0.03976823,0,0,3.081775
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001920528,36.97293,36.93953,0.2325283,0.2325283,0,0,0,0.2325283,0.825933,0,2.775558E-17,0.001920528,0.2447666,0.2325283,0,0,1.677744,3.043719,0,0.2428461,-0.2428461,4.152382,69.20622,0.1391308,0.2557811,0.001536422,0,3.04564
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04435685,37.40871,36.63527,1.176963,1.176963,0,0,0,1.176963,3.768754,0,2.220446E-16,0.04435685,1.238909,1.176963,0,0,1.947573,2.800873,0,1.194552,-1.194552,2.893214,48.22013,0.1391308,1.29466,0.03548548,0,2.84523
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.0644417,38.44044,37.30958,1.097799,1.097799,0,0,0,1.097799,5.870082,0,2.220446E-16,0.0644417,1.155578,1.097799,0,0,3.274853,1.606321,0,1.091136,-1.091136,1.743055,29.05087,0.1391308,1.207579,0.05155335,0,1.670763
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1718521,42.03016,38.94604,0.849035,0.849035,1.7,0,0.5202,0.849035,20.24087,0,0,0.1718521,0,0,0.850965,0.8084168,4.487226,0.5151853,0.9802688,0,0.9802688,2.67302,44.55025,0.139311,0.9339384,0.1374816,1.7,0.6870373
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2635977,45.54318,40.70585,1.104762,1.104762,1.7,0,0.5202,1.104762,23.86015,0,0,0.2635977,0,0,0.5952384,0.5654765,3.506958,1.397427,0.8290742,0,0.8290742,3.459549,57.65903,0.1394592,1.215238,0.2108782,1.7,1.661025
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2798699,47.64692,42.44099,0,0,1.452632,0,0.4526684,0,0,0,0,0.2798699,0,0,1.452632,1.38,2.677883,2.143594,1.65987,0,1.65987,5.03424,83.90383,0.1395434,0,0.2238959,1.7,2.423464
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2105426,48.02815,44.10212,0.8081113,0.8081113,0,0,0,0.8081113,26.05367,0,0,0.2105426,0.8506435,0.8081113,0,0,1.018013,3.637477,0,0.6401008,-0.6401008,4.359514,72.65842,0.1395434,0.8889224,0.1684341,0,3.84802
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1068938,47.81128,45.8208,0.2586297,0.2586297,0,0,0,0.2586297,41.33081,5.551115E-17,0,0.1068938,0.2722418,0.2586297,0,0,1.729236,2.997376,0,0.1653481,-0.1653481,4.185222,69.75356,0.1395434,0.2844927,0.08551501,0,3.10427
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.03761784,47.60585,46.9063,0.2763187,0.2763187,0,0,0,0.2763187,13.61393,5.551115E-17,0,0.03761784,0.2908618,0.2763187,0,0,1.912957,2.832028,0,0.2532439,-0.2532439,3.91828,65.30453,0.1395434,0.3039505,0.03009427,0,2.869646
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.09709664,49.12454,47.30102,0,0,0,0,0,0,0,0,0,0.09709664,0,0,0,0,2.194339,2.578784,0.09709664,0,0.09709664,4.010394,66.83976,0.1395292,0,0.07767732,0,2.675881
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05344026,48.82903,47.82732,0.3756605,0.3756605,0,0,0,0.3756605,14.22568,0,5.551115E-17,0.05344026,0.3954321,0.3756605,0,0,2.097242,2.666171,0,0.3419918,-0.3419918,3.649902,60.83158,0.1395292,0.4132265,0.04275221,0,2.719611
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03344588,47.99858,47.37503,0.527341,0.527341,0,0,0,0.527341,6.342363,0,0,0.03344588,0.5550959,0.527341,0,0,2.477233,2.324179,0,0.52165,-0.52165,3.100035,51.66715,0.1395292,0.5800751,0.02675671,0,2.357625
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07546913,47.35355,45.95238,0,0,0,0,0,0,0,0,0,0.07546913,0,0,0,0,3.056844,1.802529,0.07546913,0,0.07546913,3.171631,52.86042,0.1395182,0,0.0603753,0,1.877998
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,44.63664,44.63664,0.6140053,0.6140053,0,0,0,0.6140053,0,0,1.110223E-16,0,0.6463214,0.6140053,0,0,2.981375,1.870452,0,0.6463214,-0.6463214,2.490349,41.50573,0.1395182,0.6754059,0,0,1.870452
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,43.48536,43.48536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.69951,1.22413,0,0,0,2.490349,41.50573,0.1395182,0,0,0,1.22413
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,42.25185,42.25185,0.5745195,0.5745195,0,0,0,0.5745195,0,0,0,0,0.6047574,0.5745195,0,0,3.69951,1.22413,0,0.6047574,-0.6047574,1.852879,30.88125,0.1395182,0.6319715,0,0,1.22413
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,41.14169,41.14169,0.04176994,0.04176994,0,0,0,0.04176994,0,0,6.938894E-18,0,0.04396835,0.04176994,0,0,4.371462,0.6193728,0,0.04396835,-0.04396835,1.806532,30.1088,0.1395182,0.04594693,0,0,0.6193728
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,40.31113,40.31113,0.1092478,0.1092478,0,0,0,0.1092478,0,0,1.387779E-17,0,0.1149977,0.1092478,0,0,4.420316,0.5754045,0,0.1149977,-0.1149977,1.685314,28.0885,0.1395182,0.1201726,0,0,0.5754045
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,39.59569,39.59569,0.153653,0.153653,0,0,0,0.153653,0,0,0,0,0.16174,0.153653,0,0,4.548091,0.4604067,0,0.16174,-0.16174,1.514825,25.24703,0.1395182,0.1690183,0,0,0.4604067
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,38.97071,38.97071,0.05918581,0.05918581,0,0,0,0.05918581,0,0,0,0,0.06230085,0.05918581,0,0,4.727802,0.2986667,0,0.06230085,-0.06230085,1.449154,24.15252,0.1395182,0.06510439,0,0,0.2986667
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,38.34573,38.34573,0.1426381,0.1426381,0,0,0,0.1426381,0,0,0,0,0.1501454,0.1426381,0,0,4.797026,0.2363658,0,0.1501454,-0.1501454,1.290887,21.51474,0.1395182,0.1569019,0,0,0.2363658
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,37.88522,37.88522,0.2094738,0.2094738,1.662105,0,0.5098548,0.2094738,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.963854,0.08622047,1.38,0,1.38,2.60007,43.33441,0.1397096,0.2304212,0,1.7,0.08622047
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,37.4905,37.4905,0.06038976,0.06038976,1.513021,0,0.4691548,0.06038976,0,0,0,0,0,0,1.452632,1.38,3.583854,1.32822,1.38,0,1.38,3.909253,65.15408,0.1398532,0.06642874,0,1.7,1.32822
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,37.16978,37.16978,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,1.452632,1.38,2.203854,2.57022,1.38,0,1.38,5.218436,86.97375,0.140033,0.1934979,0,1.7,2.57022
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02244663,37.28128,36.89019,0.2304861,0.2304861,0,0,0,0.2304861,9.738822,0,2.775558E-17,0.02244663,0.2426169,0.2304861,0,0,0.8238539,3.812221,0,0.2201703,-0.2201703,4.986356,83.10577,0.140033,0.2535347,0.0179573,0,3.834667
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2601311,41.23094,36.58593,0.2950595,0.2950595,0,0,0,0.2950595,88.16222,0,0,0.2601311,0.310589,0.2950595,0,0,1.068488,3.59205,0,0.05045794,-0.05045794,4.933168,82.21931,0.140033,0.3245655,0.2081048,0,3.852181
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3778129,44.10558,37.23557,0.3164565,0.3164565,0,0,0,0.3164565,119.3886,0,0,0.3778129,0.3331121,0.3164565,0,0,1.124552,3.541592,0.0447008,0,0.0447008,4.975575,82.92609,0.1400265,0.3481021,0.3022503,0,3.919405
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6643724,51.55804,38.88025,0.8698297,0.8698297,0,0,0,0.8698297,76.37959,0,0,0.6643724,0.9156102,0.8698297,0,0,1.079851,3.581823,0,0.2512378,-0.2512378,4.710747,78.5123,0.1400265,0.9568127,0.5314979,0,4.246195
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7591897,55.51373,40.64006,0.9712583,0.9712583,0,0,0,0.9712583,78.16558,0,0,0.7591897,1.022377,0.9712583,0,0,1.359004,3.330585,0,0.2631875,-0.2631875,4.433323,73.88857,0.1400265,1.068384,0.6073518,0,4.089775
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.8874476,60.33326,42.36698,0.2624998,0.2624998,0,0,0,0.2624998,338.0755,0,0,0.8874476,0.2763156,0.2624998,0,0,1.651435,3.067398,0.611132,0,0.611132,5.013094,83.5514,0.1399371,0.2887498,0.7099581,0,3.954845
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,0.9947393,64.81408,44.03633,0.4265028,0.4265028,0,0,0,0.4265028,233.2316,0,0,0.9947393,0.4489503,0.4265028,0,0,1.040303,3.617416,0.545789,0,0.545789,5.530875,92.18107,0.1398574,0.4691531,0.7957914,0,4.612156
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.8543453,63.41765,45.7468,1.213694,1.213694,0,0,0,1.213694,70.39213,0,2.220446E-16,0.8543453,1.277573,1.213694,0,0,0.4945138,4.108626,0,0.4232277,-0.4232277,5.084754,84.74573,0.1398574,1.335064,0.6834762,0,4.962972
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.744759,62.09491,46.83229,0.7612744,0.7612744,0,0,0,0.7612744,97.83057,0,0,0.744759,0.8013415,0.7612744,0,0,0.9647668,3.685399,0,0.05658244,-0.05658244,5.025111,83.75168,0.1398574,0.8374019,0.5958073,0,4.430158
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.5813729,58.87997,47.22701,0.6799846,0.6799846,0,0,0,0.6799846,85.49795,0,0,0.5813729,0.7157733,0.6799846,0,0,1.027636,3.628816,0,0.1344004,-0.1344004,4.88344,81.39051,0.1398574,0.7479831,0.4650983,0,4.210189
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2846098,53.27946,47.7862,0.4440677,0.4440677,0,0,0,0.4440677,64.09154,0,0,0.2846098,0.4674396,0.4440677,0,0,1.17697,3.494416,0,0.1828298,-0.1828298,4.690721,78.17852,0.1398574,0.4884744,0.2276878,0,3.779026
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3339747,53.81105,47.34214,0.6158621,0.6158621,0,0,0,0.6158621,54.22882,0,0,0.3339747,0.6482759,0.6158621,0,0,1.380114,3.311586,0,0.3143011,-0.3143011,4.359418,72.65682,0.1398574,0.6774483,0.2671798,0,3.645561
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07513093,47.30572,45.91126,1.250735,1.250735,0,0,0,1.250735,6.006942,0,0,0.07513093,1.316563,1.250735,0,0,1.729338,2.997285,0,1.241432,-1.241432,3.050834,50.84713,0.1398574,1.375808,0.06010474,0,3.072416
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,44.61197,44.61197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.108707,1.755853,0,0,0,3.050834,50.84713,0.1398574,0,0,0,1.755853
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,43.43602,43.43602,0.5831528,0.5831528,0,0,0,0.5831528,0,0,0,0,0.6138451,0.5831528,0,0,3.108707,1.755853,0,0.6138451,-0.6138451,2.403784,40.06299,0.1398574,0.6414682,0,0,1.755853
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,42.18606,42.18606,0.4909301,0.4909301,0,0,0,0.4909301,0,0,5.551115E-17,0,0.5167685,0.4909301,0,0,3.790757,1.142008,0,0.5167685,-0.5167685,1.859062,30.98431,0.1398574,0.5400231,0,0,1.142008
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,41.10057,41.10057,0.149398,0.149398,0,0,0,0.149398,0,0,0,0,0.157261,0.149398,0,0,4.364944,0.6252391,0,0.157261,-0.157261,1.693295,28.22152,0.1398574,0.1643378,0,0,0.6252391
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,40.27001,40.27001,0.07783069,0.07783069,0,0,0,0.07783069,0,0,0,0,0.08192705,0.07783069,0,0,4.539679,0.4679781,0,0.08192705,-0.08192705,1.606936,26.78221,0.1398574,0.08561376,0,0,0.4679781
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,39.54635,39.54635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.630709,0.386051,0,0,0,1.606936,26.78221,0.1398574,0,0,0,0.386051
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,38.92137,38.92137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.630709,0.386051,0,0,0,1.606936,26.78221,0.1398574,0,0,0,0.386051
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,38.29639,38.29639,0.01237044,0.01237044,0,0,0,0.01237044,0,0,1.734723E-18,0,0.01302151,0.01237044,0,0,4.630709,0.386051,0,0.01302151,-0.01302151,1.59321,26.55345,0.1398574,0.01360748,0,0,0.386051
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,37.83588,37.83588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.645177,0.3730295,0,0,0,1.59321,26.55345,0.1398574,0,0,0,0.3730295
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,37.44116,37.44116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.645177,0.3730295,0,0,0,1.59321,26.55345,0.1398574,0,0,0,0.3730295
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,37.12045,37.12045,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0.176197,0.1673872,0,0,4.645177,0.3730295,0,0.176197,-0.176197,1.407482,23.45799,0.1398574,0.1841259,0,0,0.3730295
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01081253,37.02895,36.84085,0.07951987,0.07951987,0,0,0,0.07951987,13.59727,0,0,0.01081253,0.08370512,0.07951987,0,0,4.840951,0.1968325,0,0.07289259,-0.07289259,1.330647,22.1774,0.1398574,0.08747185,0.008650026,0,0.207645
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3222688,42.33965,36.54481,0.7836465,0.7836465,1.7,0,0.5202,0.7836465,41.12425,0,0,0.3222688,0,0,0.9163535,0.8705358,4.921943,0.1239399,1.192805,0,1.192805,2.46224,41.03725,0.14007,0.8620111,0.257815,1.7,0.4462087
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.6851551,50.16629,37.2109,0,0,1.452632,0,0.4526684,0,0,0,0,0.6851551,0,0,1.452632,1.38,3.729139,1.197464,2.065155,0,2.065155,4.421418,73.69016,0.1400934,0,0.5481241,1.7,1.882619
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,0.9879925,58.56715,38.80624,0.575052,0.575052,1.217244,0,0.3884075,0.575052,171.8093,0,0,0.9879925,0,0,0.6421916,0.610082,1.663984,3.056103,1.598075,0,1.598075,5.937485,98.95789,0.1401104,0.6325572,0.7903941,1.7,4.044096
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.085396,62.9411,40.56605,0.5979607,0.5979607,0,0,0,0.5979607,181.5163,0.3900546,0,1.085396,0.6294323,0.5979607,0,0,0.06590914,4.494371,0.06590914,0,0.06590914,6.000012,100,0.1401009,0.6577567,0.8683168,0,5.579767
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.346712,71.93542,42.32586,0.245171,0.245171,0,0,0,0.245171,549.2949,1.088637,0,1.346712,0.2580747,0.245171,0,0,0,4.553689,0,0,0,6.000012,100,0.1401009,0.2696881,1.077369,0,5.900401
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.392523,75.40128,43.98699,0.7538654,0.7538654,0,0,0,0.7538654,184.7178,0.5989808,0,1.392523,0.7935425,0.7538654,0,0,0,4.553689,0,0,0,6.000012,100,0.1401009,0.8292519,1.114019,0,5.946212
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.374842,77.11606,45.69746,1.035037,1.035037,0,0,0,1.035037,132.8303,0.2853296,0,1.374842,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1401009,1.13854,1.099873,0,5.928531
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.098482,70.76093,46.81584,0.09908082,0.09908082,0,0,0,0.09908082,1108.673,0.9941869,0,1.098482,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1401009,0.1089889,0.878786,0,5.652172
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.923349,66.73753,47.18589,0.8264238,0.8264238,0,0,0,0.8264238,111.7283,0.05342923,0,0.923349,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1401009,0.9090662,0.7386792,0,5.477038
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.6791305,61.60748,47.73686,0,0,0,0,0,0,0,0.6791305,0,0.6791305,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1401009,0,0.5433044,0,5.23282
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.357549,54.24671,47.30102,0.3557554,0.3557554,0,0,0,0.3557554,100.5042,0,0,0.357549,0.3744793,0.3557554,0,0,0,4.553689,0,0.01693034,-0.01693034,5.982166,99.70257,0.1401009,0.3913309,0.2860392,0,4.911238
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07441094,47.26734,45.88659,0.5235874,0.5235874,0,0,0,0.5235874,14.21175,0,1.110223E-16,0.07441094,0.5511447,0.5235874,0,0,0.01881149,4.536758,0,0.4767337,-0.4767337,5.479644,91.32722,0.1401009,0.5759462,0.05952875,0,4.611169
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,44.5873,44.5873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5485156,4.060025,0,0,0,5.479644,91.32722,0.1401009,0,0,0,4.060025
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,43.43602,43.43602,0.1526609,0.1526609,0,0,0,0.1526609,0,0,0,0,0.1606957,0.1526609,0,0,0.5485156,4.060025,0,0.1606957,-0.1606957,5.310256,88.5041,0.1401009,0.167927,0,0,4.060025
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,42.18606,42.18606,0.3724352,0.3724352,0,0,0,0.3724352,0,0,5.551115E-17,0,0.392037,0.3724352,0,0,0.7270664,3.899329,0,0.392037,-0.392037,4.897013,81.61672,0.1401009,0.4096787,0,0,3.899329
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,41.0759,41.0759,0.1344769,0.1344769,0,0,0,0.1344769,0,0,0,0,0.1415547,0.1344769,0,0,1.162663,3.507292,0,0.1415547,-0.1415547,4.747801,79.12986,0.1401009,0.1479246,0,0,3.507292
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,40.27001,40.27001,0.01082625,0.01082625,0,0,0,0.01082625,0,0,1.734723E-18,0,0.01139605,0.01082625,0,0,1.319946,3.365737,0,0.01139605,-0.01139605,4.735789,78.92966,0.1401009,0.01190887,0,0,3.365737
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,39.54635,39.54635,0.05333251,0.05333251,0,0,0,0.05333251,0,0,0,0,0.05613949,0.05333251,0,0,1.332608,3.354342,0,0.05613949,-0.05613949,4.676612,77.94338,0.1401009,0.05866576,0,0,3.354342
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,38.92137,38.92137,0.3303201,0.3303201,0,0,0,0.3303201,0,0,5.551115E-17,0,0.3477054,0.3303201,0,0,1.394986,3.298202,0,0.3477054,-0.3477054,4.310099,71.83484,0.1401009,0.3633521,0,0,3.298202
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,38.27995,38.27995,0.07881286,0.07881286,0,0,0,0.07881286,0,0,1.387779E-17,0,0.0829609,0.07881286,0,0,1.781325,2.950496,0,0.0829609,-0.0829609,4.222651,70.37737,0.1401009,0.08669414,0,0,2.950496
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,37.83588,37.83588,0.1643369,0.1643369,0,0,0,0.1643369,0,0,2.775558E-17,0,0.1729863,0.1643369,0,0,1.873504,2.867536,0,0.1729863,-0.1729863,4.040307,67.33831,0.1401009,0.1807707,0,0,2.867536
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,37.42471,37.42471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.065711,2.694549,0,0,0,4.040307,67.33831,0.1401009,0,0,0,2.694549
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,37.07111,37.07111,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0.03395532,0.03225756,0,0,2.065711,2.694549,0,0.03395532,-0.03395532,4.004515,66.74178,0.1401009,0.03548332,0,0,2.694549
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02116162,37.18467,36.81618,0.1561929,0.1561929,0,0,0,0.1561929,13.54839,0,2.775558E-17,0.02116162,0.1644136,0.1561929,0,0,2.103439,2.660594,0,0.143252,-0.143252,3.853514,64.22511,0.1401009,0.1718122,0.01692929,0,2.681756
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2656321,41.26437,36.52014,0.1400101,0.1400101,0,0,0,0.1400101,189.7235,0,0,0.2656321,0.1473791,0.1400101,0,0,2.262608,2.517342,0.118253,0,0.118253,3.965698,66.09484,0.1400837,0.1540111,0.2125056,0,2.782974
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5585708,47.57128,37.18623,0.7454786,0.7454786,0,0,0,0.7454786,74.92782,0,1.110223E-16,0.5585708,0.7847143,0.7454786,0,0,2.144355,2.62377,0,0.2261434,-0.2261434,3.727323,62.12192,0.1400837,0.8200264,0.4468566,0,3.182341
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8616737,55.69147,38.78979,0.3907519,0.3907519,0,0,0,0.3907519,220.5168,0,0,0.8616737,0.4113178,0.3907519,0,0,2.395625,2.397626,0.4503559,0,0.4503559,4.154568,69.24265,0.1400182,0.4298271,0.6893389,0,3.2593
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.567967,51.36581,40.54138,0.4029215,0.4029215,0,0,0,0.4029215,140.9622,0,0,0.567967,0.4241279,0.4029215,0,0,1.945269,2.802947,0.143839,0,0.143839,4.291025,71.51694,0.1399973,0.4432137,0.4543736,0,3.370914
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.5992659,53.89009,42.27652,0.1276372,0.1276372,0,0,0,0.1276372,469.5072,0,0,0.5992659,0.134355,0.1276372,0,0,1.80143,2.932402,0.464911,0,0.464911,4.732079,78.86782,0.1399298,0.1404009,0.4794127,0,3.531668
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.051551,66.14269,43.97054,0.3819672,0.3819672,0,0,0,0.3819672,275.2989,0,0,1.051551,0.4020707,0.3819672,0,0,1.336519,3.350821,0.6494806,0,0.6494806,5.34823,89.13699,0.1398357,0.4201639,0.8412411,0,4.402373
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.086432,69.07529,45.68101,0.1774503,0.1774503,0,0,0,0.1774503,612.2455,0.212603,0,1.086432,0.1867898,0.1774503,0,0,0.6870387,3.935354,0.6870387,0,0.6870387,6.000012,100,0.1397362,0.1951953,0.8691452,0,5.021786
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,0.9792188,67.63462,46.7665,0.4031196,0.4031196,0,0,0,0.4031196,242.9102,0.5548824,0,0.9792188,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1397362,0.4434316,0.7833751,0,5.532908
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.6796542,60.95529,47.13655,0.07568444,0.07568444,0,0,0,0.07568444,898.0104,0.5999863,0,0.6796542,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1397362,0.08325289,0.5437233,0,5.233343
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4241926,55.98328,47.6464,0.2143425,0.2143425,0,0,0,0.2143425,197.9041,0.1985689,0,0.4241926,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1397362,0.2357768,0.3393541,0,4.977881
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2150498,51.34971,47.25168,0.4761316,0.4761316,0,0,0,0.4761316,45.16605,0,0,0.2150498,0.5011912,0.4761316,0,0,0,4.553689,0,0.2861414,-0.2861414,5.698392,94.97301,0.1397362,0.5237448,0.1720399,0,4.768739
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07367155,47.20372,45.83725,0.3702789,0.3702789,0,0,0,0.3702789,19.89623,0,0,0.07367155,0.3897673,0.3702789,0,0,0.3179349,4.267548,0,0.3160957,-0.3160957,5.365198,89.41979,0.1397362,0.4073068,0.05893724,0,4.341219
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,44.57085,44.57085,0.6225165,0.6225165,0,0,0,0.6225165,0,0,1.110223E-16,0,0.6552805,0.6225165,0,0,0.6691524,3.951452,0,0.6552805,-0.6552805,4.674472,77.90771,0.1397362,0.6847681,0,0,3.951452
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,43.43602,43.43602,0.7325778,0.7325778,0,0,0,0.7325778,0,0,1.110223E-16,0,0.7711346,0.7325778,0,0,1.397242,3.296171,0,0.7711346,-0.7711346,3.861625,64.36028,0.1397362,0.8058356,0,0,3.296171
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,42.18606,42.18606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.254058,2.525037,0,0,0,3.861625,64.36028,0.1397362,0,0,0,2.525037
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,41.05123,41.05123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.254058,2.525037,0,0,0,3.861625,64.36028,0.1397362,0,0,0,2.525037
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,40.22067,40.22067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.254058,2.525037,0,0,0,3.861625,64.36028,0.1397362,0,0,0,2.525037
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,39.5299,39.5299,0.2318839,0.2318839,0,0,0,0.2318839,0,0,2.775558E-17,0,0.2440884,0.2318839,0,0,2.254058,2.525037,0,0.2440884,-0.2440884,3.604333,60.0721,0.1397362,0.2550723,0,0,2.525037
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,38.90492,38.90492,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.525267,2.280948,0,0,0,3.604333,60.0721,0.1397362,0,0,0,2.280948
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,38.23061,38.23061,0.0256737,0.0256737,0,0,0,0.0256737,0,0,3.469447E-18,0,0.02702495,0.0256737,0,0,2.525267,2.280948,0,0.02702495,-0.02702495,3.575846,59.59732,0.1397362,0.02824107,0,0,2.280948
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,37.79477,37.79477,0.06453802,0.06453802,0,0,0,0.06453802,0,0,0,0,0.06793476,0.06453802,0,0,2.555295,2.253923,0,0.06793476,-0.06793476,3.504237,58.40383,0.1397362,0.07099182,0,0,2.253923
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,37.40004,37.40004,0.08798612,0.08798612,0,0,0,0.08798612,0,0,0,0,0.09261697,0.08798612,0,0,2.630778,2.185989,0,0.09261697,-0.09261697,3.40661,56.77672,0.1397362,0.09678473,0,0,2.185989
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,37.07111,37.07111,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0.006649299,0.006316834,0,0,2.733686,2.093372,0,0.006649299,-0.006649299,3.399601,56.6599,0.1397362,0.006948518,0,0,2.093372
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01808694,37.11454,36.79973,0.3246591,0.3246591,0,0,0,0.3246591,5.571055,0,0,0.01808694,0.3417464,0.3246591,0,0,2.741074,2.086722,0,0.3236595,-0.3236595,3.058434,50.9738,0.1397362,0.357125,0.01446955,0,2.104809
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2419974,40.83051,36.52014,0.2024595,0.2024595,0,0,0,0.2024595,119.5288,0,0,0.2419974,0.2131152,0.2024595,0,0,3.100696,1.763063,0.02888213,0,0.02888213,3.085834,51.43046,0.139732,0.2227054,0.1935979,0,2.00506
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3746198,43.97613,37.16978,1.662218,1.662218,1.7,0,0.5202,1.662218,22.53734,0,0,0.3746198,0,0,0.03778151,0.03589244,3.071813,1.789057,0.4105122,0,0.4105122,3.47528,57.92122,0.1397962,1.82844,0.2996958,1.7,2.163677
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3720881,45.62148,38.78979,0.9744095,0.9744095,1.7,0,0.5202,0.9744095,38.18601,0,0,0.3720881,0,0,0.7255905,0.689311,2.661301,2.158518,1.061399,0,1.061399,4.482212,74.70338,0.1399812,1.07185,0.2976705,1.7,2.530606
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.413463,48.26307,40.54138,0.9315748,0.9315748,1.7,0,0.5202,0.9315748,44.38324,0,0,0.413463,0,0,0.7684252,0.730004,1.599902,3.113777,1.143467,0,1.143467,5.566999,92.78314,0.1401796,1.024732,0.3307704,1.7,3.52724
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.59543,53.83629,42.30119,0,0,0,0,0,0,0,0.1389949,0,0.59543,0,0,0,0,0.4564351,4.142897,0.4564351,0,0.4564351,6.000012,100,0.1401136,0,0.476344,0,4.738328
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.8147723,60.4825,43.97054,0.5348354,0.5348354,0,0,0,0.5348354,152.3408,0.2517877,0,0.8147723,0.5629846,0.5348354,0,0,0,4.553689,0,0,0,6.000012,100,0.1401136,0.5883189,0.6518179,0,5.368461
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6443399,58.56862,45.68101,0.4561388,0.4561388,0,0,0,0.4561388,141.2596,0.1641937,0,0.6443399,0.4801461,0.4561388,0,0,0,4.553689,0,0,0,6.000012,100,0.1401136,0.5017527,0.5154719,0,5.198029
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4587572,55.74347,46.74183,0.3444525,0.3444525,0,0,0,0.3444525,133.1844,0.09617558,0,0.4587572,0.3625816,0.3444525,0,0,0,4.553689,0,0,0,6.000012,100,0.1401136,0.3788978,0.3670057,0,5.012446
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5395709,57.85134,47.11188,0.806797,0.806797,0,0,0,0.806797,66.87814,0,0,0.5395709,0.84926,0.806797,0,0,0,4.553689,0,0.3096891,-0.3096891,5.673571,94.55933,0.1401136,0.8874767,0.4316567,0,5.09326
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3781095,55.03012,47.6464,0.2659468,0.2659468,0,0,0,0.2659468,142.1749,0,0,0.3781095,0.279944,0.2659468,0,0,0.344099,4.244,0.09816553,0,0.09816553,5.766699,96.11146,0.1400994,0.2925415,0.3024876,0,4.622109
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2666392,52.31597,47.20234,1.001474,1.001474,0,0,0,1.001474,26.62468,0,0,0.2666392,1.054183,1.001474,0,0,0.2459335,4.332349,0,0.7875437,-0.7875437,4.936555,82.27576,0.1400994,1.101621,0.2133113,0,4.598988
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07400039,47.19328,45.8208,0.8055621,0.8055621,0,0,0,0.8055621,9.18618,0,1.110223E-16,0.07400039,0.8479601,0.8055621,0,0,1.120982,3.544805,0,0.7739598,-0.7739598,4.12073,68.6787,0.1400994,0.8861184,0.05920031,0,3.618806
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,44.52151,44.52151,0.30291,0.30291,0,0,0,0.30291,0,0,0,0,0.3188526,0.30291,0,0,1.980937,2.770845,0,0.3188526,-0.3188526,3.78463,63.07704,0.1400994,0.333201,0,0,2.770845
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,43.38668,43.38668,0.5479058,0.5479058,0,0,0,0.5479058,0,0,0,0,0.5767429,0.5479058,0,0,2.335218,2.451993,0,0.5767429,-0.5767429,3.176689,52.94472,0.1400994,0.6026964,0,0,2.451993
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,42.13672,42.13672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.976043,1.87525,0,0,0,3.176689,52.94472,0.1400994,0,0,0,1.87525
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,41.02656,41.02656,0.001410314,0.001410314,0,0,0,0.001410314,0,0,2.168404E-19,0,0.001484541,0.001410314,0,0,2.976043,1.87525,0,0.001484541,-0.001484541,3.175125,52.91864,0.1400994,0.001551346,0,0,1.87525
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,40.196,40.196,0.003705368,0.003705368,0,0,0,0.003705368,0,0,0,0,0.003900387,0.003705368,0,0,2.977693,1.873765,0,0.003900387,-0.003900387,3.171013,52.85011,0.1400994,0.004075905,0,0,1.873765
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,39.48056,39.48056,0.1138081,0.1138081,0,0,0,0.1138081,0,0,1.387779E-17,0,0.119798,0.1138081,0,0,2.982027,1.869865,0,0.119798,-0.119798,3.044735,50.74548,0.1400994,0.1251889,0,0,1.869865
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,38.85558,38.85558,0.004972805,0.004972805,0,0,0,0.004972805,0,0,0,0,0.005234532,0.004972805,0,0,3.115135,1.750067,0,0.005234532,-0.005234532,3.039217,50.65352,0.1400994,0.005470086,0,0,1.750067
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,38.20594,38.20594,0.1906206,0.1906206,0,0,0,0.1906206,0,0,2.775558E-17,0,0.2006532,0.1906206,0,0,3.120952,1.744832,0,0.2006532,-0.2006532,2.82771,47.12841,0.1400994,0.2096826,0,0,1.744832
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,37.7701,37.7701,0.128727,0.128727,0,0,0,0.128727,0,0,0,0,0.1355021,0.128727,0,0,3.3439,1.544179,0,0.1355021,-0.1355021,2.684879,44.74789,0.1400994,0.1415997,0,0,1.544179
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,37.37537,37.37537,0.1541231,0.1541231,0,0,0,0.1541231,0,0,0,0,0.1622348,0.1541231,0,0,3.494457,1.408677,0,0.1622348,-0.1622348,2.513868,41.89772,0.1400994,0.1695354,0,0,1.408677
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,37.05466,37.05466,0.1075104,0.1075104,0,0,0,0.1075104,0,0,1.387779E-17,0,0.1131689,0.1075104,0,0,3.674718,1.246442,0,0.1131689,-0.1131689,2.394578,39.90955,0.1400994,0.1182614,0,0,1.246442
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0200812,37.1246,36.77506,0.2896126,0.2896126,0,0,0,0.2896126,6.933814,0,5.551115E-17,0.0200812,0.3048553,0.2896126,0,0,3.800462,1.133273,0,0.2847742,-0.2847742,2.094399,34.90659,0.1400994,0.3185738,0.01606496,0,1.153355
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2745271,41.40284,36.49547,0.5120684,0.5120684,0,0,0,0.5120684,53.61141,0,0,0.2745271,0.5390194,0.5120684,0,0,4.116877,0.8484994,0,0.2644923,-0.2644923,1.8156,30.25994,0.1400994,0.5632753,0.2196217,0,1.123026
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5330204,47.01991,37.14511,0,0,0,0,0,0,0,0,0,0.5330204,0,0,0,0,4.410758,0.5840071,0.5330204,0,0.5330204,2.321267,38.68771,0.1400224,0,0.4264163,0,1.117027
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6475235,51.05595,38.74046,0.1826963,0.1826963,0,0,0,0.1826963,354.4262,0,0,0.6475235,0.1923119,0.1826963,0,0,3.877737,1.063725,0.4552116,0,0.4552116,2.753119,45.88523,0.1399567,0.2009659,0.5180188,0,1.711249
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2446558,44.9906,40.51671,1.044767,1.044767,0,0,0,1.044767,23.41726,0,0,0.2446558,1.099754,1.044767,0,0,3.422526,1.473416,0,0.8550987,-0.8550987,1.851766,30.8627,0.1399567,1.149243,0.1957246,0,1.718072
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3357385,48.5587,42.27652,0.4025077,0.4025077,0,0,0,0.4025077,83.41171,0,0,0.3357385,0.4236923,0.4025077,0,0,4.372635,0.6183171,0,0.08795377,-0.08795377,1.759054,29.31752,0.1399567,0.4427585,0.2685908,0,0.9540557
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.73555,58.66777,43.94587,0.03841876,0.03841876,0,0,0,0.03841876,1914.559,0,0,0.73555,0.0404408,0.03841876,0,0,4.470362,0.5303633,0.6951092,0,0.6951092,2.418493,40.30814,0.1398565,0.04226064,0.58844,0,1.265913
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.9403884,65.37718,45.65634,1.28701,1.28701,1.7,0,0.5202,1.28701,73.0677,0,0,0.9403884,0,0,0.4129903,0.3923408,3.775253,1.155962,1.332729,0,1.332729,3.682831,61.38039,0.1400626,1.415711,0.7523108,1.7,2.09635
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.048292,69.30267,46.69249,0.8202674,0.8202674,1.7,0,0.5202,0.8202674,127.7989,0,0,1.048292,0,0,0.8797325,0.8357459,2.442523,2.355418,1.884038,0,1.884038,5.470187,91.16959,0.1401888,0.9022942,0.838634,1.7,3.40371
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4709602,56.34092,47.06254,0.4690797,0.4690797,0,0,0,0.4690797,100.4009,0,0,0.4709602,0.4937681,0.4690797,0,0,0.558485,4.051053,0,0.02280789,-0.02280789,5.446145,90.76891,0.1401888,0.5159876,0.3767681,0,4.522013
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3573321,54.55276,47.59706,0.4888773,0.4888773,0,0,0,0.4888773,73.09239,0,0,0.3573321,0.5146077,0.4888773,0,0,0.5838271,4.028244,0,0.1572756,-0.1572756,5.280362,88.00586,0.1401888,0.537765,0.2858657,0,4.385577
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2815059,52.56902,47.16122,0.939002,0.939002,0,0,0,0.939002,29.97927,0,0,0.2815059,0.9884232,0.939002,0,0,0.7585777,3.870969,0,0.7069172,-0.7069172,4.535206,75.58661,0.1401888,1.032902,0.2252047,0,4.152475
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07224759,47.11072,45.77147,0,0,0,0,0,0,0,0,0,0.07224759,0,0,0,0,1.544041,3.164052,0.07224759,0,0.07224759,4.603746,76.72894,0.1401784,0,0.05779808,0,3.236299
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,44.49684,44.49684,0.04295051,0.04295051,0,0,0,0.04295051,0,0,0,0,0.04521107,0.04295051,0,0,1.471794,3.229075,0,0.04521107,-0.04521107,4.556089,75.93467,0.1401784,0.04724556,0,0,3.229075
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,43.34556,43.34556,1.163938,1.163938,0,0,0,1.163938,0,0,2.220446E-16,0,1.225198,1.163938,0,0,1.522028,3.183864,0,1.225198,-1.225198,3.264617,54.41017,0.1401784,1.280332,0,0,3.183864
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,42.0956,42.0956,1.771171,1.771171,1.7,0,0.5202,1.771171,0,0,0,0,0.07491645,0.07117064,0,0,2.88336,1.958665,0,0.07491645,-0.07491645,3.185648,53.09402,0.1401784,1.948288,0,1.7,1.958665
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,40.98544,40.98544,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.9666,1.883749,1.38,0,1.38,4.494831,74.9137,0.1402996,0,0,1.7,1.883749
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,40.14666,40.14666,0.01770904,0.01770904,1.470341,0,0.457503,0.01770904,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.5866,3.125749,1.38,0,1.38,5.804014,96.73337,0.140426,0.01947994,0,1.7,3.125749
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,39.43122,39.43122,0.1450954,0.1450954,0,0,0,0.1450954,0,0,0,0,0.152732,0.1450954,0,0,0.2066002,4.367749,0,0.152732,-0.152732,5.64302,94.05015,0.140426,0.1596049,0,0,4.367749
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,38.80624,38.80624,0.2706005,0.2706005,0,0,0,0.2706005,0,0,0,0,0.2848426,0.2706005,0,0,0.3763024,4.215017,0,0.2848426,-0.2848426,5.34277,89.04598,0.140426,0.2976606,0,0,4.215017
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,38.14015,38.14015,0.3484424,0.3484424,0,0,0,0.3484424,0,0,5.551115E-17,0,0.3667814,0.3484424,0,0,0.6927942,3.930174,0,0.3667814,-0.3667814,4.956148,82.6023,0.140426,0.3832866,0,0,3.930174
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,37.72075,37.72075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.100329,3.563393,0,0,0,4.956148,82.6023,0.140426,0,0,0,3.563393
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,37.3507,37.3507,0.1583889,0.1583889,0,0,0,0.1583889,0,0,0,0,0.1667252,0.1583889,0,0,1.100329,3.563393,0,0.1667252,-0.1667252,4.780405,79.67325,0.140426,0.1742278,0,0,3.563393
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,37.00532,37.00532,0.03278524,0.03278524,0,0,0,0.03278524,0,0,6.938894E-18,0,0.03451077,0.03278524,0,0,1.285579,3.396667,0,0.03451077,-0.03451077,4.744027,79.06696,0.140426,0.03606376,0,0,3.396667
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.006875841,36.86989,36.75039,0.3403457,0.3403457,0,0,0,0.3403457,2.020252,0,0,0.006875841,0.3582587,0.3403457,0,0,1.323925,3.362157,0,0.3513828,-0.3513828,4.373637,72.8938,0.140426,0.3743803,0.005500673,0,3.369033
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.277409,41.43055,36.4708,0.09741917,0.09741917,0,0,0,0.09741917,284.7581,0,0,0.277409,0.1025465,0.09741917,0,0,1.71435,3.010774,0.1748625,0,0.1748625,4.539526,75.65862,0.1404009,0.1071611,0.2219272,0,3.288183
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5304941,46.96994,37.14511,1.078496,1.078496,0,0,0,1.078496,49.18832,0,0,0.5304941,1.135259,1.078496,0,0,1.539487,3.16815,0,0.604765,-0.604765,3.902048,65.034,0.1404009,1.186346,0.4243953,0,3.698644
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.7954831,54.15975,38.71579,0.3633735,0.3633735,0,0,0,0.3633735,218.9161,0,0,0.7954831,0.3824985,0.3633735,0,0,2.211449,2.563385,0.4129846,0,0.4129846,4.293839,71.56384,0.1403416,0.3997109,0.6363865,0,3.358868
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.063402,62.3284,40.50026,0,0,0,0,0,0,0,0,0,1.063402,0,0,0,0,1.798464,2.935071,1.063402,0,1.063402,5.302671,88.37767,0.140189,0,0.8507215,0,3.998473
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.083197,64.88927,42.25185,1.200913,1.200913,0,0,0,1.200913,90.19773,0,0,1.083197,1.264119,1.200913,0,0,0.735062,3.892133,0,0.1809227,-0.1809227,5.111962,85.19919,0.140189,1.321005,0.8665572,0,4.97533
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.248446,71.22833,43.9212,0,0,0,0,0,0,0,0.3123587,0,1.248446,0,0,0,0,0.9360872,3.71121,0.9360872,0,0.9360872,6.000012,100,0.140055,0,0.9987568,0,4.959656
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.363276,76.65223,45.607,1.615267,1.615267,0.425,0,0.172125,1.615267,84.39937,0.1103624,0,1.363276,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.140055,1.776794,1.09062,1.7,5.916965
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.124152,71.24236,46.65137,0,0,0,0,0,0,0,1.124152,0,1.124152,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.140055,0,0.8993218,0,5.677841
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.7970146,63.49019,46.99675,0.3645463,0.3645463,0,0,0,0.3645463,218.6319,0.4132817,0,0.7970146,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.140055,0.4010009,0.6376117,0,5.350704
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.5097255,57.63727,47.5066,0.9442255,0.9442255,0,0,0,0.9442255,53.98345,0,1.110223E-16,0.5097255,0.9939216,0.9442255,0,0,0,4.553689,0,0.4841961,-0.4841961,5.489625,91.49356,0.140055,1.038648,0.4077804,0,5.063415
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3126445,53.11498,47.08721,0.5025433,0.5025433,0,0,0,0.5025433,62.21246,0,0,0.3126445,0.528993,0.5025433,0,0,0.5379957,4.069493,0,0.2163484,-0.2163484,5.261573,87.69271,0.140055,0.5527976,0.2501156,0,4.382137
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07225741,47.06113,45.72213,0.799931,0.799931,0,0,0,0.799931,9.032955,0,0,0.07225741,0.8420327,0.799931,0,0,0.7783828,3.853144,0,0.7697753,-0.7697753,4.450159,74.16917,0.140055,0.8799242,0.05780593,0,3.925402
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,44.45572,44.45572,0.6457816,0.6457816,0,0,0,0.6457816,0,0,1.110223E-16,0,0.6797701,0.6457816,0,0,1.633689,3.083369,0,0.6797701,-0.6797701,3.733618,62.22684,0.140055,0.7103598,0,0,3.083369
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,43.32089,43.32089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.388989,2.403599,0,0,0,3.733618,62.22684,0.140055,0,0,0,2.403599
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,42.04626,42.04626,0.7528958,0.7528958,0,0,0,0.7528958,0,0,0,0,0.7925219,0.7528958,0,0,2.388989,2.403599,0,0.7925219,-0.7925219,2.898227,48.30368,0.140055,0.8281854,0,0,2.403599
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,40.9361,40.9361,0.1407994,0.1407994,0,0,0,0.1407994,0,0,2.775558E-17,0,0.1482099,0.1407994,0,0,3.269569,1.611077,0,0.1482099,-0.1482099,2.742,45.69991,0.140055,0.1548793,0,0,1.611077
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,40.08087,40.08087,0.1488378,0.1488378,0,0,0,0.1488378,0,0,0,0,0.1566714,0.1488378,0,0,3.434246,1.462867,0,0.1566714,-0.1566714,2.576854,42.94748,0.140055,0.1637216,0,0,1.462867
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,39.39011,39.39011,0.2929643,0.2929643,0,0,0,0.2929643,0,0,0,0,0.3083835,0.2929643,0,0,3.608326,1.306196,0,0.3083835,-0.3083835,2.251789,37.52974,0.140055,0.3222607,0,0,1.306196
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,38.76513,38.76513,0.07862385,0.07862385,0,0,0,0.07862385,0,0,0,0,0.08276194,0.07862385,0,0,3.950974,0.9978124,0,0.08276194,-0.08276194,2.16455,36.07577,0.140055,0.08648623,0,0,0.9978124
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,38.11548,38.11548,0.09825857,0.09825857,0,0,0,0.09825857,0,0,1.387779E-17,0,0.1034301,0.09825857,0,0,4.042932,0.9150504,0,0.1034301,-0.1034301,2.055525,34.25869,0.140055,0.1080844,0,0,0.9150504
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,37.69608,37.69608,0.2759412,0.2759412,0,0,0,0.2759412,0,0,5.551115E-17,0,0.2904644,0.2759412,0,0,4.157854,0.8116204,0,0.2904644,-0.2904644,1.749349,29.15576,0.140055,0.3035353,0,0,0.8116204
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,37.32603,37.32603,0.1133813,0.1133813,0,0,0,0.1133813,0,0,1.387779E-17,0,0.1193488,0.1133813,0,0,4.480592,0.521156,0,0.1193488,-0.1193488,1.623544,27.05902,0.140055,0.1247195,0,0,0.521156
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,36.98065,36.98065,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0.03013739,0.02863052,0,0,4.613202,0.4018072,0,0.03013739,-0.03013739,1.591777,26.52956,0.140055,0.03149357,0,0,0.4018072
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005293901,36.8177,36.72572,0.2458755,0.2458755,0,0,0,0.2458755,2.153082,0,8.326673E-17,0.005293901,0.2588163,0.2458755,0,0,4.646688,0.3716698,0,0.2535224,-0.2535224,1.324541,22.07563,0.140055,0.270463,0.004235121,0,0.3769637
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1441289,38.98391,36.44613,0.8403973,0.8403973,1.7,0,0.5202,0.8403973,17.15009,0,0,0.1441289,0,0,0.8596027,0.8166226,4.92838,0.1181474,0.9607515,0,0.9607515,2.23599,37.26642,0.1402261,0.924437,0.1153031,1.7,0.2622763
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4038758,44.48199,37.12045,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,61.77475,0,0,0.4038758,0,0,1.046212,0.9939016,3.967628,0.9828237,1.397777,0,1.397777,3.562038,59.36718,0.1404204,0.7191666,0.3231006,1.7,1.3867
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1099512,40.62231,38.66645,0.5297113,0.5297113,1.7,0,0.5202,0.5297113,20.75681,0,0,0.1099512,0,0,1.170289,1.111774,2.569851,2.240823,1.221725,0,1.221725,4.721068,78.68431,0.1406393,0.5826824,0.08796093,1.7,2.350775
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1922156,43.94248,40.45092,1.048756,1.048756,1.7,0,0.5202,1.048756,18.32796,0,0,0.1922156,0,0,0.6512439,0.6186817,1.348125,3.340376,0.8108973,0,0.8108973,5.490353,91.5057,0.1407805,1.153632,0.1537725,1.7,3.532592
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7618598,57.3474,42.2354,0.6368664,0.6368664,0,0,0,0.6368664,119.6263,0,0,0.7618598,0.6703857,0.6368664,0,0,0.5372279,4.070184,0.09147415,0,0.09147415,5.577133,92.95203,0.1407674,0.700553,0.6094878,0,4.832044
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.017709,65.21426,43.89653,1.264931,1.264931,0.7215737,0,0.2530896,1.264931,80.45567,0,0,1.017709,0.5719547,0.543357,0,0,0.4457538,4.152511,0.4457538,0,0.4457538,6.000012,100,0.1407951,1.391424,0.8141668,1.7,5.170219
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.133166,70.17899,45.58233,0.4319474,0.4319474,0,0,0,0.4319474,262.339,0.678485,0,1.133166,0.4546815,0.4319474,0,0,0,4.553689,0,0,0,6.000012,100,0.1407951,0.4751421,0.9065332,0,5.686855
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.88736,65.18561,46.60203,0,0,0,0,0,0,0,0.88736,0,0.88736,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407951,0,0.709888,0,5.441049
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.5932056,58.8338,46.94741,0.5069306,0.5069306,0,0,0,0.5069306,117.0191,0.05959442,0,0.5932056,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1407951,0.5576237,0.4745645,0,5.146894
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5535979,58.52676,47.45726,0.5767062,0.5767062,0,0,0,0.5767062,95.99305,0,0,0.5535979,0.6070592,0.5767062,0,0,0,4.553689,0,0.05346127,-0.05346127,5.943659,99.06078,0.1407951,0.6343769,0.4428783,0,5.107287
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2352118,51.53377,47.04609,1.27156,1.27156,1.10454,0,0.3576394,1.27156,18.49789,1.110223E-16,0,0.2352118,0.1758103,0.1670198,0,0,0.05940141,4.500227,0.05940141,0,0.05940141,6.000012,100,0.1408039,1.398716,0.1881694,1.7,4.735439
