Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06088531,46.80743,45.68101,1.518904,1.518904,1.461063,0,0.4549702,1.518904,4.008503,4.163336E-17,0,0.06088531,0.06088531,0.05784105,0,0,0,4.553689,0,0,0,6.000012,100,0.1408039,1.670794,0.04870825,1.7,4.614574
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,44.43105,44.43105,1.080334,1.080334,0,0,0,1.080334,0,0,0,0,1.137193,1.080334,0,0,0,4.553689,0,1.137193,-1.137193,4.801305,80.02159,0.1408039,1.188367,0,0,4.553689
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,43.27155,43.27155,0.7635598,0.7635598,0,0,0,0.7635598,0,0,1.110223E-16,0,0.8037471,0.7635598,0,0,1.263548,3.416496,0,0.8037471,-0.8037471,3.954081,65.90122,0.1408039,0.8399158,0,0,3.416496
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,41.99693,41.99693,1.127317,1.127317,0,0,0,1.127317,0,0,2.220446E-16,0,1.18665,1.127317,0,0,2.1566,2.612748,0,1.18665,-1.18665,2.703243,45.05395,0.1408039,1.240049,0,0,2.612748
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,40.88676,40.88676,0.1668947,0.1668947,0,0,0,0.1668947,0,0,2.775558E-17,0,0.1756786,0.1668947,0,0,3.4751,1.426099,0,0.1756786,-0.1756786,2.518061,41.9676,0.1408039,0.1835842,0,0,1.426099
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,40.03153,40.03153,0.3292074,0.3292074,0,0,0,0.3292074,0,0,5.551115E-17,0,0.3465341,0.3292074,0,0,3.670299,1.25042,0,0.3465341,-0.3465341,2.152782,35.87963,0.1408039,0.3621281,0,0,1.25042
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,39.34076,39.34076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.055336,0.903886,0,0,0,2.152782,35.87963,0.1408039,0,0,0,0.903886
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,38.71579,38.71579,0.2276483,0.2276483,0,0,0,0.2276483,0,0,0,0,0.2396298,0.2276483,0,0,4.055336,0.903886,0,0.2396298,-0.2396298,1.90019,31.66977,0.1408039,0.2504131,0,0,0.903886
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,38.09081,38.09081,0.007997843,0.007997843,0,0,0,0.007997843,0,0,1.734723E-18,0,0.008418782,0.007997843,0,0,4.321592,0.6642562,0,0.008418782,-0.008418782,1.891316,31.52187,0.1408039,0.008797627,0,0,0.6642562
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,37.67964,37.67964,0.153289,0.153289,0,0,0,0.153289,0,0,0,0,0.1613569,0.153289,0,0,4.330946,0.6558374,0,0.1613569,-0.1613569,1.721231,28.68712,0.1408039,0.168618,0,0,0.6558374
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,37.28491,37.28491,0.2028572,0.2028572,0,0,0,0.2028572,0,0,0,0,0.2135339,0.2028572,0,0,4.510231,0.4944805,0,0.2135339,-0.2135339,1.496146,24.93572,0.1408039,0.223143,0,0,0.4944805
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,36.95598,36.95598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.747491,0.2809466,0,0,0,1.496146,24.93572,0.1408039,0,0,0,0.2809466
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.01957768,37.04166,36.70105,0.1838743,0.1838743,0,0,0,0.1838743,10.64732,0,0,0.01957768,0.1935519,0.1838743,0,0,4.747491,0.2809466,0,0.1739742,-0.1739742,1.312761,21.87931,0.1408039,0.2022617,0.01566214,0,0.3005243
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2781585,41.40193,36.42968,0.722687,0.722687,1.7,0,0.5202,0.722687,38.48949,0,0,0.2781585,0,0,0.977313,0.9284474,4.940796,0.1069724,1.206606,0,1.206606,2.457448,40.95739,0.1410137,0.7949557,0.2225268,1.7,0.3851309
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.476702,45.86169,37.09578,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,247.4349,0,0,0.476702,0,0,1.452632,1.38,3.73419,1.192918,1.856702,0,1.856702,4.21887,70.31436,0.1411234,0.2119233,0.3813616,1.7,1.66962
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8654953,55.63684,38.66645,1.13353,1.13353,1.7,0,0.5202,1.13353,76.35399,0,0,0.8654953,0,0,0.5664702,0.5381467,1.877488,2.86395,1.403642,0,1.403642,5.550482,92.50784,0.1413143,1.246883,0.6923962,1.7,3.729445
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.198376,65.62643,40.45092,0.341749,0.341749,0,0,0,0.341749,350.6596,0.3647936,0,1.198376,0.3597358,0.341749,0,0,0.4738463,4.127227,0.4738463,0,0.4738463,6.000012,100,0.1412466,0.3759239,0.9587006,0,5.325603
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.199071,67.7932,42.21073,0.0086101,0.0086101,0,0,0,0.0086101,13926.33,1.190008,0,1.199071,0.009063262,0.0086101,0,0,0,4.553689,0,0,0,6.000012,100,0.1412466,0.00947111,0.9592567,0,5.75276
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.125125,67.89406,43.87186,1.103184,1.103184,0,0,0,1.103184,101.9889,0,0,1.125125,1.161246,1.103184,0,0,0,4.553689,0,0.03612124,-0.03612124,5.961937,99.36542,0.1412466,1.213502,0.9001,0,5.678814
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7513347,60.82866,45.56588,0.8895106,0.8895106,0,0,0,0.8895106,84.46607,0,0,0.7513347,0.9363269,0.8895106,0,0,0.04013471,4.517568,0,0.1849923,-0.1849923,5.766938,96.11544,0.1412466,0.9784616,0.6010677,0,5.268902
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7195181,61.21665,46.56091,0.6962456,0.6962456,0,0,0,0.6962456,103.3426,0,0,0.7195181,0.7328901,0.6962456,0,0,0.2456817,4.332575,0,0.01337206,-0.01337206,5.752842,95.88052,0.1412466,0.7658702,0.5756145,0,5.052094
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.7726756,62.82141,46.9063,0.7767878,0.7767878,0,0,0,0.7767878,99.4706,1.110223E-16,0,0.7726756,0.8176714,0.7767878,0,0,0.2605396,4.319203,0,0.04499583,-0.04499583,5.705413,95.09002,0.1412466,0.8544666,0.6181405,0,5.091879
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.7010362,61.74815,47.41615,0.4624998,0.4624998,0,0,0,0.4624998,151.5755,0,0,0.7010362,0.4868419,0.4624998,0,0,0.3105349,4.274208,0.2141943,0,0.2141943,5.908615,98.47672,0.141216,0.5087497,0.5608289,0,4.975244
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.38738,54.5885,47.04609,1.090035,1.090035,0,0,0,1.090035,35.53831,0,0,0.38738,1.147405,1.090035,0,0,0.09634063,4.466982,0,0.7600252,-0.7600252,5.107478,85.12447,0.141216,1.199039,0.309904,0,4.854362
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.0709822,46.97095,45.65634,0.5661875,0.5661875,0,0,0,0.5661875,12.53687,0,1.110223E-16,0.0709822,0.5959868,0.5661875,0,0,0.9408131,3.706957,0,0.5250046,-0.5250046,4.554075,75.90109,0.141216,0.6228063,0.05678576,0,3.777939
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,44.40638,44.40638,0.7828579,0.7828579,0,0,0,0.7828579,0,0,1.110223E-16,0,0.8240609,0.7828579,0,0,1.524152,3.181952,0,0.8240609,-0.8240609,3.685438,61.42385,0.141216,0.8611436,0,0,3.181952
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,43.27155,43.27155,0.5123023,0.5123023,0,0,0,0.5123023,0,0,1.110223E-16,0,0.5392655,0.5123023,0,0,2.439775,2.357892,0,0.5392655,-0.5392655,3.117002,51.94994,0.141216,0.5635325,0,0,2.357892
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,41.99693,41.99693,0.3958781,0.3958781,0,0,0,0.3958781,0,0,5.551115E-17,0,0.4167137,0.3958781,0,0,3.038959,1.818626,0,0.4167137,-0.4167137,2.677748,44.62904,0.141216,0.4354659,0,0,1.818626
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,40.87032,40.87032,0.2606974,0.2606974,0,0,0,0.2606974,0,0,0,0,0.2744183,0.2606974,0,0,3.501974,1.401912,0,0.2744183,-0.2744183,2.388485,39.80801,0.141216,0.2867671,0,0,1.401912
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,40.03153,40.03153,0.005592291,0.005592291,0,0,0,0.005592291,0,0,8.673617E-19,0,0.005886622,0.005592291,0,0,3.806883,1.127494,0,0.005886622,-0.005886622,2.38228,39.70459,0.141216,0.00615152,0,0,1.127494
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,39.36543,39.36543,0.07720128,0.07720128,0,0,0,0.07720128,0,0,0,0,0.08126451,0.07720128,0,0,3.813424,1.121607,0,0.08126451,-0.08126451,2.29662,38.27692,0.141216,0.08492141,0,0,1.121607
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,38.71579,38.71579,0.2243034,0.2243034,0,0,0,0.2243034,0,0,0,0,0.2361089,0.2243034,0,0,3.903718,1.040343,0,0.2361089,-0.2361089,2.04774,34.12892,0.141216,0.2467338,0,0,1.040343
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,38.06614,38.06614,0.1662214,0.1662214,0,0,0,0.1662214,0,0,2.775558E-17,0,0.1749699,0.1662214,0,0,4.166061,0.804234,0,0.1749699,-0.1749699,1.863305,31.05502,0.141216,0.1828435,0,0,0.804234
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,37.67964,37.67964,0.05751262,0.05751262,0,0,0,0.05751262,0,0,6.938894E-18,0,0.0605396,0.05751262,0,0,4.360472,0.6292641,0,0.0605396,-0.0605396,1.799491,29.99145,0.141216,0.06326388,0,0,0.6292641
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,37.28491,37.28491,0.06759595,0.06759595,0,0,0,0.06759595,0,0,1.387779E-17,0,0.07115363,0.06759595,0,0,4.427738,0.5687245,0,0.07115363,-0.07115363,1.724488,28.74141,0.141216,0.07435555,0,0,0.5687245
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,36.91486,36.91486,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0.04908507,0.04663082,0,0,4.506798,0.4975709,0,0.04908507,-0.04908507,1.672748,27.87908,0.141216,0.0512939,0,0,0.4975709
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,36.6846,36.6846,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0.1653579,0.15709,0,0,4.561337,0.4484858,0,0.1653579,-0.1653579,1.498445,24.97404,0.141216,0.172799,0,0,0.4484858
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06215139,37.48928,36.40501,1.317713,1.317713,1.7,0,0.5202,1.317713,4.716612,0,0,0.06215139,0,0,0.3822874,0.363173,4.745068,0.2831279,0.4253244,0,0.4253244,1.901944,31.699,0.1412905,1.449484,0.04972111,1.7,0.3452793
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1859436,40.37362,37.07111,1.055203,1.055203,1.7,0,0.5202,1.055203,17.6216,0,0,0.1859436,0,0,0.6447973,0.6125575,4.319743,0.6659199,0.7985011,0,0.7985011,2.659468,44.32438,0.1414282,1.160723,0.1487549,1.7,0.8518636
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1660677,41.59754,38.62533,0.6788411,0.6788411,1.7,0,0.5202,0.6788411,24.46342,0,0,0.1660677,0,0,1.021159,0.970101,3.521242,1.384571,1.136169,0,1.136169,3.737333,62.28875,0.1416267,0.7467251,0.1328542,1.7,1.550639
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2321987,44.63814,40.40158,0.3688217,0.3688217,1.7,0,0.5202,0.3688217,62.95689,0,0,0.2321987,0,0,1.331178,1.264619,2.385073,2.407123,1.496818,0,1.496818,5.157339,85.95547,0.1418027,0.4057038,0.1857589,1.7,2.639321
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2902863,47.53242,42.13672,0.360861,0.360861,0,0,0,0.360861,80.44268,0,0,0.2902863,0.3798537,0.360861,0,0,0.8882555,3.754259,0,0.08956743,-0.08956743,5.062926,84.38194,0.1418027,0.3969471,0.232229,0,4.044545
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2357622,48.2075,43.80607,0.8835988,0.8835988,0,0,0,0.8835988,26.68204,0,0,0.2357622,0.930104,0.8835988,0,0,0.9877748,3.664692,0,0.6943418,-0.6943418,4.331026,72.18362,0.1418027,0.9719587,0.1886098,0,3.900454
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3563911,52.35313,45.51654,0.3090046,0.3090046,0,0,0,0.3090046,115.3352,0,0,0.3563911,0.325268,0.3090046,0,0,1.759266,2.97035,0.03112311,0,0.03112311,4.360552,72.67572,0.1417982,0.3399051,0.2851129,0,3.326741
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2856746,51.97804,46.51157,0.1416181,0.1416181,0,0,0,0.1416181,201.7218,0,0,0.2856746,0.1490717,0.1416181,0,0,1.728143,2.998361,0.1366029,0,0.1366029,4.490145,74.83559,0.1417787,0.15578,0.2285397,0,3.284035
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.2994272,52.61061,46.85696,0.0547328,0.0547328,0,0,0,0.0547328,547.0709,0,0,0.2994272,0.05761347,0.0547328,0,0,1.59154,3.121303,0.2418137,0,0.2418137,4.71955,78.659,0.1417442,0.06020608,0.2395418,0,3.42073
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1322714,49.87128,47.37503,1.117057,1.117057,0,0,0,1.117057,11.84106,0,2.220446E-16,0.1322714,1.175849,1.117057,0,0,1.349726,3.338936,0,1.043578,-1.043578,3.619522,60.32525,0.1417442,1.228762,0.1058171,0,3.471207
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1656136,50.07713,46.94741,0.8803075,0.8803075,0,0,0,0.8803075,18.81315,0,1.110223E-16,0.1656136,0.9266394,0.8803075,0,0,2.509257,2.295358,0,0.7610259,-0.7610259,2.81733,46.95541,0.1417442,0.9683383,0.1324909,0,2.460972
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07050584,46.88741,45.58233,1.481942,1.481942,1.7,0,0.5202,1.481942,4.757666,0,0,0.07050584,0,0,0.2180583,0.2071554,3.354841,1.534332,0.2776612,0,0.2776612,3.080743,51.34561,0.1417916,1.630136,0.05640467,1.7,1.604838
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,44.3406,44.3406,0.8994915,0.8994915,1.7,0,0.5202,0.8994915,0,0,0,0,0,0,0.8005085,0.7604831,3.07718,1.784227,0.7604831,0,0.7604831,3.802201,63.36988,0.1419273,0.9894407,0,1.7,1.784227
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,43.20576,43.20576,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.316697,2.468662,1.38,0,1.38,5.111383,85.18955,0.1420436,0,0,1.7,2.468662
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,41.95581,41.95581,0.2832979,0.2832979,0,0,0,0.2832979,0,0,0,0,0.2982084,0.2832979,0,0,0.9366967,3.710662,0,0.2982084,-0.2982084,4.797044,79.95058,0.1420436,0.3116277,0,0,3.710662
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,40.84565,40.84565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.268039,3.412453,0,0,0,4.797044,79.95058,0.1420436,0,0,0,3.412453
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,40.01508,40.01508,0.1317344,0.1317344,0,0,0,0.1317344,0,0,0,0,0.1386678,0.1317344,0,0,1.268039,3.412453,0,0.1386678,-0.1386678,4.650876,77.51443,0.1420436,0.1449079,0,0,3.412453
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,39.31609,39.31609,0.1172147,0.1172147,0,0,0,0.1172147,0,0,1.387779E-17,0,0.1233839,0.1172147,0,0,1.422115,3.273786,0,0.1233839,-0.1233839,4.520817,75.34681,0.1420436,0.1289362,0,0,3.273786
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,38.69112,38.69112,0.05795747,0.05795747,0,0,0,0.05795747,0,0,6.938894E-18,0,0.06100786,0.05795747,0,0,1.559208,3.150402,0,0.06100786,-0.06100786,4.45651,74.27501,0.1420436,0.06375322,0,0,3.150402
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,38.04969,38.04969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.626994,3.089394,0,0,0,4.45651,74.27501,0.1420436,0,0,0,3.089394
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,37.65496,37.65496,0.01073319,0.01073319,0,0,0,0.01073319,0,0,1.734723E-18,0,0.01129809,0.01073319,0,0,1.626994,3.089394,0,0.01129809,-0.01129809,4.4446,74.07652,0.1420436,0.01180651,0,0,3.089394
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,37.26024,37.26024,0.1026446,0.1026446,0,0,0,0.1026446,0,0,1.387779E-17,0,0.1080469,0.1026446,0,0,1.639548,3.078096,0,0.1080469,-0.1080469,4.330709,72.17834,0.1420436,0.112909,0,0,3.078096
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,36.91486,36.91486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.7596,2.970049,0,0,0,4.330709,72.17834,0.1420436,0,0,0,2.970049
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,36.6846,36.6846,0.09199992,0.09199992,0,0,0,0.09199992,0,0,1.387779E-17,0,0.09684202,0.09199992,0,0,1.7596,2.970049,0,0.09684202,-0.09684202,4.228628,70.477,0.1420436,0.1011999,0,0,2.970049
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1060456,38.26392,36.40501,0.2376473,0.2376473,0,0,0,0.2376473,44.62312,0,2.775558E-17,0.1060456,0.250155,0.2376473,0,0,1.867202,2.873207,0,0.1441094,-0.1441094,4.076724,67.94526,0.1420436,0.261412,0.08483651,0,2.979253
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.233615,41.22606,37.05466,0.04277951,0.04277951,0,0,0,0.04277951,546.091,0,0,0.233615,0.04503106,0.04277951,0,0,2.027324,2.729098,0.188584,0,0.188584,4.25563,70.92703,0.1420168,0.04705746,0.186892,0,2.962713
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.555702,49.03065,38.60066,0.7820767,0.7820767,0,0,0,0.7820767,71.05467,0,1.110223E-16,0.555702,0.8232386,0.7820767,0,0,1.83874,2.898823,0,0.2675366,-0.2675366,3.973622,66.2269,0.1420168,0.8602843,0.4445616,0,3.454525
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9123112,58.61343,40.36047,0.7431876,0.7431876,0,0,0,0.7431876,122.7565,0,0,0.9123112,0.7823027,0.7431876,0,0,2.136003,2.631287,0.1300084,0,0.1300084,4.096959,68.28251,0.1419982,0.8175064,0.729849,0,3.543598
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5132775,51.95709,42.13672,0,0,0,0,0,0,0,0,0,0.5132775,0,0,0,0,2.005994,2.748294,0.5132775,0,0.5132775,4.583897,76.39812,0.1419251,0,0.410622,0,3.261572
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7321778,58.43745,43.80607,1.346769,1.346769,1.7,0,0.5202,1.346769,54.36551,0,0,0.7321778,0,0,0.353231,0.3355695,1.492717,3.210244,1.067747,0,1.067747,5.59685,93.28065,0.142092,1.481446,0.5857422,1.7,3.942422
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4441268,54.11163,45.49187,0,0,0,0,0,0,0,0.01915737,0,0.4441268,0,0,0,0,0.4249694,4.171216,0.4249694,0,0.4249694,6.000012,100,0.1420316,0,0.3553014,0,4.615343
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3252321,52.71612,46.46223,0,0,0,0,0,0,0,0.3252321,0,0.3252321,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420316,0,0.2601857,0,4.878921
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.6020356,58.88323,46.81584,1.031247,1.031247,0,0,0,1.031247,58.37938,0,0,0.6020356,1.085523,1.031247,0,0,0,4.553689,0,0.4834876,-0.4834876,5.490371,91.506,0.1420316,1.134372,0.4816285,0,5.155725
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3947055,55.02501,47.31747,0.9052194,0.9052194,0,0,0,0.9052194,43.60329,0,0,0.3947055,0.9528625,0.9052194,0,0,0.5372084,4.070201,0,0.558157,-0.558157,4.902022,81.7002,0.1420316,0.9957413,0.3157644,0,4.464907
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09152421,48.64448,46.93097,0,0,0,0,0,0,0,0,0,0.09152421,0,0,0,0,1.157383,3.512044,0.09152421,0,0.09152421,4.98885,83.14733,0.1420185,0,0.07321937,0,3.603569
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.0267604,46.03384,45.54121,0.5116953,0.5116953,0,0,0,0.5116953,5.229754,0,0,0.0267604,0.5386266,0.5116953,0,0,1.065859,3.594416,0,0.5118662,-0.5118662,4.449295,74.15477,0.1420185,0.5628648,0.02140833,0,3.621176
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,44.31592,44.31592,0.9239404,0.9239404,0,0,0,0.9239404,0,0,1.110223E-16,0,0.9725688,0.9239404,0,0,1.634599,3.08255,0,0.9725688,-0.9725688,3.424118,57.06852,0.1420185,1.016334,0,0,3.08255
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,43.1811,43.1811,0.02340336,0.02340336,0,0,0,0.02340336,0,0,3.469447E-18,0,0.02463512,0.02340336,0,0,2.715231,2.109981,0,0.02463512,-0.02463512,3.39815,56.63572,0.1420185,0.0257437,0,0,2.109981
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,41.90647,41.90647,0.4289899,0.4289899,0,0,0,0.4289899,0,0,5.551115E-17,0,0.4515684,0.4289899,0,0,2.742603,2.085346,0,0.4515684,-0.4515684,2.922155,48.70249,0.1420185,0.4718889,0,0,2.085346
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,40.77164,40.77164,0.03739092,0.03739092,0,0,0,0.03739092,0,0,6.938894E-18,0,0.03935886,0.03739092,0,0,3.244346,1.633777,0,0.03935886,-0.03935886,2.880667,48.01102,0.1420185,0.04113001,0,0,1.633777
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,39.94107,39.94107,0.1774293,0.1774293,0,0,0,0.1774293,0,0,0,0,0.1867677,0.1774293,0,0,3.288078,1.594419,0,0.1867677,-0.1867677,2.683797,44.72986,0.1420185,0.1951723,0,0,1.594419
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,39.27497,39.27497,0.08036462,0.08036462,0,0,0,0.08036462,0,0,1.387779E-17,0,0.08459434,0.08036462,0,0,3.495598,1.407651,0,0.08459434,-0.08459434,2.594626,43.24369,0.1420185,0.08840109,0,0,1.407651
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,38.65,38.65,0.003495108,0.003495108,0,0,0,0.003495108,0,0,4.336809E-19,0,0.003679061,0.003495108,0,0,3.589592,1.323057,0,0.003679061,-0.003679061,2.590749,43.17905,0.1420185,0.003844619,0,0,1.323057
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,38.02502,38.02502,0.1986782,0.1986782,0,0,0,0.1986782,0,0,2.775558E-17,0,0.209135,0.1986782,0,0,3.593679,1.319378,0,0.209135,-0.209135,2.370301,39.50494,0.1420185,0.218546,0,0,1.319378
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,37.63029,37.63029,0.07017473,0.07017473,0,0,0,0.07017473,0,0,0,0,0.07386814,0.07017473,0,0,3.826051,1.110243,0,0.07386814,-0.07386814,2.292437,38.20721,0.1420185,0.07719221,0,0,1.110243
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,37.23557,37.23557,0.09165215,0.09165215,0,0,0,0.09165215,0,0,0,0,0.09647595,0.09165215,0,0,3.908127,1.036374,0,0.09647595,-0.09647595,2.190742,36.5123,0.1420185,0.1008174,0,0,1.036374
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,36.89019,36.89019,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0.1673263,0.15896,0,0,4.015323,0.9398985,0,0.1673263,-0.1673263,2.014365,33.57268,0.1420185,0.174856,0,0,0.9398985
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,36.65993,36.65993,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0.1526567,0.1450238,0,0,4.201241,0.7725722,0,0.1526567,-0.1526567,1.853451,30.89078,0.1420185,0.1595262,0,0,0.7725722
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2559544,40.96791,36.40501,0.1328259,0.1328259,0,0,0,0.1328259,192.6992,0,0,0.2559544,0.1398167,0.1328259,0,0,4.370859,0.6199155,0.1161377,0,0.1161377,1.963629,32.72708,0.142002,0.1461085,0.2047636,0,0.8758699
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.514031,46.54881,37.05466,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,71.69135,0,0,0.514031,0,0,0.9829944,0.9338447,4.254722,0.7244394,1.447876,0,1.447876,3.337204,55.61996,0.1421832,0.7887062,0.4112248,1.7,1.23847
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9441548,57.2976,38.57599,0.3998755,0.3998755,1.7,0,0.5202,0.3998755,236.1122,0,0,0.9441548,0,0,1.300125,1.235118,2.806846,2.027528,2.179273,0,2.179273,5.404644,90.07722,0.1422599,0.439863,0.7553238,1.7,2.971682
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9049569,58.4174,40.3358,0.04020573,0.04020573,0,0,0,0.04020573,2250.816,0.2350622,0,0.9049569,0.04232182,0.04020573,0,0,0.6275729,3.988873,0.6275729,0,0.6275729,6.000012,100,0.1421709,0.04422631,0.7239656,0,4.89383
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.274524,69.68648,42.12027,1.090242,1.090242,0,0,0,1.090242,116.9028,0.1269006,0,1.274524,1.147623,1.090242,0,0,0,4.553689,0,0,0,6.000012,100,0.1421709,1.199266,1.019619,0,5.828213
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.358153,74.13112,43.7814,0.2784303,0.2784303,0,0,0,0.2784303,487.789,1.065068,0,1.358153,0.2930846,0.2784303,0,0,0,4.553689,0,0,0,6.000012,100,0.1421709,0.3062734,1.086522,0,5.911841
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.156288,70.65242,45.4672,0.4350721,0.4350721,0,0,0,0.4350721,265.7693,0.6983175,0,1.156288,0.4579706,0.4350721,0,0,0,4.553689,0,0,0,6.000012,100,0.1421709,0.4785793,0.9250305,0,5.709977
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.158426,71.90092,46.43756,0.6666533,0.6666533,0,0,0,0.6666533,173.7674,0.456686,0,1.158426,0.7017403,0.6666533,0,0,0,4.553689,0,0,0,6.000012,100,0.1421709,0.7333187,0.9267411,0,5.712115
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8826882,65.26226,46.7665,0.1470448,0.1470448,0,0,0,0.1470448,600.2853,0.7279042,0,0.8826882,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.1421709,0.1617493,0.7061505,0,5.436377
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.738906,62.45728,47.27635,1.518009,1.518009,0.8160481,0,0.2788811,1.518009,48.676,0,0,0.738906,0.738906,0.7019607,0,0,0,4.553689,0,0,0,6.000012,100,0.1421709,1.66981,0.5911248,1.7,5.292595
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4363611,55.39935,46.85696,0.527811,0.527811,0,0,0,0.527811,82.67374,0,0,0.4363611,0.5555905,0.527811,0,0,0,4.553689,0,0.1192294,-0.1192294,5.874333,97.90536,0.1421709,0.5805921,0.3490889,0,4.99005
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.0693152,46.7491,45.4672,1.154192,1.154192,0,0,0,1.154192,6.005517,0,0,0.0693152,1.214939,1.154192,0,0,0.1324771,4.43446,0,1.145624,-1.145624,4.666739,77.77884,0.1421709,1.269611,0.05545216,0,4.503775
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,44.24191,44.24191,0.5188968,0.5188968,0,0,0,0.5188968,0,0,1.110223E-16,0,0.5462071,0.5188968,0,0,1.405392,3.288836,0,0.5462071,-0.5462071,4.090987,68.18298,0.1421709,0.5707865,0,0,3.288836
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,43.11531,43.11531,0.502973,0.502973,0,0,0,0.502973,0,0,1.110223E-16,0,0.5294453,0.502973,0,0,2.012289,2.742629,0,0.5294453,-0.5294453,3.532902,58.88159,0.1421709,0.5532703,0,0,2.742629
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,41.86535,41.86535,0.4292106,0.4292106,0,0,0,0.4292106,0,0,5.551115E-17,0,0.4518006,0.4292106,0,0,2.600562,2.213183,0,0.4518006,-0.4518006,3.056663,50.94428,0.1421709,0.4721316,0,0,2.213183
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,40.73052,40.73052,0.07383499,0.07383499,0,0,0,0.07383499,0,0,0,0,0.07772105,0.07383499,0,0,3.102562,1.761383,0,0.07772105,-0.07772105,2.974738,49.57886,0.1421709,0.0812185,0,0,1.761383
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,39.9164,39.9164,0.05941913,0.05941913,0,0,0,0.05941913,0,0,0,0,0.06254645,0.05941913,0,0,3.188919,1.683662,0,0.06254645,-0.06254645,2.908808,48.48003,0.1421709,0.06536105,0,0,1.683662
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,39.25031,39.25031,0.1402144,0.1402144,0,0,0,0.1402144,0,0,2.775558E-17,0,0.1475941,0.1402144,0,0,3.258415,1.621115,0,0.1475941,-0.1475941,2.75323,45.88707,0.1421709,0.1542359,0,0,1.621115
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,38.60066,38.60066,0.07209621,0.07209621,0,0,0,0.07209621,0,0,0,0,0.07589075,0.07209621,0,0,3.422409,1.473521,0,0.07589075,-0.07589075,2.673234,44.55381,0.1421709,0.07930584,0,0,1.473521
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,38.00035,38.00035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.506732,1.39763,0,0,0,2.673234,44.55381,0.1421709,0,0,0,1.39763
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,37.60563,37.60563,0.1035389,0.1035389,0,0,0,0.1035389,0,0,1.387779E-17,0,0.1089883,0.1035389,0,0,3.506732,1.39763,0,0.1089883,-0.1089883,2.55835,42.63909,0.1421709,0.1138928,0,0,1.39763
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,37.23557,37.23557,0.1779577,0.1779577,0,0,0,0.1779577,0,0,0,0,0.1873239,0.1779577,0,0,3.62783,1.288642,0,0.1873239,-0.1873239,2.360893,39.34815,0.1421709,0.1957535,0,0,1.288642
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,36.86552,36.86552,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0.1235031,0.1173279,0,0,3.835968,1.101318,0,0.1235031,-0.1235031,2.23071,37.17842,0.1421709,0.1290607,0,0,1.101318
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,36.63527,36.63527,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0.02605806,0.02475516,0,0,3.973193,0.977815,0,0.02605806,-0.02605806,2.203242,36.72063,0.1421709,0.02723067,0,0,0.977815
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3040714,41.83046,36.38034,0,0,0,0,0,0,0,0,0,0.3040714,0,0,0,0,4.002147,0.951757,0.3040714,0,0.3040714,2.49171,41.52842,0.1421278,0,0.2432571,0,1.255828
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6850904,49.9673,37.02999,0.8524102,0.8524102,0,0,0,0.8524102,80.37098,0,0,0.6850904,0.8972739,0.8524102,0,0,3.698075,1.225421,0,0.2121835,-0.2121835,2.268049,37.80074,0.1421278,0.9376512,0.5480723,0,1.910512
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9538485,57.48985,38.55132,1.204999,1.204999,1.7,0,0.5202,1.204999,79.15762,0,0,0.9538485,0,0,0.495001,0.4702509,3.933835,1.013238,1.424099,0,1.424099,3.619068,60.31768,0.1423113,1.325499,0.7630788,1.7,1.967086
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.108764,63.21111,40.31113,0.8079054,0.8079054,1.7,0,0.5202,0.8079054,137.2394,0,0,1.108764,0,0,0.8920946,0.8474898,2.509735,2.294927,1.956254,0,1.956254,5.474934,91.24871,0.1424189,0.888696,0.8870114,1.7,3.403692
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.07661,64.54,42.0956,0.4177194,0.4177194,0,0,0,0.4177194,257.7352,0.08342429,0,1.07661,0.4397046,0.4177194,0,0,0.5534811,4.055556,0.5534811,0,0.5534811,6.000012,100,0.1423406,0.4594913,0.861288,0,5.132166
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.195178,69.58842,43.75673,1.28642,1.28642,0.425,0,0.172125,1.28642,92.90724,0.2884194,0,1.195178,0.9067583,0.8614204,0,0,0,4.553689,0,0,0,6.000012,100,0.1423406,1.415062,0.9561422,1.7,5.748867
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.135287,70.07478,45.45075,0.1675312,0.1675312,0,0,0,0.1675312,677.6574,0.9589387,0,1.135287,0.1763486,0.1675312,0,0,0,4.553689,0,0,0,6.000012,100,0.1423406,0.1842843,0.9082298,0,5.688976
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.24869,74.37558,46.42112,0.2781233,0.2781233,0,0,0,0.2781233,448.9701,0.955929,0,1.24869,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1423406,0.3059357,0.9989524,0,5.80238
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7694792,62.56249,46.74183,0.628621,0.628621,0,0,0,0.628621,122.4075,0.1077728,0,0.7694792,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1423406,0.6914831,0.6155834,0,5.323168
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5335315,57.87246,47.25168,0.4911583,0.4911583,0,0,0,0.4911583,108.6272,0.01652278,0,0.5335315,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1423406,0.5402741,0.4268252,0,5.087221
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3701931,54.03827,46.85696,1.432289,1.432289,1.080606,0,0.3511054,1.432289,25.84625,0,0,0.3701931,0.3701931,0.3516834,0,0,0,4.553689,0,0,0,6.000012,100,0.1423406,1.575518,0.2961544,1.7,4.923882
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06754275,46.71606,45.4672,0,0,0,0,0,0,0,0.06754275,0,0.06754275,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1423406,0,0.0540342,0,4.621232
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,44.24191,44.24191,0.5457931,0.5457931,0,0,0,0.5457931,0,0,0,0,0.5745191,0.5457931,0,0,0,4.553689,0,0.5745191,-0.5745191,5.394416,89.90675,0.1423406,0.6003724,0,0,4.553689
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,43.13176,43.13176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6383545,3.97917,0,0,0,5.394416,89.90675,0.1423406,0,0,0,3.97917
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,41.86535,41.86535,0.611646,0.611646,0,0,0,0.611646,0,0,0,0,0.6438379,0.611646,0,0,0.6383545,3.97917,0,0.6438379,-0.6438379,4.715751,78.5957,0.1423406,0.6728106,0,0,3.97917
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,40.73052,40.73052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.35373,3.335332,0,0,0,4.715751,78.5957,0.1423406,0,0,0,3.335332
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,39.89996,39.89996,0.100392,0.100392,0,0,0,0.100392,0,0,1.387779E-17,0,0.1056758,0.100392,0,0,1.35373,3.335332,0,0.1056758,-0.1056758,4.604359,76.73916,0.1423406,0.1104312,0,0,3.335332
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,39.25031,39.25031,0.1121849,0.1121849,0,0,0,0.1121849,0,0,0,0,0.1180893,0.1121849,0,0,1.471148,3.229656,0,0.1180893,-0.1180893,4.479882,74.66455,0.1423406,0.1234033,0,0,3.229656
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,38.62533,38.62533,0.1426722,0.1426722,0,0,0,0.1426722,0,0,0,0,0.1501813,0.1426722,0,0,1.602358,3.111567,0,0.1501813,-0.1501813,4.321577,72.02614,0.1423406,0.1569395,0,0,3.111567
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,38.00035,38.00035,0.05382214,0.05382214,0,0,0,0.05382214,0,0,0,0,0.05665489,0.05382214,0,0,1.769226,2.961385,0,0.05665489,-0.05665489,4.261858,71.03082,0.1423406,0.05920436,0,0,2.961385
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,37.63029,37.63029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.832176,2.904731,0,0,0,4.261858,71.03082,0.1423406,0,0,0,2.904731
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,37.23557,37.23557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.832176,2.904731,0,0,0,4.261858,71.03082,0.1423406,0,0,0,2.904731
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,36.86552,36.86552,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0.0553803,0.05261128,0,0,1.832176,2.904731,0,0.0553803,-0.0553803,4.203481,70.05788,0.1423406,0.05787241,0,0,2.904731
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,36.63527,36.63527,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0.02747005,0.02609655,0,0,1.89371,2.84935,0,0.02747005,-0.02747005,4.174525,69.57529,0.1423406,0.0287062,0,0,2.84935
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09642179,38.04357,36.35567,0.6447227,0.6447227,0,0,0,0.6447227,14.95554,0,1.110223E-16,0.09642179,0.6786555,0.6447227,0,0,1.924232,2.82188,0,0.5822337,-0.5822337,3.560797,59.3465,0.1423406,0.709195,0.07713743,0,2.918302
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1607521,39.87623,37.02999,0.2090966,0.2090966,0,0,0,0.2090966,76.87937,0,0,0.1607521,0.2201017,0.2090966,0,0,2.571158,2.239647,0,0.05934953,-0.05934953,3.498237,58.30384,0.1423406,0.2300062,0.1286017,0,2.400399
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.346648,44.86891,38.53487,0,0,0,0,0,0,0,0,0,0.346648,0,0,0,0,2.637102,2.180297,0.346648,0,0.346648,3.827096,63.78481,0.1422917,0,0.2773184,0,2.526945
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5619712,50.9952,40.31113,0,0,0,0,0,0,0,0,0,0.5619712,0,0,0,0,2.290454,2.49228,0.5619712,0,0.5619712,4.360229,72.67034,0.1422123,0,0.449577,0,3.054251
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.710414,56.03824,42.07093,0.2443157,0.2443157,0,0,0,0.2443157,290.777,0,0,0.710414,0.2571745,0.2443157,0,0,1.728483,2.998054,0.4532395,0,0.4532395,4.79021,79.83667,0.1421484,0.2687473,0.5683312,0,3.708468
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.64335,56.41285,43.73206,0,0,0,0,0,0,0,0,0,0.64335,0,0,0,0,1.275243,3.40597,0.64335,0,0.64335,5.400545,90.00891,0.1420578,0,0.51468,0,4.04932
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6027358,57.38478,45.42608,0,0,0,0,0,0,0,0,0,0.6027358,0,0,0,0,0.6318933,3.984985,0.6027358,0,0.6027358,5.972351,99.53898,0.141973,0,0.4821886,0,4.587721
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3077548,52.29789,46.39645,0.3161601,0.3161601,0,0,0,0.3161601,97.34143,0,0,0.3077548,0.3328001,0.3161601,0,0,0.02915761,4.527447,0,0.02504535,-0.02504535,5.945951,99.09898,0.141973,0.3477761,0.2462038,0,4.835202
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.404458,54.61831,46.74183,0.6740723,0.6740723,0,0,0,0.6740723,60.00216,0,0,0.404458,0.7095498,0.6740723,0,0,0.05698578,4.502402,0,0.3050918,-0.3050918,5.624355,93.73907,0.141973,0.7414795,0.3235664,0,4.90686
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1359157,49.79069,47.22701,1.271205,1.271205,1.518263,0,0.4705857,1.271205,10.69188,0,0,0.1359157,0,0,0.2470579,0.234705,0.3959767,4.19731,0.3706208,0,0.3706208,5.975957,99.59909,0.1420339,1.398325,0.1087326,1.7,4.333226
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.212988,50.86157,46.81584,0.5058032,0.5058032,0,0,0,0.5058032,42.10886,0,0,0.212988,0.5324244,0.5058032,0,0,0.02535595,4.530869,0,0.3194365,-0.3194365,5.639242,93.98717,0.1420339,0.5563836,0.1703904,0,4.743856
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05229684,46.39103,45.42608,0.5399019,0.5399019,0,0,0,0.5399019,9.68636,0,1.110223E-16,0.05229684,0.5683177,0.5399019,0,0,0.3802854,4.211432,0,0.5160209,-0.5160209,5.095308,84.92163,0.1420339,0.593892,0.04183747,0,4.263729
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,44.20079,44.20079,0.1539735,0.1539735,0,0,0,0.1539735,0,0,0,0,0.1620773,0.1539735,0,0,0.9536419,3.695411,0,0.1620773,-0.1620773,4.924463,82.07423,0.1420339,0.1693708,0,0,3.695411
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,43.09064,43.09064,0.1229404,0.1229404,0,0,0,0.1229404,0,0,1.387779E-17,0,0.129411,0.1229404,0,0,1.133728,3.533334,0,0.129411,-0.129411,4.788052,79.80071,0.1420339,0.1352345,0,0,3.533334
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,41.84068,41.84068,0.6986487,0.6986487,0,0,0,0.6986487,0,0,1.110223E-16,0,0.7354196,0.6986487,0,0,1.277518,3.403923,0,0.7354196,-0.7354196,4.012852,66.88073,0.1420339,0.7685136,0,0,3.403923
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,40.70585,40.70585,0.09617079,0.09617079,0,0,0,0.09617079,0,0,1.387779E-17,0,0.1012324,0.09617079,0,0,2.094651,2.668503,0,0.1012324,-0.1012324,3.906143,65.10226,0.1420339,0.1057879,0,0,2.668503
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,39.89996,39.89996,0.06308169,0.06308169,0,0,0,0.06308169,0,0,0,0,0.06640177,0.06308169,0,0,2.207131,2.567271,0,0.06640177,-0.06640177,3.83615,63.9357,0.1420339,0.06938986,0,0,2.567271
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,39.22564,39.22564,0.2113386,0.2113386,0,0,0,0.2113386,0,0,2.775558E-17,0,0.2224617,0.2113386,0,0,2.280911,2.500869,0,0.2224617,-0.2224617,3.601655,60.02746,0.1420339,0.2324725,0,0,2.500869
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,38.60066,38.60066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.528091,2.278407,0,0,0,3.601655,60.02746,0.1420339,0,0,0,2.278407
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,38.00035,38.00035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.528091,2.278407,0,0,0,3.601655,60.02746,0.1420339,0,0,0,2.278407
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,37.60563,37.60563,0.1752349,0.1752349,0,0,0,0.1752349,0,0,2.775558E-17,0,0.1844578,0.1752349,0,0,2.528091,2.278407,0,0.1844578,-0.1844578,3.407219,56.78687,0.1420339,0.1927584,0,0,2.278407
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,37.23557,37.23557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.733044,2.09395,0,0,0,3.407219,56.78687,0.1420339,0,0,0,2.09395
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,36.86552,36.86552,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0.00608332,0.005779154,0,0,2.733044,2.09395,0,0.00608332,-0.00608332,3.400807,56.68,0.1420339,0.00635707,0,0,2.09395
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,36.63527,36.63527,0.2497036,0.2497036,0,0,0,0.2497036,0,0,2.775558E-17,0,0.2628459,0.2497036,0,0,2.739803,2.087866,0,0.2628459,-0.2628459,3.123743,52.06227,0.1420339,0.274674,0,0,2.087866
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.186932,39.66101,36.35567,0.7576987,0.7576987,0,0,0,0.7576987,24.67102,1.110223E-16,0,0.186932,0.7975775,0.7576987,0,0,3.031854,1.82502,0,0.6106456,-0.6106456,2.480066,41.33435,0.1420339,0.8334685,0.1495456,0,2.011952
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5783761,47.79912,37.02999,0.2282433,0.2282433,0,0,0,0.2282433,253.4033,0,0,0.5783761,0.2402561,0.2282433,0,0,3.710349,1.214375,0.33812,0,0.33812,2.800835,46.68048,0.1419864,0.2510676,0.4627009,0,1.792751
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6853981,51.59215,38.5102,1.048687,1.048687,0,0,0,1.048687,65.35771,0,0,0.6853981,1.103882,1.048687,0,0,3.372229,1.518683,0,0.4184834,-0.4184834,2.359714,39.3285,0.1419864,1.153556,0.5483185,0,2.204081
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9346668,59.04152,40.28646,0.8475465,0.8475465,0,0,0,0.8475465,110.2791,0,0,0.9346668,0.8921542,0.8475465,0,0,3.837211,1.100199,0.04251258,0,0.04251258,2.400045,40.00068,0.1419804,0.9323012,0.7477334,0,2.034866
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.9003589,60.29362,42.07093,0.2433551,0.2433551,0,0,0,0.2433551,369.9773,0,0,0.9003589,0.2561633,0.2433551,0,0,3.794698,1.138461,0.6441956,0,0.6441956,3.011183,50.18628,0.1418899,0.2676907,0.7202871,0,2.03882
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,0.9944908,64.45158,43.73206,0.7046301,0.7046301,0,0,0,0.7046301,141.1366,0,0,0.9944908,0.7417158,0.7046301,0,0,3.150502,1.718237,0.252775,0,0.252775,3.250986,54.18299,0.1418545,0.7750931,0.7955927,0,2.712728
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.7989268,61.76081,45.42608,1.48629,1.48629,1.7,0,0.5202,1.48629,53.75311,0,0,0.7989268,0,0,0.2137105,0.2030249,2.897727,1.945734,1.001952,0,1.001952,4.201521,70.02522,0.1420055,1.634918,0.6391414,1.7,2.744661
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9336492,66.07283,46.39645,0.9514171,0.9514171,1.7,0,0.5202,0.9514171,98.13248,0,0,0.9336492,0,0,0.7485829,0.7111537,1.895776,2.847491,1.644803,0,1.644803,5.761918,96.03178,0.1421566,1.046559,0.7469194,1.7,3.78114
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9300506,66.35743,46.71716,0.6415534,0.6415534,0,0,0,0.6415534,144.9685,0.003758242,0,0.9300506,0.6753194,0.6415534,0,0,0.2509729,4.327813,0.2509729,0,0.2509729,6.000012,100,0.1421214,0.7057087,0.7440404,0,5.257864
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6306773,59.93541,47.20234,0.706604,0.706604,0,0,0,0.706604,89.25471,0,0,0.6306773,0.7437937,0.706604,0,0,0,4.553689,0,0.1131163,-0.1131163,5.880777,98.01276,0.1421214,0.7772644,0.5045419,0,5.184366
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2759011,52.09953,46.81584,0.05750945,0.05750945,0,0,0,0.05750945,479.7492,0.08968009,0,0.2759011,0.06053627,0.05750945,0,0,0.1256848,4.440573,0.1256848,0,0.1256848,6.000012,100,0.1421038,0.0632604,0.2207209,0,4.716474
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06645773,46.65439,45.42608,1.208624,1.208624,0,0,0,1.208624,5.498626,0,0,0.06645773,1.272236,1.208624,0,0,0,4.553689,0,1.205779,-1.205779,4.72901,78.81667,0.1421038,1.329487,0.05316619,0,4.620147
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,44.17612,44.17612,0.2628098,0.2628098,0,0,0,0.2628098,0,0,0,0,0.2766419,0.2628098,0,0,1.339754,3.34791,0,0.2766419,-0.2766419,4.437404,73.95658,0.1421038,0.2890908,0,0,3.34791
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,43.09064,43.09064,0.2654029,0.2654029,0,0,0,0.2654029,0,0,5.551115E-17,0,0.2793715,0.2654029,0,0,1.647134,3.071269,0,0.2793715,-0.2793715,4.14292,69.04853,0.1421038,0.2919432,0,0,3.071269
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,41.81601,41.81601,0.4609492,0.4609492,0,0,0,0.4609492,0,0,5.551115E-17,0,0.4852097,0.4609492,0,0,1.957547,2.791897,0,0.4852097,-0.4852097,3.631464,60.52428,0.1421038,0.5070441,0,0,2.791897
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,40.68118,40.68118,0.1537638,0.1537638,0,0,0,0.1537638,0,0,2.775558E-17,0,0.1618567,0.1537638,0,0,2.496669,2.306687,0,0.1618567,-0.1618567,3.460852,57.68076,0.1421038,0.1691402,0,0,2.306687
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,39.89996,39.89996,0.07576872,0.07576872,0,0,0,0.07576872,0,0,1.387779E-17,0,0.07975654,0.07576872,0,0,2.676509,2.144831,0,0.07975654,-0.07975654,3.376782,56.27958,0.1421038,0.08334558,0,0,2.144831
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,39.22564,39.22564,0.2767463,0.2767463,0,0,0,0.2767463,0,0,5.551115E-17,0,0.2913119,0.2767463,0,0,2.765128,2.065074,0,0.2913119,-0.2913119,3.069712,51.16176,0.1421038,0.304421,0,0,2.065074
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,38.60066,38.60066,0.2429318,0.2429318,0,0,0,0.2429318,0,0,2.775558E-17,0,0.2557177,0.2429318,0,0,3.088808,1.773762,0,0.2557177,-0.2557177,2.800162,46.66927,0.1421038,0.267225,0,0,1.773762
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,38.00035,38.00035,0.08943162,0.08943162,0,0,0,0.08943162,0,0,0,0,0.09413855,0.08943162,0,0,3.372938,1.518044,0,0.09413855,-0.09413855,2.700931,45.01543,0.1421038,0.09837478,0,0,1.518044
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,37.63029,37.63029,0.1125581,0.1125581,0,0,0,0.1125581,0,0,1.387779E-17,0,0.1184822,0.1125581,0,0,3.477537,1.423906,0,0.1184822,-0.1184822,2.57604,42.93391,0.1421038,0.1238139,0,0,1.423906
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,37.23557,37.23557,0.257882,0.257882,0,0,0,0.257882,0,0,0,0,0.2714547,0.257882,0,0,3.609184,1.305424,0,0.2714547,-0.2714547,2.289901,38.16495,0.1421038,0.2836702,0,0,1.305424
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,36.86552,36.86552,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0.02258188,0.02145278,0,0,3.9108,1.033969,0,0.02258188,-0.02258188,2.266098,37.76822,0.1421038,0.02359806,0,0,1.033969
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,36.63527,36.63527,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0.2255809,0.2143018,0,0,3.935891,1.011387,0,0.2255809,-0.2255809,2.028315,33.80518,0.1421038,0.235732,0,0,1.011387
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.305069,41.82343,36.35567,0,0,0,0,0,0,0,0,0,0.305069,0,0,0,0,4.186536,0.7858062,0.305069,0,0.305069,2.317729,38.62873,0.1420611,0,0.2440552,0,1.090875
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7208496,50.70888,37.02999,0.5680293,0.5680293,0,0,0,0.5680293,126.9036,0,0,0.7208496,0.5979257,0.5680293,0,0,3.881467,1.060368,0.1229239,0,0.1229239,2.434345,40.57233,0.1420439,0.6248323,0.5766796,0,1.781218
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8564909,55.23396,38.48553,0.1437171,0.1437171,0,0,0,0.1437171,595.9561,0,0,0.8564909,0.1512812,0.1437171,0,0,3.758543,1.171,0.7052097,0,0.7052097,3.103365,51.72265,0.1419452,0.1580888,0.6851927,0,2.027491
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.207707,65.66493,40.28646,1.31029,1.31029,1.7,0,0.5202,1.31029,92.17102,0,0,1.207707,0,0,0.3897105,0.370225,3.053334,1.805689,1.577932,0,1.577932,4.600323,76.6719,0.1421053,1.441318,0.9661658,1.7,3.013396
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.138677,66.06729,42.07093,0,0,0.425,0,0.172125,0,0,0.07055361,0,1.138677,0,0,0.3544464,0.3367241,1.475402,3.225827,1.475402,0,1.475402,6.000012,100,0.1418994,0,0.910942,1.7,4.364505
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.274249,71.70006,43.73206,0.1177117,0.1177117,0,0,0,0.1177117,1082.516,1.150342,0,1.274249,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1418994,0.1294829,1.019399,0,5.827938
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.136142,70.06732,45.42608,0.08567914,0.08567914,0,0,0,0.08567914,1326.043,1.045954,0,1.136142,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1418994,0.09424706,0.9089139,0,5.689831
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.9573033,66.65515,46.39645,1.012717,1.012717,0,0,0,1.012717,94.52822,0,0,0.9573033,1.066018,1.012717,0,0,0,4.553689,0,0.1087145,-0.1087145,5.885417,98.09009,0.1418994,1.113989,0.7658427,0,5.510992
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.864607,64.7713,46.71716,1.138647,1.138647,0,0,0,1.138647,75.93281,0,0,0.864607,1.198576,1.138647,0,0,0.1207939,4.444974,0,0.3339693,-0.3339693,5.533382,92.22285,0.1418994,1.252512,0.6916856,0,5.309581
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.5884164,59.00672,47.20234,0.3091802,0.3091802,0,0,0,0.3091802,190.315,0,0,0.5884164,0.3254528,0.3091802,0,0,0.4918709,4.111005,0.2629635,0,0.2629635,5.782851,96.38066,0.1418628,0.3400982,0.4707331,0,4.699421
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2697015,51.95107,46.79117,0,0,0,0,0,0,0,0.04079415,0,0.2697015,0,0,0,0,0.2289073,4.347672,0.2289073,0,0.2289073,6.000012,100,0.1418309,0,0.2157612,0,4.617374
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05532552,46.42244,45.40141,0.2351876,0.2351876,0,0,0,0.2351876,23.524,0,2.775558E-17,0.05532552,0.2475659,0.2351876,0,0,0,4.553689,0,0.1922403,-0.1922403,5.797373,96.62269,0.1418309,0.2587063,0.04426042,0,4.609015
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,44.17612,44.17612,0.119164,0.119164,0,0,0,0.119164,0,0,2.775558E-17,0,0.1254358,0.119164,0,0,0.2136004,4.361449,0,0.1254358,-0.1254358,5.665152,94.41901,0.1418309,0.1310804,0,0,4.361449
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,43.0413,43.0413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3529735,4.236013,0,0,0,5.665152,94.41901,0.1418309,0,0,0,4.236013
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,41.76667,41.76667,0.1199387,0.1199387,0,0,0,0.1199387,0,0,2.775558E-17,0,0.1262513,0.1199387,0,0,0.3529735,4.236013,0,0.1262513,-0.1262513,5.532072,92.201,0.1418309,0.1319326,0,0,4.236013
