Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,40.64006,40.64006,0.05636021,0.05636021,0,0,0,0.05636021,0,0,6.938894E-18,0,0.05932653,0.05636021,0,0,0.4932527,4.109762,0,0.05932653,-0.05932653,5.469536,91.15874,0.1418309,0.06199623,0,0,4.109762
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,39.85062,39.85062,0.1172559,0.1172559,0,0,0,0.1172559,0,0,1.387779E-17,0,0.1234273,0.1172559,0,0,0.5591711,4.050435,0,0.1234273,-0.1234273,5.339432,88.99036,0.1418309,0.1289815,0,0,4.050435
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,39.20097,39.20097,0.2259498,0.2259498,0,0,0,0.2259498,0,0,2.775558E-17,0,0.2378419,0.2259498,0,0,0.6963125,3.927008,0,0.2378419,-0.2378419,5.088725,84.8119,0.1418309,0.2485448,0,0,3.927008
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,38.55132,38.55132,0.1319123,0.1319123,0,0,0,0.1319123,0,0,2.775558E-17,0,0.1388551,0.1319123,0,0,0.9605813,3.689166,0,0.1388551,-0.1388551,4.942358,82.37247,0.1418309,0.1451035,0,0,3.689166
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,37.97568,37.97568,0.03313599,0.03313599,0,0,0,0.03313599,0,0,6.938894E-18,0,0.03487999,0.03313599,0,0,1.114865,3.550311,0,0.03487999,-0.03487999,4.905592,81.7597,0.1418309,0.03644959,0,0,3.550311
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,37.58096,37.58096,0.1514862,0.1514862,0,0,0,0.1514862,0,0,0,0,0.1594591,0.1514862,0,0,1.15362,3.515431,0,0.1594591,-0.1594591,4.737507,78.95829,0.1418309,0.1666348,0,0,3.515431
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,37.2109,37.2109,0.06234021,0.06234021,0,0,0,0.06234021,0,0,1.387779E-17,0,0.06562128,0.06234021,0,0,1.330797,3.355972,0,0.06562128,-0.06562128,4.668336,77.80545,0.1418309,0.06857423,0,0,3.355972
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,36.84085,36.84085,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0.1264283,0.1201069,0,0,1.40371,3.29035,0,0.1264283,-0.1264283,4.535069,75.58434,0.1418309,0.1321176,0,0,3.29035
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,36.6106,36.6106,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0.04722662,0.04486528,0,0,1.544186,3.163922,0,0.04722662,-0.04722662,4.485288,74.75465,0.1418309,0.04935181,0,0,3.163922
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2247607,40.32164,36.331,0.8355687,0.8355687,0,0,0,0.8355687,26.89913,0,0,0.2247607,0.8795459,0.8355687,0,0,1.59666,3.116695,0,0.6547853,-0.6547853,3.795084,63.25127,0.1418309,0.9191255,0.1798085,0,3.341456
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2219243,40.9614,37.00532,0.3411517,0.3411517,0,0,0,0.3411517,65.0515,0,5.551115E-17,0.2219243,0.3591071,0.3411517,0,0,2.324199,2.46191,0,0.1371828,-0.1371828,3.65048,60.84121,0.1418309,0.3752669,0.1775394,0,2.683834
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2243923,42.52515,38.48553,0.8006602,0.8006602,0,0,0,0.8006602,28.02591,0,0,0.2243923,0.8428003,0.8006602,0,0,2.476624,2.324727,0,0.6184079,-0.6184079,2.998621,49.97692,0.1418309,0.8807262,0.1795139,0,2.54912
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.7958035,55.92014,40.28646,0.6654605,0.6654605,0,0,0,0.6654605,119.5869,0,0,0.7958035,0.7004848,0.6654605,0,0,3.163744,1.706319,0.09531876,0,0.09531876,3.089048,51.48404,0.1418177,0.7320065,0.6366428,0,2.502123
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8216425,58.49676,42.07093,0.6217425,0.6217425,0,0,0,0.6217425,132.1516,0,0,0.8216425,0.6544658,0.6217425,0,0,3.068425,1.792106,0.1671768,0,0.1671768,3.247646,54.12733,0.1417944,0.6839167,0.6573141,0,2.613749
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.8915626,61.98984,43.73206,0.415705,0.415705,0,0,0,0.415705,214.4701,0,0,0.8915626,0.4375842,0.415705,0,0,2.901248,1.942565,0.4539785,0,0.4539785,3.678328,61.30534,0.1417313,0.4572755,0.7132502,0,2.834128
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.153062,70.54628,45.45075,0.3311385,0.3311385,0,0,0,0.3311385,348.2115,0,0,1.153062,0.3485668,0.3311385,0,0,2.44727,2.351146,0.8044954,0,0.8044954,4.441539,74.02551,0.1416196,0.3642524,0.9224498,0,3.504208
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4305158,54.79003,46.39645,0.1958251,0.1958251,0,0,0,0.1958251,219.847,0,0,0.4305158,0.2061317,0.1958251,0,0,1.642775,3.075192,0.224384,0,0.224384,4.654408,77.57332,0.1415884,0.2154077,0.3444126,0,3.505708
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1804262,50.12793,46.71716,2.041966,2.041966,1.7,0,0.5202,2.041966,8.835904,0,0,0.1804262,0.3599645,0.3419663,0,0,1.418391,3.277138,0,0.1795384,-0.1795384,4.465158,74.41916,0.1415884,2.246163,0.1443409,1.7,3.457564
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2453557,51.89471,47.20234,1.750948,1.750948,1.7,0,0.5202,1.750948,14.01274,0,0,0.2453557,0.05362914,0.05094768,0,0,1.617878,3.097599,0.1917266,0,0.1917266,4.647047,77.45061,0.141616,1.926042,0.1962846,1.7,3.342955
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2647378,51.85282,46.79117,0.3259974,0.3259974,1.548537,0,0.4788507,0.3259974,81.20859,0,0,0.2647378,0,0,1.22254,1.161413,1.426151,3.270153,1.426151,0,1.426151,6.000012,100,0.1417518,0.3585971,0.2117903,1.7,3.534891
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06306959,46.56644,45.40141,0.5733691,0.5733691,0,0,0,0.5733691,10.99982,0,1.110223E-16,0.06306959,0.6035464,0.5733691,0,0,0,4.553689,0,0.5404769,-0.5404769,5.430299,90.50481,0.1417518,0.630706,0.05045567,0,4.616758
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,44.15145,44.15145,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6005298,4.013212,0,0,0,5.430299,90.50481,0.1417518,0,0,0,4.013212
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,43.01663,43.01663,0.821623,0.821623,0,0,0,0.821623,0,0,0,0,0.8648663,0.821623,0,0,0.6005298,4.013212,0,0.8648663,-0.8648663,4.51865,75.31068,0.1417518,0.9037853,0,0,4.013212
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,41.75022,41.75022,1.530598,1.530598,1.7,0,0.5202,1.530598,0,0,0,0,0,0,0.1694023,0.1609322,1.561492,3.148346,0.1609322,0,0.1609322,4.671324,77.85524,0.1417797,1.683657,0,1.7,3.148346
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,40.61539,40.61539,0.1026332,0.1026332,1.555265,0,0.4806873,0.1026332,0,0,0,0,0,0,1.452632,1.38,1.40056,3.293185,1.38,0,1.38,5.980507,99.67491,0.1419234,0.1128965,0,1.7,3.293185
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,39.82595,39.82595,0.1453244,0.1453244,0,0,0,0.1453244,0,0,0,0,0.152973,0.1453244,0,0,0.02056021,4.535185,0,0.152973,-0.152973,5.819259,96.98746,0.1419234,0.1598568,0,0,4.535185
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,39.1763,39.1763,0.2754084,0.2754084,0,0,0,0.2754084,0,0,5.551115E-17,0,0.2899035,0.2754084,0,0,0.1905302,4.382212,0,0.2899035,-0.2899035,5.513674,91.89439,0.1419234,0.3029492,0,0,4.382212
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,38.55132,38.55132,0.0745852,0.0745852,0,0,0,0.0745852,0,0,0,0,0.07851073,0.0745852,0,0,0.5126452,4.092308,0,0.07851073,-0.07851073,5.430916,90.51509,0.1419234,0.08204371,0,0,4.092308
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,37.97568,37.97568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5998794,4.013797,0,0,0,5.430916,90.51509,0.1419234,0,0,0,4.013797
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,37.58096,37.58096,0.2271963,0.2271963,0,0,0,0.2271963,0,0,0,0,0.239154,0.2271963,0,0,0.5998794,4.013797,0,0.239154,-0.239154,5.178826,86.31359,0.1419234,0.2499159,0,0,4.013797
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,37.2109,37.2109,0.09767538,0.09767538,0,0,0,0.09767538,0,0,1.387779E-17,0,0.1028162,0.09767538,0,0,0.8656061,3.774643,0,0.1028162,-0.1028162,5.070448,84.5073,0.1419234,0.1074429,0,0,3.774643
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,36.81618,36.81618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9798462,3.671827,0,0,0,5.070448,84.5073,0.1419234,0,0,0,3.671827
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,36.6106,36.6106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9798462,3.671827,0,0,0,5.070448,84.5073,0.1419234,0,0,0,3.671827
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.17095,39.34786,36.331,1.406298,1.406298,1.7,0,0.5202,1.406298,12.15603,0,0,0.17095,0,0,0.2937019,0.2790169,0.9798462,3.671827,0.4499668,0,0.4499668,5.497324,91.62189,0.1419961,1.546928,0.13676,1.7,3.842777
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3190806,42.78361,37.02999,0.3846408,0.3846408,0,0,0,0.3846408,82.95548,5.551115E-17,0,0.3190806,0.404885,0.3846408,0,0,0.5298795,4.076797,0,0.0858044,-0.0858044,5.406878,90.11446,0.1419961,0.4231049,0.2552645,0,4.395878
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5058277,47.93691,38.5102,0.8923748,0.8923748,0,0,0,0.8923748,56.68332,0,0,0.5058277,0.9393418,0.8923748,0,0,0.6252177,3.990993,0,0.4335142,-0.4335142,4.949914,82.49841,0.1419961,0.9816122,0.4046621,0,4.496821
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8309001,56.75076,40.3358,0.3896279,0.3896279,0,0,0,0.3896279,213.2548,0,0,0.8309001,0.4101346,0.3896279,0,0,1.1069,3.557479,0.4207655,0,0.4207655,5.349088,89.15128,0.1419379,0.4285907,0.6647201,0,4.388379
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7570587,57.1132,42.12027,1.19368,1.19368,0,0,0,1.19368,63.42225,0,2.220446E-16,0.7570587,1.256505,1.19368,0,0,0.6861346,3.936168,0,0.4994466,-0.4994466,4.822625,80.37691,0.1419379,1.313048,0.605647,0,4.693226
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7558877,58.93838,43.7814,0.5610373,0.5610373,0,0,0,0.5610373,134.7304,0,0,0.7558877,0.5905656,0.5610373,0,0,1.241075,3.436721,0.1653222,0,0.1653222,4.979463,82.99088,0.1419149,0.6171411,0.6047102,0,4.192609
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.891691,64.01228,45.49187,0.6132833,0.6132833,0,0,0,0.6132833,145.3963,0,0,0.891691,0.6455614,0.6132833,0,0,1.075753,3.585511,0.2461296,0,0.2461296,5.212962,86.88253,0.1418809,0.6746117,0.7133528,0,4.477202
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.9860012,67.41757,46.43756,1.288482,1.288482,1.139923,0,0.3672991,1.288482,76.52424,0,0,0.9860012,0.1563777,0.1485588,0,0,0.8296235,3.807028,0.8296235,0,0.8296235,6.000012,100,0.1419775,1.41733,0.788801,1.7,4.793029
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7240474,61.54845,46.7665,0.5466602,0.5466602,0,0,0,0.5466602,132.4493,0.1486156,0,0.7240474,0.5754318,0.5466602,0,0,0,4.553689,0,0,0,6.000012,100,0.1419775,0.6013262,0.5792379,0,5.277736
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3611144,54.24173,47.22701,0,0,0,0,0,0,0,0.3611144,0,0.3611144,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419775,0,0.2888916,0,4.914804
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2042346,50.69095,46.81584,0.6109665,0.6109665,0,0,0,0.6109665,33.42811,0,1.110223E-16,0.2042346,0.6431226,0.6109665,0,0,0,4.553689,0,0.438888,-0.438888,5.537384,92.28954,0.1419775,0.6720631,0.1633877,0,4.757924
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05145448,46.35057,45.40141,0.4544478,0.4544478,0,0,0,0.4544478,11.32242,0,0,0.05145448,0.4783661,0.4544478,0,0,0.4876534,4.114801,0,0.4269116,-0.4269116,5.087379,84.78948,0.1419775,0.4998925,0.04116358,0,4.166255
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,44.15145,44.15145,0.8080838,0.8080838,0,0,0,0.8080838,0,0,1.110223E-16,0,0.8506146,0.8080838,0,0,0.9619996,3.687889,0,0.8506146,-0.8506146,4.190753,69.84573,0.1419775,0.8888922,0,0,3.687889
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,42.99196,42.99196,0.7747611,0.7747611,0,0,0,0.7747611,0,0,1.110223E-16,0,0.815538,0.7747611,0,0,1.907127,2.837275,0,0.815538,-0.815538,3.3311,55.51822,0.1419775,0.8522373,0,0,2.837275
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,41.72555,41.72555,0.7332075,0.7332075,0,0,0,0.7332075,0,0,1.110223E-16,0,0.7717974,0.7332075,0,0,2.81328,2.021737,0,0.7717974,-0.7717974,2.517554,41.95915,0.1419775,0.8065283,0,0,2.021737
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,40.59072,40.59072,0.03100328,0.03100328,0,0,0,0.03100328,0,0,0,0,0.03263503,0.03100328,0,0,3.670833,1.249939,0,0.03263503,-0.03263503,2.483154,41.38581,0.1419775,0.03410361,0,0,1.249939
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,39.80128,39.80128,0.02794673,0.02794673,0,0,0,0.02794673,0,0,3.469447E-18,0,0.02941761,0.02794673,0,0,3.707094,1.217304,0,0.02941761,-0.02941761,2.452145,40.869,0.1419775,0.0307414,0,0,1.217304
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,39.1763,39.1763,0.1326366,0.1326366,0,0,0,0.1326366,0,0,2.775558E-17,0,0.1396174,0.1326366,0,0,3.73978,1.187887,0,0.1396174,-0.1396174,2.304975,38.41618,0.1419775,0.1459002,0,0,1.187887
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,38.53487,38.53487,0.05569689,0.05569689,0,0,0,0.05569689,0,0,6.938894E-18,0,0.05862831,0.05569689,0,0,3.894911,1.048269,0,0.05862831,-0.05862831,2.243176,37.38618,0.1419775,0.06126658,0,0,1.048269
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,37.97568,37.97568,0.07329528,0.07329528,0,0,0,0.07329528,0,0,1.387779E-17,0,0.07715292,0.07329528,0,0,3.960053,0.9896409,0,0.07715292,-0.07715292,2.161849,36.03075,0.1419775,0.0806248,0,0,0.9896409
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,37.58096,37.58096,0.1101274,0.1101274,0,0,0,0.1101274,0,0,1.387779E-17,0,0.1159236,0.1101274,0,0,4.045779,0.9124879,0,0.1159236,-0.1159236,2.039655,33.99418,0.1419775,0.1211402,0,0,0.9124879
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,37.2109,37.2109,0.07144123,0.07144123,0,0,0,0.07144123,0,0,1.387779E-17,0,0.0752013,0.07144123,0,0,4.174583,0.7965643,0,0.0752013,-0.0752013,1.960386,32.67303,0.1419775,0.07858536,0,0,0.7965643
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,36.81618,36.81618,0.03193878,0.03193878,0,0,0,0.03193878,0,0,0,0,0.03361977,0.03193878,0,0,4.25814,0.7213631,0,0.03361977,-0.03361977,1.924948,32.08239,0.1419775,0.03513266,0,0,0.7213631
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,36.6106,36.6106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.295495,0.6877432,0,0,0,1.924948,32.08239,0.1419775,0,0,0,0.6877432
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2260697,40.37078,36.35567,0.5512452,0.5512452,0,0,0,0.5512452,41.01073,0,0,0.2260697,0.580258,0.5512452,0,0,4.295495,0.6877432,0,0.3541884,-0.3541884,1.5516,25.85995,0.1419775,0.6063696,0.1808557,0,0.9138129
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5306441,46.85,37.02999,0.4959627,0.4959627,1.7,0,0.5202,0.4959627,106.9927,0,0,0.5306441,0,0,1.204037,1.143835,4.689038,0.3335549,1.674479,0,1.674479,3.140151,52.33574,0.1421225,0.545559,0.4245152,1.7,0.864199
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9195036,56.66505,38.5102,0,0,1.452632,0,0.4526684,0,0,0,0,0.9195036,0,0,1.452632,1.38,3.014558,1.840586,2.299504,0,2.299504,5.321651,88.69402,0.1421078,0,0.7356029,1.7,2.76009
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.263903,67.18406,40.3358,0.8836703,0.8836703,0,0,0,0.8836703,143.0288,0,0,1.263903,0.9301792,0.8836703,0,0,0.7150547,3.91014,0.3337238,0,0.3337238,5.63825,93.97064,0.1420618,0.9720373,1.011122,0,5.174043
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.418727,73.7505,42.13672,0.05764866,0.05764866,0,0,0,0.05764866,2460.988,0.9767128,0,1.418727,0.0606828,0.05764866,0,0,0.3813309,4.210491,0.3813309,0,0.3813309,6.000012,100,0.1420093,0.06341352,1.134981,0,5.629218
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.427843,76.21454,43.80607,0.7060885,0.7060885,0,0,0,0.7060885,202.2187,0.6845919,0,1.427843,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1420093,0.7766973,1.142274,0,5.981532
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.459004,79.42616,45.49187,0.3137119,0.3137119,0,0,0,0.3137119,465.0776,1.128781,0,1.459004,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1420093,0.3450831,1.167203,0,6.012693
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.333549,76.88366,46.46223,0.9534252,0.9534252,0,0,0,0.9534252,139.8693,0.3299436,0,1.333549,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1420093,1.048768,1.066839,0,5.887238
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.147331,72.03561,46.79117,1.058831,1.058831,0,0,0,1.058831,108.3583,0.03277211,0,1.147331,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1420093,1.164714,0.9178649,0,5.70102
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.7916801,63.65349,47.25168,0.07563987,0.07563987,0,0,0,0.07563987,1046.644,0.7120591,0,0.7916801,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1420093,0.08320386,0.6333441,0,5.345369
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3015328,52.62704,46.83229,1.180029,1.180029,0,0,0,1.180029,25.553,0,0,0.3015328,1.242136,1.180029,0,0,0,4.553689,0,0.9406029,-0.9406029,5.00853,83.47533,0.1420093,1.298032,0.2412263,0,4.855222
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05004194,46.34917,45.42608,1.378424,1.378424,1.7,0,0.5202,1.378424,3.630373,0,0,0.05004194,0,0,0.3215757,0.3054969,1.045114,3.613086,0.3555388,0,0.3555388,5.345823,89.09688,0.1420689,1.516267,0.04003355,1.7,3.663128
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,44.17612,44.17612,0.9702415,0.9702415,0,0,0,0.9702415,0,0,2.220446E-16,0,1.021307,0.9702415,0,0,0.6895755,3.933071,0,1.021307,-1.021307,4.269271,71.15438,0.1420689,1.067266,0,0,3.933071
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,42.99196,42.99196,0.3657086,0.3657086,0,0,0,0.3657086,0,0,5.551115E-17,0,0.3849564,0.3657086,0,0,1.824361,2.911764,0,0.3849564,-0.3849564,3.863492,64.3914,0.1420689,0.4022794,0,0,2.911764
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,41.72555,41.72555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.25209,2.526808,0,0,0,3.863492,64.3914,0.1420689,0,0,0,2.526808
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,40.56605,40.56605,0.04938175,0.04938175,0,0,0,0.04938175,0,0,0,0,0.05198079,0.04938175,0,0,2.25209,2.526808,0,0.05198079,-0.05198079,3.808699,63.47819,0.1420689,0.05431993,0,0,2.526808
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,39.76016,39.76016,0.04297677,0.04297677,0,0,0,0.04297677,0,0,6.938894E-18,0,0.04523871,0.04297677,0,0,2.309847,2.474827,0,0.04523871,-0.04523871,3.761013,62.68343,0.1420689,0.04727445,0,0,2.474827
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,39.13518,39.13518,0.1362312,0.1362312,0,0,0,0.1362312,0,0,0,0,0.1434013,0.1362312,0,0,2.360112,2.429588,0,0.1434013,-0.1434013,3.609855,60.16413,0.1420689,0.1498543,0,0,2.429588
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,38.5102,38.5102,0.1171405,0.1171405,0,0,0,0.1171405,0,0,1.387779E-17,0,0.1233058,0.1171405,0,0,2.519447,2.286187,0,0.1233058,-0.1233058,3.479879,57.99787,0.1420689,0.1288546,0,0,2.286187
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,37.97568,37.97568,0.07126718,0.07126718,0,0,0,0.07126718,0,0,1.387779E-17,0,0.07501809,0.07126718,0,0,2.656453,2.162881,0,0.07501809,-0.07501809,3.400803,56.67994,0.1420689,0.0783939,0,0,2.162881
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,37.58096,37.58096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.739807,2.087863,0,0,0,3.400803,56.67994,0.1420689,0,0,0,2.087863
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,37.2109,37.2109,0.2694857,0.2694857,0,0,0,0.2694857,0,0,5.551115E-17,0,0.2836691,0.2694857,0,0,2.739807,2.087863,0,0.2836691,-0.2836691,3.10179,51.69639,0.1420689,0.2964343,0,0,2.087863
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,36.81618,36.81618,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0.08135911,0.07729116,0,0,3.054994,1.804194,0,0.08135911,-0.08135911,3.01603,50.26706,0.1420689,0.08502027,0,0,1.804194
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,36.63527,36.63527,0.1339235,0.1339235,0,0,0,0.1339235,0,0,0,0,0.1409721,0.1339235,0,0,3.145393,1.722835,0,0.1409721,-0.1409721,2.867432,47.79044,0.1420689,0.1473158,0,0,1.722835
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1679838,39.31966,36.35567,0.5381857,0.5381857,0,0,0,0.5381857,31.21298,0,1.110223E-16,0.1679838,0.5665112,0.5381857,0,0,3.302029,1.581863,0,0.3985274,-0.3985274,2.447347,40.78904,0.1420689,0.5920042,0.134387,0,1.749846
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2494061,41.53307,37.07111,0.09354555,0.09354555,0,0,0,0.09354555,266.6146,0,0,0.2494061,0.098469,0.09354555,0,0,3.744837,1.183335,0.1509371,0,0.1509371,2.590539,43.17556,0.1420481,0.1029001,0.1995248,0,1.432741
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5276479,48.41522,38.55132,0,0,0,0,0,0,0,0,0,0.5276479,0,0,0,0,3.5939,1.319179,0.5276479,0,0.5276479,3.09111,51.51839,0.1419754,0,0.4221183,0,1.846827
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4146865,48.13994,40.40158,0.9222152,0.9222152,0,0,0,0.9222152,44.96635,0,0,0.4146865,0.9707528,0.9222152,0,0,3.066252,1.794062,0,0.5560663,-0.5560663,2.504964,41.74932,0.1419754,1.014437,0.3317492,0,2.208748
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6534801,54.96643,42.21073,0.4552585,0.4552585,0,0,0,0.4552585,143.5404,0,0,0.6534801,0.4792195,0.4552585,0,0,3.684104,1.237996,0.1742605,0,0.1742605,2.670282,44.50462,0.1419515,0.5007844,0.5227841,0,1.891476
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6232587,56.16039,43.89653,0.7001359,0.7001359,0,0,0,0.7001359,89.01968,0,0,0.6232587,0.7369851,0.7001359,0,0,3.509843,1.39483,0,0.1137264,-0.1137264,2.550404,42.50665,0.1419515,0.7701495,0.498607,0,2.018089
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2109371,49.55497,45.58233,0.1084388,0.1084388,0,0,0,0.1084388,194.5219,0,0,0.2109371,0.1141461,0.1084388,0,0,3.636206,1.281104,0.09679107,0,0.09679107,2.642228,44.03705,0.1419382,0.1192826,0.1687497,0,1.492041
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.08038476,48.03526,46.53624,0.8493072,0.8493072,0,0,0,0.8493072,9.464745,0,0,0.08038476,0.8940076,0.8493072,0,0,3.539415,1.368216,0,0.8136229,-0.8136229,1.784594,29.74318,0.1419382,0.934238,0.06430781,0,1.4486
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2649078,51.94977,46.88163,0.324648,0.324648,0,0,0,0.324648,81.59847,0,0,0.2649078,0.3417347,0.324648,0,0,4.44344,0.5545927,0,0.07682692,-0.07682692,1.703612,28.39347,0.1419382,0.3571128,0.2119262,0,0.8195004
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3743205,54.66699,47.37503,0,0,0,0,0,0,0,0,0,0.3743205,0,0,0,0,4.528803,0.4777658,0.3743205,0,0.3743205,2.058723,34.31199,0.1418867,0,0.2994564,0,0.8520862
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2821417,52.34287,46.93097,1.055574,1.055574,1.7,0,0.5202,1.055574,26.72875,0,0,0.2821417,0,0,0.644426,0.6122048,4.154483,0.8146542,0.8943465,0,0.8943465,2.907175,48.45282,0.1420317,1.161131,0.2257134,1.7,1.096796
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06061653,46.63676,45.51654,0.5244881,0.5244881,1.7,0,0.5202,0.5244881,11.55727,0,0,0.06061653,0,0,1.175512,1.116736,3.260137,1.619566,1.177353,0,1.177353,4.02411,67.06837,0.1422317,0.5769369,0.04849323,1.7,1.680183
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,44.24191,44.24191,1.010329,1.010329,1.7,0,0.5202,1.010329,0,0,0,0,0,0,0.6896709,0.6551873,2.082784,2.679183,0.6551873,0,0.6551873,4.645675,77.42776,0.1423437,1.111362,0,1.7,2.679183
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,43.0413,43.0413,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.427596,3.268852,1.38,0,1.38,5.954858,99.24744,0.1424549,0,0,1.7,3.268852
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,41.75022,41.75022,0.2399029,0.2399029,0,0,0,0.2399029,0,0,0,0,0.2525293,0.2399029,0,0,0.04759638,4.510852,0,0.2525293,-0.2525293,5.688669,94.81096,0.1424549,0.2638932,0,0,4.510852
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,40.56605,40.56605,0.3144911,0.3144911,0,0,0,0.3144911,0,0,5.551115E-17,0,0.3310433,0.3144911,0,0,0.3281845,4.258323,0,0.3310433,-0.3310433,5.339718,88.99513,0.1424549,0.3459402,0,0,4.258323
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,39.78483,39.78483,0.1484358,0.1484358,0,0,0,0.1484358,0,0,2.775558E-17,0,0.1562482,0.1484358,0,0,0.6960104,3.927279,0,0.1562482,-0.1562482,5.175019,86.25014,0.1424549,0.1632793,0,0,3.927279
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,39.15985,39.15985,0.2114906,0.2114906,0,0,0,0.2114906,0,0,2.775558E-17,0,0.2226217,0.2114906,0,0,0.8696194,3.771031,0,0.2226217,-0.2226217,4.940355,82.33908,0.1424549,0.2326396,0,0,3.771031
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,38.5102,38.5102,0.1344779,0.1344779,0,0,0,0.1344779,0,0,2.775558E-17,0,0.1415557,0.1344779,0,0,1.116977,3.54841,0,0.1415557,-0.1415557,4.791142,79.8522,0.1424549,0.1479257,0,0,3.54841
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,37.97568,37.97568,0.2401426,0.2401426,0,0,0,0.2401426,0,0,0,0,0.2527816,0.2401426,0,0,1.274261,3.406854,0,0.2527816,-0.2527816,4.524687,75.41129,0.1424549,0.2641568,0,0,3.406854
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,37.60563,37.60563,0.1398971,0.1398971,0,0,0,0.1398971,0,0,2.775558E-17,0,0.1472601,0.1398971,0,0,1.555129,3.154073,0,0.1472601,-0.1472601,4.369461,72.8242,0.1424549,0.1538868,0,0,3.154073
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,37.2109,37.2109,0.2140507,0.2140507,0,0,0,0.2140507,0,0,2.775558E-17,0,0.2253165,0.2140507,0,0,1.718752,3.006812,0,0.2253165,-0.2253165,4.131957,68.86581,0.1424549,0.2354558,0,0,3.006812
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,36.81618,36.81618,0.04448164,0.04448164,0,0,0,0.04448164,0,0,0,0,0.04682278,0.04448164,0,0,1.969103,2.781496,0,0.04682278,-0.04682278,4.082601,68.04321,0.1424549,0.04892981,0,0,2.781496
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,36.63527,36.63527,0.238127,0.238127,0,0,0,0.238127,0,0,0,0,0.25066,0.238127,0,0,2.021129,2.734673,0,0.25066,-0.25066,3.818382,63.63957,0.1424549,0.2619397,0,0,2.734673
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3095165,41.93159,36.38034,0.2037655,0.2037655,0,0,0,0.2037655,151.8984,0,0,0.3095165,0.21449,0.2037655,0,0,2.29964,2.484013,0.09502647,0,0.09502647,3.908532,65.14207,0.1424419,0.224142,0.2476132,0,2.79353
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6595002,49.48608,37.07111,0.8199092,0.8199092,0,0,0,0.8199092,80.43577,0,0,0.6595002,0.8630623,0.8199092,0,0,2.204613,2.569537,0,0.203562,-0.203562,3.693959,61.56586,0.1424419,0.9019001,0.5276002,0,3.229037
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.012934,58.87897,38.57599,0.04177097,0.04177097,0,0,0,0.04177097,2424.971,0,0,1.012934,0.04396944,0.04177097,0,0,2.430794,2.365975,0.9689646,0,0.9689646,4.613199,76.88651,0.1423089,0.04594807,0.8103472,0,3.378909
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.242938,66.74684,40.42625,0,0,0,0,0,0,0,0,0,1.242938,0,0,0,0,1.461829,3.238043,1.242938,0,1.242938,5.792354,96.53903,0.1421386,0,0.9943502,0,4.480981
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.197759,67.78915,42.2354,0.4155637,0.4155637,0,0,0,0.4155637,288.2252,0.5414326,0,1.197759,0.4374355,0.4155637,0,0,0.2188911,4.356687,0.2188911,0,0.2188911,6.000012,100,0.1421087,0.4571201,0.9582074,0,5.554446
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.399427,75.55148,43.94587,1.325947,1.325947,0.425,0,0.172125,1.325947,105.5417,0.4510623,0,1.399427,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1421087,1.458542,1.119542,1.7,5.953116
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.357627,76.54883,45.65634,0,0,0,0,0,0,0,1.357627,0,1.357627,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421087,0,1.086102,0,5.911316
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.10836,70.7328,46.57736,0,0,0,0,0,0,0,1.10836,0,1.10836,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421087,0,0.8866877,0,5.662048
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.6024866,59.01859,46.93097,0,0,0,0,0,0,0,0.6024866,0,0.6024866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421087,0,0.4819893,0,5.156176
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5412779,58.2164,47.41615,0.3622029,0.3622029,0,0,0,0.3622029,149.4405,0.1600117,0,0.5412779,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1421087,0.3984232,0.4330223,0,5.094967
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1904021,50.60743,46.99675,0.153769,0.153769,0,0,0,0.153769,123.8235,0.02854002,0,0.1904021,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1421087,0.1691459,0.1523217,0,4.744091
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.05775064,46.60827,45.54121,1.559327,1.559327,1.504464,0,0.4668186,1.559327,3.703562,3.469447E-17,0,0.05775064,0.05775064,0.05486311,0,0,0,4.553689,0,0,0,6.000012,100,0.1421087,1.715259,0.04620051,1.7,4.61144
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,44.24191,44.24191,0.9466436,0.9466436,0,0,0,0.9466436,0,0,0,0,0.9964669,0.9466436,0,0,0,4.553689,0,0.9964669,-0.9964669,4.949644,82.4939,0.1421087,1.041308,0,0,4.553689
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,43.01663,43.01663,0.9571037,0.9571037,0,0,0,0.9571037,0,0,1.110223E-16,0,1.007478,0.9571037,0,0,1.107185,3.557222,0,1.007478,-1.007478,3.887669,64.79436,0.1421087,1.052814,0,0,3.557222
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,41.72555,41.72555,0.8422965,0.8422965,0,0,0,0.8422965,0,0,1.110223E-16,0,0.8866279,0.8422965,0,0,2.226605,2.549744,0,0.8866279,-0.8866279,2.953081,49.21792,0.1421087,0.9265261,0,0,2.549744
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,40.54138,40.54138,0.1096104,0.1096104,0,0,0,0.1096104,0,0,0,0,0.1153794,0.1096104,0,0,3.211747,1.663117,0,0.1153794,-0.1153794,2.831461,47.19092,0.1421087,0.1205715,0,0,1.663117
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,39.76016,39.76016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.339946,1.547737,0,0,0,2.831461,47.19092,0.1421087,0,0,0,1.547737
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,39.15985,39.15985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.339946,1.547737,0,0,0,2.831461,47.19092,0.1421087,0,0,0,1.547737
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,38.5102,38.5102,0.1078034,0.1078034,0,0,0,0.1078034,0,0,1.387779E-17,0,0.1134773,0.1078034,0,0,3.339946,1.547737,0,0.1134773,-0.1134773,2.711845,45.19733,0.1421087,0.1185837,0,0,1.547737
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,38.00035,38.00035,0.2328357,0.2328357,0,0,0,0.2328357,0,0,2.775558E-17,0,0.2450902,0.2328357,0,0,3.466032,1.43426,0,0.2450902,-0.2450902,2.453497,40.89154,0.1421087,0.2561192,0,0,1.43426
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,37.60563,37.60563,0.1530811,0.1530811,0,0,0,0.1530811,0,0,2.775558E-17,0,0.161138,0.1530811,0,0,3.738355,1.18917,0,0.161138,-0.161138,2.283643,38.06064,0.1421087,0.1683892,0,0,1.18917
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,37.2109,37.2109,0.184142,0.184142,0,0,0,0.184142,0,0,0,0,0.1938337,0.184142,0,0,3.917397,1.028032,0,0.1938337,-0.1938337,2.079324,34.65534,0.1421087,0.2025562,0,0,1.028032
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,36.84085,36.84085,0.06095811,0.06095811,0,0,0,0.06095811,0,0,6.938894E-18,0,0.06416643,0.06095811,0,0,4.132768,0.8341981,0,0.06416643,-0.06416643,2.011687,33.52805,0.1421087,0.06705393,0,0,0.8341981
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,36.65993,36.65993,0.288645,0.288645,0,0,0,0.288645,0,0,5.551115E-17,0,0.3038368,0.288645,0,0,4.204063,0.7700316,0,0.3038368,-0.3038368,1.691415,28.19019,0.1421087,0.3175095,0,0,0.7700316
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05251415,37.32019,36.40501,0.09831329,0.09831329,0,0,0,0.09831329,53.4151,0,0,0.05251415,0.1034877,0.09831329,0,0,4.54166,0.4661948,0,0.05097352,-0.05097352,1.637684,27.29468,0.1421087,0.1081446,0.04201132,0,0.518709
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09245849,38.72111,37.09578,0.1791878,0.1791878,0,0,0,0.1791878,51.59864,0,2.775558E-17,0.09245849,0.1886188,0.1791878,0,0,4.598297,0.4152213,0,0.09616029,-0.09616029,1.536322,25.60532,0.1421087,0.1971066,0.07396679,0,0.5076798
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2064353,42.28675,38.57599,0.347016,0.347016,1.7,0,0.5202,0.347016,59.4887,0,0,0.2064353,0,0,1.352984,1.285335,4.705142,0.319061,1.49177,0,1.49177,2.95154,49.19223,0.1422766,0.3817176,0.1651483,1.7,0.5254964
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1609777,43.36434,40.45092,0.526679,0.526679,1.7,0,0.5202,0.526679,30.56467,0,0,0.1609777,0,0,1.173321,1.114655,3.213372,1.661654,1.275633,0,1.275633,4.161711,69.36171,0.1424736,0.5793468,0.1287822,1.7,1.822632
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1021697,44.13468,42.27652,0,0,1.452632,0,0.4526684,0,0,0,0,0.1021697,0,0,1.452632,1.38,1.937739,2.809724,1.48217,0,1.48217,5.567821,92.79683,0.14257,0,0.08173575,1.7,2.911893
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2219389,48.12822,43.98699,0,0,0,0,0,0,0,0,0,0.2219389,0,0,0,0,0.4555696,4.143676,0.2219389,0,0.2219389,5.77837,96.30598,0.1425397,0,0.1775511,0,4.365615
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.5786244,57.1603,45.69746,0.3503829,0.3503829,0,0,0,0.3503829,165.1406,0,0,0.5786244,0.3688241,0.3503829,0,0,0.2336307,4.343421,0.2098003,0,0.2098003,5.977405,99.62321,0.142511,0.3854212,0.4628995,0,4.922046
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4149321,54.73833,46.65137,0.4081291,0.4081291,0,0,0,0.4081291,101.6669,5.551115E-17,0,0.4149321,0.4296096,0.4081291,0,0,0.02383042,4.532241,0,0.01467746,-0.01467746,5.961933,99.36535,0.142511,0.448942,0.3319457,0,4.947174
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2335207,51.42428,46.97208,1.553497,1.553497,1.369784,0,0.4300511,1.553497,15.03194,2.081668E-17,0,0.2335207,0.193382,0.1837129,0,0,0.04013871,4.517564,0.04013871,0,0.04013871,6.000012,100,0.1425166,1.708847,0.1868166,1.7,4.751085
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1826728,50.92868,47.45726,0.6303634,0.6303634,0,0,0,0.6303634,28.97897,0,1.110223E-16,0.1826728,0.6635404,0.6303634,0,0,0,4.553689,0,0.4808676,-0.4808676,5.493133,91.55203,0.1425166,0.6933997,0.1461383,0,4.736362
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2041377,50.87471,46.99675,0.3734063,0.3734063,0,0,0,0.3734063,54.66906,0,0,0.2041377,0.3930593,0.3734063,0,0,0.5342973,4.072821,0,0.1889215,-0.1889215,5.293992,88.23302,0.1425166,0.4107469,0.1633102,0,4.276959
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.057682,46.60699,45.54121,1.154134,1.154134,0,0,0,1.154134,4.99786,0,2.220446E-16,0.057682,1.214878,1.154134,0,0,0.7442101,3.8839,0,1.157196,-1.157196,4.074201,67.90321,0.1425166,1.269547,0.0461456,0,3.941582
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,44.24191,44.24191,0.2455943,0.2455943,0,0,0,0.2455943,0,0,2.775558E-17,0,0.2585203,0.2455943,0,0,2.029983,2.726704,0,0.2585203,-0.2585203,3.801696,63.36148,0.1425166,0.2701537,0,0,2.726704
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,43.0413,43.0413,0.442692,0.442692,0,0,0,0.442692,0,0,0,0,0.4659915,0.442692,0,0,2.317228,2.468184,0,0.4659915,-0.4659915,3.310498,55.17486,0.1425166,0.4869611,0,0,2.468184
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,41.72555,41.72555,0.7215812,0.7215812,0,0,0,0.7215812,0,0,1.110223E-16,0,0.7595592,0.7215812,0,0,2.834996,2.002192,0,0.7595592,-0.7595592,2.509852,41.83079,0.1425166,0.7937393,0,0,2.002192
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,40.54138,40.54138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.678951,1.242633,0,0,0,2.509852,41.83079,0.1425166,0,0,0,1.242633
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,39.76016,39.76016,0.1103252,0.1103252,0,0,0,0.1103252,0,0,1.387779E-17,0,0.1161318,0.1103252,0,0,3.678951,1.242633,0,0.1161318,-0.1161318,2.387439,39.79057,0.1425166,0.1213578,0,0,1.242633
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,39.15985,39.15985,0.3130825,0.3130825,0,0,0,0.3130825,0,0,5.551115E-17,0,0.3295605,0.3130825,0,0,3.807986,1.126501,0,0.3295605,-0.3295605,2.040051,34.00079,0.1425166,0.3443907,0,0,1.126501
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,38.53487,38.53487,0.04068203,0.04068203,0,0,0,0.04068203,0,0,6.938894E-18,0,0.04282319,0.04068203,0,0,4.174165,0.7969406,0,0.04282319,-0.04282319,1.994912,33.24847,0.1425166,0.04475024,0,0,0.7969406
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,38.02502,38.02502,0.1990055,0.1990055,0,0,0,0.1990055,0,0,2.775558E-17,0,0.2094795,0.1990055,0,0,4.221746,0.7541174,0,0.2094795,-0.2094795,1.774101,29.56829,0.1425166,0.218906,0,0,0.7541174
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,37.63029,37.63029,0.1028257,0.1028257,0,0,0,0.1028257,0,0,1.387779E-17,0,0.1082376,0.1028257,0,0,4.454501,0.544638,0,0.1082376,-0.1082376,1.660009,27.66676,0.1425166,0.1131083,0,0,0.544638
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,37.23557,37.23557,0.06864772,0.06864772,0,0,0,0.06864772,0,0,0,0,0.07226075,0.06864772,0,0,4.574765,0.4364004,0,0.07226075,-0.07226075,1.583839,26.39727,0.1425166,0.07551249,0,0,0.4364004
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,36.86552,36.86552,0.05498871,0.05498871,0,0,0,0.05498871,0,0,6.938894E-18,0,0.05788286,0.05498871,0,0,4.655055,0.3641396,0,0.05788286,-0.05788286,1.522825,25.38037,0.1425166,0.06048758,0,0,0.3641396
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,36.6846,36.6846,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.719369,0.3062568,0,0,0,1.522825,25.38037,0.1425166,0,0,0,0.3062568
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01433069,36.67844,36.42968,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.917526,0,0,0.01433069,0,0,1.208807,1.148366,4.719369,0.3062568,1.162697,0,1.162697,2.625857,43.76419,0.1427129,0.5403127,0.01146455,1.7,0.3205875
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1408995,39.61106,37.12045,0.7927374,0.7927374,1.7,0,0.5202,0.7927374,17.77379,0,0,0.1408995,0,0,0.9072626,0.8618995,3.556672,1.352684,1.002799,0,1.002799,3.577195,59.6198,0.142878,0.8720111,0.1127196,1.7,1.493584
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1285487,40.91623,38.62533,0.7825269,0.7825269,1.7,0,0.5202,0.7825269,16.42738,0,0,0.1285487,0,0,0.9174731,0.8715994,2.553873,2.255203,1.000148,0,1.000148,4.526019,75.4335,0.1430427,0.8607796,0.102839,1.7,2.383752
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3849526,47.66155,40.50026,0.4580135,0.4580135,1.568347,0,0.4842588,0.4580135,84.04831,0,0,0.3849526,0,0,1.110334,1.054817,1.553725,3.155336,1.43977,0,1.43977,5.891904,98.19821,0.143177,0.5038148,0.3079621,1.7,3.540289
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3211795,48.35224,42.35053,0.9709926,0.9709926,0,0,0,0.9709926,33.07744,0,0,0.3211795,1.022097,0.9709926,0,0,0.1139553,4.451129,0,0.700918,-0.700918,5.153072,85.88436,0.143177,1.068092,0.2569436,0,4.772309
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.09737118,45.85141,44.061,0,0,0,0,0,0,0,0,0,0.09737118,0,0,0,0,0.8927531,3.750211,0.09737118,0,0.09737118,5.245447,87.42393,0.1431637,0,0.07789695,0,3.847582
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.2915785,51.32701,45.77147,0.2066353,0.2066353,0,0,0,0.2066353,141.1078,0,0,0.2915785,0.2175108,0.2066353,0,0,0.7953819,3.837845,0.07406765,0,0.07406765,5.315713,88.59504,0.1431536,0.2272988,0.2332628,0,4.129424
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3405578,53.29077,46.71716,0.3606393,0.3606393,0,0,0,0.3606393,94.43169,0,5.551115E-17,0.3405578,0.3796203,0.3606393,0,0,0.7213143,3.904506,0,0.03906253,-0.03906253,5.274538,87.90878,0.1431536,0.3967032,0.2724462,0,4.245064
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1745066,50.34975,47.04609,0.6563205,0.6563205,0,0,0,0.6563205,26.58863,0,0,0.1745066,0.6908637,0.6563205,0,0,0.7647171,3.865443,0,0.5163571,-0.5163571,4.730249,78.83733,0.1431536,0.7219526,0.1396053,0,4.03995
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.2916797,53.13076,47.5066,0.4992879,0.4992879,0,0,0,0.4992879,58.41914,0,0,0.2916797,0.5255662,0.4992879,0,0,1.338447,3.349087,0,0.2338865,-0.2338865,4.483712,74.72838,0.1431536,0.5492167,0.2333438,0,3.640766
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.21669,51.17051,47.04609,0.5644795,0.5644795,0,0,0,0.5644795,38.38757,0,1.110223E-16,0.21669,0.594189,0.5644795,0,0,1.598321,3.1152,0,0.377499,-0.377499,4.085793,68.09641,0.1431536,0.6209275,0.173352,0,3.33189
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05690861,46.63401,45.58233,0,0,0,0,0,0,0,0,0,0.05690861,0,0,0,0,2.017764,2.737701,0.05690861,0,0.05690861,4.139781,68.99621,0.1431459,0,0.04552688,0,2.79461
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,44.26658,44.26658,0.2067714,0.2067714,0,0,0,0.2067714,0,0,2.775558E-17,0,0.2176541,0.2067714,0,0,1.960856,2.788919,0,0.2176541,-0.2176541,3.910353,65.17242,0.1431459,0.2274485,0,0,2.788919
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,43.06597,43.06597,0.5691797,0.5691797,0,0,0,0.5691797,0,0,0,0,0.5991365,0.5691797,0,0,2.202694,2.571265,0,0.5991365,-0.5991365,3.278808,54.64669,0.1431459,0.6260977,0,0,2.571265
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,41.75022,41.75022,0.9534827,0.9534827,0,0,0,0.9534827,0,0,2.220446E-16,0,1.003666,0.9534827,0,0,2.868401,1.972128,0,1.003666,-1.003666,2.220851,37.01411,0.1431459,1.048831,0,0,1.972128
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,40.59072,40.59072,0.2305741,0.2305741,0,0,0,0.2305741,0,0,2.775558E-17,0,0.2427096,0.2305741,0,0,3.983585,0.9684621,0,0.2427096,-0.2427096,1.965013,32.75014,0.1431459,0.2536315,0,0,0.9684621
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,39.78483,39.78483,0.1281374,0.1281374,0,0,0,0.1281374,0,0,0,0,0.1348814,0.1281374,0,0,4.253263,0.7257525,0,0.1348814,-0.1348814,1.822835,30.38053,0.1431459,0.1409511,0,0,0.7257525
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,39.1763,39.1763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.403131,0.5908711,0,0,0,1.822835,30.38053,0.1431459,0,0,0,0.5908711
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,38.55132,38.55132,0.05283627,0.05283627,0,0,0,0.05283627,0,0,6.938894E-18,0,0.05561713,0.05283627,0,0,4.403131,0.5908711,0,0.05561713,-0.05561713,1.76421,29.40343,0.1431459,0.0581199,0,0,0.5908711
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,38.06614,38.06614,0.04238657,0.04238657,0,0,0,0.04238657,0,0,6.938894E-18,0,0.04461744,0.04238657,0,0,4.464928,0.535254,0,0.04461744,-0.04461744,1.717179,28.61959,0.1431459,0.04662523,0,0,0.535254
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,37.67964,37.67964,0.1630081,0.1630081,0,0,0,0.1630081,0,0,2.775558E-17,0,0.1715875,0.1630081,0,0,4.514503,0.4906365,0,0.1715875,-0.1715875,1.53631,25.60511,0.1431459,0.179309,0,0,0.4906365
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,37.28491,37.28491,0.08224709,0.08224709,0,0,0,0.08224709,0,0,0,0,0.08657588,0.08224709,0,0,4.705155,0.319049,0,0.08657588,-0.08657588,1.445051,24.08413,0.1431459,0.0904718,0,0,0.319049
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,36.89019,36.89019,0.008592249,0.008592249,0,0,0,0.008592249,0,0,1.734723E-18,0,0.009044473,0.008592249,0,0,4.801351,0.2324731,0,0.009044473,-0.009044473,1.435517,23.92523,0.1431459,0.009451474,0,0,0.2324731
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,36.70105,36.70105,0.1282686,0.1282686,0,0,0,0.1282686,0,0,2.775558E-17,0,0.1350196,0.1282686,0,0,4.8114,0.2234287,0,0.1350196,-0.1350196,1.293194,21.55319,0.1431459,0.1410955,0,0,0.2234287
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3069854,41.95272,36.44613,0,0,0,0,0,0,0,0,0,0.3069854,0,0,0,0,4.961422,0.08840907,0.3069854,0,0.3069854,1.584426,26.40704,0.143104,0,0.2455883,0,0.3953945
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.4839302,46.08115,37.16978,0,0,0,0,0,0,0,0,0,0.4839302,0,0,0,0,4.654437,0.364696,0.4839302,0,0.4839302,2.043522,34.05864,0.143038,0,0.3871442,0,0.8486262
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.7889265,53.96302,38.66645,0.1842279,0.1842279,0,0,0,0.1842279,428.234,0,0,0.7889265,0.1939241,0.1842279,0,0,4.170506,0.8002332,0.5950024,0,0.5950024,2.607991,43.46643,0.1429569,0.2026507,0.6311412,0,1.58916
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.027225,61.53573,40.56605,0.639561,0.639561,0,0,0,0.639561,160.614,0,0,1.027225,0.6732221,0.639561,0,0,3.575504,1.335735,0.3540025,0,0.3540025,2.943827,49.06369,0.1429088,0.7035171,0.8217797,0,2.36296
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.076066,64.90765,42.41632,1.1833,1.1833,0,0,0,1.1833,90.93772,2.220446E-16,0,1.076066,1.245579,1.1833,0,0,3.221501,1.654338,0,0.1695129,-0.1695129,2.765145,46.08566,0.1429088,1.30163,0.8608531,0,2.730404
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.190467,69.94865,44.15145,0,0,0,0,0,0,0,0,0,1.190467,0,0,0,0,3.409849,1.484825,1.190467,0,1.190467,3.894521,64.90855,0.142747,0,0.9523733,0,2.675291
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.375796,77.36066,45.86192,0,0,0,0,0,0,0,0,0,1.375796,0,0,0,0,2.219383,2.556245,1.375796,0,1.375796,5.199716,86.66176,0.1425605,0,1.100637,0,3.932041
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.312786,76.74978,46.83229,0.08573038,0.08573038,0,0,0,0.08573038,1531.297,0.3789575,0,1.312786,0.09024251,0.08573038,0,0,0.8435863,3.794461,0.8435863,0,0.8435863,6.000012,100,0.1424463,0.09430341,1.050229,0,5.107248
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.094949,71.08601,47.16122,0.4011056,0.4011056,0,0,0,0.4011056,272.9827,0.6727324,0,1.094949,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1424463,0.4412161,0.875959,0,5.648638
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8126622,64.53871,47.59706,0.9562017,0.9562017,0,0,0,0.9562017,84.98857,0,0,0.8126622,1.006528,0.9562017,0,0,0,4.553689,0,0.1938659,-0.1938659,5.79566,96.59413,0.1424463,1.051822,0.6501298,0,5.366351
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3644565,54.21493,47.13655,0.09631616,0.09631616,0,0,0,0.09631616,378.396,0.0476645,0,0.3644565,0.1013854,0.09631616,0,0,0.2154066,4.359823,0.2154066,0,0.2154066,6.000012,100,0.1424172,0.1059478,0.2915652,0,4.724279
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05584851,46.68879,45.65634,1.123357,1.123357,0,0,0,1.123357,4.971571,0,0,0.05584851,1.182481,1.123357,0,0,0,4.553689,0,1.126633,-1.126633,4.812437,80.20712,0.1424172,1.235693,0.04467881,0,4.609538
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,44.31592,44.31592,0.09395976,0.09395976,0,0,0,0.09395976,0,0,1.387779E-17,0,0.09890502,0.09395976,0,0,1.251814,3.427056,0,0.09890502,-0.09890502,4.708182,78.46954,0.1424172,0.1033557,0,0,3.427056
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,43.09064,43.09064,0.158751,0.158751,0,0,0,0.158751,0,0,0,0,0.1671063,0.158751,0,0,1.361709,3.328151,0,0.1671063,-0.1671063,4.532036,75.53378,0.1424172,0.1746261,0,0,3.328151
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,41.76667,41.76667,0.1346785,0.1346785,0,0,0,0.1346785,0,0,2.775558E-17,0,0.1417669,0.1346785,0,0,1.547382,3.161045,0,0.1417669,-0.1417669,4.382601,73.0432,0.1424172,0.1481464,0,0,3.161045
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,40.59072,40.59072,0.2073105,0.2073105,0,0,0,0.2073105,0,0,2.775558E-17,0,0.2182216,0.2073105,0,0,1.704901,3.019278,0,0.2182216,-0.2182216,4.152575,69.20944,0.1424172,0.2280416,0,0,3.019278
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,39.80128,39.80128,0.1091182,0.1091182,0,0,0,0.1091182,0,0,1.387779E-17,0,0.1148613,0.1091182,0,0,1.94737,2.801056,0,0.1148613,-0.1148613,4.0315,67.19154,0.1424172,0.1200301,0,0,2.801056
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,39.20097,39.20097,0.07737863,0.07737863,0,0,0,0.07737863,0,0,1.387779E-17,0,0.08145119,0.07737863,0,0,2.074993,2.686195,0,0.08145119,-0.08145119,3.945643,65.76059,0.1424172,0.0851165,0,0,2.686195
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,38.55132,38.55132,0.06467336,0.06467336,0,0,0,0.06467336,0,0,1.387779E-17,0,0.06807722,0.06467336,0,0,2.165494,2.604744,0,0.06807722,-0.06807722,3.873884,64.5646,0.1424172,0.07114069,0,0,2.604744
