Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,38.06614,38.06614,0.1004717,0.1004717,0,0,0,0.1004717,0,0,1.387779E-17,0,0.1057597,0.1004717,0,0,2.241136,2.536667,0,0.1057597,-0.1057597,3.762403,62.7066,0.1424172,0.1105189,0,0,2.536667
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,37.67964,37.67964,0.2553235,0.2553235,0,0,0,0.2553235,0,0,5.551115E-17,0,0.2687616,0.2553235,0,0,2.358647,2.430907,0,0.2687616,-0.2687616,3.479104,57.98495,0.1424172,0.2808559,0,0,2.430907
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,37.28491,37.28491,0.1733859,0.1733859,0,0,0,0.1733859,0,0,2.775558E-17,0,0.1825114,0.1733859,0,0,2.657271,2.162145,0,0.1825114,-0.1825114,3.28672,54.77855,0.1424172,0.1907244,0,0,2.162145
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,36.89019,36.89019,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0.002569245,0.002440783,0,0,2.860061,1.979634,0,0.002569245,-0.002569245,3.284012,54.73342,0.1424172,0.002684861,0,0,1.979634
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,36.72572,36.72572,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0.1566941,0.1488594,0,0,2.862916,1.977065,0,0.1566941,-0.1566941,3.118841,51.98059,0.1424172,0.1637453,0,0,1.977065
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.272076,41.30675,36.44613,0.4334432,0.4334432,0,0,0,0.4334432,62.77086,0,0,0.272076,0.4562561,0.4334432,0,0,3.03702,1.820371,0,0.18418,-0.18418,2.924699,48.74488,0.1424172,0.4767876,0.2176608,0,2.092447
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.472225,45.8703,37.18623,0,0,0,0,0,0,0,0,0,0.472225,0,0,0,0,3.241665,1.636191,0.472225,0,0.472225,3.372691,56.2114,0.1423534,0,0.37778,0,2.108416
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5314984,48.64162,38.69112,0.2375922,0.2375922,0,0,0,0.2375922,223.702,0,0,0.5314984,0.250097,0.2375922,0,0,2.76944,2.061193,0.2814014,0,0.2814014,3.639652,60.66074,0.1423155,0.2613514,0.4251987,0,2.592691
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7543402,55.35347,40.59072,0.01276999,0.01276999,0,0,0,0.01276999,5907.133,0,0,0.7543402,0.01344209,0.01276999,0,0,2.488039,2.314454,0.7408981,0,0.7408981,4.342529,72.37534,0.1422156,0.01404699,0.6034721,0,3.068794
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.9499852,61.93741,42.49033,0.2255922,0.2255922,0,0,0,0.2255922,421.1072,0,0,0.9499852,0.2374655,0.2255922,0,0,1.74714,2.981263,0.7125197,0,0.7125197,5.018485,83.64124,0.1421196,0.2481515,0.7599881,0,3.931248
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.097022,67.56832,44.20079,0,0,0,0,0,0,0,0.06240157,0,1.097022,0,0,0,0,1.034621,3.62253,1.034621,0,1.034621,6.000012,100,0.1419806,0,0.8776178,0,4.719553
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5526096,56.86125,45.93593,0.9034599,0.9034599,0,0,0,0.9034599,61.16592,0,1.110223E-16,0.5526096,0.9510104,0.9034599,0,0,0,4.553689,0,0.3984009,-0.3984009,5.58006,93.00082,0.1419806,0.9938059,0.4420877,0,5.106298
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.9469731,66.96627,46.88163,1.476534,1.476534,0.9974443,0,0.3284023,1.476534,64.13484,1.110223E-16,0,0.9469731,0.5043054,0.4790902,0,0,0.4426676,4.155288,0.4426676,0,0.4426676,6.000012,100,0.1420417,1.624188,0.7575785,1.7,5.102261
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.673504,60.87167,47.18589,0.6571227,0.6571227,0,0,0,0.6571227,102.4929,0,0,0.673504,0.6917081,0.6571227,0,0,0,4.553689,0,0.01820417,-0.01820417,5.980823,99.68018,0.1420417,0.722835,0.5388032,0,5.227193
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4221276,55.94029,47.6464,0,0,0,0,0,0,0,0.4019007,0,0.4221276,0,0,0,0,0.02022685,4.535485,0.02022685,0,0.02022685,6.000012,100,0.142039,0,0.3377021,0,4.957613
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.221248,51.37815,47.16122,0,0,0,0,0,0,0,0.221248,0,0.221248,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.142039,0,0.1769984,0,4.774937
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05333467,46.64202,45.65634,0.6615123,0.6615123,0,0,0,0.6615123,8.062536,0,1.110223E-16,0.05333467,0.6963288,0.6615123,0,0,0,4.553689,0,0.642994,-0.642994,5.322237,88.70377,0.142039,0.7276635,0.04266774,0,4.607024
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,44.31592,44.31592,0.7488202,0.7488202,0,0,0,0.7488202,0,0,1.110223E-16,0,0.7882318,0.7488202,0,0,0.7144378,3.910695,0,0.7882318,-0.7882318,4.491367,74.85597,0.142039,0.8237022,0,0,3.910695
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,43.09064,43.09064,0.342852,0.342852,0,0,0,0.342852,0,0,5.551115E-17,0,0.3608969,0.342852,0,0,1.590251,3.122463,0,0.3608969,-0.3608969,4.110949,68.51568,0.142039,0.3771372,0,0,3.122463
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,41.76667,41.76667,1.010772,1.010772,0,0,0,1.010772,0,0,2.220446E-16,0,1.06397,1.010772,0,0,1.991247,2.761566,0,1.06397,-1.06397,2.989426,49.82367,0.142039,1.111849,0,0,2.761566
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,40.59072,40.59072,0.1986787,0.1986787,0,0,0,0.1986787,0,0,2.775558E-17,0,0.2091355,0.1986787,0,0,3.173436,1.697596,0,0.2091355,-0.2091355,2.768978,46.14954,0.142039,0.2185466,0,0,1.697596
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,39.80128,39.80128,0.2303657,0.2303657,0,0,0,0.2303657,0,0,2.775558E-17,0,0.2424902,0.2303657,0,0,3.405809,1.488461,0,0.2424902,-0.2424902,2.513371,41.88942,0.142039,0.2534023,0,0,1.488461
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,39.20097,39.20097,0.04530045,0.04530045,0,0,0,0.04530045,0,0,0,0,0.04768469,0.04530045,0,0,3.675243,1.24597,0,0.04768469,-0.04768469,2.463106,41.05169,0.142039,0.0498305,0,0,1.24597
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,38.57599,38.57599,0.03533785,0.03533785,0,0,0,0.03533785,0,0,0,0,0.03719774,0.03533785,0,0,3.728226,1.198286,0,0.03719774,-0.03719774,2.423897,40.3982,0.142039,0.03887163,0,0,1.198286
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,38.09081,38.09081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.769557,1.161088,0,0,0,2.423897,40.3982,0.142039,0,0,0,1.161088
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,37.69608,37.69608,0.163963,0.163963,0,0,0,0.163963,0,0,2.775558E-17,0,0.1725927,0.163963,0,0,3.769557,1.161088,0,0.1725927,-0.1725927,2.241968,37.36606,0.142039,0.1803593,0,0,1.161088
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,37.28491,37.28491,0.1823723,0.1823723,0,0,0,0.1823723,0,0,2.775558E-17,0,0.1919709,0.1823723,0,0,3.961326,0.9884953,0,0.1919709,-0.1919709,2.039613,33.99348,0.142039,0.2006095,0,0,0.9884953
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,36.91486,36.91486,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0.1631286,0.1549722,0,0,4.174627,0.7965245,0,0.1631286,-0.1631286,1.86766,31.12761,0.142039,0.1704694,0,0,0.7965245
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,36.72572,36.72572,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0.08160703,0.07752668,0,0,4.355881,0.6333959,0,0.08160703,-0.08160703,1.781639,29.69392,0.142039,0.08527935,0,0,0.6333959
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2069031,40.14021,36.4708,1.357039,1.357039,1.7,0,0.5202,1.357039,15.24666,0,0,0.2069031,0,0,0.3429614,0.3258133,4.446556,0.5517889,0.5327164,0,0.5327164,2.287018,38.11689,0.1421222,1.492743,0.1655225,1.7,0.7586919
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.544716,47.32207,37.2109,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,192.8863,0,0,0.544716,0,0,1.417597,1.346717,3.913839,1.031234,1.891433,0,1.891433,4.081389,68.02302,0.1422334,0.3106429,0.4357728,1.7,1.57595
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6290727,50.67514,38.74046,0.1340897,0.1340897,1.586721,0,0.4892749,0.1340897,469.1433,2.220446E-16,0,0.6290727,0,0,1.452632,1.38,2.022406,2.733524,2.009073,0,2.009073,5.987363,99.78918,0.1422962,0.1474986,0.5032582,1.7,3.362597
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.6992584,54.26668,40.68118,0,0,0,0,0,0,0,0.6859254,0,0.6992584,0,0,0,0,0.0133331,4.541689,0.0133331,0,0.0133331,6.000012,100,0.1422944,0,0.5594068,0,5.240948
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.155584,67.1162,42.58078,1.016723,1.016723,0,0,0,1.016723,113.6578,0.0853499,0,1.155584,1.070235,1.016723,0,0,0,4.553689,0,0,0,6.000012,100,0.1422944,1.118395,0.9244675,0,5.709273
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.279917,72.62469,44.3406,0,0,0,0,0,0,0,1.279917,0,1.279917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422944,0,1.023934,0,5.833606
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.126689,70.59834,46.06751,1.091382,1.091382,0,0,0,1.091382,103.235,0,0,1.126689,1.148823,1.091382,0,0,0,4.553689,0,0.02213477,-0.02213477,5.97668,99.61113,0.1422944,1.200521,0.901351,0,5.680377
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.785599,63.1958,46.97208,0.1996186,0.1996186,0,0,0,0.1996186,393.55,0.55088,0,0.785599,0.2101248,0.1996186,0,0,0.02459419,4.531554,0.02459419,0,0.02459419,6.000012,100,0.1422911,0.2195804,0.6284792,0,5.317153
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3194802,53.47536,47.30102,0.3563947,0.3563947,0,0,0,0.3563947,89.64222,0,5.551115E-17,0.3194802,0.3751523,0.3563947,0,0,0,4.553689,0,0.0556722,-0.0556722,5.941329,99.02194,0.1422911,0.3920342,0.2555841,0,4.873169
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08546146,49.29431,47.68752,0.4794993,0.4794993,0,0,0,0.4794993,17.82306,0,1.110223E-16,0.08546146,0.5047361,0.4794993,0,0,0.061858,4.498017,0,0.4192747,-0.4192747,5.499374,91.65605,0.1422911,0.5274493,0.06836917,0,4.583478
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1170078,49.42884,47.22701,0.07410478,0.07410478,0,0,0,0.07410478,157.895,0,0,0.1170078,0.07800503,0.07410478,0,0,0.5277188,4.078742,0.03900272,0,0.03900272,5.536375,92.27274,0.1422858,0.08151525,0.0936062,0,4.19575
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.0164629,46.02518,45.72213,1.285658,1.285658,1.7,0,0.5202,1.285658,1.280504,0,0,0.0164629,0,0,0.4143425,0.3936253,0.488716,4.113844,0.4100882,0,0.4100882,5.925419,98.75679,0.1423537,1.414223,0.01317032,1.7,4.130307
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,44.35704,44.35704,0.5038055,0.5038055,0,0,0,0.5038055,0,0,1.110223E-16,0,0.5303215,0.5038055,0,0,0.0786278,4.482924,0,0.5303215,-0.5303215,5.366411,89.44001,0.1423537,0.554186,0,0,4.482924
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,43.13176,43.13176,1.331849,1.331849,1.7,0,0.5202,1.331849,0,0,0,0,0,0,0.3681505,0.349743,0.6678739,3.952602,0.349743,0,0.349743,5.698206,94.96992,0.1424119,1.465034,0,1.7,3.952602
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,41.81601,41.81601,0.3771173,0.3771173,0,0,0,0.3771173,0,0,5.551115E-17,0,0.3969656,0.3771173,0,0,0.3181309,4.267371,0,0.3969656,-0.3969656,5.279768,87.99596,0.1424119,0.414829,0,0,4.267371
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,40.61539,40.61539,0.2515876,0.2515876,0,0,0,0.2515876,0,0,0,0,0.2648291,0.2515876,0,0,0.7592038,3.870405,0,0.2648291,-0.2648291,5.000614,83.3434,0.1424119,0.2767464,0,0,3.870405
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,39.82595,39.82595,0.1552916,0.1552916,0,0,0,0.1552916,0,0,2.775558E-17,0,0.1634648,0.1552916,0,0,1.053458,3.605577,0,0.1634648,-0.1634648,4.828307,80.47162,0.1424119,0.1708207,0,0,3.605577
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,39.25031,39.25031,0.1898902,0.1898902,0,0,0,0.1898902,0,0,2.775558E-17,0,0.1998844,0.1898902,0,0,1.235086,3.442112,0,0.1998844,-0.1998844,4.61761,76.96001,0.1424119,0.2088792,0,0,3.442112
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,38.60066,38.60066,0.05844176,0.05844176,0,0,0,0.05844176,0,0,6.938894E-18,0,0.06151764,0.05844176,0,0,1.45718,3.242227,0,0.06151764,-0.06151764,4.552765,75.87926,0.1424119,0.06428593,0,0,3.242227
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,38.14015,38.14015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.525533,3.18071,0,0,0,4.552765,75.87926,0.1424119,0,0,0,3.18071
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,37.72075,37.72075,0.007570857,0.007570857,0,0,0,0.007570857,0,0,8.673617E-19,0,0.007969324,0.007570857,0,0,1.525533,3.18071,0,0.007969324,-0.007969324,4.544364,75.73925,0.1424119,0.008327943,0,0,3.18071
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,37.32603,37.32603,0.1238817,0.1238817,0,0,0,0.1238817,0,0,1.387779E-17,0,0.1304017,0.1238817,0,0,1.534387,3.17274,0,0.1304017,-0.1304017,4.406909,73.44833,0.1424119,0.1362698,0,0,3.17274
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,36.93953,36.93953,0.1236978,0.1236978,0,0,0,0.1236978,0,0,2.775558E-17,0,0.1302082,0.1236978,0,0,1.679278,3.042339,0,0.1302082,-0.1302082,4.269657,71.16081,0.1424119,0.1360676,0,0,3.042339
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,36.75039,36.75039,0.004638166,0.004638166,0,0,0,0.004638166,0,0,0,0,0.004882279,0.004638166,0,0,1.823954,2.91213,0,0.004882279,-0.004882279,4.264511,71.07504,0.1424119,0.005101982,0,0,2.91213
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3385291,42.59241,36.49547,0.3673759,0.3673759,0,0,0,0.3673759,92.14787,0,5.551115E-17,0.3385291,0.3867115,0.3673759,0,0,1.829379,2.907248,0,0.04818239,-0.04818239,4.213722,70.22856,0.1424119,0.4041135,0.2708233,0,3.245777
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6380919,49.22729,37.23557,0.3316692,0.3316692,0,0,0,0.3316692,192.388,0,0,0.6380919,0.3491255,0.3316692,0,0,1.882915,2.859066,0.2889664,0,0.2889664,4.48786,74.79752,0.1423732,0.3648362,0.5104735,0,3.497158
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.67896,51.76352,38.78979,0.4268411,0.4268411,0,0,0,0.4268411,159.0662,0,0,0.67896,0.4493064,0.4268411,0,0,1.593948,3.119135,0.2296536,0,0.2296536,4.705729,78.42865,0.1423424,0.4695252,0.5431679,0,3.798095
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5799477,51.81614,40.73052,0,0,0,0,0,0,0,0,0,0.5799477,0,0,0,0,1.364295,3.325824,0.5799477,0,0.5799477,5.255915,87.59841,0.1422649,0,0.4639582,0,3.905771
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.9326115,61.70754,42.64657,0.2385532,0.2385532,0,0,0,0.2385532,390.9449,0,0,0.9326115,0.2511086,0.2385532,0,0,0.7843471,3.847777,0.6815029,0,0.6815029,5.902445,98.37389,0.1421738,0.2624085,0.7460892,0,4.780388
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7535685,59.58385,44.40638,0.3288743,0.3288743,0,0,0,0.3288743,229.1357,0.3045407,0,0.7535685,0.3461835,0.3288743,0,0,0.1028442,4.461129,0.1028442,0,0.1028442,6.000012,100,0.1421601,0.3617618,0.6028547,0,5.214698
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.8279716,63.27436,46.16619,0.1550612,0.1550612,0,0,0,0.1550612,533.9642,0.6647492,0,0.8279716,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1421601,0.1705674,0.6623772,0,5.38166
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.7021087,61.37985,47.06254,0.556725,0.556725,0,0,0,0.556725,126.1141,0.1160823,0,0.7021087,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1421601,0.6123976,0.5616869,0,5.255797
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.9338335,67.21644,47.37503,0.2918711,0.2918711,0,0,0,0.2918711,319.9472,0.6266007,0,0.9338335,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1421601,0.3210582,0.7470669,0,5.487523
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4657314,57.00273,47.7862,0.2153521,0.2153521,0,0,0,0.2153521,216.265,0.2390449,0,0.4657314,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1421601,0.2368874,0.3725851,0,5.01942
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2844656,52.74747,47.27635,0,0,0,0,0,0,0,0.2844656,0,0.2844656,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421601,0,0.2275724,0,4.838154
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04313367,46.54345,45.7468,0,0,0,0,0,0,0,0.04313367,0,0.04313367,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421601,0,0.03450694,0,4.596823
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,44.38171,44.38171,0.8425009,0.8425009,0,0,0,0.8425009,0,0,1.110223E-16,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1421601,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,43.13176,43.13176,0.7421791,0.7421791,0,0,0,0.7421791,0,0,1.110223E-16,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1421601,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,41.79134,41.79134,0.2369889,0.2369889,0,0,0,0.2369889,0,0,2.775558E-17,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1421601,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,40.59072,40.59072,0.1344011,0.1344011,0,0,0,0.1344011,0,0,2.775558E-17,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1421601,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,39.82595,39.82595,0.1064466,0.1064466,0,0,0,0.1064466,0,0,1.387779E-17,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1421601,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,39.25031,39.25031,0.1441723,0.1441723,0,0,0,0.1441723,0,0,2.775558E-17,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1421601,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,38.60066,38.60066,0.09090745,0.09090745,0,0,0,0.09090745,0,0,1.387779E-17,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1421601,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,38.16482,38.16482,0.1200996,0.1200996,0,0,0,0.1200996,0,0,1.387779E-17,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1421601,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,37.74542,37.74542,0.02371757,0.02371757,0,0,0,0.02371757,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1421601,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,37.32603,37.32603,0.2193016,0.2193016,0,0,0,0.2193016,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1421601,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,36.95598,36.95598,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1421601,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01796306,37.08767,36.77506,0,0,0,0,0,0,0,0,0,0.01796306,0,0,0,0,3.122384,1.743544,0.01796306,0,0.01796306,3.0549,50.91489,0.1421577,0,0.01437045,0,1.761507
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1382737,38.95438,36.52014,0.1615806,0.1615806,0,0,0,0.1615806,85.5757,0,0,0.1382737,0.1700849,0.1615806,0,0,3.104421,1.75971,0,0.03181111,-0.03181111,3.021368,50.35603,0.1421577,0.1777387,0.110619,0,1.897984
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1327743,39.58214,37.23557,0.6581042,0.6581042,0,0,0,0.6581042,20.17528,0,0,0.1327743,0.6927413,0.6581042,0,0,3.139766,1.727899,0,0.5599669,-0.5599669,2.431111,40.51844,0.1421577,0.7239146,0.1062195,0,1.860673
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1355735,41.22704,38.80624,1.421389,1.421389,1.7,0,0.5202,1.421389,9.538097,0,0,0.1355735,0,0,0.2786106,0.2646801,3.761952,1.167932,0.4002536,0,0.4002536,2.810825,46.84699,0.1422203,1.563528,0.1084588,1.7,1.303506
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3607041,47.47369,40.77164,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,55.72239,0,0,0.3607041,0,0,1.052676,1.000043,3.361698,1.52816,1.360747,0,1.360747,4.101743,68.36224,0.1424014,0.7120559,0.2885633,1.7,1.888865
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4757018,51.81339,42.72058,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,231.5475,2.220446E-16,0,0.4757018,0,0,1.452632,1.38,2.000952,2.752832,1.855702,0,1.855702,5.862216,97.7034,0.1425042,0.225989,0.3805614,1.7,3.228534
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5006992,54.22173,44.49684,0.120536,0.120536,0,0,0,0.120536,415.3938,0.2285694,0,0.5006992,0.12688,0.120536,0,0,0.1452498,4.422964,0.1452498,0,0.1452498,6.000012,100,0.1424848,0.1325897,0.4005594,0,4.923663
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2273233,50.56632,46.25665,0.4893624,0.4893624,0,0,0,0.4893624,46.45296,0,0,0.2273233,0.5151184,0.4893624,0,0,0,4.553689,0,0.287795,-0.287795,5.69665,94.94397,0.1424848,0.5382987,0.1818587,0,4.781012
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4247746,55.50751,47.18589,0.01123011,0.01123011,0,0,0,0.01123011,3782.462,0.09318125,0,0.4247746,0.01182117,0.01123011,0,0,0.3197722,4.265894,0.3197722,0,0.3197722,6.000012,100,0.1424422,0.01235312,0.3398197,0,4.690669
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3683448,54.63109,47.45726,0.3683924,0.3683924,0,0,0,0.3683924,99.98708,0,0,0.3683448,0.3877815,0.3683924,0,0,0,4.553689,0,0.01943667,-0.01943667,5.979524,99.65853,0.1424422,0.4052317,0.2946759,0,4.922034
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2055342,51.80513,47.87666,0.1553496,0.1553496,0,0,0,0.1553496,132.3043,0.02041206,0,0.2055342,0.1635258,0.1553496,0,0,0.0215963,4.534252,0.0215963,0,0.0215963,6.000012,100,0.1424393,0.1708845,0.1644274,0,4.739787
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.191657,50.98565,47.34214,0.104784,0.104784,0,0,0,0.104784,182.9069,0.08135814,0,0.191657,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.1424393,0.1152624,0.1533256,0,4.745346
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05005122,46.74643,45.8208,0.652546,0.652546,0,0,0,0.652546,7.670145,0,0,0.05005122,0.6868905,0.652546,0,0,0,4.553689,0,0.6368393,-0.6368393,5.328724,88.8119,0.1424393,0.7178006,0.04004098,0,4.60374
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,44.43105,44.43105,0.05961711,0.05961711,0,0,0,0.05961711,0,0,1.387779E-17,0,0.06275485,0.05961711,0,0,0.7075992,3.91685,0,0.06275485,-0.06275485,5.262575,87.70941,0.1424393,0.06557882,0,0,3.91685
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,43.1811,43.1811,0.4623381,0.4623381,0,0,0,0.4623381,0,0,0,0,0.4866717,0.4623381,0,0,0.7773268,3.854095,0,0.4866717,-0.4866717,4.749578,79.15948,0.1424393,0.5085719,0,0,3.854095
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,41.84068,41.84068,0.6029141,0.6029141,0,0,0,0.6029141,0,0,1.110223E-16,0,0.6346464,0.6029141,0,0,1.318073,3.367423,0,0.6346464,-0.6346464,4.080602,68.0099,0.1424393,0.6632055,0,0,3.367423
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,40.64006,40.64006,0.1220869,0.1220869,0,0,0,0.1220869,0,0,1.387779E-17,0,0.1285126,0.1220869,0,0,2.023236,2.732777,0,0.1285126,-0.1285126,3.945138,65.75217,0.1424393,0.1342956,0,0,2.732777
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,39.85062,39.85062,0.2337216,0.2337216,0,0,0,0.2337216,0,0,2.775558E-17,0,0.2460227,0.2337216,0,0,2.166028,2.604264,0,0.2460227,-0.2460227,3.685807,61.43,0.1424393,0.2570937,0,0,2.604264
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,39.27497,39.27497,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.439386,2.358241,0,0,0,3.685807,61.43,0.1424393,0,0,0,2.358241
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,38.62533,38.62533,0.2904933,0.2904933,0,0,0,0.2904933,0,0,5.551115E-17,0,0.3057824,0.2904933,0,0,2.439386,2.358241,0,0.3057824,-0.3057824,3.363484,56.05796,0.1424393,0.3195426,0,0,2.358241
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,38.18127,38.18127,0.2129367,0.2129367,0,0,0,0.2129367,0,0,2.775558E-17,0,0.2241439,0.2129367,0,0,2.779144,2.052459,0,0.2241439,-0.2241439,3.127216,52.12016,0.1424393,0.2342304,0,0,2.052459
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,37.7701,37.7701,0.1245675,0.1245675,0,0,0,0.1245675,0,0,0,0,0.1311237,0.1245675,0,0,3.028193,1.828315,0,0.1311237,-0.1311237,2.988999,49.81656,0.1424393,0.1370242,0,0,1.828315
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,37.3507,37.3507,0.2108679,0.2108679,0,0,0,0.2108679,0,0,2.775558E-17,0,0.2219662,0.2108679,0,0,3.173886,1.697191,0,0.2219662,-0.2219662,2.755026,45.91701,0.1424393,0.2319547,0,0,1.697191
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,36.98065,36.98065,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0.1805475,0.1715201,0,0,3.420515,1.475225,0,0.1805475,-0.1805475,2.564713,42.74512,0.1424393,0.1886722,0,0,1.475225
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.016492,37.10321,36.81618,0.08702236,0.08702236,0,0,0,0.08702236,18.95145,0,1.387779E-17,0.016492,0.09160248,0.08702236,0,0,3.621124,1.294678,0,0.07511049,-0.07511049,2.485539,41.42557,0.1424393,0.0957246,0.0131936,0,1.31117
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1075094,38.43133,36.54481,0.5941454,0.5941454,0,0,0,0.5941454,18.0948,0,0,0.1075094,0.6254162,0.5941454,0,0,3.70458,1.219567,0,0.5179068,-0.5179068,1.939617,32.32689,0.1424393,0.65356,0.08600754,0,1.327077
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2300786,41.3976,37.28491,1.281261,1.281261,1.7,0,0.5202,1.281261,17.9572,0,0,0.2300786,0,0,0.4187391,0.3978022,4.280032,0.7016604,0.6278808,0,0.6278808,2.535277,42.25454,0.1425364,1.409387,0.1840629,1.7,0.931739
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7172226,52.66726,38.88025,0.7976052,0.7976052,1.7,0,0.5202,0.7976052,89.922,0,0,0.7172226,0,0,0.9023948,0.8572751,3.652151,1.266753,1.574498,0,1.574498,4.028977,67.14948,0.1426879,0.8773657,0.573778,1.7,1.983976
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6121005,52.63399,40.87032,1.50508,1.50508,1.7,0,0.5202,1.50508,40.66897,0,0,0.6121005,0,0,0.19492,0.185174,2.077653,2.683801,0.7972746,0,0.7972746,4.785338,79.75548,0.1428015,1.655588,0.4896804,1.7,3.295902
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1534251,45.65322,42.83571,0.3023105,0.3023105,1.488577,0,0.4624816,0.3023105,50.75081,0,0,0.1534251,0,0,1.186267,1.126954,1.280379,3.401348,1.280379,0,1.280379,6.000012,100,0.1429318,0.3325416,0.12274,1.7,3.554773
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.335784,50.99585,44.61197,0.4515544,0.4515544,0,0,0,0.4515544,74.36182,0,0,0.335784,0.4753204,0.4515544,0,0,0,4.553689,0,0.1395364,-0.1395364,5.852928,97.5486,0.1429318,0.4967098,0.2686272,0,4.889473
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.487402,55.97508,46.39645,0.631341,0.631341,0,0,0,0.631341,77.20107,0,0,0.487402,0.6645694,0.631341,0,0,0.1550404,4.414153,0,0.1771675,-0.1771675,5.666177,94.43609,0.1429318,0.6944751,0.3899216,0,4.901555
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5216759,57.67162,47.30102,0.5599353,0.5599353,0,0,0,0.5599353,93.1672,0,0,0.5216759,0.5894055,0.5599353,0,0,0.3518932,4.236985,0,0.06772956,-0.06772956,5.594784,93.24621,0.1429318,0.6159288,0.4173408,0,4.758661
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.5033911,57.59925,47.59706,0.1959914,0.1959914,0,0,0,0.1959914,256.8435,0,0,0.5033911,0.2063067,0.1959914,0,0,0.4271482,4.169256,0.2970845,0,0.2970845,5.876623,97.94351,0.1428922,0.2155905,0.4027129,0,4.672647
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4159349,56.15094,47.96712,0,0,0,0,0,0,0,0.2858711,0,0.4159349,0,0,0,0,0.1300638,4.436632,0.1300638,0,0.1300638,6.000012,100,0.1428749,0,0.3327479,0,4.852566
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.163157,50.50815,47.41615,0.3792945,0.3792945,0,0,0,0.3792945,43.01591,0,0,0.163157,0.3992574,0.3792945,0,0,0,4.553689,0,0.2361004,-0.2361004,5.75114,95.85215,0.1428749,0.417224,0.1305256,0,4.716846
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04866714,46.76204,45.86192,0.7298153,0.7298153,0,0,0,0.7298153,6.668418,0,0,0.04866714,0.7682266,0.7298153,0,0,0.2623338,4.317588,0,0.7195595,-0.7195595,4.992658,83.2108,0.1428749,0.8027968,0.03893371,0,4.366256
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,44.47217,44.47217,1.148512,1.148512,0,0,0,1.148512,0,0,2.220446E-16,0,1.20896,1.148512,0,0,1.061844,3.598029,0,1.20896,-1.20896,3.718302,61.97158,0.1428749,1.263363,0,0,3.598029
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,43.1811,43.1811,0.4199463,0.4199463,0,0,0,0.4199463,0,0,5.551115E-17,0,0.4420488,0.4199463,0,0,2.405133,2.389069,0,0.4420488,-0.4420488,3.252342,54.20559,0.1428749,0.461941,0,0,2.389069
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,41.86535,41.86535,0.06908672,0.06908672,0,0,0,0.06908672,0,0,0,0,0.07272287,0.06908672,0,0,2.896298,1.94702,0,0.07272287,-0.07272287,3.175685,52.92798,0.1428749,0.0759954,0,0,1.94702
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,40.65651,40.65651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.977102,1.874297,0,0,0,3.175685,52.92798,0.1428749,0,0,0,1.874297
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,39.87529,39.87529,0.1730816,0.1730816,0,0,0,0.1730816,0,0,2.775558E-17,0,0.1821912,0.1730816,0,0,2.977102,1.874297,0,0.1821912,-0.1821912,2.983639,49.72722,0.1428749,0.1903898,0,0,1.874297
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,39.29142,39.29142,0.04320836,0.04320836,0,0,0,0.04320836,0,0,0,0,0.04548249,0.04320836,0,0,3.179536,1.692106,0,0.04548249,-0.04548249,2.935696,48.92817,0.1428749,0.0475292,0,0,1.692106
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,38.66645,38.66645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.230072,1.646624,0,0,0,2.935696,48.92817,0.1428749,0,0,0,1.646624
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,38.20594,38.20594,0.3197497,0.3197497,0,0,0,0.3197497,0,0,5.551115E-17,0,0.3365787,0.3197497,0,0,3.230072,1.646624,0,0.3365787,-0.3365787,2.580911,43.0151,0.1428749,0.3517247,0,0,1.646624
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,37.79477,37.79477,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.604049,1.310045,0,0,0,2.580911,43.0151,0.1428749,0,0,0,1.310045
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,37.40004,37.40004,0.09028198,0.09028198,0,0,0,0.09028198,0,0,1.387779E-17,0,0.09503366,0.09028198,0,0,3.604049,1.310045,0,0.09503366,-0.09503366,2.480737,41.34553,0.1428749,0.09931017,0,0,1.310045
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,37.00532,37.00532,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0.1020088,0.09690832,0,0,3.709642,1.215011,0,0.1020088,-0.1020088,2.37321,39.55342,0.1428749,0.1065992,0,0,1.215011
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01338662,37.07379,36.84085,0,0,0,0,0,0,0,0,0,0.01338662,0,0,0,0,3.822985,1.113003,0.01338662,0,0.01338662,2.38591,39.76509,0.1428731,0,0.0107093,0,1.126389
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1613293,39.41779,36.56948,1.092965,1.092965,1.7,0,0.5202,1.092965,14.76069,0,0,0.1613293,0,0,0.6070345,0.5766828,3.809598,1.125051,0.738012,0,0.738012,3.08605,51.43406,0.1429896,1.202262,0.1290634,1.7,1.28638
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.440547,45.40336,37.32603,1.06063,1.06063,1.7,0,0.5202,1.06063,41.53634,0,0,0.440547,0,0,0.6393696,0.6074011,3.071586,1.789261,1.047948,0,1.047948,4.080221,68.00354,0.1431487,1.166693,0.3524376,1.7,2.229809
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6466208,51.23412,38.92137,1.030858,1.030858,1.7,0,0.5202,1.030858,62.72646,0,0,0.6466208,0,0,0.6691418,0.6356847,2.023638,2.732415,1.282306,0,1.282306,5.296722,88.27853,0.1433374,1.133944,0.5172967,1.7,3.379036
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8549305,57.99354,40.96077,0.3391246,0.3391246,0,0,0,0.3391246,252.0992,0,0,0.8549305,0.3569733,0.3391246,0,0,0.7413323,3.88649,0.4979573,0,0.4979573,5.769126,96.15191,0.1432711,0.373037,0.6839444,0,4.74142
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.031465,64.40968,42.92617,0.03411248,0.03411248,0,0,0,0.03411248,3023.718,0.7521822,0,1.031465,0.03590787,0.03411248,0,0,0.243375,4.334651,0.243375,0,0.243375,6.000012,100,0.1432387,0.03752372,0.8251721,0,5.366117
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4508742,53.43866,44.7271,0.4578758,0.4578758,0,0,0,0.4578758,98.47086,0,5.551115E-17,0.4508742,0.4819745,0.4578758,0,0,0,4.553689,0,0.0311003,-0.0311003,5.967229,99.45362,0.1432387,0.5036634,0.3606994,0,5.004563
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6166463,58.87078,46.51157,0.161916,0.161916,0,0,0,0.161916,380.8434,0.4116526,0,0.6166463,0.1704379,0.161916,0,0,0.03455589,4.522589,0.03455589,0,0.03455589,6.000012,100,0.1432341,0.1781076,0.4933171,0,5.139235
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5601493,58.62408,47.41615,0.3056721,0.3056721,0,0,0,0.3056721,183.2517,0.2383892,0,0.5601493,0.3217601,0.3056721,0,0,0,4.553689,0,0,0,6.000012,100,0.1432341,0.3362393,0.4481194,0,5.113838
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4613252,56.8572,47.73686,0.1400558,0.1400558,0,0,0,0.1400558,329.3867,0.313898,0,0.4613252,0.1474271,0.1400558,0,0,0,4.553689,0,0,0,6.000012,100,0.1432341,0.1540613,0.3690601,0,5.015014
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3586104,55.11378,48.10691,0.2355029,0.2355029,0,0,0,0.2355029,152.2743,0.1107127,0,0.3586104,0.2478977,0.2355029,0,0,0,4.553689,0,0,0,6.000012,100,0.1432341,0.2590531,0.2868883,0,4.912299
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3842092,55.05164,47.54772,1.222249,1.222249,0,0,0,1.222249,31.4346,0,0,0.3842092,1.286578,1.222249,0,0,0,4.553689,0,0.9023691,-0.9023691,5.048831,84.14703,0.1432341,1.344474,0.3073673,0,4.937898
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.049575,46.89474,45.97705,0.4456301,0.4456301,0,0,0,0.4456301,11.1247,0,5.551115E-17,0.049575,0.4690843,0.4456301,0,0,1.002632,3.65132,0,0.4195093,-0.4195093,4.60663,76.77701,0.1432341,0.4901931,0.03966001,0,3.700895
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,44.54618,44.54618,0.9606538,0.9606538,0,0,0,0.9606538,0,0,2.220446E-16,0,1.011214,0.9606538,0,0,1.468754,3.231811,0,1.011214,-1.011214,3.540716,59.01182,0.1432341,1.056719,0,0,3.231811
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,43.23043,43.23043,0.3517897,0.3517897,0,0,0,0.3517897,0,0,5.551115E-17,0,0.370305,0.3517897,0,0,2.592325,2.220596,0,0.370305,-0.370305,3.15038,52.50624,0.1432341,0.3869687,0,0,2.220596
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,41.90647,41.90647,0.3801288,0.3801288,0,0,0,0.3801288,0,0,0,0,0.4001356,0.3801288,0,0,3.003775,1.850291,0,0.4001356,-0.4001356,2.728601,45.47659,0.1432341,0.4181417,0,0,1.850291
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,40.68118,40.68118,0.1687838,0.1687838,0,0,0,0.1687838,0,0,2.775558E-17,0,0.1776672,0.1687838,0,0,3.44837,1.450155,0,0.1776672,-0.1776672,2.541323,42.3553,0.1432341,0.1856622,0,0,1.450155
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,39.89996,39.89996,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.645778,1.272488,0,0,0,2.541323,42.3553,0.1432341,0,0,0,1.272488
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,39.31609,39.31609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.645778,1.272488,0,0,0,2.541323,42.3553,0.1432341,0,0,0,1.272488
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,38.66645,38.66645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.645778,1.272488,0,0,0,2.541323,42.3553,0.1432341,0,0,0,1.272488
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,38.23061,38.23061,0.08090573,0.08090573,0,0,0,0.08090573,0,0,0,0,0.08516392,0.08090573,0,0,3.645778,1.272488,0,0.08516392,-0.08516392,2.451552,40.85912,0.1432341,0.0889963,0,0,1.272488
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,37.81121,37.81121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.740405,1.187324,0,0,0,2.451552,40.85912,0.1432341,0,0,0,1.187324
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,37.40004,37.40004,0.1629838,0.1629838,0,0,0,0.1629838,0,0,0,0,0.1715619,0.1629838,0,0,3.740405,1.187324,0,0.1715619,-0.1715619,2.27071,37.84509,0.1432341,0.1792822,0,0,1.187324
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,37.02999,37.02999,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0.04942862,0.04695719,0,0,3.931029,1.015763,0,0.04942862,-0.04942862,2.218608,36.97672,0.1432341,0.0516529,0,0,1.015763
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009789248,37.01113,36.84085,0,0,0,0,0,0,0,0,0,0.009789248,0,0,0,0,3.98595,0.9663339,0.009789248,0,0.009789248,2.227895,37.1315,0.1432329,0,0.007831398,0,0.9761232
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02530603,37.02615,36.58593,1.105568,1.105568,1.7,0,0.5202,1.105568,2.288961,0,0,0.02530603,0,0,0.5944318,0.5647102,3.976161,0.9751443,0.5900162,0,0.5900162,2.787633,46.46046,0.1433285,1.216125,0.02024482,1.7,1.00045
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06434237,38.48009,37.3507,1.074212,1.074212,1.7,0,0.5202,1.074212,5.989725,0,0,0.06434237,0,0,0.6257876,0.5944982,3.386144,1.506159,0.6588405,0,0.6588405,3.412664,56.87762,0.1434341,1.181634,0.0514739,1.7,1.570501
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09105723,40.61508,38.99538,0.6449445,0.6449445,1.7,0,0.5202,0.6449445,14.11861,0,0,0.09105723,0,0,1.055055,1.002303,2.727304,2.099115,1.09336,0,1.09336,4.449916,74.16513,0.1436095,0.709439,0.07284578,1.7,2.190173
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1842771,44.38332,41.02656,0,0,1.452632,0,0.4526684,0,0,0,0,0.1842771,0,0,1.452632,1.38,1.633944,3.083139,1.564277,0,1.564277,5.93392,98.89848,0.14369,0,0.1474217,1.7,3.267416
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2719789,48.09032,43.01663,0.2820141,0.2820141,0,0,0,0.2820141,96.4416,0,5.551115E-17,0.2719789,0.2968569,0.2820141,0,0,0.06966689,4.490989,0,0.02487803,-0.02487803,5.907696,98.46141,0.14369,0.3102155,0.2175831,0,4.762968
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2622219,49.77126,44.82578,0.1132217,0.1132217,0,0,0,0.1132217,231.6004,0.04573204,0,0.2622219,0.1191807,0.1132217,0,0,0.09730915,4.466111,0.09730915,0,0.09730915,6.000012,100,0.1436771,0.1245439,0.2097775,0,4.728333
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1182301,48.84306,46.6267,1.082511,1.082511,0,0,0,1.082511,10.92185,0,2.220446E-16,0.1182301,1.139485,1.082511,0,0,0,4.553689,0,1.021255,-1.021255,4.923515,82.05842,0.1436771,1.190762,0.09458411,0,4.671919
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06366181,48.6989,47.5066,0.3771422,0.3771422,0,0,0,0.3771422,16.88006,0,5.551115E-17,0.06366181,0.3969918,0.3771422,0,0,1.134727,3.532434,0,0.3333299,-0.3333299,4.572155,76.20242,0.1436771,0.4148564,0.05092945,0,3.596096
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1966678,51.58076,47.82732,0.6354147,0.6354147,0,0,0,0.6354147,30.95109,0,0,0.1966678,0.6688576,0.6354147,0,0,1.505094,3.199104,0,0.4721898,-0.4721898,4.074423,67.90691,0.1436771,0.6989561,0.1573342,0,3.395772
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1387343,50.83213,48.19737,0.3322211,0.3322211,0,0,0,0.3322211,41.75962,0,0,0.1387343,0.3497064,0.3322211,0,0,2.029749,2.726915,0,0.2109722,-0.2109722,3.852039,64.20052,0.1436771,0.3654432,0.1109874,0,2.865649
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04715364,48.52855,47.6464,1.191198,1.191198,0,0,0,1.191198,3.958506,0,2.220446E-16,0.04715364,1.253893,1.191198,0,0,2.264163,2.515942,0,1.206739,-1.206739,2.580024,43.00031,0.1436771,1.310318,0.03772292,0,2.563096
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.0453408,46.89035,46.05106,0.2541298,0.2541298,0,0,0,0.2541298,17.84159,0,5.551115E-17,0.0453408,0.267505,0.2541298,0,0,3.604984,1.309203,0,0.2221642,-0.2221642,2.345842,39.09729,0.1436771,0.2795427,0.03627264,0,1.354544
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,44.5873,44.5873,0.8377463,0.8377463,0,0,0,0.8377463,0,0,1.110223E-16,0,0.8818382,0.8377463,0,0,3.851833,1.087039,0,0.8818382,-0.8818382,1.416303,23.60501,0.1436771,0.9215209,0,0,1.087039
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,43.27155,43.27155,0.7545441,0.7545441,1.7,0,0.5202,0.7545441,0,0,0,0,0,0,0.9454558,0.8981831,4.831653,0.205201,0.8981831,0,0.8981831,2.268394,37.8065,0.1438228,0.8299986,0,1.7,0.205201
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,41.93114,41.93114,1.057673,1.057673,1.7,0,0.5202,1.057673,0,0,0,0,0,0,0.6423267,0.6102103,3.93347,1.013566,0.6102103,0,0.6102103,2.847291,47.45475,0.1439217,1.163441,0,1.7,1.013566
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,40.70585,40.70585,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.32326,1.562755,1.38,0,1.38,4.156474,69.27443,0.144026,0,0,1.7,1.562755
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,39.94107,39.94107,0.1425058,0.1425058,1.595137,0,0.4915725,0.1425058,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.94326,2.804755,1.38,0,1.38,5.465657,91.0941,0.1441698,0.1567564,0,1.7,2.804755
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,39.36543,39.36543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5632598,4.046755,0,0,0,5.465657,91.0941,0.1441698,0,0,0,4.046755
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,38.71579,38.71579,0.1052379,0.1052379,0,0,0,0.1052379,0,0,0,0,0.1107768,0.1052379,0,0,0.5632598,4.046755,0,0.1107768,-0.1107768,5.348888,89.14795,0.1441698,0.1157617,0,0,4.046755
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,38.25528,38.25528,0.02068219,0.02068219,0,0,0,0.02068219,0,0,0,0,0.02177072,0.02068219,0,0,0.6863451,3.935978,0,0.02177072,-0.02177072,5.32594,88.76548,0.1441698,0.02275041,0,0,3.935978
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,37.83588,37.83588,0.04272524,0.04272524,0,0,0,0.04272524,0,0,6.938894E-18,0,0.04497394,0.04272524,0,0,0.7105348,3.914208,0,0.04497394,-0.04497394,5.278533,87.97537,0.1441698,0.04699776,0,0,3.914208
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,37.44116,37.44116,0.09602133,0.09602133,0,0,0,0.09602133,0,0,0,0,0.1010751,0.09602133,0,0,0.7605059,3.869234,0,0.1010751,-0.1010751,5.17199,86.19967,0.1441698,0.1056235,0,0,3.869234
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,37.05466,37.05466,0.01057151,0.01057151,0,0,0,0.01057151,0,0,1.734723E-18,0,0.01112791,0.01057151,0,0,0.8728115,3.768159,0,0.01112791,-0.01112791,5.160261,86.00417,0.1441698,0.01162867,0,0,3.768159
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007221928,37.01582,36.89019,0.1267206,0.1267206,0,0,0,0.1267206,5.699097,0,0,0.007221928,0.1333901,0.1267206,0,0,0.8851758,3.757031,0,0.1261681,-0.1261681,5.027267,83.78763,0.1441698,0.1393926,0.005777542,0,3.764253
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03749587,37.26382,36.6106,0.09926009,0.09926009,0,0,0,0.09926009,37.77537,0,0,0.03749587,0.1044843,0.09926009,0,0,1.025363,3.630862,0,0.06698845,-0.06698845,4.956656,82.61076,0.1441698,0.1091861,0.02999669,0,3.668358
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1129296,39.36856,37.37537,0.8486425,0.8486425,0,0,0,0.8486425,13.30709,0,1.110223E-16,0.1129296,0.8933079,0.8486425,0,0,1.099794,3.563874,0,0.7803783,-0.7803783,4.134065,68.90094,0.1441698,0.9335067,0.0903437,0,3.676804
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1963096,42.57159,39.0365,0.7961076,0.7961076,0,0,0,0.7961076,24.65867,0,1.110223E-16,0.1963096,0.838008,0.7961076,0,0,1.966881,2.783496,0,0.6416984,-0.6416984,3.457655,57.62747,0.1441698,0.8757183,0.1570477,0,2.979805
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05412424,42.09698,41.12524,0.130699,0.130699,0,0,0,0.130699,41.41137,0,0,0.05412424,0.1375779,0.130699,0,0,2.679879,2.141798,0,0.08345364,-0.08345364,3.369687,56.16134,0.1441698,0.1437689,0.04329939,0,2.195922
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1040727,45.06039,43.15643,0.1330646,0.1330646,0,0,0,0.1330646,78.2122,0,0,0.1040727,0.140068,0.1330646,0,0,2.772606,2.058344,0,0.03599524,-0.03599524,3.331745,55.52897,0.1441698,0.146371,0.08325817,0,2.162416
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2936948,50.54936,44.98202,0.5891503,0.5891503,0,0,0,0.5891503,49.85057,0,1.110223E-16,0.2936948,0.6201583,0.5891503,0,0,2.8126,2.022349,0,0.3264634,-0.3264634,2.987622,49.79361,0.1441698,0.6480654,0.2349558,0,2.316043
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3344906,53.27151,46.81584,0.4403265,0.4403265,0,0,0,0.4403265,75.96422,5.551115E-17,0,0.3344906,0.4635016,0.4403265,0,0,3.175338,1.695885,0,0.129011,-0.129011,2.851633,47.52712,0.1441698,0.4843592,0.2675925,0,2.030376
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3575853,54.65281,47.68752,1.054992,1.054992,0,0,0,1.054992,33.89459,0,0,0.3575853,1.110518,1.054992,0,0,3.318683,1.566874,0,0.7529328,-0.7529328,2.057972,34.29946,0.1441698,1.160491,0.2860683,0,1.924459
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3190097,54.21206,48.01646,0.6268072,0.6268072,0,0,0,0.6268072,50.89439,0,0,0.3190097,0.659797,0.6268072,0,0,4.155275,0.8139413,0,0.3407873,-0.3407873,1.69875,28.31245,0.1441698,0.6894879,0.2552078,0,1.132951
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1329215,50.9122,48.38651,0.6417713,0.6417713,1.7,0,0.5202,0.6417713,20.71166,0,0,0.1329215,0,0,1.058229,1.005317,4.533928,0.473154,1.138239,0,1.138239,2.778579,46.30955,0.1443494,0.7059484,0.1063372,1.7,0.6060755
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1730565,51.07811,47.7862,0.6110424,0.6110424,1.7,0,0.5202,0.6110424,28.32152,0,0,0.1730565,0,0,1.088958,1.03451,3.395689,1.497569,1.207566,0,1.207566,3.924176,65.40281,0.1445386,0.6721466,0.1384452,1.7,1.670625
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03851974,46.90395,46.19086,0.1428296,0.1428296,1.595461,0,0.4916609,0.1428296,26.96901,2.220446E-16,0,0.03851974,0,0,1.452632,1.38,2.188123,2.584378,1.41852,0,1.41852,5.269903,87.83154,0.1446762,0.1571126,0.03081579,1.7,2.622898
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,44.68598,44.68598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.769603,3.861046,0,0,0,5.269903,87.83154,0.1446762,0,0,0,3.861046
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,43.36201,43.36201,1.058201,1.058201,0,0,0,1.058201,0,0,0,0,1.113896,1.058201,0,0,0.769603,3.861046,0,1.113896,-1.113896,4.095753,68.26241,0.1446762,1.164021,0,0,3.861046
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,41.99693,41.99693,0.6448442,0.6448442,0,0,0,0.6448442,0,0,1.110223E-16,0,0.6787834,0.6448442,0,0,2.007265,2.74715,0,0.6787834,-0.6787834,3.380253,56.33743,0.1446762,0.7093286,0,0,2.74715
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,40.77164,40.77164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.761469,2.068367,0,0,0,3.380253,56.33743,0.1446762,0,0,0,2.068367
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,39.99041,39.99041,0.02714232,0.02714232,0,0,0,0.02714232,0,0,0,0,0.02857086,0.02714232,0,0,2.761469,2.068367,0,0.02857086,-0.02857086,3.350136,55.83549,0.1446762,0.02985655,0,0,2.068367
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,39.41478,39.41478,0.2543715,0.2543715,0,0,0,0.2543715,0,0,5.551115E-17,0,0.2677594,0.2543715,0,0,2.793214,2.039796,0,0.2677594,-0.2677594,3.067893,51.13145,0.1446762,0.2798086,0,0,2.039796
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,38.74046,38.74046,0.2086128,0.2086128,0,0,0,0.2086128,0,0,0,0,0.2195925,0.2086128,0,0,3.090725,1.772037,0,0.2195925,-0.2195925,2.836422,47.27361,0.1446762,0.2294741,0,0,1.772037
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,38.29639,38.29639,0.07867888,0.07867888,0,0,0,0.07867888,0,0,1.387779E-17,0,0.08281987,0.07867888,0,0,3.334716,1.552444,0,0.08281987,-0.08281987,2.749122,45.81861,0.1446762,0.08654676,0,0,1.552444
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,37.88522,37.88522,0.05234614,0.05234614,0,0,0,0.05234614,0,0,6.938894E-18,0,0.0551012,0.05234614,0,0,3.426739,1.469624,0,0.0551012,-0.0551012,2.691041,44.85059,0.1446762,0.05758075,0,0,1.469624
