Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5550002,48.16994,37.81121,0.7681522,0.7681522,0,0,0,0.7681522,72.25134,0,1.110223E-16,0.5550002,0.8085812,0.7681522,0,0,3.206879,1.667498,0,0.253581,-0.253581,2.690402,44.83994,0.1437999,0.8449674,0.4440002,0,2.222498
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8592218,56.80686,39.82595,0.9241707,0.9241707,0,0,0,0.9241707,92.97219,0,1.110223E-16,0.8592218,0.9728113,0.9241707,0,0,3.488636,1.413917,0,0.1135895,-0.1135895,2.570668,42.84438,0.1437999,1.016588,0.6873775,0,2.273139
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.061342,64.27013,42.18606,0.859298,0.859298,0,0,0,0.859298,123.5126,0,0,1.061342,0.9045242,0.859298,0,0,3.614846,1.300327,0.1568173,0,0.1568173,2.719438,45.32387,0.1437797,0.9452278,0.8490732,0,2.361669
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.314656,73.68744,44.40638,1.714919,1.714919,1.7,0,0.5202,1.714919,76.65994,0,0,1.314656,0.01570472,0.01491949,0,0,3.458029,1.441463,1.298952,0,1.298952,3.951731,65.86206,0.1439472,1.886411,1.051725,1.7,2.756119
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.259248,74.52908,46.30599,0.8955659,0.8955659,1.7,0,0.5202,0.8955659,140.6092,0,0,1.259248,0,0,0.8044341,0.7642124,2.159077,2.610519,2.023461,0,2.023461,5.871355,97.85571,0.1440323,0.9851224,1.007399,1.7,3.869767
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.960353,68.89996,48.24671,0.4488061,0.4488061,0,0,0,0.4488061,213.9795,0.3523088,0,0.960353,0.4724275,0.4488061,0,0,0.1356167,4.431634,0.1356167,0,0.1356167,6.000012,100,0.1440149,0.4936868,0.7682824,0,5.391987
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.064846,72.77445,49.21707,0.4933718,0.4933718,0,0,0,0.4933718,215.8302,0.5455068,0,1.064846,0.5193387,0.4933718,0,0,0,4.553689,0,0,0,6.000012,100,0.1440149,0.542709,0.8518765,0,5.618535
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.055813,72.87085,49.49667,0.1438698,0.1438698,0,0,0,0.1438698,733.8667,0.904371,0,1.055813,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1440149,0.1582568,0.8446504,0,5.609502
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7238103,64.95065,49.81738,0.1022592,0.1022592,0,0,0,0.1022592,707.8195,0.6161691,0,0.7238103,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1440149,0.1124851,0.5790483,0,5.277499
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3023017,54.97858,49.07727,0.8623835,0.8623835,0,0,0,0.8623835,35.05421,0,1.110223E-16,0.3023017,0.9077721,0.8623835,0,0,0,4.553689,0,0.6054704,-0.6054704,5.36179,89.36299,0.1440149,0.9486218,0.2418414,0,4.855991
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0298986,47.8992,47.34214,0.8169367,0.8169367,0,0,0,0.8169367,3.659843,0,0,0.0298986,0.8599333,0.8169367,0,0,0.6727449,3.948219,0,0.8300347,-0.8300347,4.486857,74.7808,0.1440149,0.8986303,0.02391888,0,3.978117
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,45.63167,45.63167,1.133748,1.133748,0,0,0,1.133748,0,0,2.220446E-16,0,1.193419,1.133748,0,0,1.595006,3.118184,0,1.193419,-1.193419,3.228883,53.8146,0.1440149,1.247123,0,0,3.118184
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,44.061,44.061,0.8861137,0.8861137,0,0,0,0.8861137,0,0,1.110223E-16,0,0.9327513,0.8861137,0,0,2.921027,1.924765,0,0.9327513,-0.9327513,2.245676,37.42786,0.1440149,0.9747251,0,0,1.924765
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,42.60545,42.60545,1.375032,1.375032,1.7,0,0.5202,1.375032,0,0,0,0,0,0,0.3249683,0.3087199,3.957417,0.9920133,0.3087199,0,0.3087199,2.538554,42.30914,0.1440631,1.512535,0,1.7,0.9920133
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,41.28149,41.28149,0.1744753,0.1744753,1.627107,0,0.5003002,0.1744753,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.648697,1.269861,1.38,0,1.38,3.847737,64.12881,0.1442106,0.1919229,0,1.7,1.269861
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,40.50026,40.50026,0.2626788,0.2626788,1.7,0,0.5202,0.2626788,0,0,0,0,0,0,1.437321,1.365455,2.268698,2.511861,1.365455,0,1.365455,5.143121,85.71851,0.1443793,0.2889467,0,1.7,2.511861
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,39.85062,39.85062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9032423,3.740771,0,0,0,5.143121,85.71851,0.1443793,0,0,0,3.740771
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,39.13518,39.13518,0.1539325,0.1539325,0,0,0,0.1539325,0,0,2.775558E-17,0,0.1620342,0.1539325,0,0,0.9032423,3.740771,0,0.1620342,-0.1620342,4.972322,82.87187,0.1443793,0.1693258,0,0,3.740771
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,38.66645,38.66645,0.1386018,0.1386018,0,0,0,0.1386018,0,0,0,0,0.1458967,0.1386018,0,0,1.08328,3.578737,0,0.1458967,-0.1458967,4.818533,80.30873,0.1443793,0.152462,0,0,3.578737
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,38.25528,38.25528,0.04737552,0.04737552,0,0,0,0.04737552,0,0,6.938894E-18,0,0.04986897,0.04737552,0,0,1.245388,3.43284,0,0.04986897,-0.04986897,4.765967,79.43262,0.1443793,0.05211307,0,0,3.43284
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,37.79477,37.79477,0.2878392,0.2878392,0,0,0,0.2878392,0,0,0,0,0.3029886,0.2878392,0,0,1.300798,3.382971,0,0.3029886,-0.3029886,4.446589,74.10966,0.1443793,0.3166231,0,0,3.382971
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,37.40004,37.40004,0.1432723,0.1432723,0,0,0,0.1432723,0,0,2.775558E-17,0,0.150813,0.1432723,0,0,1.637452,3.079983,0,0.150813,-0.150813,4.287618,71.46016,0.1443793,0.1575996,0,0,3.079983
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01316338,37.44048,37.2109,0,0,0,0,0,0,0,0,0,0.01316338,0,0,0,0,1.805022,2.929169,0.01316338,0,0.01316338,4.300106,71.66829,0.1443777,0,0.0105307,0,2.942333
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3694674,43.65503,36.95598,1.276988,1.276988,1.7,0,0.5202,1.276988,28.93273,0,0,0.3694674,0,0,0.4230123,0.4018617,1.791858,2.941016,0.7713291,0,0.7713291,5.031853,83.86405,0.1444873,1.404686,0.2955739,1.7,3.310484
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7349414,51.91834,37.86055,0.03316971,0.03316971,0,0,0,0.03316971,2215.7,0,0,0.7349414,0.03491548,0.03316971,0,0,1.020529,3.635213,0.7000259,0,0.7000259,5.695956,94.9324,0.1443975,0.03648668,0.5879531,0,4.370154
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.057624,61.53054,39.94107,1.16113,1.16113,0,0,0,1.16113,91.08572,0,0,1.057624,1.222242,1.16113,0,0,0.3205034,4.265236,0,0.1646185,-0.1646185,5.522433,92.04036,0.1443975,1.277243,0.8460988,0,5.322859
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.245029,69.18027,42.35053,0,0,0,0,0,0,0,0.7416162,0,1.245029,0,0,0,0,0.5034128,4.100617,0.5034128,0,0.5034128,6.000012,100,0.144333,0,0.9960232,0,5.345646
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.430933,77.32245,44.57085,0.3388053,0.3388053,0,0,0,0.3388053,422.3466,1.074296,0,1.430933,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.144333,0.3726859,1.144746,0,5.984622
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.277784,75.31983,46.51157,0,0,0,0,0,0,0,1.277784,0,1.277784,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.144333,0,1.022227,0,5.831472
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.212624,75.88248,48.42763,0.9835886,0.9835886,0,0,0,0.9835886,123.2857,0.1772674,0,1.212624,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.144333,1.081947,0.9700991,0,5.766313
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.887644,68.47904,49.44733,0.1969844,0.1969844,0,0,0,0.1969844,450.6165,0.6802921,0,0.887644,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.144333,0.2166828,0.7101152,0,5.441333
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7337449,65.08217,49.72692,0.4273746,0.4273746,0,0,0,0.4273746,171.6866,0.2838769,0,0.7337449,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.144333,0.4701121,0.586996,0,5.287434
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5417194,61.07068,50.04764,0.4001484,0.4001484,0,0,0,0.4001484,135.3796,0.1205105,0,0.5417194,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.144333,0.4401633,0.4333755,0,5.095408
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.2901115,54.92782,49.26641,0,0,0,0,0,0,0,0.2901115,0,0.2901115,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.144333,0,0.2320892,0,4.843801
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02819472,48.03237,47.5066,0,0,0,0,0,0,0,0.02819472,0,0.02819472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.144333,0,0.02255578,0,4.581883
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,45.77147,45.77147,0.7378947,0.7378947,0,0,0,0.7378947,0,0,1.110223E-16,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.144333,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,44.15145,44.15145,1.054828,1.054828,0,0,0,1.054828,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.144333,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,42.72058,42.72058,1.344131,1.344131,1.7,0,0.5202,1.344131,0,0,0,0,0,0,0.3558685,0.3380751,2.096752,2.666612,0.3380751,0,0.3380751,4.331585,72.19293,0.1443855,1.478545,0,1.7,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,41.38017,41.38017,0.1800553,0.1800553,1.632687,0,0.5018235,0.1800553,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.758677,2.97088,1.38,0,1.38,5.640768,94.01261,0.1445335,0.1980608,0,1.7,2.97088
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,40.56605,40.56605,0.0891785,0.0891785,0,0,0,0.0891785,0,0,1.387779E-17,0,0.0938721,0.0891785,0,0,0.3786767,4.21288,0,0.0938721,-0.0938721,5.541818,92.36345,0.1445335,0.09809635,0,0,4.21288
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,39.9164,39.9164,0.01364088,0.01364088,0,0,0,0.01364088,0,0,1.734723E-18,0,0.01435882,0.01364088,0,0,0.482979,4.119008,0,0.01435882,-0.01435882,5.526682,92.11119,0.1445335,0.01500497,0,0,4.119008
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,39.20097,39.20097,0.1385037,0.1385037,0,0,0,0.1385037,0,0,0,0,0.1457933,0.1385037,0,0,0.4989333,4.104649,0,0.1457933,-0.1457933,5.373003,89.54987,0.1445335,0.152354,0,0,4.104649
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,38.71579,38.71579,0.201077,0.201077,0,0,0,0.201077,0,0,0,0,0.21166,0.201077,0,0,0.6609259,3.958856,0,0.21166,-0.21166,5.149893,85.83138,0.1445335,0.2211847,0,0,3.958856
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,38.27995,38.27995,0.05914122,0.05914122,0,0,0,0.05914122,0,0,6.938894E-18,0,0.06225392,0.05914122,0,0,0.8961037,3.747196,0,0.06225392,-0.06225392,5.084272,84.73769,0.1445335,0.06505535,0,0,3.747196
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,37.81121,37.81121,0.2457316,0.2457316,0,0,0,0.2457316,0,0,2.775558E-17,0,0.2586649,0.2457316,0,0,0.9652747,3.684942,0,0.2586649,-0.2586649,4.811615,80.19343,0.1445335,0.2703048,0,0,3.684942
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,37.44116,37.44116,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0.1677442,0.159357,0,0,1.25268,3.426277,0,0.1677442,-0.1677442,4.634798,77.24647,0.1445335,0.1752927,0,0,3.426277
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02040078,37.61642,37.26024,0.3229281,0.3229281,0,0,0,0.3229281,6.317437,0,5.551115E-17,0.02040078,0.3399243,0.3229281,0,0,1.439062,3.258533,0,0.3195235,-0.3195235,4.29799,71.63303,0.1445335,0.3552209,0.01632062,0,3.278934
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2881404,42.15582,36.98065,1.226462,1.226462,0,0,0,1.226462,23.49363,0,2.220446E-16,0.2881404,1.291012,1.226462,0,0,1.794089,2.939009,0,1.002872,-1.002872,3.24087,54.0144,0.1445335,1.349108,0.2305123,0,3.227149
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7305955,51.88112,37.90989,1.041432,1.041432,0,0,0,1.041432,70.15299,0,0,0.7305955,1.096244,1.041432,0,0,2.908391,1.936137,0,0.3656484,-0.3656484,2.855443,47.59062,0.1445335,1.145575,0.5844764,0,2.666733
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.042445,61.30217,40.0562,0.5307065,0.5307065,0,0,0,0.5307065,196.426,0,0,1.042445,0.5586385,0.5307065,0,0,3.314667,1.570489,0.483807,0,0.483807,3.314423,55.24026,0.1444716,0.5837772,0.8339564,0,2.612934
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.258989,69.74943,42.50677,1.076679,1.076679,0,0,0,1.076679,116.9326,0,0,1.258989,1.133346,1.076679,0,0,2.83086,2.005915,0.125643,0,0.125643,3.433618,57.22685,0.1444555,1.184347,1.007192,0,3.264904
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.437428,77.76196,44.75177,0.7505615,0.7505615,0,0,0,0.7505615,191.5137,0,0,1.437428,0.7900648,0.7505615,0,0,2.705217,2.118994,0.6473636,0,0.6473636,4.047761,67.46255,0.1443727,0.8256177,1.149943,0,3.556422
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.474753,81.56452,46.69249,0.4634584,0.4634584,0,0,0,0.4634584,318.2062,0,0,1.474753,0.4878509,0.4634584,0,0,2.057853,2.701621,0.9869024,0,0.9869024,4.984019,83.06682,0.1442468,0.5098042,1.179803,0,4.176374
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.284053,78.20411,48.61676,1.009123,1.009123,0,0,0,1.009123,127.2445,0,0,1.284053,1.062234,1.009123,0,0,1.070951,3.589833,0.2218183,0,0.2218183,5.194454,86.57406,0.1442185,1.110035,1.027242,0,4.873886
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.9562402,70.43081,49.63647,0.6506761,0.6506761,0,0,0,0.6506761,146.961,0,0,0.9562402,0.6849223,0.6506761,0,0,0.8491325,3.78947,0.271318,0,0.271318,5.451849,90.86397,0.1441839,0.7157438,0.7649922,0,4.74571
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6437786,63.20348,49.90784,0.141328,0.141328,0,0,0,0.141328,455.5208,0,0,0.6437786,0.1487664,0.141328,0,0,0.5778146,4.033656,0.4950123,0,0.4950123,5.921459,98.69078,0.1441209,0.1554608,0.5150229,0,4.677434
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.4885191,60.11171,50.23677,1.154853,1.154853,0,0,0,1.154853,42.3014,0,0,0.4885191,1.215635,1.154853,0,0,0.0828023,4.479167,0,0.727116,-0.727116,5.155011,85.91668,0.1441209,1.270339,0.3908153,0,4.967686
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2368548,54.04216,49.44733,1.0691,1.0691,0,0,0,1.0691,22.1546,0,0,0.2368548,1.125368,1.0691,0,0,0.890709,3.752051,0,0.8885134,-0.8885134,4.218436,70.30712,0.1441209,1.17601,0.1894838,0,3.988906
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.0260671,48.17406,47.68752,0.34856,0.34856,0,0,0,0.34856,7.478512,0,5.551115E-17,0.0260671,0.3669052,0.34856,0,0,1.877946,2.863537,0,0.3408382,-0.3408382,3.859161,64.31922,0.1441209,0.383416,0.02085368,0,2.889605
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,45.91126,45.91126,0.784853,0.784853,0,0,0,0.784853,0,0,1.110223E-16,0,0.826161,0.784853,0,0,2.256655,2.522699,0,0.826161,-0.826161,2.988311,49.80508,0.1441209,0.8633382,0,0,2.522699
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,44.26658,44.26658,0.102572,0.102572,0,0,0,0.102572,0,0,0,0,0.1079706,0.102572,0,0,3.174612,1.696538,0,0.1079706,-0.1079706,2.8745,47.90823,0.1441209,0.1128292,0,0,1.696538
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,42.81104,42.81104,0.02929689,0.02929689,0,0,0,0.02929689,0,0,3.469447E-18,0,0.03083883,0.02929689,0,0,3.294579,1.588568,0,0.03083883,-0.03083883,2.841993,47.36645,0.1441209,0.03222658,0,0,1.588568
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,41.47063,41.47063,0.1493561,0.1493561,0,0,0,0.1493561,0,0,2.775558E-17,0,0.157217,0.1493561,0,0,3.328845,1.557729,0,0.157217,-0.157217,2.676272,44.60444,0.1441209,0.1642917,0,0,1.557729
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,40.65651,40.65651,0.2647769,0.2647769,0,0,0,0.2647769,0,0,5.551115E-17,0,0.2787125,0.2647769,0,0,3.50353,1.400512,0,0.2787125,-0.2787125,2.382483,39.70797,0.1441209,0.2912546,0,0,1.400512
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,39.99041,39.99041,0.1235439,0.1235439,0,0,0,0.1235439,0,0,0,0,0.1300462,0.1235439,0,0,3.81321,1.121799,0,0.1300462,-0.1300462,2.245402,37.42329,0.1441209,0.1358983,0,0,1.121799
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,39.25031,39.25031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.957706,0.9917532,0,0,0,2.245402,37.42329,0.1441209,0,0,0,0.9917532
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,38.76513,38.76513,0.1279619,0.1279619,0,0,0,0.1279619,0,0,0,0,0.1346968,0.1279619,0,0,3.957706,0.9917532,0,0.1346968,-0.1346968,2.103419,35.05692,0.1441209,0.1407581,0,0,0.9917532
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,38.29639,38.29639,0.2045547,0.2045547,0,0,0,0.2045547,0,0,0,0,0.2153207,0.2045547,0,0,4.107369,0.8570564,0,0.2153207,-0.2153207,1.876451,31.27412,0.1441209,0.2250102,0,0,0.8570564
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,37.83588,37.83588,0.155891,0.155891,0,0,0,0.155891,0,0,2.775558E-17,0,0.1640958,0.155891,0,0,4.346615,0.6417357,0,0.1640958,-0.1640958,1.703479,28.39126,0.1441209,0.1714801,0,0,0.6417357
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,37.44116,37.44116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.528944,0.4776399,0,0,0,1.703479,28.39126,0.1441209,0,0,0,0.4776399
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.00929598,37.42235,37.26024,0.1805823,0.1805823,0,0,0,0.1805823,5.147781,0,2.775558E-17,0.00929598,0.1900866,0.1805823,0,0,4.528944,0.4776399,0,0.1807906,-0.1807906,1.512909,25.2151,0.1441209,0.1986405,0.007436783,0,0.4869359
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1206963,39.13247,37.00532,0,0,0,0,0,0,0,0,0,0.1206963,0,0,0,0,4.729822,0.2968493,0.1206963,0,0.1206963,1.627412,27.12347,0.1441055,0,0.09655702,0,0.4175456
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1087652,39.86014,37.93456,0.2302134,0.2302134,0,0,0,0.2302134,47.24537,0,5.551115E-17,0.1087652,0.2423299,0.2302134,0,0,4.609126,0.4054759,0,0.1335647,-0.1335647,1.486622,24.77698,0.1441055,0.2532347,0.08701213,0,0.5142411
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3542466,46.69578,40.14666,0.5724223,0.5724223,1.7,0,0.5202,0.5724223,61.88554,0,0,0.3542466,0,0,1.127578,1.071199,4.757531,0.2719112,1.425445,0,1.425445,2.838918,47.31521,0.1442655,0.6296645,0.2833973,1.7,0.6261578
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1799376,45.95742,42.64657,0.6068493,0.6068493,1.7,0,0.5202,0.6068493,29.65112,0,0,0.1799376,0,0,1.093151,1.038493,3.332085,1.554812,1.218431,0,1.218431,3.994823,66.58025,0.1444484,0.6675342,0.1439501,1.7,1.73475
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09684044,46.70669,44.91623,1.283478,1.283478,1.7,0,0.5202,1.283478,7.545158,0,0,0.09684044,0,0,0.4165221,0.395696,2.113655,2.6514,0.4925365,0,0.4925365,4.462084,74.36792,0.1445216,1.411826,0.07747235,1.7,2.74824
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1198199,49.10698,46.85696,1.107295,1.107295,1.7,0,0.5202,1.107295,10.82096,0,0,0.1198199,0,0,0.5927054,0.5630701,1.621118,3.094683,0.6828899,0,0.6828899,5.109931,85.16534,0.1446234,1.218024,0.09585589,1.7,3.214503
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1295486,51.265,48.79768,0.6628458,0.6628458,0,0,0,0.6628458,19.5443,0,1.110223E-16,0.1295486,0.6977325,0.6628458,0,0,0.9382281,3.709284,0,0.5681839,-0.5681839,4.511012,75.18339,0.1446234,0.7291304,0.1036389,0,3.838832
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1307306,52.37486,49.86672,1.151322,1.151322,0,0,0,1.151322,11.35483,0,0,0.1307306,1.211917,1.151322,0,0,1.569544,3.1411,0,1.081187,-1.081187,3.371341,56.18891,0.1446234,1.266454,0.1045845,0,3.27183
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2157123,54.28854,50.09698,0.4239607,0.4239607,0,0,0,0.4239607,50.88025,0,5.551115E-17,0.2157123,0.4462744,0.4239607,0,0,2.770862,2.059913,0,0.2305622,-0.2305622,3.128307,52.13835,0.1446234,0.4663568,0.1725698,0,2.275625
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.06802386,51.71711,50.41769,0.5636874,0.5636874,0,0,0,0.5636874,12.06766,0,1.110223E-16,0.06802386,0.5933551,0.5636874,0,0,3.027042,1.829351,0,0.5253313,-0.5253313,2.57456,42.90924,0.1446234,0.6200562,0.05441909,0,1.897375
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.0374523,50.34547,49.63647,1.184468,1.184468,1.7,0,0.5202,1.184468,3.161951,0,0,0.0374523,0,0,0.5155319,0.4897553,3.610744,1.304019,0.5272076,0,0.5272076,3.074713,51.24511,0.1447034,1.302915,0.02996184,1.7,1.341472
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01818202,48.16667,47.82732,0,0,1.452632,0,0.4526684,0,0,0,0,0.01818202,0,0,1.452632,1.38,3.083536,1.778506,1.398182,0,1.398182,4.401145,73.35226,0.1447995,0,0.01454562,1.7,1.796688
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,46.06751,46.06751,0.5503991,0.5503991,1.7,0,0.5202,0.5503991,0,0,0,0,0,0,1.149601,1.092121,1.685354,3.03687,1.092121,0,1.092121,5.437222,90.62018,0.1449668,0.6054391,0,1.7,3.03687
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,44.35704,44.35704,0.7246155,0.7246155,0,0,0,0.7246155,0,0,1.110223E-16,0,0.7627531,0.7246155,0,0,0.5932334,4.019779,0,0.7627531,-0.7627531,4.633209,77.21999,0.1449668,0.797077,0,0,4.019779
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,42.87683,42.87683,0.8968019,0.8968019,0,0,0,0.8968019,0,0,1.110223E-16,0,0.944002,0.8968019,0,0,1.440737,3.257026,0,0.944002,-0.944002,3.638144,60.6356,0.1449668,0.9864821,0,0,3.257026
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,41.51175,41.51175,0.1998691,0.1998691,0,0,0,0.1998691,0,0,2.775558E-17,0,0.2103885,0.1998691,0,0,2.489628,2.313024,0,0.2103885,-0.2103885,3.416375,56.93946,0.1449668,0.219856,0,0,2.313024
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,40.70585,40.70585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.723393,2.102635,0,0,0,3.416375,56.93946,0.1449668,0,0,0,2.102635
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,40.03153,40.03153,0.01194214,0.01194214,0,0,0,0.01194214,0,0,0,0,0.01257067,0.01194214,0,0,2.723393,2.102635,0,0.01257067,-0.01257067,3.403124,56.71862,0.1449668,0.01313636,0,0,2.102635
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,39.29142,39.29142,0.2145629,0.2145629,0,0,0,0.2145629,0,0,2.775558E-17,0,0.2258556,0.2145629,0,0,2.73736,2.090065,0,0.2258556,-0.2258556,3.165051,52.75075,0.1449668,0.2360192,0,0,2.090065
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,38.78979,38.78979,0.09810144,0.09810144,0,0,0,0.09810144,0,0,0,0,0.1032647,0.09810144,0,0,2.988311,1.864209,0,0.1032647,-0.1032647,3.056201,50.93658,0.1449668,0.1079116,0,0,1.864209
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,38.32106,38.32106,0.04046663,0.04046663,0,0,0,0.04046663,0,0,6.938894E-18,0,0.04259646,0.04046663,0,0,3.10305,1.760944,0,0.04259646,-0.04259646,3.0113,50.18824,0.1449668,0.0445133,0,0,1.760944
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,37.86055,37.86055,0.0966334,0.0966334,0,0,0,0.0966334,0,0,0,0,0.1017194,0.0966334,0,0,3.150379,1.718348,0,0.1017194,-0.1017194,2.904078,48.40121,0.1449668,0.1062967,0,0,1.718348
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,37.46583,37.46583,0.2924265,0.2924265,0,0,0,0.2924265,0,0,0,0,0.3078174,0.2924265,0,0,3.263401,1.616629,0,0.3078174,-0.3078174,2.57961,42.99342,0.1449668,0.3216692,0,0,1.616629
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.0132098,37.5154,37.28491,0,0,0,0,0,0,0,0,0,0.0132098,0,0,0,0,3.60542,1.308811,0.0132098,0,0.0132098,2.592142,43.20229,0.1449652,0,0.01056784,0,1.322021
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1155221,39.0651,37.02999,0.3821245,0.3821245,0,0,0,0.3821245,30.23155,0,0,0.1155221,0.4022363,0.3821245,0,0,3.59221,1.3207,0,0.2867141,-0.2867141,2.289919,38.16524,0.1449652,0.4203369,0.09241771,0,1.436222
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.2969967,43.37587,38.00035,0,0,0,0,0,0,0,0,0,0.2969967,0,0,0,0,3.910781,1.033986,0.2969967,0,0.2969967,2.571675,42.86116,0.1449274,0,0.2375974,0,1.330983
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4006351,47.72615,40.27001,0.2820489,0.2820489,0,0,0,0.2820489,142.0445,0,0,0.4006351,0.2968936,0.2820489,0,0,3.613785,1.301283,0.1037415,0,0.1037415,2.670093,44.50146,0.1449142,0.3102538,0.3205081,0,1.701918
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.4989704,52.35836,42.78637,0.302381,0.302381,0,0,0,0.302381,165.0138,0,0,0.4989704,0.3182957,0.302381,0,0,3.510043,1.39465,0.1806746,0,0.1806746,2.841496,47.35817,0.1448912,0.3326191,0.3991763,0,1.89362
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1262163,47.42512,45.0807,0.3607701,0.3607701,0,0,0,0.3607701,34.98523,0,5.551115E-17,0.1262163,0.379758,0.3607701,0,0,3.329369,1.557257,0,0.2535417,-0.2535417,2.574239,42.9039,0.1448912,0.3968471,0.100973,0,1.683474
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1764332,50.38704,47.04609,0.3666577,0.3666577,0,0,0,0.3666577,48.1193,0,0,0.1764332,0.3859555,0.3666577,0,0,3.611082,1.303716,0,0.2095224,-0.2095224,2.353383,39.22298,0.1448912,0.4033235,0.1411465,0,1.480149
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3155977,55.20644,49.03616,1.552602,1.552602,1.7,0,0.5202,1.552602,20.32702,0,0,0.3155977,0,0,0.1473977,0.1400278,3.843884,1.094193,0.4556256,0,0.4556256,2.785628,46.42704,0.1449523,1.707862,0.2524782,1.7,1.409791
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2901311,55.69766,50.00652,0.3678956,0.3678956,1.7,0,0.5202,0.3678956,78.86234,0,0,0.2901311,0,0,1.332104,1.265499,3.388259,1.504256,1.55563,0,1.55563,4.261428,71.02366,0.1450935,0.4046852,0.2321049,1.7,1.794387
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2102054,54.36453,50.27789,0.2786884,0.2786884,1.7,0,0.5202,0.2786884,75.42667,0,0,0.2102054,0,0,1.421312,1.350246,1.832628,2.904323,1.560451,0,1.560451,5.741802,95.69651,0.1452338,0.3065573,0.1681643,1.7,3.114529
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2057404,54.61332,50.60683,0.7862193,0.7862193,0,0,0,0.7862193,26.16832,0,1.110223E-16,0.2057404,0.8275993,0.7862193,0,0,0.272177,4.30873,0,0.6218589,-0.6218589,5.086306,84.77159,0.1452338,0.8648413,0.1645923,0,4.51447
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1231624,52.12712,49.76804,0.2055884,0.2055884,0,0,0,0.2055884,59.90729,0,2.775558E-17,0.1231624,0.2164089,0.2055884,0,0,0.9631312,3.686871,0,0.09324642,-0.09324642,4.988015,83.13342,0.1452338,0.2261473,0.09852996,0,3.810033
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01392052,48.27645,48.01646,0.4945096,0.4945096,0,0,0,0.4945096,2.815014,0,5.551115E-17,0.01392052,0.5205364,0.4945096,0,0,1.066738,3.593624,0,0.5066159,-0.5066159,4.453995,74.2331,0.1452338,0.5439606,0.01113641,0,3.607545
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,46.20731,46.20731,0.4915895,0.4915895,0,0,0,0.4915895,0,0,5.551115E-17,0,0.5174626,0.4915895,0,0,1.629645,3.087008,0,0.5174626,-0.5174626,3.908541,65.14223,0.1452338,0.5407485,0,0,3.087008
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,44.49684,44.49684,0.4256584,0.4256584,0,0,0,0.4256584,0,0,5.551115E-17,0,0.4480615,0.4256584,0,0,2.204603,2.569546,0,0.4480615,-0.4480615,3.436243,57.27061,0.1452338,0.4682243,0,0,2.569546
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,42.97551,42.97551,1.258002,1.258002,1.7,0,0.5202,1.258002,0,0,0,0,0,0,0.4419979,0.4198979,2.70245,2.121484,0.4198979,0,0.4198979,3.834593,63.90976,0.1452977,1.383802,0,1.7,2.121484
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,41.58575,41.58575,0.05431568,0.05431568,1.506947,0,0.4674966,0.05431568,0,0,0,0,0,0,1.452632,1.38,2.282552,2.499393,1.38,0,1.38,5.143776,85.72943,0.1454092,0.05974724,0,1.7,2.499393
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,40.73052,40.73052,0.129998,0.129998,0,0,0,0.129998,0,0,2.775558E-17,0,0.13684,0.129998,0,0,0.9025517,3.741392,0,0.13684,-0.13684,4.999534,83.3254,0.1454092,0.1429978,0,0,3.741392
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,40.0562,40.0562,0.1442283,0.1442283,0,0,0,0.1442283,0,0,0,0,0.1518193,0.1442283,0,0,1.054596,3.604553,0,0.1518193,-0.1518193,4.839503,80.65822,0.1454092,0.1586511,0,0,3.604553
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,39.31609,39.31609,0.1185229,0.1185229,0,0,0,0.1185229,0,0,1.387779E-17,0,0.1247609,0.1185229,0,0,1.223284,3.452733,0,0.1247609,-0.1247609,4.707993,78.46639,0.1454092,0.1303752,0,0,3.452733
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,38.83091,38.83091,0.2682958,0.2682958,0,0,0,0.2682958,0,0,5.551115E-17,0,0.2824167,0.2682958,0,0,1.361907,3.327972,0,0.2824167,-0.2824167,4.4103,73.50485,0.1454092,0.2951254,0,0,3.327972
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,38.3704,38.3704,0.02633639,0.02633639,0,0,0,0.02633639,0,0,3.469447E-18,0,0.02772251,0.02633639,0,0,1.675704,3.045556,0,0.02772251,-0.02772251,4.381078,73.01781,0.1454092,0.02897003,0,0,3.045556
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,37.90989,37.90989,0.2606793,0.2606793,0,0,0,0.2606793,0,0,5.551115E-17,0,0.2743993,0.2606793,0,0,1.706506,3.017833,0,0.2743993,-0.2743993,4.091835,68.19712,0.1454092,0.2867473,0,0,3.017833
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,37.51517,37.51517,0.3095782,0.3095782,0,0,0,0.3095782,0,0,5.551115E-17,0,0.3258718,0.3095782,0,0,2.011395,2.743434,0,0.3258718,-0.3258718,3.748337,62.47215,0.1454092,0.340536,0,0,2.743434
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02857649,37.8256,37.32603,0.1144514,0.1144514,0,0,0,0.1144514,24.96823,0,1.387779E-17,0.02857649,0.1204752,0.1144514,0,0,2.373474,2.417562,0,0.09189866,-0.09189866,3.651467,60.85766,0.1454092,0.1258965,0.02286119,0,2.446138
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1825975,40.31296,37.07111,0.3337803,0.3337803,0,0,0,0.3337803,54.7059,0,5.551115E-17,0.1825975,0.3513476,0.3337803,0,0,2.475584,2.325663,0,0.1687501,-0.1687501,3.473588,57.89302,0.1454092,0.3671583,0.146078,0,2.508261
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5500087,48.32563,38.04969,0.2365168,0.2365168,0,0,0,0.2365168,232.5453,0,0,0.5500087,0.2489651,0.2365168,0,0,2.663084,2.156913,0.3010437,0,0.3010437,3.759184,62.65294,0.145371,0.2601685,0.440007,0,2.706922
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7517971,55.04279,40.36047,0.3621391,0.3621391,0,0,0,0.3621391,207.599,0,0,0.7517971,0.3811991,0.3621391,0,0,2.362041,2.427852,0.370598,0,0.370598,4.110764,68.51259,0.145324,0.398353,0.6014377,0,3.17965
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8757793,60.7013,42.92617,0,0,0,0,0,0,0,0,0,0.8757793,0,0,0,0,1.991443,2.761391,0.8757793,0,0.8757793,4.941601,82.35985,0.1452129,0,0.7006235,0,3.63717
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,0.9974239,66.28983,45.23695,0.504086,0.504086,0,0,0,0.504086,197.8678,0,0,0.9974239,0.5306169,0.504086,0,0,1.115663,3.549592,0.466807,0,0.466807,5.384453,89.7407,0.1451539,0.5544946,0.7979391,0,4.547016
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.180754,73.48655,47.22701,0,0,0,0,0,0,0,0.5318981,0,1.180754,0,0,0,0,0.6488563,3.969718,0.6488563,0,0.6488563,6.000012,100,0.1450718,0,0.9446035,0,5.150473
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.077814,73.1228,49.21707,0,0,0,0,0,0,0,1.077814,0,1.077814,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1450718,0,0.8622514,0,5.631503
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,0.9925342,72.08285,50.23677,0,0,0,0,0,0,0,0.9925342,0,0.9925342,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1450718,0,0.7940274,0,5.546223
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5398371,61.4832,50.46703,0.5953336,0.5953336,0,0,0,0.5953336,90.67809,0,0,0.5398371,0.6266669,0.5953336,0,0,0,4.553689,0,0.08682983,-0.08682983,5.908485,98.47456,0.1450718,0.6548669,0.4318697,0,5.093526
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4341153,59.52781,50.78774,0.4969462,0.4969462,0,0,0,0.4969462,87.35659,0,0,0.4341153,0.5231013,0.4969462,0,0,0.09647759,4.466859,0,0.08898599,-0.08898599,5.814686,96.91124,0.1450718,0.5466408,0.3472922,0,4.900974
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.333691,56.54007,49.95718,0.9871678,0.9871678,0,0,0,0.9871678,33.80286,0,0,0.333691,1.039124,0.9871678,0,0,0.1953509,4.377873,0,0.705433,-0.705433,5.071094,84.51807,0.1450718,1.085885,0.2669528,0,4.711564
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.01984261,48.52746,48.15625,0,0,0,0,0,0,0,0,0,0.01984261,0,0,0,0,0.9791654,3.67244,0.01984261,0,0.01984261,5.089919,84.8318,0.1450693,0,0.01587408,0,3.692283
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,46.34711,46.34711,0.1209849,0.1209849,0,0,0,0.1209849,0,0,2.775558E-17,0,0.1273525,0.1209849,0,0,0.9593228,3.690298,0,0.1273525,-0.1273525,4.955677,82.59445,0.1450693,0.1330834,0,0,3.690298
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,44.5873,44.5873,0.6528918,0.6528918,0,0,0,0.6528918,0,0,0,0,0.6872545,0.6528918,0,0,1.100826,3.562946,0,0.6872545,-0.6872545,4.231247,70.52065,0.1450693,0.718181,0,0,3.562946
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,43.06597,43.06597,1.193456,1.193456,0,0,0,1.193456,0,0,2.220446E-16,0,1.256269,1.193456,0,0,1.864442,2.875691,0,1.256269,-1.256269,2.907023,48.45029,0.1450693,1.312801,0,0,2.875691
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,41.65154,41.65154,0.1543287,0.1543287,0,0,0,0.1543287,0,0,0,0,0.1624513,0.1543287,0,0,3.260297,1.619422,0,0.1624513,-0.1624513,2.735784,45.59632,0.1450693,0.1697616,0,0,1.619422
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,40.77164,40.77164,0.1691843,0.1691843,0,0,0,0.1691843,0,0,0,0,0.1780887,0.1691843,0,0,3.440798,1.456971,0,0.1780887,-0.1780887,2.548062,42.46762,0.1450693,0.1861027,0,0,1.456971
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,40.10554,40.10554,0.1678655,0.1678655,0,0,0,0.1678655,0,0,2.775558E-17,0,0.1767005,0.1678655,0,0,3.638674,1.278882,0,0.1767005,-0.1767005,2.361804,39.36332,0.1450693,0.184652,0,0,1.278882
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,39.34076,39.34076,0.1794137,0.1794137,0,0,0,0.1794137,0,0,2.775558E-17,0,0.1888565,0.1794137,0,0,3.835008,1.102182,0,0.1888565,-0.1888565,2.162731,36.04545,0.1450693,0.197355,0,0,1.102182
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,38.85558,38.85558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.044849,0.913325,0,0,0,2.162731,36.04545,0.1450693,0,0,0,0.913325
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,38.39507,38.39507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.044849,0.913325,0,0,0,2.162731,36.04545,0.1450693,0,0,0,0.913325
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,37.90989,37.90989,0.05296595,0.05296595,0,0,0,0.05296595,0,0,6.938894E-18,0,0.05575363,0.05296595,0,0,4.044849,0.913325,0,0.05575363,-0.05575363,2.103962,35.06596,0.1450693,0.05826255,0,0,0.913325
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,37.51517,37.51517,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0.214426,0.2037047,0,0,4.106797,0.8575714,0,0.214426,-0.214426,1.877937,31.29889,0.1450693,0.2240752,0,0,0.8575714
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01376942,37.56636,37.32603,0.06617169,0.06617169,0,0,0,0.06617169,20.80862,0,0,0.01376942,0.06965441,0.06617169,0,0,4.345048,0.6431454,0,0.055885,-0.055885,1.819029,30.31709,0.1450693,0.07278886,0.01101553,0,0.6569148
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2882663,42.25167,37.07111,0.381901,0.381901,0,0,0,0.381901,75.48196,0,5.551115E-17,0.2882663,0.402001,0.381901,0,0,4.407143,0.5872604,0,0.1137347,-0.1137347,1.699142,28.31898,0.1450693,0.4200911,0.2306131,0,0.8755267
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4695015,46.74901,38.06614,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,67.24674,0,0,0.4695015,0,0,1.001823,0.9517315,4.533514,0.4735257,1.421233,0,1.421233,3.047442,50.7906,0.1452264,0.7679951,0.3756012,1.7,0.9430272
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3698177,47.34109,40.47559,0,0,1.452632,0,0.4526684,0,0,0,0,0.3698177,0,0,1.452632,1.38,3.112282,1.752635,1.749818,0,1.749818,4.707465,78.4576,0.1452765,0,0.2958542,1.7,2.122453
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.7073327,57.09727,43.09064,0.5402619,0.5402619,1.162637,0,0.3734998,0.5402619,130.924,0,0,0.7073327,0,0,0.6223747,0.591256,1.362464,3.327471,1.298589,0,1.298589,5.939415,98.99004,0.1453069,0.5942881,0.5658661,1.7,4.034804
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.7846583,61.43258,45.42608,0,0,0,0,0,0,0,0.720783,0,0.7846583,0,0,0,0,0.0638753,4.496201,0.0638753,0,0.0638753,6.000012,100,0.1452989,0,0.6277266,0,5.280859
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8110752,64.2958,47.41615,0.267332,0.267332,0,0,0,0.267332,303.3961,0.529673,0,0.8110752,0.2814022,0.267332,0,0,0,4.553689,0,0,0,6.000012,100,0.1452989,0.2940653,0.6488601,0,5.364764
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6720747,63.28604,49.39799,0.4080067,0.4080067,0,0,0,0.4080067,164.7215,0.242594,0,0.6720747,0.4294807,0.4080067,0,0,0,4.553689,0,0,0,6.000012,100,0.1452989,0.4488074,0.5376598,0,5.225764
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2919873,56.16323,50.41769,0.6375322,0.6375322,0,0,0,0.6375322,45.79962,0,0,0.2919873,0.6710865,0.6375322,0,0,0,4.553689,0,0.3790992,-0.3790992,5.600406,93.33992,0.1452989,0.7012854,0.2335898,0,4.845676
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2695824,55.99598,50.69728,0.2711267,0.2711267,0,0,0,0.2711267,99.43039,0,0,0.2695824,0.2853966,0.2711267,0,0,0.4212213,4.17459,0,0.0158142,-0.0158142,5.583737,93.0621,0.1452989,0.2982394,0.2156659,0,4.444172
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3311032,57.55374,50.97688,0.8847255,0.8847255,0,0,0,0.8847255,37.4244,0,0,0.3311032,0.93129,0.8847255,0,0,0.4387926,4.158775,0,0.6001868,-0.6001868,4.951084,82.51791,0.1452989,0.973198,0.2648826,0,4.489879
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07615018,51.55003,50.09698,0.8859897,0.8859897,0,0,0,0.8859897,8.594928,0,1.110223E-16,0.07615018,0.9326207,0.8859897,0,0,1.105667,3.558589,0,0.8564705,-0.8564705,4.048285,67.47128,0.1452989,0.9745886,0.06092014,0,3.634739
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,48.33717,48.33717,0.1357757,0.1357757,0,0,0,0.1357757,0,0,0,0,0.1429218,0.1357757,0,0,2.057301,2.702118,0,0.1429218,-0.1429218,3.897632,64.96041,0.1452989,0.1493533,0,0,2.702118
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,46.51157,46.51157,0.3788972,0.3788972,0,0,0,0.3788972,0,0,5.551115E-17,0,0.3988392,0.3788972,0,0,2.216103,2.559196,0,0.3988392,-0.3988392,3.477219,57.95353,0.1452989,0.4167869,0,0,2.559196
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,44.7271,44.7271,0.2914158,0.2914158,0,0,0,0.2914158,0,0,0,0,0.3067535,0.2914158,0,0,2.659257,2.160357,0,0.3067535,-0.3067535,3.153872,52.56443,0.1452989,0.3205574,0,0,2.160357
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,43.1811,43.1811,0.5202444,0.5202444,0,0,0,0.5202444,0,0,0,0,0.5476257,0.5202444,0,0,3.000095,1.853604,0,0.5476257,-0.5476257,2.576624,42.94365,0.1452989,0.5722689,0,0,1.853604
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,41.75022,41.75022,0.1459296,0.1459296,0,0,0,0.1459296,0,0,2.775558E-17,0,0.1536101,0.1459296,0,0,3.608568,1.305978,0,0.1536101,-0.1536101,2.414705,40.245,0.1452989,0.1605226,0,0,1.305978
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,40.87032,40.87032,0.1823671,0.1823671,0,0,0,0.1823671,0,0,2.775558E-17,0,0.1919653,0.1823671,0,0,3.779246,1.152368,0,0.1919653,-0.1919653,2.212356,36.87252,0.1452989,0.2006038,0,0,1.152368
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,40.17133,40.17133,0.1406894,0.1406894,0,0,0,0.1406894,0,0,0,0,0.1480941,0.1406894,0,0,3.99254,0.9604025,0,0.1480941,-0.1480941,2.056251,34.27077,0.1452989,0.1547583,0,0,0.9604025
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,39.41478,39.41478,0.04833791,0.04833791,0,0,0,0.04833791,0,0,0,0,0.05088201,0.04833791,0,0,4.157089,0.8123084,0,0.05088201,-0.05088201,2.002616,33.37687,0.1452989,0.0531717,0,0,0.8123084
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,38.90492,38.90492,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.213625,0.7614264,0,0,0,2.002616,33.37687,0.1452989,0,0,0,0.7614264
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,38.43619,38.43619,0.1446998,0.1446998,0,0,0,0.1446998,0,0,2.775558E-17,0,0.1523156,0.1446998,0,0,4.213625,0.7614264,0,0.1523156,-0.1523156,1.842062,30.70096,0.1452989,0.1591698,0,0,0.7614264
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,37.93456,37.93456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.382864,0.6091108,0,0,0,1.842062,30.70096,0.1452989,0,0,0,0.6091108
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,37.56451,37.56451,0.1321151,0.1321151,0,0,0,0.1321151,0,0,0,0,0.1390685,0.1321151,0,0,4.382864,0.6091108,0,0.1390685,-0.1390685,1.69547,28.25779,0.1452989,0.1453266,0,0,0.6091108
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.03968132,38.04535,37.3507,0.06926347,0.06926347,0,0,0,0.06926347,57.29041,0,0,0.03968132,0.07290891,0.06926347,0,0,4.537385,0.4700423,0,0.03322759,-0.03322759,1.660446,27.67404,0.1452989,0.07618981,0.03174505,0,0.5097237
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4083424,44.51566,37.07111,0.3793272,0.3793272,0,0,0,0.3793272,107.6491,0,0,0.4083424,0.3992918,0.3793272,0,0,4.574305,0.4368147,0.009050629,0,0.009050629,1.669032,27.81714,0.1452977,0.4172599,0.3266739,0,0.8451571
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8453622,54.54552,38.09081,0,0,0,0,0,0,0,0,0,0.8453622,0,0,0,0,4.565254,0.4449603,0.8453622,0,0.8453622,2.471013,41.18346,0.1451912,0,0.6762897,0,1.290323
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,0.9992596,60.87121,40.56605,0.5565289,0.5565289,0,0,0,0.5565289,179.5521,0,0,0.9992596,0.58582,0.5565289,0,0,3.719892,1.205786,0.4134396,0,0.4134396,2.863236,47.7205,0.1451392,0.6121818,0.7994077,0,2.205046
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.254193,70.54274,43.24688,0.8643349,0.8643349,0,0,0,0.8643349,145.105,0,0,1.254193,0.9098263,0.8643349,0,0,3.306452,1.577882,0.3443667,0,0.3443667,3.189931,53.16541,0.1450959,0.9507684,1.003354,0,2.832075
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.401718,77.80853,45.607,0.8045238,0.8045238,0,0,0,0.8045238,174.2296,0,0,1.401718,0.8468671,0.8045238,0,0,2.962085,1.887812,0.5548514,0,0.5548514,3.716309,61.93836,0.1450261,0.8849761,1.121375,0,3.289531
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.387847,80.02547,47.59706,0.4683661,0.4683661,0,0,0,0.4683661,296.3168,0,0,1.387847,0.4930169,0.4683661,0,0,2.407234,2.387178,0.8948303,0,0.8948303,4.56522,76.08685,0.1449138,0.5152026,1.110278,0,3.775025
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.267945,78.97609,49.58713,0,0,0,0,0,0,0,0,0,1.267945,0,0,0,0,1.512404,3.192525,1.267945,0,1.267945,5.768098,96.13477,0.1447549,0,1.014356,0,4.46047
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.019466,73.28699,50.64795,0.6078361,0.6078361,0,0,0,0.6078361,167.7205,0.1351792,0,1.019466,0.6398275,0.6078361,0,0,0.2444589,4.333676,0.2444589,0,0.2444589,6.000012,100,0.1447243,0.6686198,0.8155725,0,5.353141
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.9236396,71.06498,50.88642,0.5303001,0.5303001,0,0,0,0.5303001,174.173,0.365429,0,0.9236396,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1447243,0.5833301,0.7389117,0,5.477328
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.5954272,63.47858,51.15779,0.1931971,0.1931971,0,0,0,0.1931971,308.1968,0.3920619,0,0.5954272,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1447243,0.2125168,0.4763418,0,5.149116
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2073118,54.30672,50.27789,0.07002433,0.07002433,0,0,0,0.07002433,296.0568,0.133602,0,0.2073118,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1447243,0.07702675,0.1658494,0,4.761001
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,48.47697,48.47697,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1447243,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,46.65137,46.65137,0.4177,0.4177,0,0,0,0.4177,0,0,5.551115E-17,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1447243,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,44.84222,44.84222,0.8006926,0.8006926,0,0,0,0.8006926,0,0,1.110223E-16,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1447243,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,43.27155,43.27155,1.069443,1.069443,0,0,0,1.069443,0,0,2.220446E-16,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1447243,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,41.81601,41.81601,0.0000527784,0.0000527784,0,0,0,0.0000527784,0,0,6.776264E-21,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1447243,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,40.9361,40.9361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1447243,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,40.22067,40.22067,0.06254687,0.06254687,0,0,0,0.06254687,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1447243,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,39.45589,39.45589,0.1275799,0.1275799,0,0,0,0.1275799,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1447243,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,38.94604,38.94604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1447243,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,38.46086,38.46086,0.0957667,0.0957667,0,0,0,0.0957667,0,0,1.387779E-17,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1447243,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,37.95101,37.95101,0.2796092,0.2796092,0,0,0,0.2796092,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1447243,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,37.56451,37.56451,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1447243,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.04996513,38.22635,37.3507,0.2071942,0.2071942,0,0,0,0.2071942,24.11512,0,0,0.04996513,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.168134,-0.168134,2.554971,42.58277,0.1447243,0.2279136,0.0399721,0,1.503535
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3586035,43.56966,37.07111,0.1082933,0.1082933,0,0,0,0.1082933,331.141,0,0,0.3586035,0.113993,0.1082933,0,0,3.631392,1.285436,0.2446106,0,0.2446106,2.787029,46.45039,0.1446937,0.1191226,0.2868828,0,1.64404
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6097897,49.60346,38.11548,0.530005,0.530005,0,0,0,0.530005,115.0536,0,0,0.6097897,0.5579,0.530005,0,0,3.386781,1.505586,0.05188973,0,0.05188973,2.836256,47.27084,0.1446873,0.5830055,0.4878318,0,2.115376
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.8061613,56.56247,40.65651,0.9222107,0.9222107,0,0,0,0.9222107,87.41617,0,0,0.8061613,0.9707481,0.9222107,0,0,3.334892,1.552286,0,0.1645869,-0.1645869,2.662766,44.37935,0.1446873,1.014432,0.644929,0,2.358448
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9746345,63.56659,43.38668,0.4792523,0.4792523,0,0,0,0.4792523,203.3656,0,0,0.9746345,0.5044761,0.4792523,0,0,3.517766,1.3877,0.4701584,0,0.4701584,3.108798,51.81319,0.1446285,0.5271775,0.7797076,0,2.362334
