Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.021381,67.52029,45.77147,0.5042053,0.5042053,0,0,0,0.5042053,202.5725,0,0,1.021381,0.5307424,0.5042053,0,0,3.047608,1.810842,0.4906389,0,0.4906389,3.574259,59.57086,0.1445672,0.5546258,0.8171051,0,2.832223
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.160498,73.62099,47.7862,0.1876162,0.1876162,0,0,0,0.1876162,618.5491,0,0,1.160498,0.1974907,0.1876162,0,0,2.556969,2.252417,0.9630076,0,0.9630076,4.487848,74.79732,0.1444471,0.2063778,0.9283987,0,3.412915
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.100255,74.40485,49.76804,0.2575965,0.2575965,0,0,0,0.2575965,427.1235,0,0,1.100255,0.2711542,0.2575965,0,0,1.593961,3.119124,0.829101,0,0.829101,5.274402,87.90652,0.1443439,0.2833561,0.8802041,0,4.219379
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.114857,76.12437,50.83708,0.6894497,0.6894497,0,0,0,0.6894497,161.7024,0,0,1.114857,0.7257366,0.6894497,0,0,0.76486,3.865315,0.3891205,0,0.3891205,5.643554,94.05905,0.1442954,0.7583947,0.8918856,0,4.980172
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.9303651,71.4502,51.06734,1.097531,1.097531,0,0,0,1.097531,84.76894,0,2.220446E-16,0.9303651,1.155295,1.097531,0,0,0.3757395,4.215523,0,0.2249303,-0.2249303,5.406457,90.10744,0.1442954,1.207284,0.7442921,0,5.145888
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5455717,62.51062,51.2976,0,0,0,0,0,0,0,0,0,0.5455717,0,0,0,0,0.6256621,3.990593,0.5455717,0,0.5455717,5.924032,98.73367,0.1442276,0,0.4364574,0,4.536165
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.2913396,56.14998,50.41769,0.6419572,0.6419572,0,0,0,0.6419572,45.38302,0,0,0.2913396,0.6757445,0.6419572,0,0,0.08009033,4.481607,0,0.3844048,-0.3844048,5.518833,91.98037,0.1442276,0.706153,0.2330717,0,4.772947
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,48.61676,48.61676,0.7270405,0.7270405,0,0,0,0.7270405,0,0,1.110223E-16,0,0.7653057,0.7270405,0,0,0.5072068,4.097203,0,0.7653057,-0.7653057,4.71213,78.53535,0.1442276,0.7997445,0,0,4.097203
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,46.7665,46.7665,0.3379572,0.3379572,0,0,0,0.3379572,0,0,5.551115E-17,0,0.3557444,0.3379572,0,0,1.357547,3.331897,0,0.3557444,-0.3557444,4.337143,72.28557,0.1442276,0.3717529,0,0,3.331897
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,44.9409,44.9409,0.4569878,0.4569878,0,0,0,0.4569878,0,0,5.551115E-17,0,0.4810398,0.4569878,0,0,1.752818,2.976153,0,0.4810398,-0.4810398,3.830082,63.83458,0.1442276,0.5026866,0,0,2.976153
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,43.36201,43.36201,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.287307,2.495113,0,0,0,3.830082,63.83458,0.1442276,0,0,0,2.495113
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,41.8818,41.8818,0.06021045,0.06021045,0,0,0,0.06021045,0,0,0,0,0.06337942,0.06021045,0,0,2.287307,2.495113,0,0.06337942,-0.06337942,3.763275,62.72112,0.1442276,0.0662315,0,0,2.495113
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,40.98544,40.98544,0.1190564,0.1190564,0,0,0,0.1190564,0,0,1.387779E-17,0,0.1253226,0.1190564,0,0,2.357728,2.431734,0,0.1253226,-0.1253226,3.631173,60.51943,0.1442276,0.1309621,0,0,2.431734
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,40.28646,40.28646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.496976,2.306411,0,0,0,3.631173,60.51943,0.1442276,0,0,0,2.306411
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,39.50523,39.50523,0.1040075,0.1040075,0,0,0,0.1040075,0,0,1.387779E-17,0,0.1094816,0.1040075,0,0,2.496976,2.306411,0,0.1094816,-0.1094816,3.515769,58.59604,0.1442276,0.1144083,0,0,2.306411
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,38.97071,38.97071,0.04188432,0.04188432,0,0,0,0.04188432,0,0,6.938894E-18,0,0.04408876,0.04188432,0,0,2.618622,2.196929,0,0.04408876,-0.04408876,3.469296,57.82148,0.1442276,0.04607275,0,0,2.196929
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,38.48553,38.48553,0.03516859,0.03516859,0,0,0,0.03516859,0,0,6.938894E-18,0,0.03701957,0.03516859,0,0,2.667609,2.152841,0,0.03701957,-0.03701957,3.430274,57.17111,0.1442276,0.03868545,0,0,2.152841
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,37.97568,37.97568,0.108966,0.108966,0,0,0,0.108966,0,0,1.387779E-17,0,0.114701,0.108966,0,0,2.708742,2.115821,0,0.114701,-0.114701,3.309368,55.15602,0.1442276,0.1198626,0,0,2.115821
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,37.58096,37.58096,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0.0959888,0.09118936,0,0,2.836188,2.00112,0,0.0959888,-0.0959888,3.208187,53.46968,0.1442276,0.1003083,0,0,2.00112
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03563201,37.99895,37.37537,0.09063905,0.09063905,0,0,0,0.09063905,39.31199,0,0,0.03563201,0.09540953,0.09063905,0,0,2.942842,1.905131,0,0.05977751,-0.05977751,3.145176,52.41949,0.1442276,0.09970295,0.02850561,0,1.940763
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.0970984,38.80354,37.09578,0.6943603,0.6943603,0,0,0,0.6943603,13.98387,0,0,0.0970984,0.7309055,0.6943603,0,0,3.009261,1.845354,0,0.6338071,-0.6338071,2.477085,41.28466,0.1442276,0.7637963,0.07767873,0,1.942452
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2630256,42.88607,38.14015,0.2469468,0.2469468,0,0,0,0.2469468,106.5111,0,0,0.2630256,0.259944,0.2469468,0,0,3.713491,1.211547,0.003081679,0,0.003081679,2.480008,41.33339,0.1442272,0.2716414,0.2104205,0,1.474572
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1725335,43.90492,40.77164,0.6144925,0.6144925,0,0,0,0.6144925,28.0774,0,0,0.1725335,0.6468342,0.6144925,0,0,3.71041,1.21432,0,0.4743007,-0.4743007,1.980051,33.00079,0.1442272,0.6759418,0.1380268,0,1.386854
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3738485,50.61635,43.52648,1.10821,1.10821,1.7,0,0.5202,1.10821,33.73444,0,0,0.3738485,0,0,0.5917897,0.5622002,4.237411,0.7400194,0.9360487,0,0.9360487,2.868065,47.80099,0.1443583,1.219031,0.2990788,1.7,1.113868
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4389767,54.49398,45.95238,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,61.30165,0,0,0.4389767,0,0,0.9839073,0.9347119,3.301362,1.582463,1.373689,0,1.373689,4.171261,69.52087,0.1445203,0.787702,0.3511813,1.7,2.02144
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.079489,71.65206,47.96712,0.242007,0.242007,1.134832,0,0.3659092,0.242007,446.057,0,0,1.079489,0,0,0.8928255,0.8481842,1.927673,2.818783,1.927673,0,1.927673,6.000012,100,0.144466,0.2662077,0.8635912,1.7,3.898272
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.9103358,69.6974,50.00652,1.254391,1.254391,0,0,0,1.254391,72.57195,0,0,0.9103358,1.320411,1.254391,0,0,0,4.553689,0,0.4100754,-0.4100754,5.567755,92.79572,0.144466,1.37983,0.7282687,0,5.464025
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5763761,62.89605,51.018,0.6893823,0.6893823,0,0,0,0.6893823,83.60763,0,0,0.5763761,0.7256655,0.6893823,0,0,0.4556393,4.143613,0,0.1492894,-0.1492894,5.41039,90.17298,0.144466,0.7583205,0.4611009,0,4.71999
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3611236,58.46613,51.24825,0.2966328,0.2966328,0,0,0,0.2966328,121.741,0,0,0.3611236,0.312245,0.2966328,0,0,0.6215164,3.994324,0.04887855,0,0.04887855,5.45676,90.94582,0.1444599,0.3262961,0.2888989,0,4.355448
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4145064,59.85053,51.48673,0.9316095,0.9316095,0,0,0,0.9316095,44.49358,0,1.110223E-16,0.4145064,0.9806415,0.9316095,0,0,0.5726379,4.038315,0,0.5661351,-0.5661351,4.860001,80.99986,0.1444599,1.02477,0.3316052,0,4.452821
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2663482,55.83633,50.60683,0.7012454,0.7012454,0,0,0,0.7012454,37.98217,0,0,0.2663482,0.7381531,0.7012454,0,0,1.201677,3.47218,0,0.4718049,-0.4718049,4.362675,72.71111,0.1444599,0.77137,0.2130786,0,3.738528
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,48.79768,48.79768,0.7226688,0.7226688,0,0,0,0.7226688,0,0,1.110223E-16,0,0.760704,0.7226688,0,0,1.725905,3.000375,0,0.760704,-0.760704,3.560823,59.34693,0.1444599,0.7949358,0,0,3.000375
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,46.9063,46.9063,0.5002652,0.5002652,0,0,0,0.5002652,0,0,1.110223E-16,0,0.5265949,0.5002652,0,0,2.571131,2.239671,0,0.5265949,-0.5265949,3.005743,50.09562,0.1444599,0.5502917,0,0,2.239671
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,45.0807,45.0807,0.3126605,0.3126605,0,0,0,0.3126605,0,0,0,0,0.3291163,0.3126605,0,0,3.156237,1.713076,0,0.3291163,-0.3291163,2.658824,44.31364,0.1444599,0.3439266,0,0,1.713076
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,43.50181,43.50181,0.1530621,0.1530621,0,0,0,0.1530621,0,0,2.775558E-17,0,0.161118,0.1530621,0,0,3.521922,1.38396,0,0.161118,-0.161118,2.488991,41.48309,0.1444599,0.1683683,0,0,1.38396
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,41.99693,41.99693,0.05361972,0.05361972,0,0,0,0.05361972,0,0,6.938894E-18,0,0.05644181,0.05361972,0,0,3.700942,1.222842,0,0.05644181,-0.05644181,2.429496,40.49151,0.1444599,0.05898169,0,0,1.222842
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,41.10057,41.10057,0.3179583,0.3179583,0,0,0,0.3179583,0,0,0,0,0.334693,0.3179583,0,0,3.763655,1.1664,0,0.334693,-0.334693,2.076698,34.61157,0.1444599,0.3497542,0,0,1.1664
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,40.38514,40.38514,0.2028834,0.2028834,0,0,0,0.2028834,0,0,2.775558E-17,0,0.2135615,0.2028834,0,0,4.135536,0.8317068,0,0.2135615,-0.2135615,1.851585,30.85968,0.1444599,0.2231717,0,0,0.8317068
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,39.59569,39.59569,0.1803377,0.1803377,0,0,0,0.1803377,0,0,0,0,0.1898291,0.1803377,0,0,4.372826,0.6181453,0,0.1898291,-0.1898291,1.651487,27.52473,0.1444599,0.1983714,0,0,0.6181453
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,39.02005,39.02005,0.08199593,0.08199593,0,0,0,0.08199593,0,0,0,0,0.08631151,0.08199593,0,0,4.583747,0.4283161,0,0.08631151,-0.08631151,1.560507,26.0084,0.1444599,0.09019553,0,0,0.4283161
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,38.53487,38.53487,0.1458739,0.1458739,0,0,0,0.1458739,0,0,2.775558E-17,0,0.1535515,0.1458739,0,0,4.679649,0.3420046,0,0.1535515,-0.1535515,1.398649,23.31078,0.1444599,0.1604613,0,0,0.3420046
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,38.02502,38.02502,0.1121733,0.1121733,0,0,0,0.1121733,0,0,1.387779E-17,0,0.1180772,0.1121733,0,0,4.850262,0.1884532,0,0.1180772,-0.1180772,1.274185,21.23638,0.1444599,0.1233907,0,0,0.1884532
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,37.60563,37.60563,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.981459,0.07037595,1.38,0,1.38,2.583368,43.05605,0.1445727,0.06953316,0,1.7,0.07037595
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06104933,38.47157,37.40004,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,48.09704,2.220446E-16,0,0.06104933,0,0,1.452632,1.38,3.601459,1.312376,1.441049,0,1.441049,3.950468,65.841,0.1446942,0.1396224,0.04883946,1.7,1.373425
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3836987,44.07129,37.09578,1.007466,1.007466,1.7,0,0.5202,1.007466,38.08553,-1.110223E-16,0,0.3836987,0,0,0.6925342,0.6579075,2.160409,2.60932,1.041606,0,1.041606,4.938622,82.3102,0.1448395,1.108212,0.306959,1.7,2.993019
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.7953722,53.56162,38.18127,0.2405107,0.2405107,0,0,0,0.2405107,330.7013,0,0,0.7953722,0.2531692,0.2405107,0,0,1.118803,3.546766,0.542203,0,0.542203,5.453001,90.88316,0.1447724,0.2645618,0.6362978,0,4.342138
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.089008,63.39053,40.87032,0.07119537,0.07119537,0,0,0,0.07119537,1529.605,0.437465,0,1.089008,0.0749425,0.07119537,0,0,0.5766003,4.034749,0.5766003,0,0.5766003,6.000012,100,0.144701,0.07831491,0.8712063,0,5.123756
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.134553,67.88887,43.66628,0.5272283,0.5272283,0,0,0,0.5272283,215.192,0.5795761,0,1.134553,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.144701,0.5799512,0.9076426,0,5.688242
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.321571,76.08368,46.11685,0.03876287,0.03876287,0,0,0,0.03876287,3409.375,1.280768,0,1.321571,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.144701,0.04263915,1.057257,0,5.87526
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.271924,77.25313,48.15625,0.07737785,0.07737785,0,0,0,0.07737785,1643.784,1.190474,0,1.271924,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.144701,0.08511563,1.01754,0,5.825613
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.233673,78.72775,50.18744,0.3301843,0.3301843,0,0,0,0.3301843,373.6315,0.8861102,0,1.233673,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.144701,0.3632028,0.9869381,0,5.787362
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.069581,75.32169,51.20714,0.475016,0.475016,0,0,0,0.475016,225.1673,0.5695639,0,1.069581,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.144701,0.5225176,0.8556646,0,5.62327
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.9555824,72.54123,51.43739,0,0,0,0,0,0,0,0.9555824,0,0.9555824,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.144701,0,0.764466,0,5.509272
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.6957812,66.36114,51.66765,0.6025081,0.6025081,0,0,0,0.6025081,115.4808,0.0615622,0,0.6957812,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.144701,0.6627589,0.556625,0,5.24947
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3023256,56.71793,50.74662,0,0,0,0,0,0,0,0.3023256,0,0.3023256,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.144701,0,0.2418605,0,4.856015
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,48.93748,48.93748,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.144701,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,47.04609,47.04609,0.01877658,0.01877658,0,0,0,0.01877658,0,0,3.469447E-18,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.144701,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,45.19583,45.19583,0.8800598,0.8800598,0,0,0,0.8800598,0,0,1.110223E-16,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.144701,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,43.60049,43.60049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.144701,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,42.0956,42.0956,0.07579356,0.07579356,0,0,0,0.07579356,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.144701,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,41.19103,41.19103,0.1288744,0.1288744,0,0,0,0.1288744,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.144701,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,40.45092,40.45092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.144701,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,39.64503,39.64503,0.1882024,0.1882024,0,0,0,0.1882024,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.144701,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,39.06117,39.06117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.144701,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,38.57599,38.57599,0.1205233,0.1205233,0,0,0,0.1205233,0,0,1.387779E-17,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.144701,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,38.04969,38.04969,0.2118452,0.2118452,0,0,0,0.2118452,0,0,2.775558E-17,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.144701,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,37.65496,37.65496,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.144701,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04810966,38.26806,37.42471,0.07414272,0.07414272,0,0,0,0.07414272,64.88791,0,0,0.04810966,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.0299353,-0.0299353,4.018619,66.97684,0.144701,0.08155698,0.03848772,0,2.752019
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2901604,42.36339,37.14511,1.459811,1.459811,1.7,0,0.5202,1.459811,19.87658,0,0,0.2901604,0,0,0.2401891,0.2281797,2.088572,2.673974,0.5183401,0,0.5183401,4.510359,75.1725,0.1447706,1.605792,0.2321284,1.7,2.964134
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6317412,50.15007,38.20594,0.8083094,0.8083094,1.699876,0,0.5201661,0.8083094,78.15586,0,0,0.6317412,0,0,0.8915664,0.8469881,1.570232,3.14048,1.478729,0,1.478729,5.913205,98.55322,0.1449179,0.8891404,0.5053929,1.7,3.772221
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.047153,62.47777,40.96077,0.1939741,0.1939741,0,0,0,0.1939741,539.8419,0.7514673,0,1.047153,0.2041833,0.1939741,0,0,0.09150287,4.471336,0.09150287,0,0.09150287,6.000012,100,0.1449066,0.2133715,0.8377228,0,5.51849
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.277254,71.90738,43.83074,0.7873742,0.7873742,0,0,0,0.7873742,162.2169,0.4484387,0,1.277254,0.8288149,0.7873742,0,0,0,4.553689,0,0,0,6.000012,100,0.1449066,0.8661116,1.021803,0,5.830943
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.136093,71.10934,46.28132,0.4253117,0.4253117,0,0,0,0.4253117,267.12,0.6883961,0,1.136093,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1449066,0.4678429,0.9088742,0,5.689782
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.098213,72.54172,48.28783,0.256541,0.256541,0,0,0,0.256541,428.0846,0.8281696,0,1.098213,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1449066,0.2821952,0.8785703,0,5.651902
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.250075,79.45876,50.37657,0.7363778,0.7363778,0,0,0,0.7363778,169.76,0.4749402,0,1.250075,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1449066,0.8100156,1.00006,0,5.803764
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.234064,80.34326,51.43739,1.337344,1.337344,0.425,0,0.172125,1.337344,92.27726,0.2737024,0,1.234064,0.9603618,0.9123437,0,0,0,4.553689,0,0,0,6.000012,100,0.1449066,1.471078,0.9872513,1.7,5.787753
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,0.9849853,73.53128,51.61831,0.7840981,0.7840981,0,0,0,0.7840981,125.6202,0.1596189,0,0.9849853,0.8253664,0.7840981,0,0,0,4.553689,0,0,0,6.000012,100,0.1449066,0.8625079,0.7879882,0,5.538674
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6197041,64.79961,51.85678,0.8247836,0.8247836,0,0,0,0.8247836,75.13535,0,1.110223E-16,0.6197041,0.8681933,0.8247836,0,0,0,4.553689,0,0.2484892,-0.2484892,5.738081,95.6345,0.1449066,0.907262,0.4957632,0,5.173393
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3589411,58.08308,50.92754,0.219446,0.219446,0,0,0,0.219446,163.5669,0,0,0.3589411,0.2309958,0.219446,0,0,0.2760991,4.3052,0.1279453,0,0.1279453,5.859461,97.65749,0.1448908,0.2413906,0.2871529,0,4.664141
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,49.07727,49.07727,0.9882454,0.9882454,0,0,0,0.9882454,0,0,1.110223E-16,0,1.040258,0.9882454,0,0,0.1481539,4.420351,0,1.040258,-1.040258,4.762932,79.38205,0.1448908,1.08707,0,0,4.420351
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,47.20234,47.20234,0.2846107,0.2846107,0,0,0,0.2846107,0,0,5.551115E-17,0,0.2995902,0.2846107,0,0,1.303996,3.380092,0,0.2995902,-0.2995902,4.447136,74.11879,0.1448908,0.3130718,0,0,3.380092
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,45.33562,45.33562,0.1255905,0.1255905,0,0,0,0.1255905,0,0,0,0,0.1322005,0.1255905,0,0,1.636875,3.080502,0,0.1322005,-0.1322005,4.307785,71.79627,0.1448908,0.1381495,0,0,3.080502
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,43.71561,43.71561,0.3265722,0.3265722,0,0,0,0.3265722,0,0,0,0,0.3437602,0.3265722,0,0,1.783764,2.948301,0,0.3437602,-0.3437602,3.94543,65.75703,0.1448908,0.3592294,0,0,2.948301
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,42.18606,42.18606,0.2188138,0.2188138,0,0,0,0.2188138,0,0,2.775558E-17,0,0.2303303,0.2188138,0,0,2.16572,2.604541,0,0.2303303,-0.2303303,3.70264,61.71055,0.1448908,0.2406951,0,0,2.604541
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,41.26504,41.26504,0.1772455,0.1772455,0,0,0,0.1772455,0,0,0,0,0.1865742,0.1772455,0,0,2.421642,2.374211,0,0.1865742,-0.1865742,3.505974,58.43278,0.1448908,0.1949701,0,0,2.374211
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,40.51671,40.51671,0.05664814,0.05664814,0,0,0,0.05664814,0,0,6.938894E-18,0,0.05962962,0.05664814,0,0,2.628947,2.187637,0,0.05962962,-0.05962962,3.443119,57.3852,0.1448908,0.06231296,0,0,2.187637
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,39.68615,39.68615,0.1037888,0.1037888,0,0,0,0.1037888,0,0,1.387779E-17,0,0.1092513,0.1037888,0,0,2.695202,2.128007,0,0.1092513,-0.1092513,3.327958,55.46585,0.1448908,0.1141676,0,0,2.128007
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,39.11051,39.11051,0.09877367,0.09877367,0,0,0,0.09877367,0,0,0,0,0.1039723,0.09877367,0,0,2.816592,2.018756,0,0.1039723,-0.1039723,3.218361,53.63925,0.1448908,0.108651,0,0,2.018756
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,38.60066,38.60066,0.04597607,0.04597607,0,0,0,0.04597607,0,0,6.938894E-18,0,0.04839586,0.04597607,0,0,2.932117,1.914783,0,0.04839586,-0.04839586,3.167348,52.78902,0.1448908,0.05057368,0,0,1.914783
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,38.06614,38.06614,0.1933132,0.1933132,0,0,0,0.1933132,0,0,2.775558E-17,0,0.2034876,0.1933132,0,0,2.98589,1.866387,0,0.2034876,-0.2034876,2.952853,49.21412,0.1448908,0.2126445,0,0,1.866387
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,37.65496,37.65496,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0.09086511,0.08632185,0,0,3.211988,1.6629,0,0.09086511,-0.09086511,2.857073,47.61778,0.1448908,0.09495404,0,0,1.6629
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05066202,38.31305,37.42471,0.1422661,0.1422661,0,0,0,0.1422661,35.61074,0,2.775558E-17,0.05066202,0.1497538,0.1422661,0,0,3.312949,1.572035,0,0.09909179,-0.09909179,2.752621,45.87692,0.1448908,0.1564927,0.04052962,0,1.622697
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2317651,41.25969,37.12045,0.9188496,0.9188496,0,0,0,0.9188496,25.2234,0,2.220446E-16,0.2317651,0.9672102,0.9188496,0,0,3.423051,1.472943,0,0.7354451,-0.7354451,1.977394,32.95649,0.1448908,1.010735,0.1854121,0,1.704708
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6772753,51.1441,38.25528,0.1963734,0.1963734,0,0,0,0.1963734,344.8915,0,0,0.6772753,0.2067089,0.1963734,0,0,4.240212,0.737498,0.4705664,0,0.4705664,2.423812,40.39679,0.1448327,0.2160108,0.5418202,0,1.414773
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6667162,54.00669,41.0759,0.3168276,0.3168276,0,0,0,0.3168276,210.435,0,0,0.6667162,0.3335027,0.3168276,0,0,3.769646,1.161008,0.3332135,0,0.3332135,2.739926,45.66534,0.1447915,0.3485104,0.533373,0,1.827724
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.077105,66.80542,43.98699,0.5470305,0.5470305,0,0,0,0.5470305,196.9004,0,0,1.077105,0.5758216,0.5470305,0,0,3.436432,1.4609,0.5012835,0,0.5012835,3.215485,53.59132,0.1447297,0.6017335,0.8616841,0,2.538005
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.129035,71.14191,46.46223,0.8947666,0.8947666,0,0,0,0.8947666,126.1821,0,0,1.129035,0.9418595,0.8947666,0,0,2.935149,1.912055,0.1871758,0,0.1871758,3.393056,56.55082,0.1447066,0.9842433,0.9032283,0,3.04109
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.262577,77.45318,48.52631,0.7934077,0.7934077,0,0,0,0.7934077,159.1334,0,0,1.262577,0.835166,0.7934077,0,0,2.747973,2.080513,0.4274107,0,0.4274107,3.798533,63.30876,0.1446539,0.8727485,1.010061,0,3.34309
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.031948,73.51196,50.55749,0.3187753,0.3187753,0,0,0,0.3187753,323.7229,0,0,1.031948,0.3355529,0.3187753,0,0,2.320562,2.465183,0.6963955,0,0.6963955,4.459192,74.31972,0.1445682,0.3506528,0.8255588,0,3.497131
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.6844513,66.03951,51.61831,0.2844861,0.2844861,0,0,0,0.2844861,240.5922,0,0,0.6844513,0.2994591,0.2844861,0,0,1.624167,3.091939,0.3849923,0,0.3849923,4.824428,80.40697,0.1445208,0.3129347,0.547561,0,3.77639
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5539216,63.25113,51.80745,0.5067116,0.5067116,0,0,0,0.5067116,109.3169,0,0,0.5539216,0.5333806,0.5067116,0,0,1.239174,3.438432,0.02054098,0,0.02054098,4.843915,80.73175,0.1445183,0.5573828,0.4431373,0,3.992354
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1603881,55.17276,52.0377,0.9340944,0.9340944,0,0,0,0.9340944,17.17043,0,1.110223E-16,0.1603881,0.9832572,0.9340944,0,0,1.218633,3.456919,0,0.8228692,-0.8228692,3.976535,66.27544,0.1445183,1.027504,0.1283105,0,3.617307
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07317641,52.52198,51.11668,0.6716262,0.6716262,0,0,0,0.6716262,10.89541,0,1.110223E-16,0.07317641,0.706975,0.6716262,0,0,2.132932,2.63405,0,0.6337986,-0.6337986,3.308452,55.14076,0.1445183,0.7387888,0.05854113,0,2.707226
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,49.26641,49.26641,0.1544976,0.1544976,0,0,0,0.1544976,0,0,2.775558E-17,0,0.162629,0.1544976,0,0,2.837153,2.000251,0,0.162629,-0.162629,3.137026,52.28366,0.1445183,0.1699473,0,0,2.000251
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,47.37503,47.37503,0.9320349,0.9320349,0,0,0,0.9320349,0,0,1.110223E-16,0,0.9810894,0.9320349,0,0,3.017852,1.837622,0,0.9810894,-0.9810894,2.102867,35.04771,0.1445183,1.025238,0,0,1.837622
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,45.4672,45.4672,1.151971,1.151971,1.7,0,0.5202,1.151971,0,0,0,0,0,0,0.5480294,0.5206279,4.107951,0.8565328,0.5206279,0,0.5206279,2.596778,43.27955,0.1445957,1.267168,0,1.7,0.8565328
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,43.84719,43.84719,1.618616,1.618616,1.7,0,0.5202,1.618616,0,0,0,0,0,0,0.08138349,0.07731432,3.587323,1.325098,0.07731432,0,0.07731432,2.670125,44.502,0.1446072,1.780478,0,1.7,1.325098
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,42.30119,42.30119,0.2483201,0.2483201,1.7,0,0.5202,0.2483201,0,0,0,0,0,0,1.45168,1.379096,3.510009,1.394681,1.379096,0,1.379096,3.97845,66.30737,0.1447663,0.2731521,0,1.7,1.394681
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,41.33083,41.33083,0.1943309,0.1943309,1.646963,0,0.5057207,0.1943309,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.130913,2.635867,1.38,0,1.38,5.287633,88.12704,0.1449113,0.213764,0,1.7,2.635867
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,40.59072,40.59072,0.1765897,0.1765897,0,0,0,0.1765897,0,0,2.775558E-17,0,0.1858839,0.1765897,0,0,0.7509132,3.877867,0,0.1858839,-0.1858839,5.091694,84.8614,0.1449113,0.1942486,0,0,3.877867
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,39.76016,39.76016,0.1005647,0.1005647,0,0,0,0.1005647,0,0,1.387779E-17,0,0.1058576,0.1005647,0,0,0.9574508,3.691983,0,0.1058576,-0.1058576,4.980111,83.00168,0.1449113,0.1106212,0,0,3.691983
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,39.13518,39.13518,0.1709485,0.1709485,0,0,0,0.1709485,0,0,2.775558E-17,0,0.1799458,0.1709485,0,0,1.07507,3.586126,0,0.1799458,-0.1799458,4.790431,79.84036,0.1449113,0.1880434,0,0,3.586126
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,38.62533,38.62533,0.04824638,0.04824638,0,0,0,0.04824638,0,0,6.938894E-18,0,0.05078566,0.04824638,0,0,1.27501,3.40618,0,0.05078566,-0.05078566,4.736898,78.94815,0.1449113,0.05307102,0,0,3.40618
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,38.06614,38.06614,0.0171655,0.0171655,0,0,0,0.0171655,0,0,0,0,0.01806894,0.0171655,0,0,1.331439,3.355394,0,0.01806894,-0.01806894,4.717852,78.63071,0.1449113,0.01888205,0,0,3.355394
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,37.65496,37.65496,0.1874088,0.1874088,0,0,0,0.1874088,0,0,2.775558E-17,0,0.1972725,0.1874088,0,0,1.351515,3.337325,0,0.1972725,-0.1972725,4.509909,75.16499,0.1449113,0.2061497,0,0,3.337325
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04673183,38.24379,37.42471,0,0,0,0,0,0,0,0,0,0.04673183,0,0,0,0,1.570707,3.140053,0.04673183,0,0.04673183,4.554242,75.90388,0.1449055,0,0.03738546,0,3.186785
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2352549,41.32371,37.12045,0,0,0,0,0,0,0,0,0,0.2352549,0,0,0,0,1.523975,3.182111,0.2352549,0,0.2352549,4.777425,79.62358,0.1448766,0,0.1882039,0,3.417366
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5132225,47.83837,38.27995,0,0,0,0,0,0,0,0,0,0.5132225,0,0,0,0,1.28872,3.393841,0.5132225,0,0.5132225,5.26431,87.73833,0.1448136,0,0.410578,0,3.907063
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8307691,57.6828,41.16636,0.2305212,0.2305212,0,0,0,0.2305212,360.3873,0,0,0.8307691,0.2426539,0.2305212,0,0,0.7754977,3.855741,0.5881152,0,0.5881152,5.822245,97.03723,0.1447414,0.2535733,0.6646153,0,4.68651
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.012147,65.37714,44.15145,0.1461207,0.1461207,0,0,0,0.1461207,692.6786,0.6709533,0,1.012147,0.1538113,0.1461207,0,0,0.1873825,4.385045,0.1873825,0,0.1873825,6.000012,100,0.1447184,0.1607328,0.8097177,0,5.397192
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.265047,75.1325,46.65137,0.9873621,0.9873621,0,0,0,0.9873621,128.1239,0.2257183,0,1.265047,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1447184,1.086098,1.012038,0,5.818736
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.021681,71.02041,48.70722,1.023751,1.023751,0,0,0,1.023751,99.79787,0,0,1.021681,1.077632,1.023751,0,0,0,4.553689,0,0.05595096,-0.05595096,5.941034,99.01704,0.1447184,1.126126,0.817345,0,5.57537
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4671417,60.19484,50.74662,1.31988,1.31988,0.9351544,0,0.3113972,1.31988,35.39275,2.775558E-17,0,0.4671417,0.404974,0.3847253,0,0,0.06216774,4.497738,0.06216774,0,0.06216774,6.000012,100,0.144726,1.451868,0.3737133,1.7,4.96488
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.7262121,67.24007,51.80745,0.514377,0.514377,0,0,0,0.514377,141.1828,0.1847626,0,0.7262121,0.5414495,0.514377,0,0,0,4.553689,0,0,0,6.000012,100,0.144726,0.5658147,0.5809697,0,5.279901
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.7850983,68.8688,51.98836,0.2577443,0.2577443,0,0,0,0.2577443,304.6036,0.5137885,0,0.7850983,0.2713097,0.2577443,0,0,0,4.553689,0,0,0,6.000012,100,0.144726,0.2835187,0.6280786,0,5.338787
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.7160531,67.46848,52.22684,0.4071953,0.4071953,0,0,0,0.4071953,175.8501,0.2874265,0,0.7160531,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.144726,0.4479148,0.5728425,0,5.269742
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3014066,57.22176,51.24825,0.6527117,0.6527117,0,0,0,0.6527117,46.1776,0,1.110223E-16,0.3014066,0.687065,0.6527117,0,0,0,4.553689,0,0.3856584,-0.3856584,5.593493,93.22469,0.144726,0.7179829,0.2411253,0,4.855095
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,49.39799,49.39799,0.1584012,0.1584012,0,0,0,0.1584012,0,0,0,0,0.1667381,0.1584012,0,0,0.4285093,4.168031,0,0.1667381,-0.1667381,5.417735,90.2954,0.144726,0.1742413,0,0,4.168031
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,47.45726,47.45726,0.5525104,0.5525104,0,0,0,0.5525104,0,0,1.110223E-16,0,0.5815899,0.5525104,0,0,0.6137739,4.001292,0,0.5815899,-0.5815899,4.804686,80.07793,0.144726,0.6077614,0,0,4.001292
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,45.58233,45.58233,0.0599601,0.0599601,0,0,0,0.0599601,0,0,6.938894E-18,0,0.06311589,0.0599601,0,0,1.259985,3.419703,0,0.06311589,-0.06311589,4.738155,78.9691,0.144726,0.06595611,0,0,3.419703
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,43.94587,43.94587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.330114,3.356587,0,0,0,4.738155,78.9691,0.144726,0,0,0,3.356587
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,42.36698,42.36698,0.04763385,0.04763385,0,0,0,0.04763385,0,0,6.938894E-18,0,0.0501409,0.04763385,0,0,1.330114,3.356587,0,0.0501409,-0.0501409,4.685302,78.08822,0.144726,0.05239724,0,0,3.356587
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,41.42129,41.42129,0.117732,0.117732,0,0,0,0.117732,0,0,0,0,0.1239284,0.117732,0,0,1.385826,3.306446,0,0.1239284,-0.1239284,4.55467,75.91102,0.144726,0.1295052,0,0,3.306446
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,40.65651,40.65651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.523524,3.182517,0,0,0,4.55467,75.91102,0.144726,0,0,0,3.182517
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,39.80128,39.80128,0.2277535,0.2277535,0,0,0,0.2277535,0,0,2.775558E-17,0,0.2397405,0.2277535,0,0,1.523524,3.182517,0,0.2397405,-0.2397405,4.301961,71.69922,0.144726,0.2505288,0,0,3.182517
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,39.15985,39.15985,0.1733934,0.1733934,0,0,0,0.1733934,0,0,0,0,0.1825194,0.1733934,0,0,1.789902,2.942777,0,0.1825194,-0.1825194,4.109569,68.49268,0.144726,0.1907327,0,0,2.942777
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,38.65,38.65,0.3033182,0.3033182,0,0,0,0.3033182,0,0,0,0,0.3192824,0.3033182,0,0,1.992702,2.760257,0,0.3192824,-0.3192824,3.773016,62.88348,0.144726,0.3336501,0,0,2.760257
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,38.09081,38.09081,0.1138876,0.1138876,0,0,0,0.1138876,0,0,1.387779E-17,0,0.1198817,0.1138876,0,0,2.34746,2.440975,0,0.1198817,-0.1198817,3.64665,60.77737,0.144726,0.1252763,0,0,2.440975
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,37.65496,37.65496,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0.2299452,0.2184479,0,0,2.480662,2.321094,0,0.2299452,-0.2299452,3.404266,56.73766,0.144726,0.2402927,0,0,2.321094
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.05895769,38.43462,37.40004,0.2104651,0.2104651,0,0,0,0.2104651,28.01305,0,2.775558E-17,0.05895769,0.2215422,0.2104651,0,0,2.736156,2.091148,0,0.1625845,-0.1625845,3.232887,53.88134,0.144726,0.2315116,0.04716615,0,2.150106
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.371574,43.84098,37.09578,0,0,0,0,0,0,0,0,0,0.371574,0,0,0,0,2.916806,1.928564,0.371574,0,0.371574,3.585393,59.75643,0.1446804,0,0.2972592,0,2.300138
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.6973085,51.5619,38.25528,0.8347626,0.8347626,0,0,0,0.8347626,83.53375,0,0,0.6973085,0.8786974,0.8347626,0,0,2.545232,2.26298,0,0.181389,-0.181389,3.394192,56.56976,0.1446804,0.9182388,0.5578468,0,2.960289
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.7018191,54.93692,41.24037,0.6643633,0.6643633,0,0,0,0.6643633,105.6378,0,0,0.7018191,0.6993298,0.6643633,0,0,2.746775,2.081591,0.002489307,0,0.002489307,3.396554,56.60912,0.1446801,0.7307997,0.5614553,0,2.783411
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.063647,66.79885,44.26658,0,0,0,0,0,0,0,0,0,1.063647,0,0,0,0,2.744286,2.083832,1.063647,0,1.063647,4.405618,73.42683,0.1445499,0,0.8509178,0,3.147479
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.8916656,65.50752,46.79117,0.5923498,0.5923498,0,0,0,0.5923498,150.5302,0,0,0.8916656,0.6235262,0.5923498,0,0,1.680638,3.041114,0.2681395,0,0.2681395,4.659998,77.66647,0.1445171,0.6515848,0.7133325,0,3.93278
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.301038,79.01112,48.84702,0.3008181,0.3008181,0,0,0,0.3008181,432.5,0,0,1.301038,0.3166506,0.3008181,0,0,1.412499,3.28244,0.9843876,0,0.9843876,5.59387,93.23098,0.1443969,0.3308999,1.040831,0,4.583478
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.270281,80.78304,50.92754,0,0,0,0,0,0,0,0.8421692,0,1.270281,0,0,0,0,0.4281114,4.168389,0.4281114,0,0.4281114,6.000012,100,0.1443446,0,1.016224,0,5.438669
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.188874,79.69755,51.98836,0,0,0,0,0,0,0,1.188874,0,1.188874,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1443446,0,0.9510994,0,5.742563
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.8823031,71.51683,52.1775,0.6086819,0.6086819,0,0,0,0.6086819,144.9531,0.2415854,0,0.8823031,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1443446,0.66955,0.7058425,0,5.435992
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4538017,61.63702,52.36663,0.5668197,0.5668197,0,0,0,0.5668197,80.06102,0,0,0.4538017,0.5966523,0.5668197,0,0,0,4.553689,0,0.1428507,-0.1428507,5.849434,97.49037,0.1443446,0.6235017,0.3630413,0,5.007491
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2282135,55.9207,51.43739,0,0,0,0,0,0,0,0.06949055,0,0.2282135,0,0,0,0,0.158723,4.410838,0.158723,0,0.158723,6.000012,100,0.1443253,0,0.1825708,0,4.639052
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,49.53778,49.53778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1443253,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,47.59706,47.59706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1443253,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,45.68101,45.68101,0.921436,0.921436,0,0,0,0.921436,0,0,1.110223E-16,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1443253,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,44.03633,44.03633,0.1945927,0.1945927,0,0,0,0.1945927,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1443253,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,42.44099,42.44099,0.07770029,0.07770029,0,0,0,0.07770029,0,0,1.387779E-17,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1443253,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,41.4953,41.4953,0.03265597,0.03265597,0,0,0,0.03265597,0,0,6.938894E-18,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1443253,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,40.70585,40.70585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1443253,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,39.85062,39.85062,0.1882131,0.1882131,0,0,0,0.1882131,0,0,2.775558E-17,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1443253,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,39.20097,39.20097,0.07249928,0.07249928,0,0,0,0.07249928,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1443253,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,38.65,38.65,0.05634497,0.05634497,0,0,0,0.05634497,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1443253,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,38.09081,38.09081,0.1009585,0.1009585,0,0,0,0.1009585,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1443253,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,37.65496,37.65496,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1443253,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004585249,37.48003,37.40004,0.1618991,0.1618991,0,0,0,0.1618991,2.832165,0,0,0.004585249,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1658348,-0.1658348,3.832003,63.8666,0.1443253,0.178089,0.0036682,0,2.667356
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.0387061,37.74743,37.07111,1.129092,1.129092,0,0,0,1.129092,3.428074,0,2.220446E-16,0.0387061,1.188518,1.129092,0,0,2.285282,2.496935,0,1.149812,-1.149812,2.619995,43.6665,0.1443253,1.242001,0.03096488,0,2.535641
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008649867,38.43173,38.27995,1.014388,1.014388,0,0,0,1.014388,0.8527178,0,2.220446E-16,0.008649867,1.067777,1.014388,0,0,3.56285,1.347124,0,1.059127,-1.059127,1.503578,25.05958,0.1443253,1.115827,0.006919893,0,1.355774
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.06936981,42.58009,41.33083,0.8686007,0.8686007,1.7,0,0.5202,0.8686007,7.986386,0,0,0.06936981,0,0,0.8313993,0.7898293,4.739658,0.2879967,0.8591992,0,0.8591992,2.318686,38.64468,0.1444504,0.9554608,0.05549584,1.7,0.3573665
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2525065,49.1748,44.43105,0,0,1.452632,0,0.4526684,0,0,0,0,0.2525065,0,0,1.452632,1.38,3.880459,1.061276,1.632506,0,1.632506,3.867417,64.45683,0.1445144,0,0.2020052,1.7,1.313782
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1816424,50.387,46.94741,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,50.52838,0,0,0.1816424,0,0,1.340514,1.273489,2.247952,2.530532,1.455131,0,1.455131,5.247875,87.46442,0.1446629,0.3954344,0.1453139,1.7,2.712174
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2788791,54.4614,49.03616,0.566364,0.566364,0,0,0,0.566364,49.24026,0,0,0.2788791,0.5961726,0.566364,0,0,0.7928216,3.840149,0,0.3172935,-0.3172935,4.913419,81.89014,0.1446629,0.6230004,0.2231033,0,4.119029
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1487944,54.00243,51.11668,0.4001811,0.4001811,0,0,0,0.4001811,37.18175,0,0,0.1487944,0.4212433,0.4001811,0,0,1.14537,3.522856,0,0.272449,-0.272449,4.626232,77.10371,0.1446629,0.4401993,0.1190355,0,3.67165
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.0635097,53.40432,52.1775,0.03698726,0.03698726,0,0,0,0.03698726,171.707,0,0,0.0635097,0.03893396,0.03698726,0,0,1.448091,3.250407,0.02457574,0,0.02457574,4.649547,77.49229,0.14466,0.04068599,0.05080776,0,3.313917
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2385381,57.08994,52.36663,0.572782,0.572782,0,0,0,0.572782,41.64553,0,0,0.2385381,0.6029284,0.572782,0,0,1.423515,3.272525,0,0.3643903,-0.3643903,4.265446,71.09062,0.14466,0.6300602,0.1908305,0,3.511063
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1299956,55.13727,52.59689,0.5609111,0.5609111,0,0,0,0.5609111,23.1758,0,1.110223E-16,0.1299956,0.5904327,0.5609111,0,0,1.828393,2.908135,0,0.4604371,-0.4604371,3.780102,63.00158,0.14466,0.6170022,0.1039965,0,3.038131
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.08282634,53.21627,51.61831,0,0,0,0,0,0,0,0,0,0.08282634,0,0,0,0,2.33999,2.447698,0.08282634,0,0.08282634,3.858678,64.31118,0.1446499,0,0.06626108,0,2.530524
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,49.72692,49.72692,1.012185,1.012185,0,0,0,1.012185,0,0,2.220446E-16,0,1.065458,1.012185,0,0,2.257164,2.522242,0,1.065458,-1.065458,2.735588,45.59303,0.1446499,1.113403,0,0,2.522242
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,47.7862,47.7862,1.444527,1.444527,1.7,0,0.5202,1.444527,0,0,0,0,0,0,0.2554735,0.2426998,3.441005,1.456784,0.2426998,0,0.2426998,2.965833,49.43045,0.1446856,1.588979,0,1.7,1.456784
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,45.8208,45.8208,0.5226653,0.5226653,1.7,0,0.5202,0.5226653,0,0,0,0,0,0,1.177335,1.118468,3.198306,1.675214,1.118468,0,1.118468,4.026905,67.11494,0.1448498,0.5749318,0,1.7,1.675214
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,44.12679,44.12679,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.079838,2.681835,1.38,0,1.38,5.336088,88.93462,0.1449437,0,0,1.7,2.681835
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,42.53144,42.53144,0.1433477,0.1433477,0,0,0,0.1433477,0,0,0,0,0.1508924,0.1433477,0,0,0.6998377,3.923835,0,0.1508924,-0.1508924,5.177033,86.28371,0.1449437,0.1576825,0,0,3.923835
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,41.56108,41.56108,0.1711102,0.1711102,0,0,0,0.1711102,0,0,2.775558E-17,0,0.180116,0.1711102,0,0,0.8674959,3.772943,0,0.180116,-0.180116,4.987174,83.11941,0.1449437,0.1882212,0,0,3.772943
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,40.75519,40.75519,0.02684217,0.02684217,0,0,0,0.02684217,0,0,0,0,0.02825492,0.02684217,0,0,1.067625,3.592827,0,0.02825492,-0.02825492,4.957391,82.62302,0.1449437,0.02952639,0,0,3.592827
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,39.89996,39.89996,0.02856568,0.02856568,0,0,0,0.02856568,0,0,3.469447E-18,0,0.03006914,0.02856568,0,0,1.099019,3.564572,0,0.03006914,-0.03006914,4.925695,82.09476,0.1449437,0.03142225,0,0,3.564572
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,39.22564,39.22564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.132429,3.534503,0,0,0,4.925695,82.09476,0.1449437,0,0,0,3.534503
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,38.69112,38.69112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.132429,3.534503,0,0,0,4.925695,82.09476,0.1449437,0,0,0,3.534503
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,38.11548,38.11548,0.0661239,0.0661239,0,0,0,0.0661239,0,0,0,0,0.06960411,0.0661239,0,0,1.132429,3.534503,0,0.06960411,-0.06960411,4.852326,80.87194,0.1449437,0.07273629,0,0,3.534503
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,37.65496,37.65496,0.04370546,0.04370546,0,0,0,0.04370546,0,0,6.938894E-18,0,0.04600575,0.04370546,0,0,1.209767,3.464899,0,0.04600575,-0.04600575,4.803832,80.06371,0.1449437,0.04807601,0,0,3.464899
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01904199,37.70802,37.37537,0.2611195,0.2611195,0,0,0,0.2611195,7.292443,0,5.551115E-17,0.01904199,0.2748626,0.2611195,0,0,1.260885,3.418893,0,0.2558206,-0.2558206,4.534173,75.5694,0.1449437,0.2872314,0.01523359,0,3.437935
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1868645,40.37352,37.05466,0.6871769,0.6871769,0,0,0,0.6871769,27.19307,0,1.110223E-16,0.1868645,0.7233441,0.6871769,0,0,1.54513,3.163072,0,0.5364797,-0.5364797,3.968674,66.14443,0.1449437,0.7558946,0.1494916,0,3.349937
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4507761,46.609,38.27995,0,0,0,0,0,0,0,0,0,0.4507761,0,0,0,0,2.141218,2.626592,0.4507761,0,0.4507761,4.396318,73.27182,0.1448889,0,0.3606209,0,3.077369
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5379567,51.66965,41.39662,0.5504161,0.5504161,0,0,0,0.5504161,97.73635,0,0,0.5379567,0.5793854,0.5504161,0,0,1.690442,3.032291,0,0.04142875,-0.04142875,4.352648,72.54399,0.1448889,0.6054577,0.4303653,0,3.570248
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8483676,61.88166,44.52151,0.4990541,0.4990541,0,0,0,0.4990541,169.9951,0,0,0.8483676,0.5253201,0.4990541,0,0,1.736474,2.990862,0.3230476,0,0.3230476,4.659118,77.65181,0.1448496,0.5489595,0.6786941,0,3.83923
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.5117821,57.20423,47.06254,0.8411168,0.8411168,0,0,0,0.8411168,60.84555,0,1.110223E-16,0.5117821,0.8853861,0.8411168,0,0,1.413427,3.281605,0,0.373604,-0.373604,4.265305,71.08827,0.1448496,0.9252285,0.4094257,0,3.793387
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.9220783,68.96622,49.12661,1.195866,1.195866,0,0,0,1.195866,77.10547,0,0,0.9220783,1.258807,1.195866,0,0,1.828542,2.908001,0,0.3367283,-0.3367283,3.910362,65.17257,0.1448496,1.315453,0.7376627,0,3.830079
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.8039806,68.48717,51.24825,0.9896914,0.9896914,0,0,0,0.9896914,81.23549,0,1.110223E-16,0.8039806,1.04178,0.9896914,0,0,2.202685,2.571273,0,0.2377998,-0.2377998,3.659699,60.99486,0.1448496,1.088661,0.6431845,0,3.375253
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.5910047,64.64748,52.3173,0.08790817,0.08790817,0,0,0,0.08790817,672.2978,0,0,0.5910047,0.09253491,0.08790817,0,0,2.466907,2.333473,0.4984697,0,0.4984697,4.132589,68.87634,0.144789,0.09669898,0.4728037,0,2.924478
