Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3165906,58.89386,52.54755,0.4173075,0.4173075,0,0,0,0.4173075,75.86505,0,5.551115E-17,0.3165906,0.4392711,0.4173075,0,0,1.968437,2.782096,0,0.1226805,-0.1226805,4.003272,66.72107,0.144789,0.4590383,0.2532724,0,3.098686
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2886659,58.50798,52.73669,0.5585933,0.5585933,0,0,0,0.5585933,51.6773,0,1.110223E-16,0.2886659,0.5879929,0.5585933,0,0,2.104748,2.659415,0,0.299327,-0.299327,3.687754,61.46244,0.144789,0.6144525,0.2309327,0,2.948081
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1455325,54.59173,51.75811,0.4055281,0.4055281,0,0,0,0.4055281,35.88717,0,0,0.1455325,0.4268716,0.4055281,0,0,2.437334,2.360088,0,0.2813391,-0.2813391,3.391196,56.51982,0.144789,0.4460809,0.116426,0,2.505621
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,49.86672,49.86672,0.6340373,0.6340373,0,0,0,0.6340373,0,0,1.110223E-16,0,0.6674077,0.6340373,0,0,2.749933,2.078749,0,0.6674077,-0.6674077,2.687687,44.79469,0.144789,0.697441,0,0,2.078749
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,47.91777,47.91777,1.016957,1.016957,0,0,0,1.016957,0,0,0,0,1.070481,1.016957,0,0,3.491497,1.411341,0,1.070481,-1.070481,1.5593,25.98829,0.144789,1.118653,0,0,1.411341
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,45.91126,45.91126,0.6829111,0.6829111,1.7,0,0.5202,0.6829111,0,0,0,0,0,0,1.017089,0.9662344,4.680921,0.34086,0.9662344,0,0.9662344,2.475951,41.26577,0.1449304,0.7512022,0,1.7,0.34086
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,44.21724,44.21724,0.4921758,0.4921758,1.7,0,0.5202,0.4921758,0,0,0,0,0,0,1.207824,1.147433,3.714687,1.210471,1.147433,0,1.147433,3.564502,59.40824,0.145098,0.5413933,0,1.7,1.210471
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,42.58078,42.58078,0.3043752,0.3043752,1.7,0,0.5202,0.3043752,0,0,0,0,0,0,1.395625,1.325844,2.567254,2.243161,1.325844,0,1.325844,4.822307,80.37162,0.1452606,0.3348128,0,1.7,2.243161
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,41.58575,41.58575,0.1216258,0.1216258,0,0,0,0.1216258,0,0,1.387779E-17,0,0.1280271,0.1216258,0,0,1.24141,3.43642,0,0.1280271,-0.1280271,4.687355,78.12242,0.1452606,0.1337884,0,0,3.43642
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,40.75519,40.75519,0.1268944,0.1268944,0,0,0,0.1268944,0,0,0,0,0.1335731,0.1268944,0,0,1.383662,3.308393,0,0.1335731,-0.1335731,4.546556,75.77579,0.1452606,0.1395839,0,0,3.308393
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,39.89996,39.89996,0.02024542,0.02024542,0,0,0,0.02024542,0,0,0,0,0.02131096,0.02024542,0,0,1.532077,3.17482,0,0.02131096,-0.02131096,4.524093,75.40139,0.1452606,0.02226996,0,0,3.17482
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,39.20097,39.20097,0.07033891,0.07033891,0,0,0,0.07033891,0,0,0,0,0.07404096,0.07033891,0,0,1.555756,3.153509,0,0.07404096,-0.07404096,4.446046,74.10062,0.1452606,0.0773728,0,0,3.153509
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,38.66645,38.66645,0.06473934,0.06473934,0,0,0,0.06473934,0,0,0,0,0.06814668,0.06473934,0,0,1.638023,3.079468,0,0.06814668,-0.06814668,4.374214,72.90341,0.1452606,0.07121328,0,0,3.079468
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,38.09081,38.09081,0.1393012,0.1393012,0,0,0,0.1393012,0,0,2.775558E-17,0,0.1466328,0.1393012,0,0,1.713742,3.011321,0,0.1466328,-0.1466328,4.219649,70.32735,0.1452606,0.1532313,0,0,3.011321
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,37.60563,37.60563,0.1836272,0.1836272,0,0,0,0.1836272,0,0,2.775558E-17,0,0.1932918,0.1836272,0,0,1.876667,2.864688,0,0.1932918,-0.1932918,4.015902,66.93156,0.1452606,0.2019899,0,0,2.864688
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003378781,37.38494,37.32603,0.0608481,0.0608481,0,0,0,0.0608481,5.552813,0,1.387779E-17,0.003378781,0.06405063,0.0608481,0,0,2.091436,2.671396,0,0.06067185,-0.06067185,3.951948,65.86567,0.1452606,0.06693291,0.002703025,0,2.674775
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03497481,37.61595,37.00532,0.04287142,0.04287142,0,0,0,0.04287142,81.58071,0,0,0.03497481,0.04512781,0.04287142,0,0,2.158849,2.610725,0,0.010153,-0.010153,3.941246,65.68729,0.1452606,0.04715856,0.02797985,0,2.6457
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.0727944,39.54147,38.25528,0,0,0,0,0,0,0,0,0,0.0727944,0,0,0,0,2.17013,2.600572,0.0727944,0,0.0727944,4.010304,66.83827,0.1452518,0,0.05823552,0,2.673366
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1523811,44.21879,41.44596,0.9264085,0.9264085,0,0,0,0.9264085,16.44859,0,0,0.1523811,0.9751668,0.9264085,0,0,2.097336,2.666087,0,0.8227857,-0.8227857,3.143012,52.38343,0.1452518,1.019049,0.1219049,0,2.818468
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1181547,46.84783,44.66131,0.4678566,0.4678566,0,0,0,0.4678566,25.25448,0,5.551115E-17,0.1181547,0.4924806,0.4678566,0,0,3.011542,1.843301,0,0.3743258,-0.3743258,2.748438,45.80721,0.1452518,0.5146422,0.09452378,0,1.961456
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1877881,50.79244,47.22701,0,0,0,0,0,0,0,0,0,0.1877881,0,0,0,0,3.42746,1.468975,0.1877881,0,0.1877881,2.926589,48.77639,0.145229,0,0.1502304,0,1.656763
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.09228951,51.0629,49.30753,0.7945297,0.7945297,0,0,0,0.7945297,11.61561,0,0,0.09228951,0.8363471,0.7945297,0,0,3.239672,1.637984,0,0.7440576,-0.7440576,2.142284,35.70466,0.145229,0.8739827,0.07383161,0,1.730274
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1739179,54.82909,51.43739,0.7184041,0.7184041,0,0,0,0.7184041,24.20893,0,0,0.1739179,0.7562149,0.7184041,0,0,4.066402,0.8939268,0,0.5822969,-0.5822969,1.528489,25.47477,0.145229,0.7902445,0.1391343,0,1.067845
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3267782,59.05601,52.49821,0.2504763,0.2504763,0,0,0,0.2504763,130.4627,0,0,0.3267782,0.2636593,0.2504763,0,0,4.713399,0.3116299,0.0631189,0,0.0631189,1.588369,26.47276,0.1452213,0.275524,0.2614225,0,0.6384081
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1870382,56.37299,52.68735,0,0,0,0,0,0,0,0,0,0.1870382,0,0,0,0,4.65028,0.3684369,0.1870382,0,0.1870382,1.765809,29.43009,0.1451986,0,0.1496306,0,0.5554751
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1191853,55.24847,52.91761,0,0,0,0,0,0,0,0,0,0.1191853,0,0,0,0,4.463242,0.5367713,0.1191853,0,0.1191853,1.878878,31.31457,0.1451841,0,0.09534822,0,0.6559566
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05298123,52.91805,51.8979,0.8197495,0.8197495,1.7,0,0.5202,0.8197495,6.4631,0,0,0.05298123,0,0,0.8802505,0.836238,4.344057,0.644038,0.8892192,0,0.8892192,2.722466,45.37433,0.1453121,0.9017245,0.04238498,1.7,0.6970193
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,50.00652,50.00652,1.166688,1.166688,1.7,0,0.5202,1.166688,0,0,0,0,0,0,0.5333121,0.5066465,3.454837,1.444335,0.5066465,0,0.5066465,3.203113,53.3851,0.1453857,1.283357,0,1.7,1.444335
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,48.05758,48.05758,0.1637567,0.1637567,1.616388,0,0.497374,0.1637567,0,0,0,0,0,0,1.452632,1.38,2.948191,1.900317,1.38,0,1.38,4.512295,75.20477,0.1455199,0.1801324,0,1.7,1.900317
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,46.02639,46.02639,0.009912843,0.009912843,1.462544,0,0.4553746,0.009912843,0,0,0,0,0,0,1.452632,1.38,1.568191,3.142317,1.38,0,1.38,5.821478,97.02444,0.1456148,0.01090413,0,1.7,3.142317
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,44.31592,44.31592,0.1867929,0.1867929,0,0,0,0.1867929,0,0,2.775558E-17,0,0.1966241,0.1867929,0,0,0.1881909,4.384317,0,0.1966241,-0.1966241,5.614218,93.57012,0.1456148,0.2054722,0,0,4.384317
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,42.64657,42.64657,0.2064701,0.2064701,0,0,0,0.2064701,0,0,2.775558E-17,0,0.217337,0.2064701,0,0,0.4066622,4.187693,0,0.217337,-0.217337,5.385125,89.75191,0.1456148,0.2271172,0,0,4.187693
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,41.63509,41.63509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6481477,3.970356,0,0,0,5.385125,89.75191,0.1456148,0,0,0,3.970356
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,40.79631,40.79631,0.08373452,0.08373452,0,0,0,0.08373452,0,0,1.387779E-17,0,0.0881416,0.08373452,0,0,0.6481477,3.970356,0,0.0881416,-0.0881416,5.292216,88.20341,0.1456148,0.09210797,0,0,3.970356
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,39.9164,39.9164,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7460828,3.882214,0,0,0,5.292216,88.20341,0.1456148,0,0,0,3.882214
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,39.20097,39.20097,0.2749088,0.2749088,0,0,0,0.2749088,0,0,5.551115E-17,0,0.2893777,0.2749088,0,0,0.7460828,3.882214,0,0.2893777,-0.2893777,4.987185,83.11958,0.1456148,0.3023997,0,0,3.882214
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,38.65,38.65,0.04058089,0.04058089,0,0,0,0.04058089,0,0,6.938894E-18,0,0.04271673,0.04058089,0,0,1.067614,3.592837,0,0.04271673,-0.04271673,4.942157,82.36913,0.1456148,0.04463898,0,0,3.592837
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,38.04969,38.04969,0.1763561,0.1763561,0,0,0,0.1763561,0,0,2.775558E-17,0,0.185638,0.1763561,0,0,1.115077,3.55012,0,0.185638,-0.185638,4.746478,79.1078,0.1456148,0.1939917,0,0,3.55012
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,37.56451,37.56451,0.1704224,0.1704224,0,0,0,0.1704224,0,0,0,0,0.179392,0.1704224,0,0,1.321341,3.364482,0,0.179392,-0.179392,4.557382,75.95621,0.1456148,0.1874646,0,0,3.364482
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07089435,38.50483,37.26024,0.2015504,0.2015504,0,0,0,0.2015504,35.17451,0,2.775558E-17,0.07089435,0.2121583,0.2015504,0,0,1.520666,3.18509,0,0.1412639,-0.1412639,4.408477,73.47446,0.1456148,0.2217054,0.05671548,0,3.255984
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.42039,44.60825,36.93953,1.019758,1.019758,0,0,0,1.019758,41.22449,0,2.220446E-16,0.42039,1.073429,1.019758,0,0,1.677625,3.043826,0,0.6530395,-0.6530395,3.720113,62.00175,0.1456148,1.121734,0.336312,0,3.464216
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7566459,52.81429,38.25528,0.7169708,0.7169708,0,0,0,0.7169708,105.5337,0,0,0.7566459,0.7547061,0.7169708,0,0,2.403225,2.390787,0.001939781,0,0.001939781,3.721953,62.03242,0.1456145,0.7886679,0.6053167,0,3.147433
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8739128,59.04856,41.51175,1.007457,1.007457,0,0,0,1.007457,86.74446,0,0,0.8739128,1.060481,1.007457,0,0,2.401285,2.392532,0,0.1865678,-0.1865678,3.525293,58.75477,0.1456145,1.108202,0.6991302,0,3.266445
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.9568353,64.7827,44.80111,0.8087259,0.8087259,0,0,0,0.8087259,118.3139,0,0,0.9568353,0.8512904,0.8087259,0,0,2.608583,2.205965,0.1055449,0,0.1055449,3.625422,60.42358,0.1456017,0.8895985,0.7654682,0,3.1628
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.135986,72.44533,47.37503,1.074576,1.074576,0,0,0,1.074576,105.7149,0,0,1.135986,1.131132,1.074576,0,0,2.503038,2.300955,0.004854242,0,0.004854242,3.630027,60.50033,0.1456012,1.182033,0.9087892,0,3.436941
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.186243,76.47415,49.49667,0.8982279,0.8982279,0,0,0,0.8982279,132.0648,0,0,1.186243,0.9455031,0.8982279,0,0,2.498183,2.305324,0.2407402,0,0.2407402,3.858413,64.30676,0.1455719,0.9880507,0.9489946,0,3.491567
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.228061,80.39507,51.61831,0.2791929,0.2791929,0,0,0,0.2791929,439.8612,0,0,1.228061,0.2938872,0.2791929,0,0,2.257443,2.52199,0.9341738,0,0.9341738,4.744648,79.07732,0.1454587,0.3071121,0.9824488,0,3.750051
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.087723,77.64432,52.68735,0.8893645,0.8893645,0,0,0,0.8893645,122.3033,0,0,1.087723,0.9361732,0.8893645,0,0,1.323269,3.362746,0.1515494,0,0.1515494,4.888421,81.47351,0.1454404,0.978301,0.870178,0,4.450469
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.8594069,71.73604,52.86826,0.2393493,0.2393493,0,0,0,0.2393493,359.0597,0,0,0.8594069,0.2519467,0.2393493,0,0,1.17172,3.499141,0.6074603,0,0.6074603,5.464708,91.07829,0.1453669,0.2632843,0.6875255,0,4.358548
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5314228,64.1466,53.09852,0.6929141,0.6929141,0,0,0,0.6929141,76.69389,0,0,0.5314228,0.7293833,0.6929141,0,0,0.5642599,4.045855,0,0.1979605,-0.1979605,5.256039,87.60048,0.1453669,0.7622055,0.4251382,0,4.577278
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2596194,57.23276,52.08704,0.9894905,0.9894905,0,0,0,0.9894905,26.23769,0,1.110223E-16,0.2596194,1.041569,0.9894905,0,0,0.7842161,3.847894,0,0.7819495,-0.7819495,4.431792,73.86305,0.1453669,1.08844,0.2076955,0,4.107514
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,50.1381,50.1381,1.695576,1.695576,1.7,0,0.5202,1.695576,0,0,0,0,0,0,0.004424186,0.004202977,1.653049,3.065945,0.004202977,0,0.004202977,4.43578,73.92951,0.1453675,1.865133,0,1.7,3.065945
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,48.15625,48.15625,0.4117483,0.4117483,1.7,0,0.5202,0.4117483,0,0,0,0,0,0,1.288252,1.223839,1.648846,3.069728,1.223839,0,1.223839,5.596815,93.28007,0.1455411,0.4529231,0,1.7,3.069728
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,46.14152,46.14152,0.1037924,0.1037924,0,0,0,0.1037924,0,0,0,0,0.1092552,0.1037924,0,0,0.4250068,4.171183,0,0.1092552,-0.1092552,5.48165,91.36065,0.1455411,0.1141717,0,0,4.171183
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,44.40638,44.40638,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5464014,4.061928,0,0,0,5.48165,91.36065,0.1455411,0,0,0,4.061928
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,42.72058,42.72058,0.03242934,0.03242934,0,0,0,0.03242934,0,0,0,0,0.03413615,0.03242934,0,0,0.5464014,4.061928,0,0.03413615,-0.03413615,5.445667,90.76094,0.1455411,0.03567228,0,0,4.061928
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,41.70088,41.70088,0.2190625,0.2190625,0,0,0,0.2190625,0,0,2.775558E-17,0,0.2305921,0.2190625,0,0,0.5843305,4.027792,0,0.2305921,-0.2305921,5.202602,86.70986,0.1455411,0.2409688,0,0,4.027792
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,40.84565,40.84565,0.006852786,0.006852786,0,0,0,0.006852786,0,0,8.673617E-19,0,0.007213458,0.006852786,0,0,0.840544,3.797199,0,0.007213458,-0.007213458,5.194998,86.58313,0.1455411,0.007538064,0,0,3.797199
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,39.94107,39.94107,0.1056269,0.1056269,0,0,0,0.1056269,0,0,1.387779E-17,0,0.1111863,0.1056269,0,0,0.848559,3.789986,0,0.1111863,-0.1111863,5.077798,84.62979,0.1455411,0.1161896,0,0,3.789986
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,39.22564,39.22564,0.1002889,0.1002889,0,0,0,0.1002889,0,0,0,0,0.1055673,0.1002889,0,0,0.9720992,3.6788,0,0.1055673,-0.1055673,4.96652,82.77517,0.1455411,0.1103178,0,0,3.6788
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,38.65,38.65,0.067918,0.067918,0,0,0,0.067918,0,0,1.387779E-17,0,0.07149263,0.067918,0,0,1.089396,3.573232,0,0.07149263,-0.07149263,4.89116,81.51917,0.1455411,0.0747098,0,0,3.573232
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,38.04969,38.04969,0.03132744,0.03132744,0,0,0,0.03132744,0,0,0,0,0.03297625,0.03132744,0,0,1.168833,3.50174,0,0.03297625,-0.03297625,4.8564,80.93984,0.1455411,0.03446018,0,0,3.50174
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,37.53984,37.53984,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0.04388295,0.04168881,0,0,1.205473,3.468763,0,0.04388295,-0.04388295,4.810143,80.1689,0.1455411,0.04585769,0,0,3.468763
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04235291,37.97667,37.23557,0.03944871,0.03944871,0,0,0,0.03944871,107.362,0,0,0.04235291,0.04152495,0.03944871,0,0,1.254232,3.424881,0.0008279599,0,0.0008279599,4.810929,80.18198,0.145541,0.04339358,0.03388233,0,3.467233
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4020292,44.20517,36.89019,0.8051004,0.8051004,0,0,0,0.8051004,49.93529,0,0,0.4020292,0.8474741,0.8051004,0,0,1.253404,3.425626,0,0.4454449,-0.4454449,4.341389,72.35633,0.145541,0.8856104,0.3216234,0,3.827655
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7502131,52.67742,38.25528,0.4512161,0.4512161,0,0,0,0.4512161,166.2647,0,0,0.7502131,0.4749643,0.4512161,0,0,1.748342,2.980181,0.2752489,0,0.2752489,4.602513,76.70839,0.1455077,0.4963377,0.6001705,0,3.730394
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.048736,63.25215,41.58575,0.3943109,0.3943109,0,0,0,0.3943109,265.9667,0,0,1.048736,0.4150641,0.3943109,0,0,1.473094,3.227905,0.6336716,0,0.6336716,5.203666,86.7276,0.1454311,0.433742,0.8389885,0,4.27664
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9743361,65.37307,44.9409,0.1590871,0.1590871,0,0,0,0.1590871,612.4546,0,0,0.9743361,0.1674601,0.1590871,0,0,0.839422,3.798209,0.8068761,0,0.8068761,5.969136,99.4854,0.1453337,0.1749958,0.779469,0,4.772545
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.107989,71.90276,47.54772,0.5411656,0.5411656,0,0,0,0.5411656,204.7413,0.5057954,0,1.107989,0.569648,0.5411656,0,0,0.03254596,4.524397,0.03254596,0,0.03254596,6.000012,100,0.1453298,0.5952822,0.8863915,0,5.632387
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.356256,81.75377,49.63647,0.1869677,0.1869677,0,0,0,0.1869677,725.3956,1.159448,0,1.356256,0.1968081,0.1869677,0,0,0,4.553689,0,0,0,6.000012,100,0.1453298,0.2056645,1.085005,0,5.909945
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,0.9874136,73.76287,51.75811,0.8447171,0.8447171,0,0,0,0.8447171,116.8928,0.09823776,0,0.9874136,0.8891759,0.8447171,0,0,0,4.553689,0,0,0,6.000012,100,0.1453298,0.9291888,0.7899309,0,5.541102
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.09163,77.9278,52.82715,1.297942,1.297942,0.425,0,0.172125,1.297942,84.10472,0.1727442,0,1.09163,0.9188861,0.8729417,0,0,0,4.553689,0,0,0,6.000012,100,0.1453298,1.427736,0.8733042,1.7,5.645319
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8476529,71.65623,53.0574,0.3802092,0.3802092,0,0,0,0.3802092,222.9438,0.4474326,0,0.8476529,0.4002202,0.3802092,0,0,0,4.553689,0,0,0,6.000012,100,0.1453298,0.4182302,0.6781223,0,5.401342
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5731243,65.24614,53.23832,0.4304055,0.4304055,0,0,0,0.4304055,133.1592,0.1200659,0,0.5731243,0.4530584,0.4304055,0,0,0,4.553689,0,0,0,6.000012,100,0.1453298,0.473446,0.4584995,0,5.126813
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.221742,56.60312,52.22684,0.4228191,0.4228191,0,0,0,0.4228191,52.44371,0,5.551115E-17,0.221742,0.4450728,0.4228191,0,0,0,4.553689,0,0.2233308,-0.2233308,5.764601,96.07648,0.1453298,0.4651011,0.1773936,0,4.775431
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,50.27789,50.27789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2481453,4.330358,0,0,0,5.764601,96.07648,0.1453298,0,0,0,4.330358
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,48.28783,48.28783,0.2334274,0.2334274,0,0,0,0.2334274,0,0,2.775558E-17,0,0.245713,0.2334274,0,0,0.2481453,4.330358,0,0.245713,-0.245713,5.505597,91.75976,0.1453298,0.2567701,0,0,4.330358
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,46.23198,46.23198,1.267636,1.267636,1.7,0,0.5202,1.267636,0,0,0,0,0,0,0.4323643,0.4107461,0.5211597,4.084645,0.4107461,0,0.4107461,5.895265,98.25421,0.1453891,1.394399,0,1.7,4.084645
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,44.49684,44.49684,0.552246,0.552246,0,0,0,0.552246,0,0,0,0,0.5813116,0.552246,0,0,0.1104136,4.454317,0,0.5813116,-0.5813116,5.282508,88.04163,0.1453891,0.6074706,0,0,4.454317
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,42.78637,42.78637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7563155,3.873005,0,0,0,5.282508,88.04163,0.1453891,0,0,0,3.873005
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,41.72555,41.72555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7563155,3.873005,0,0,0,5.282508,88.04163,0.1453891,0,0,0,3.873005
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,40.87032,40.87032,0.2179663,0.2179663,0,0,0,0.2179663,0,0,2.775558E-17,0,0.2294382,0.2179663,0,0,0.7563155,3.873005,0,0.2294382,-0.2294382,5.040659,84.01082,0.1453891,0.2397629,0,0,3.873005
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,39.94107,39.94107,0.06300173,0.06300173,0,0,0,0.06300173,0,0,0,0,0.06631761,0.06300173,0,0,1.011247,3.643567,0,0.06631761,-0.06631761,4.970754,82.84573,0.1453891,0.0693019,0,0,3.643567
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,39.22564,39.22564,0.07829619,0.07829619,0,0,0,0.07829619,0,0,1.387779E-17,0,0.08241704,0.07829619,0,0,1.084933,3.577249,0,0.08241704,-0.08241704,4.883879,81.39782,0.1453891,0.08612581,0,0,3.577249
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,38.65,38.65,0.1806169,0.1806169,0,0,0,0.1806169,0,0,0,0,0.1901231,0.1806169,0,0,1.176508,3.494832,0,0.1901231,-0.1901231,4.683472,78.0577,0.1453891,0.1986786,0,0,3.494832
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,38.00035,38.00035,0.01948736,0.01948736,0,0,0,0.01948736,0,0,0,0,0.02051301,0.01948736,0,0,1.387755,3.304709,0,0.02051301,-0.02051301,4.661849,77.69733,0.1453891,0.0214361,0,0,3.304709
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,37.46583,37.46583,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0.14656,0.139232,0,0,1.410548,3.284196,0,0.14656,-0.14656,4.507361,75.12254,0.1453891,0.1531552,0,0,3.284196
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08511943,38.66559,37.16978,0.2930408,0.2930408,0,0,0,0.2930408,29.04695,0,0,0.08511943,0.308464,0.2930408,0,0,1.573392,3.137636,0,0.2233446,-0.2233446,4.271935,71.19878,0.1453891,0.3223449,0.06809554,0,3.222755
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4102422,44.28436,36.81618,0.805893,0.805893,0,0,0,0.805893,50.90529,0,0,0.4102422,0.8483084,0.805893,0,0,1.821553,2.914291,0,0.4380663,-0.4380663,3.810173,63.50275,0.1453891,0.8864823,0.3281937,0,3.324534
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.7910566,53.49617,38.20594,0.4319316,0.4319316,0,0,0,0.4319316,183.144,0,0,0.7910566,0.4546648,0.4319316,0,0,2.308293,2.476225,0.3363918,0,0.3363918,4.129302,68.82156,0.1453485,0.4751247,0.6328453,0,3.267282
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9185525,60.21608,41.63509,0.7619374,0.7619374,0,0,0,0.7619374,120.5549,0,0,0.9185525,0.8020393,0.7619374,0,0,1.971901,2.778978,0.1165132,0,0.1165132,4.239836,70.6638,0.1453345,0.8381311,0.734842,0,3.69753
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.9134465,64.0023,45.03136,0,0,0,0,0,0,0,0,0,0.9134465,0,0,0,0,1.855388,2.88384,0.9134465,0,0.9134465,5.106408,85.10663,0.1452245,0,0.7307572,0,3.797286
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.785897,63.96393,47.6464,0,0,0,0,0,0,0,0,0,0.785897,0,0,0,0,0.9419416,3.705941,0.785897,0,0.785897,5.851975,97.53272,0.1451299,0,0.6287175,0,4.491838
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.9757833,71.08961,49.76804,0.2418135,0.2418135,0,0,0,0.2418135,403.5273,0.5651982,0,0.9757833,0.2545405,0.2418135,0,0,0.1560446,4.413249,0.1560446,0,0.1560446,6.000012,100,0.1451112,0.2659948,0.7806267,0,5.389032
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,0.9871436,73.92279,51.8979,1.401488,1.401488,0.4637016,0,0.1826905,1.401488,70.43539,0,0,0.9871436,0.9871436,0.9377864,0,0,0,4.553689,0,0,0,6.000012,100,0.1451112,1.541637,0.7897148,1.7,5.540833
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.9571713,74.44781,53.00806,0.4464823,0.4464823,0,0,0,0.4464823,214.3806,0.4871899,0,0.9571713,0.4699814,0.4464823,0,0,0,4.553689,0,0,0,6.000012,100,0.1451112,0.4911305,0.765737,0,5.51086
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.7540098,69.48115,53.1972,0.08985986,0.08985986,0,0,0,0.08985986,839.0952,0.6594204,0,0.7540098,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1451112,0.09884585,0.6032078,0,5.307699
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.51174,64.00652,53.37812,0.7562687,0.7562687,0,0,0,0.7562687,67.66644,0,0,0.51174,0.7960723,0.7562687,0,0,0,4.553689,0,0.2843322,-0.2843322,5.700299,95.0048,0.1451112,0.8318955,0.409392,0,5.065429
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1751299,55.80441,52.36663,0.537777,0.537777,0,0,0,0.537777,32.56552,0,0,0.1751299,0.566081,0.537777,0,0,0.3159247,4.269357,0,0.3909512,-0.3909512,5.288201,88.13651,0.1451112,0.5915547,0.1401039,0,4.444487
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,50.37657,50.37657,0.3133088,0.3133088,0,0,0,0.3133088,0,0,5.551115E-17,0,0.3297987,0.3133088,0,0,0.750315,3.878406,0,0.3297987,-0.3297987,4.940562,82.34254,0.1451112,0.3446397,0,0,3.878406
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,48.38651,48.38651,0.6139235,0.6139235,0,0,0,0.6139235,0,0,1.110223E-16,0,0.6462353,0.6139235,0,0,1.116758,3.548607,0,0.6462353,-0.6462353,4.259371,70.98936,0.1451112,0.6753159,0,0,3.548607
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,46.30599,46.30599,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.834797,2.902371,0,0,0,4.259371,70.98936,0.1451112,0,0,0,2.902371
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,44.54618,44.54618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.834797,2.902371,0,0,0,4.259371,70.98936,0.1451112,0,0,0,2.902371
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,42.83571,42.83571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.834797,2.902371,0,0,0,4.259371,70.98936,0.1451112,0,0,0,2.902371
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,41.75022,41.75022,0.1626185,0.1626185,0,0,0,0.1626185,0,0,0,0,0.1711774,0.1626185,0,0,1.834797,2.902371,0,0.1711774,-0.1711774,4.078934,67.98209,0.1451112,0.1788803,0,0,2.902371
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,40.87032,40.87032,0.1232913,0.1232913,0,0,0,0.1232913,0,0,1.387779E-17,0,0.1297804,0.1232913,0,0,2.024994,2.731194,0,0.1297804,-0.1297804,3.942133,65.70209,0.1451112,0.1356205,0,0,2.731194
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,39.96574,39.96574,0.104944,0.104944,0,0,0,0.104944,0,0,1.387779E-17,0,0.1104673,0.104944,0,0,2.169195,2.601414,0,0.1104673,-0.1104673,3.825691,63.76138,0.1451112,0.1154383,0,0,2.601414
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,39.22564,39.22564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.291936,2.490947,0,0,0,3.825691,63.76138,0.1451112,0,0,0,2.490947
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,38.65,38.65,0.1621227,0.1621227,0,0,0,0.1621227,0,0,2.775558E-17,0,0.1706555,0.1621227,0,0,2.291936,2.490947,0,0.1706555,-0.1706555,3.645804,60.76328,0.1451112,0.178335,0,0,2.490947
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,38.00035,38.00035,0.2836894,0.2836894,0,0,0,0.2836894,0,0,0,0,0.2986204,0.2836894,0,0,2.481553,2.320291,0,0.2986204,-0.2986204,3.33103,55.51706,0.1451112,0.3120583,0,0,2.320291
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,37.44116,37.44116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.813354,2.021671,0,0,0,3.33103,55.51706,0.1451112,0,0,0,2.021671
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05403693,38.06652,37.12045,0.01856448,0.01856448,0,0,0,0.01856448,291.077,0,0,0.05403693,0.01954155,0.01856448,0,0,2.813354,2.021671,0.03449538,0,0.03449538,3.363755,56.06248,0.145107,0.02042092,0.04322954,0,2.075707
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3514058,43.12527,36.77506,0.2731199,0.2731199,0,0,0,0.2731199,128.6636,0,0,0.3514058,0.2874946,0.2731199,0,0,2.778858,2.052716,0.0639112,0,0.0639112,3.424387,57.073,0.1450994,0.3004318,0.2811246,0,2.404122
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.6851577,51.20924,38.16482,0,0,0,0,0,0,0,0,0,0.6851577,0,0,0,0,2.714947,2.110236,0.6851577,0,0.6851577,4.074385,67.90627,0.1450171,0,0.5481261,0,2.795394
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9367867,60.6594,41.65154,0.634733,0.634733,0,0,0,0.634733,147.5875,0,0,0.9367867,0.6681399,0.634733,0,0,2.029789,2.726878,0.2686467,0,0.2686467,4.329245,72.15395,0.1449849,0.6982062,0.7494293,0,3.663665
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.041004,67.24479,45.12182,0,0,0,0,0,0,0,0,0,1.041004,0,0,0,0,1.761143,2.96866,1.041004,0,1.041004,5.316828,88.61362,0.1448601,0,0.8328031,0,4.009664
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.363007,79.50756,47.7862,0.1352802,0.1352802,0,0,0,0.1352802,1007.544,0.5004678,0,1.363007,0.1424002,0.1352802,0,0,0.720139,3.905564,0.720139,0,0.720139,6.000012,100,0.1447739,0.1488082,1.090406,0,5.268571
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.399191,83.49724,49.90784,0,0,0,0,0,0,0,1.399191,0,1.399191,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1447739,0,1.119353,0,5.95288
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.352841,84.9351,52.08704,0.9975058,0.9975058,0,0,0,0.9975058,135.6224,0.3028347,0,1.352841,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1447739,1.097256,1.082273,0,5.90653
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.174726,80.7506,53.14786,0,0,0,0,0,0,0,1.174726,0,1.174726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1447739,0,0.9397807,0,5.728415
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,0.9862753,75.62379,53.337,0.5525957,0.5525957,0,0,0,0.5525957,178.4805,0.4045957,0,0.9862753,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1447739,0.6078553,0.7890202,0,5.539964
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6300532,66.92645,53.56725,0.5903041,0.5903041,0,0,0,0.5903041,106.7337,0.008680528,0,0.6300532,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.1447739,0.6493344,0.5040426,0,5.183742
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2529359,57.52129,52.49821,0.08458395,0.08458395,0,0,0,0.08458395,299.0353,0.1639001,0,0.2529359,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.1447739,0.09304235,0.2023487,0,4.806625
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,50.51637,50.51637,0.7680389,0.7680389,0,0,0,0.7680389,0,0,1.110223E-16,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1447739,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,48.47697,48.47697,0.2381026,0.2381026,0,0,0,0.2381026,0,0,5.551115E-17,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1447739,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,46.42112,46.42112,0.1611058,0.1611058,0,0,0,0.1611058,0,0,2.775558E-17,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1447739,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,44.61197,44.61197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1447739,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,42.87683,42.87683,0.1660768,0.1660768,0,0,0,0.1660768,0,0,2.775558E-17,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1447739,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,41.79134,41.79134,0.07470419,0.07470419,0,0,0,0.07470419,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1447739,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,40.91143,40.91143,0.06037564,0.06037564,0,0,0,0.06037564,0,0,1.387779E-17,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1447739,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,39.99041,39.99041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1447739,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,39.22564,39.22564,0.3046816,0.3046816,0,0,0,0.3046816,0,0,5.551115E-17,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1447739,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,38.62533,38.62533,0.1197917,0.1197917,0,0,0,0.1197917,0,0,1.387779E-17,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1447739,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,37.95101,37.95101,0.1406075,0.1406075,0,0,0,0.1406075,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1447739,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,37.40004,37.40004,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1447739,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.0192968,37.40758,37.07111,0.1855711,0.1855711,0,0,0,0.1855711,10.3986,0,2.775558E-17,0.0192968,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1760412,-0.1760412,3.41473,56.91205,0.1447739,0.2041282,0.01543744,0,2.296413
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3083251,42.26731,36.72572,0.7222613,0.7222613,0,0,0,0.7222613,42.68886,0,0,0.3083251,0.760275,0.7222613,0,0,2.725127,2.101075,0,0.4519499,-0.4519499,2.938333,48.97212,0.1447739,0.7944874,0.2466601,0,2.4094
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6481182,50.44205,38.16482,0,0,0,0,0,0,0,0,0,0.6481182,0,0,0,0,3.227293,1.649125,0.6481182,0,0.6481182,3.553192,59.21975,0.1446964,0,0.5184945,0,2.297243
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.066786,63.85882,41.72555,0,0,0,0,0,0,0,0,0,1.066786,0,0,0,0,2.579175,2.232432,1.066786,0,1.066786,4.565234,76.08709,0.1445691,0,0.8534291,0,3.299218
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.022477,66.91503,45.23695,0.4786741,0.4786741,0,0,0,0.4786741,213.606,0,0,1.022477,0.5038674,0.4786741,0,0,1.512388,3.192539,0.5186093,0,0.5186093,5.05723,84.287,0.1445073,0.5265415,0.8179814,0,4.215016
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.318154,78.31705,47.91777,0.6646158,0.6646158,0,0,0,0.6646158,198.3332,0,0,1.318154,0.6995955,0.6646158,0,0,0.9937791,3.659288,0.6185583,0,0.6185583,5.644046,94.06725,0.1444336,0.7310773,1.054523,0,4.977441
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.327072,81.38347,50.04764,0.7760049,0.7760049,0,0,0,0.7760049,171.0134,0.1350039,0,1.327072,0.8168472,0.7760049,0,0,0.3752208,4.21599,0.3752208,0,0.3752208,6.000012,100,0.1443889,0.8536053,1.061658,0,5.543062
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.118814,77.89722,52.1775,0.4450492,0.4450492,0,0,0,0.4450492,251.391,0.6503408,0,1.118814,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1443889,0.4895541,0.8950509,0,5.672503
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8333557,71.55987,53.28766,0,0,0,0,0,0,0,0.8333557,0,0.8333557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1443889,0,0.6666846,0,5.387044
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6591011,67.51039,53.4768,0.9741681,0.9741681,0,0,0,0.9741681,67.65784,0,1.110223E-16,0.6591011,1.02544,0.9741681,0,0,0,4.553689,0,0.3663389,-0.3663389,5.613857,93.56409,0.1443889,1.071585,0.5272809,0,5.21279
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2826876,59.34182,53.65771,0,0,0,0,0,0,0,0,0,0.2826876,0,0,0,0,0.4070432,4.18735,0.2826876,0,0.2826876,5.882038,98.03377,0.1443553,0,0.2261501,0,4.470037
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.202294,56.58897,52.59689,0.4833294,0.4833294,0,0,0,0.4833294,41.85427,0,0,0.202294,0.5087678,0.4833294,0,0,0.1243557,4.441769,0,0.3064738,-0.3064738,5.558986,92.64958,0.1443553,0.5316623,0.1618352,0,4.644063
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,50.60683,50.60683,1.179878,1.179878,0,0,0,1.179878,0,0,2.220446E-16,0,1.241977,1.179878,0,0,0.4648821,4.135295,0,1.241977,-1.241977,4.249827,70.83032,0.1443553,1.297866,0,0,4.135295
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,48.56742,48.56742,0.9767329,0.9767329,0,0,0,0.9767329,0,0,1.110223E-16,0,1.02814,0.9767329,0,0,1.844856,2.893318,0,1.02814,-1.02814,3.166073,52.76778,0.1443553,1.074406,0,0,2.893318
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,46.4869,46.4869,1.105227,1.105227,0,0,0,1.105227,0,0,0,0,1.163397,1.105227,0,0,2.987234,1.865178,0,1.163397,-1.163397,1.939745,32.32902,0.1443553,1.21575,0,0,1.865178
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,44.68598,44.68598,0.9208012,0.9208012,1.7,0,0.5202,0.9208012,0,0,0,0,0,0,0.7791988,0.7402388,4.279897,0.7017815,0.7402388,0,0.7402388,2.641997,44.0332,0.1444619,1.012881,0,1.7,0.7017815
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,42.92617,42.92617,0.08525942,0.08525942,1.537891,0,0.4759443,0.08525942,0,0,0,0,0,0,1.452632,1.38,3.539658,1.367996,1.38,0,1.38,3.95118,65.85287,0.1445756,0.09378537,0,1.7,1.367996
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,41.81601,41.81601,0.04979543,0.04979543,1.502427,0,0.4662626,0.04979543,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.159658,2.609996,1.38,0,1.38,5.260363,87.67255,0.1446801,0.05477498,0,1.7,2.609996
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,40.91143,40.91143,0.1130923,0.1130923,0,0,0,0.1130923,0,0,0,0,0.1190446,0.1130923,0,0,0.7796584,3.851996,0,0.1190446,-0.1190446,5.134879,85.58115,0.1446801,0.1244016,0,0,3.851996
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,39.96574,39.96574,0.06325907,0.06325907,0,0,0,0.06325907,0,0,0,0,0.0665885,0.06325907,0,0,0.9119301,3.732952,0,0.0665885,-0.0665885,5.064689,84.41131,0.1446801,0.06958498,0,0,3.732952
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,39.20097,39.20097,0.1340979,0.1340979,0,0,0,0.1340979,0,0,2.775558E-17,0,0.1411557,0.1340979,0,0,0.9859174,3.666363,0,0.1411557,-0.1411557,4.915897,81.93146,0.1446801,0.1475077,0,0,3.666363
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,38.57599,38.57599,0.1030882,0.1030882,0,0,0,0.1030882,0,0,1.387779E-17,0,0.1085139,0.1030882,0,0,1.142757,3.525208,0,0.1085139,-0.1085139,4.801514,80.02507,0.1446801,0.113397,0,0,3.525208
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,37.93456,37.93456,0.1379155,0.1379155,0,0,0,0.1379155,0,0,0,0,0.1451742,0.1379155,0,0,1.263328,3.416694,0,0.1451742,-0.1451742,4.648487,77.47462,0.1446801,0.151707,0,0,3.416694
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,37.3507,37.3507,0.05008141,0.05008141,0,0,0,0.05008141,0,0,6.938894E-18,0,0.05271727,0.05008141,0,0,1.424633,3.27152,0,0.05271727,-0.05271727,4.592918,76.54848,0.1446801,0.05508955,0,0,3.27152
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02762412,37.48723,37.00532,0.13817,0.13817,0,0,0,0.13817,19.99285,0,2.775558E-17,0.02762412,0.1454421,0.13817,0,0,1.483207,3.218802,0,0.117818,-0.117818,4.468727,74.47863,0.1446801,0.151987,0.0220993,0,3.246426
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1794098,39.81055,36.63527,0.5914565,0.5914565,0,0,0,0.5914565,30.33356,0,0,0.1794098,0.6225858,0.5914565,0,0,1.614116,3.100984,0,0.4431759,-0.4431759,4.001578,66.69284,0.1446801,0.6506021,0.1435279,0,3.280394
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5139914,47.65202,38.09081,0.5508182,0.5508182,0,0,0,0.5508182,93.31416,0,1.110223E-16,0.5139914,0.5798087,0.5508182,0,0,2.106534,2.657808,0,0.06581722,-0.06581722,3.932201,65.53655,0.1446801,0.6059,0.4111931,0,3.1718
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.076147,64.11848,41.75022,0.4344673,0.4344673,0,0,0,0.4344673,247.6934,0,0,1.076147,0.457334,0.4344673,0,0,2.179664,2.591991,0.6188129,0,0.6188129,4.519258,75.32082,0.1446066,0.4779141,0.8609175,0,3.668138
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.9802178,65.95087,45.31096,0.6048128,0.6048128,0,0,0,0.6048128,162.0696,0,0,0.9802178,0.636645,0.6048128,0,0,1.560851,3.148923,0.3435728,0,0.3435728,4.8452,80.75317,0.1445659,0.6652941,0.7841743,0,4.12914
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.079117,71.70189,48.01646,0.534978,0.534978,0,0,0,0.534978,201.7124,0,0,1.079117,0.5631347,0.534978,0,0,1.217279,3.458138,0.515982,0,0.515982,5.334703,88.91155,0.1445047,0.5884758,0.8632933,0,4.537255
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.118596,75.42699,50.18744,0.4765639,0.4765639,0,0,0,0.4765639,234.7211,0,0,1.118596,0.5016462,0.4765639,0,0,0.7012966,3.922522,0.61695,0,0.61695,5.919994,98.66637,0.1444316,0.5242203,0.894877,0,5.041118
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.256908,82.18134,52.3173,0.2901636,0.2901636,0,0,0,0.2901636,433.1721,0.8671257,0,1.256908,0.3054354,0.2901636,0,0,0.08434664,4.477777,0.08434664,0,0.08434664,6.000012,100,0.1444216,0.3191799,1.005526,0,5.734684
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6636624,67.50865,53.37812,0.5499987,0.5499987,0,0,0,0.5499987,120.6662,0.08471636,0,0.6636624,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1444216,0.6049986,0.5309299,0,5.217351
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.6719715,67.91663,53.56725,0.2175288,0.2175288,0,0,0,0.2175288,308.9115,0.4429938,0,0.6719715,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1444216,0.2392817,0.5375772,0,5.22566
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.2939136,59.67138,53.74817,0.3007623,0.3007623,0,0,0,0.3007623,97.72289,0,0,0.2939136,0.3165919,0.3007623,0,0,0,4.553689,0,0.02267829,-0.02267829,5.976107,99.60159,0.1444216,0.3308386,0.2351309,0,4.847602
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1442951,55.51432,52.68735,0,0,0,0,0,0,0,0.119097,0,0.1442951,0,0,0,0,0.0251981,4.531011,0.0251981,0,0.0251981,6.000012,100,0.1444186,0,0.1154361,0,4.675306
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,50.64795,50.64795,0.1362549,0.1362549,0,0,0,0.1362549,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1444186,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,48.6661,48.6661,0.5137653,0.5137653,0,0,0,0.5137653,0,0,1.110223E-16,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1444186,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,46.56091,46.56091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1444186,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,44.75177,44.75177,0.796852,0.796852,0,0,0,0.796852,0,0,1.110223E-16,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1444186,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,42.95084,42.95084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1444186,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,41.84068,41.84068,0.09750031,0.09750031,0,0,0,0.09750031,0,0,1.387779E-17,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1444186,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,40.91143,40.91143,0.05082002,0.05082002,0,0,0,0.05082002,0,0,6.938894E-18,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1444186,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,39.96574,39.96574,0.1087104,0.1087104,0,0,0,0.1087104,0,0,1.387779E-17,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1444186,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,39.1763,39.1763,0.2201969,0.2201969,0,0,0,0.2201969,0,0,2.775558E-17,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1444186,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,38.55132,38.55132,0.1148762,0.1148762,0,0,0,0.1148762,0,0,1.387779E-17,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1444186,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,37.86055,37.86055,0.002921937,0.002921937,0,0,0,0.002921937,0,0,4.336809E-19,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1444186,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,37.28491,37.28491,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1444186,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04148878,37.63933,36.91486,0,0,0,0,0,0,0,0,0,0.04148878,0,0,0,0,2.706863,2.117512,0.04148878,0,0.04148878,3.471416,57.85682,0.1444137,0,0.03319103,0,2.159001
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2599766,41.18575,36.54481,0.618488,0.618488,0,0,0,0.618488,42.03422,0,0,0.2599766,0.65104,0.618488,0,0,2.665374,2.154852,0,0.3910634,-0.3910634,3.059199,50.98655,0.1444137,0.6803368,0.2079813,0,2.414829
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4211969,45.7655,38.02502,0,0,0,0,0,0,0,0,0,0.4211969,0,0,0,0,3.099889,1.763789,0.4211969,0,0.4211969,3.458781,57.64624,0.1443638,0,0.3369575,0,2.184986
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.8905488,59.70102,41.75022,1.159623,1.159623,0,0,0,1.159623,76.79642,0,0,0.8905488,1.220656,1.159623,0,0,2.678692,2.142866,0,0.3301069,-0.3301069,3.110818,51.84687,0.1443638,1.275585,0.7124391,0,3.033415
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,0.996874,66.44063,45.37674,0.3006704,0.3006704,0,0,0,0.3006704,331.5504,0,0,0.996874,0.3164952,0.3006704,0,0,3.045477,1.812759,0.6803788,0,0.6803788,3.756282,62.60458,0.1442834,0.3307375,0.7974992,0,2.809633
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4661579,57.35387,48.10691,1.040393,1.040393,0,0,0,1.040393,44.80596,0,0,0.4661579,1.09515,1.040393,0,0,2.365099,2.4251,0,0.6289922,-0.6289922,3.093266,51.55434,0.1442834,1.144432,0.3729263,0,2.891258
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.8632238,68.83336,50.27789,1.517385,1.517385,1.7,0,0.5202,1.517385,56.88889,0,0,0.8632238,0,0,0.1826146,0.1734839,3.063979,1.796108,1.036708,0,1.036708,4.076774,67.94609,0.1444099,1.669124,0.690579,1.7,2.659332
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.9331458,73.15976,52.45709,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,125.4548,0,0,0.9331458,0,0,0.9561895,0.90838,2.027271,2.729145,1.841526,0,1.841526,5.823798,97.06311,0.1445086,0.8181916,0.7465166,1.7,3.662291
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.6041663,66.32252,53.56725,0.8892797,0.8892797,0,0,0,0.8892797,67.93884,0,0,0.6041663,0.9360839,0.8892797,0,0,0.1857454,4.386518,0,0.3319176,-0.3319176,5.473927,91.23193,0.1445086,0.9782076,0.4833331,0,4.990685
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.4961257,64.01152,53.70705,0.5141419,0.5141419,0,0,0,0.5141419,96.49589,0,0,0.4961257,0.5412019,0.5141419,0,0,0.5545427,4.054601,0,0.04507622,-0.04507622,5.426412,90.44002,0.1445086,0.565556,0.3969006,0,4.550726
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.4941286,64.16181,53.88797,0.7733766,0.7733766,0,0,0,0.7733766,63.89236,0,0,0.4941286,0.8140807,0.7733766,0,0,0.6046274,4.009524,0,0.3199521,-0.3199521,5.089153,84.81905,0.1445086,0.8507143,0.3953029,0,4.503653
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2668226,58.09747,52.77781,0,0,0,0,0,0,0,0,0,0.2668226,0,0,0,0,0.9601297,3.689572,0.2668226,0,0.2668226,5.342283,89.03787,0.1444771,0,0.2134581,0,3.956395
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,50.74662,50.74662,0.6751371,0.6751371,0,0,0,0.6751371,0,0,0,0,0.7106707,0.6751371,0,0,0.6933071,3.929713,0,0.7106707,-0.7106707,4.593171,76.55269,0.1444771,0.7426508,0,0,3.929713
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,48.70722,48.70722,0.6155305,0.6155305,0,0,0,0.6155305,0,0,1.110223E-16,0,0.6479268,0.6155305,0,0,1.482941,3.219042,0,0.6479268,-0.6479268,3.910196,65.1698,0.1444771,0.6770835,0,0,3.219042
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,46.60203,46.60203,0.5877259,0.5877259,0,0,0,0.5877259,0,0,0,0,0.6186588,0.5877259,0,0,2.20286,2.571115,0,0.6186588,-0.6186588,3.258072,54.30109,0.1444771,0.6464985,0,0,2.571115
