Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,44.77644,44.77644,0.9890965,0.9890965,0,0,0,0.9890965,0,0,2.220446E-16,0,1.041154,0.9890965,0,0,2.890259,1.952456,0,1.041154,-1.041154,2.160599,36.00991,0.1444771,1.088006,0,0,1.952456
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,42.95084,42.95084,0.07748906,0.07748906,0,0,0,0.07748906,0,0,1.387779E-17,0,0.08156743,0.07748906,0,0,4.047097,0.911302,0,0.08156743,-0.08156743,2.07462,34.57692,0.1444771,0.08523796,0,0,0.911302
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,41.81601,41.81601,0.07362967,0.07362967,0,0,0,0.07362967,0,0,1.387779E-17,0,0.07750491,0.07362967,0,0,4.137727,0.8297346,0,0.07750491,-0.07750491,1.992922,33.2153,0.1444771,0.08099264,0,0,0.8297346
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,40.88676,40.88676,0.3357452,0.3357452,0,0,0,0.3357452,0,0,5.551115E-17,0,0.353416,0.3357452,0,0,4.223844,0.7522297,0,0.353416,-0.353416,1.620389,27.00643,0.1444771,0.3693198,0,0,0.7522297
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,39.94107,39.94107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.616528,0.3988136,0,0,0,1.620389,27.00643,0.1444771,0,0,0,0.3988136
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,39.15985,39.15985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.616528,0.3988136,0,0,0,1.620389,27.00643,0.1444771,0,0,0,0.3988136
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,38.5102,38.5102,0.02142199,0.02142199,0,0,0,0.02142199,0,0,0,0,0.02254946,0.02142199,0,0,4.616528,0.3988136,0,0.02254946,-0.02254946,1.59662,26.61028,0.1444771,0.02356419,0,0,0.3988136
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,37.81121,37.81121,0.1947957,0.1947957,0,0,0,0.1947957,0,0,0,0,0.2050481,0.1947957,0,0,4.641583,0.3762642,0,0.2050481,-0.2050481,1.38048,23.00795,0.1444771,0.2142753,0,0,0.3762642
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,37.2109,37.2109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.869414,0.1712161,0,0,0,1.38048,23.00795,0.1444771,0,0,0,0.1712161
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.09842502,38.56944,36.84085,0,0,0,0,0,0,0,0,0,0.09842502,0,0,0,0,4.869414,0.1712161,0.09842502,0,0.09842502,1.473854,24.56419,0.1444655,0,0.07874002,0,0.2696411
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4201899,44.11167,36.4708,0,0,0,0,0,0,0,0,0,0.4201899,0,0,0,0,4.770989,0.2597986,0.4201899,0,0.4201899,1.872481,31.20796,0.1444159,0,0.3361519,0,0.6799885
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6465788,50.1779,37.95101,0.6454372,0.6454372,0,0,0,0.6454372,100.1769,0,0,0.6465788,0.6794076,0.6454372,0,0,4.3508,0.6379695,0,0.03282879,-0.03282879,1.837877,30.63122,0.1444159,0.7099809,0.5172631,0,1.284548
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.017168,62.68068,41.75022,0.7507489,0.7507489,1.7,0,0.5202,0.7507489,135.4871,0,0,1.017168,0,0,0.9492511,0.9017885,4.387276,0.6051407,1.918957,0,1.918957,3.658359,60.97253,0.1445053,0.8258238,0.8137347,1.7,1.622309
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.790515,61.59488,45.45075,1.046994,1.046994,1.7,0,0.5202,1.046994,75.50327,0,0,0.790515,0,0,0.6530056,0.6203554,2.468319,2.332202,1.41087,0,1.41087,4.996828,83.2803,0.1446542,1.151694,0.632412,1.7,3.122717
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9283143,68.03803,48.19737,1.021853,1.021853,0,0,0,1.021853,90.84612,0,2.220446E-16,0.9283143,1.075635,1.021853,0,0,1.057449,3.601985,0,0.1473209,-0.1473209,4.841538,80.69215,0.1446542,1.124039,0.7426514,0,4.5303
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.165981,77.04998,50.41769,0.6223574,0.6223574,0,0,0,0.6223574,187.3492,0,0,1.165981,0.655113,0.6223574,0,0,1.221139,3.454664,0.5108683,0,0.5108683,5.32619,88.76966,0.1445941,0.6845931,0.932785,0,4.620646
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.089211,77.57484,52.59689,0.6863282,0.6863282,0,0,0,0.6863282,158.7012,0,0,1.089211,0.7224507,0.6863282,0,0,0.7102703,3.914446,0.3667604,0,0.3667604,5.67413,94.56864,0.1445509,0.754961,0.8713689,0,5.003657
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.166484,81.1522,53.65771,0.3025156,0.3025156,0,0,0,0.3025156,385.5946,0.5045364,0,1.166484,0.3184374,0.3025156,0,0,0.3435099,4.24453,0.3435099,0,0.3435099,6.000012,100,0.1445105,0.3327671,0.933187,0,5.411014
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.9612144,75.49742,53.79751,0,0,0,0,0,0,0,0.9612144,0,0.9612144,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1445105,0,0.7689716,0,5.514904
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6501717,67.85628,53.97842,0.8752858,0.8752858,0,0,0,0.8752858,74.28107,0,1.110223E-16,0.6501717,0.9213535,0.8752858,0,0,0,4.553689,0,0.2711818,-0.2711818,5.714161,95.23583,0.1445105,0.9628144,0.5201374,0,5.203861
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2805131,58.47531,52.86826,0.4800315,0.4800315,0,0,0,0.4800315,58.4364,0,0,0.2805131,0.5052963,0.4800315,0,0,0.3013131,4.282507,0,0.2247832,-0.2247832,5.477219,91.2868,0.1445105,0.5280347,0.2244105,0,4.56302
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,50.78774,50.78774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5510722,4.057724,0,0,0,5.477219,91.2868,0.1445105,0,0,0,4.057724
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,48.75656,48.75656,0.1705135,0.1705135,0,0,0,0.1705135,0,0,2.775558E-17,0,0.1794879,0.1705135,0,0,0.5510722,4.057724,0,0.1794879,-0.1794879,5.288022,88.13352,0.1445105,0.1875649,0,0,4.057724
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,46.6267,46.6267,0.2245124,0.2245124,0,0,0,0.2245124,0,0,2.775558E-17,0,0.2363289,0.2245124,0,0,0.7505032,3.878236,0,0.2363289,-0.2363289,5.038909,83.98166,0.1445105,0.2469637,0,0,3.878236
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,44.80111,44.80111,0.8403084,0.8403084,0,0,0,0.8403084,0,0,1.110223E-16,0,0.8845352,0.8403084,0,0,1.013091,3.641907,0,0.8845352,-0.8845352,4.106528,68.44199,0.1445105,0.9243393,0,0,3.641907
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,42.97551,42.97551,0.2196042,0.2196042,0,0,0,0.2196042,0,0,2.775558E-17,0,0.2311623,0.2196042,0,0,1.995908,2.757372,0,0.2311623,-0.2311623,3.862861,64.38089,0.1445105,0.2415646,0,0,2.757372
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,41.79134,41.79134,0.1117275,0.1117275,0,0,0,0.1117275,0,0,1.387779E-17,0,0.1176079,0.1117275,0,0,2.252755,2.52621,0,0.1176079,-0.1176079,3.738892,62.31474,0.1445105,0.1229002,0,0,2.52621
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,40.87032,40.87032,0.1446776,0.1446776,0,0,0,0.1446776,0,0,2.775558E-17,0,0.1522922,0.1446776,0,0,2.38343,2.408602,0,0.1522922,-0.1522922,3.578362,59.63924,0.1445105,0.1591454,0,0,2.408602
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,39.9164,39.9164,0.1076237,0.1076237,0,0,0,0.1076237,0,0,1.387779E-17,0,0.1132881,0.1076237,0,0,2.552644,2.25631,0,0.1132881,-0.1132881,3.458945,57.64898,0.1445105,0.118386,0,0,2.25631
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,39.11051,39.11051,0.02839176,0.02839176,0,0,0,0.02839176,0,0,3.469447E-18,0,0.02988607,0.02839176,0,0,2.678519,2.143021,0,0.02988607,-0.02988607,3.427443,57.12393,0.1445105,0.03123094,0,0,2.143021
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,38.46086,38.46086,0.07648092,0.07648092,0,0,0,0.07648092,0,0,1.387779E-17,0,0.08050623,0.07648092,0,0,2.711726,2.113135,0,0.08050623,-0.08050623,3.342582,55.70958,0.1445105,0.08412901,0,0,2.113135
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,37.7701,37.7701,0.0813556,0.0813556,0,0,0,0.0813556,0,0,1.387779E-17,0,0.08563748,0.0813556,0,0,2.801178,2.032629,0,0.08563748,-0.08563748,3.252312,54.20509,0.1445105,0.08949117,0,0,2.032629
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,37.14511,37.14511,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0.08176748,0.07767911,0,0,2.89633,1.946992,0,0.08176748,-0.08176748,3.166121,52.76858,0.1445105,0.08544702,0,0,1.946992
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02829646,37.26804,36.77506,0.05247307,0.05247307,0,0,0,0.05247307,53.92567,0,0,0.02829646,0.05523481,0.05247307,0,0,2.987183,1.865224,0,0.02693836,-0.02693836,3.137726,52.29533,0.1445105,0.05772038,0.02263716,0,1.893521
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2477334,40.76645,36.35567,0.1214868,0.1214868,0,0,0,0.1214868,203.918,0,0,0.2477334,0.1278808,0.1214868,0,0,3.017115,1.838286,0.1198526,0,0.1198526,3.251428,54.19036,0.1444964,0.1336355,0.1981867,0,2.086019
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.634882,49.89326,37.90989,0.9231111,0.9231111,0,0,0,0.9231111,68.77634,0,0,0.634882,0.9716959,0.9231111,0,0,2.897262,1.946153,0,0.3368138,-0.3368138,2.896395,48.27316,0.1444964,1.015422,0.5079057,0,2.581035
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9697838,61.54915,41.75022,0.5974646,0.5974646,0,0,0,0.5974646,162.3165,0,0,0.9697838,0.6289101,0.5974646,0,0,3.2715,1.609339,0.3408737,0,0.3408737,3.219776,53.66283,0.1444564,0.6572111,0.7758271,0,2.579123
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.114527,69.57874,45.49187,0.7595764,0.7595764,0,0,0,0.7595764,146.73,0,0,1.114527,0.7995542,0.7595764,0,0,2.930626,1.916126,0.3149724,0,0.3149724,3.518585,58.64297,0.1444194,0.8355341,0.8916212,0,3.030652
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.264261,77.19713,48.28783,0.2773331,0.2773331,0,0,0,0.2773331,455.8638,0,0,1.264261,0.2919295,0.2773331,0,0,2.615654,2.199601,0.9723316,0,0.9723316,4.44102,74.01685,0.1443053,0.3050664,1.011409,0,3.463862
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.206447,78.34547,50.51637,0.2815336,0.2815336,0,0,0,0.2815336,428.5266,0,0,1.206447,0.2963512,0.2815336,0,0,1.643322,3.074699,0.9100953,0,0.9100953,5.304412,88.40669,0.1441986,0.309687,0.9651572,0,4.281146
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,0.9956895,75.0985,52.68735,0,0,0,0,0,0,0,0.2624629,0,0.9956895,0,0,0,0,0.7332266,3.893785,0.7332266,0,0.7332266,6.000012,100,0.1441129,0,0.7965516,0,4.889474
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.9838712,76.11163,53.79751,0.09762705,0.09762705,0,0,0,0.09762705,1007.785,0.8811059,0,0.9838712,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1441129,0.1073898,0.787097,0,5.53756
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.6910359,68.78648,53.93731,0.6822093,0.6822093,0,0,0,0.6822093,101.2938,0,0,0.6910359,0.718115,0.6822093,0,0,0,4.553689,0,0.02707912,-0.02707912,5.971468,99.52427,0.1441129,0.7504302,0.5528287,0,5.244725
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.2971736,60.08299,54.0771,0.317565,0.317565,0,0,0,0.317565,93.57884,0,0,0.2971736,0.3342789,0.317565,0,0,0.03008791,4.52661,0,0.0371053,-0.0371053,5.932356,98.8724,0.1441129,0.3493215,0.2377389,0,4.823783
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2098158,57.12244,52.96695,0.3499173,0.3499173,0,0,0,0.3499173,59.96153,0,0,0.2098158,0.368334,0.3499173,0,0,0.07131603,4.489504,0,0.1585182,-0.1585182,5.765263,96.08752,0.1441129,0.3849091,0.1678526,0,4.69932
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,50.88642,50.88642,0.1983825,0.1983825,0,0,0,0.1983825,0,0,2.775558E-17,0,0.2088237,0.1983825,0,0,0.2474474,4.330986,0,0.2088237,-0.2088237,5.545143,92.41887,0.1441129,0.2182208,0,0,4.330986
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,48.84702,48.84702,0.1080616,0.1080616,0,0,0,0.1080616,0,0,1.387779E-17,0,0.113749,0.1080616,0,0,0.4794737,4.122163,0,0.113749,-0.113749,5.425241,90.42051,0.1441129,0.1188677,0,0,4.122163
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,46.69249,46.69249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6058615,4.008414,0,0,0,5.425241,90.42051,0.1441129,0,0,0,4.008414
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,44.82578,44.82578,0.1668001,0.1668001,0,0,0,0.1668001,0,0,2.775558E-17,0,0.1755791,0.1668001,0,0,0.6058615,4.008414,0,0.1755791,-0.1755791,5.240165,87.3359,0.1441129,0.1834802,0,0,4.008414
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,42.97551,42.97551,0.09559852,0.09559852,0,0,0,0.09559852,0,0,1.387779E-17,0,0.10063,0.09559852,0,0,0.8009494,3.832834,0,0.10063,-0.10063,5.134091,85.56802,0.1441129,0.1051584,0,0,3.832834
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,41.79134,41.79134,0.05445587,0.05445587,0,0,0,0.05445587,0,0,6.938894E-18,0,0.05732196,0.05445587,0,0,0.9127606,3.732204,0,0.05732196,-0.05732196,5.073668,84.56097,0.1441129,0.05990145,0,0,3.732204
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,40.87032,40.87032,0.1616086,0.1616086,0,0,0,0.1616086,0,0,0,0,0.1701143,0.1616086,0,0,0.9764516,3.674882,0,0.1701143,-0.1701143,4.894352,81.57238,0.1441129,0.1777694,0,0,3.674882
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,39.89996,39.89996,0.05859059,0.05859059,0,0,0,0.05859059,0,0,0,0,0.06167431,0.05859059,0,0,1.165468,3.504768,0,0.06167431,-0.06167431,4.829342,80.48888,0.1441129,0.06444965,0,0,3.504768
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,39.06117,39.06117,0.09340978,0.09340978,0,0,0,0.09340978,0,0,1.387779E-17,0,0.09832608,0.09340978,0,0,1.233994,3.443094,0,0.09832608,-0.09832608,4.725697,78.76146,0.1441129,0.1027508,0,0,3.443094
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,38.39507,38.39507,0.02387546,0.02387546,0,0,0,0.02387546,0,0,3.469447E-18,0,0.02513206,0.02387546,0,0,1.343246,3.344768,0,0.02513206,-0.02513206,4.699206,78.31994,0.1441129,0.02626301,0,0,3.344768
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,37.69608,37.69608,0.2182637,0.2182637,0,0,0,0.2182637,0,0,2.775558E-17,0,0.2297512,0.2182637,0,0,1.37117,3.319636,0,0.2297512,-0.2297512,4.457026,74.28363,0.1441129,0.24009,0,0,3.319636
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,37.05466,37.05466,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0.097357,0.09248915,0,0,1.626449,3.089885,0,0.097357,-0.097357,4.354403,72.57324,0.1441129,0.1017381,0,0,3.089885
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04306007,37.41078,36.65993,0.07033569,0.07033569,0,0,0,0.07033569,61.2208,0,1.387779E-17,0.04306007,0.07403757,0.07033569,0,0,1.734624,2.992527,0,0.0309775,-0.0309775,4.32175,72.02903,0.1441129,0.07736926,0.03444806,0,3.035588
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3371401,42.30133,36.24054,0.379284,0.379284,0,0,0,0.379284,88.88857,0,5.551115E-17,0.3371401,0.3992463,0.379284,0,0,1.769043,2.96155,0,0.06210621,-0.06210621,4.256285,70.93793,0.1441129,0.4172124,0.2697121,0,3.29869
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7371399,51.9375,37.83588,0.73866,0.73866,0,0,0,0.73866,99.79421,0,0,0.7371399,0.7775368,0.73866,0,0,1.83805,2.899444,0,0.04039693,-0.04039693,4.213702,70.22823,0.1441129,0.812526,0.5897119,0,3.636584
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9668398,61.45094,41.72555,0.7223108,0.7223108,0,0,0,0.7223108,133.8537,0,0,0.9668398,0.7603272,0.7223108,0,0,1.882936,2.859047,0.2065126,0,0.2065126,4.409617,73.49348,0.1440887,0.7945419,0.7734718,0,3.825887
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.022526,67.2472,45.51654,0.6171448,0.6171448,0,0,0,0.6171448,165.6865,0,0,1.022526,0.6496261,0.6171448,0,0,1.676423,3.044908,0.3728997,0,0.3728997,4.763381,79.38953,0.1440451,0.6788593,0.8180206,0,4.067434
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.0283,70.80973,48.38651,1.39456,1.39456,1.656021,0,0.5081938,1.39456,73.73658,0,0,1.0283,0,0,0.2614618,0.2483887,1.303523,3.380518,1.276689,0,1.276689,5.974555,99.57571,0.1441987,1.534015,0.8226404,1.7,4.408818
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.9483165,71.37091,50.60683,0.5442771,0.5442771,0,0,0,0.5442771,174.2341,0.3485589,0,0.9483165,0.5729233,0.5442771,0,0,0.02683423,4.529538,0.02683423,0,0.02683423,6.000012,100,0.1441955,0.5987048,0.7586532,0,5.477855
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8000188,70.13794,52.77781,0,0,0,0,0,0,0,0.8000188,0,0.8000188,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1441955,0,0.6400151,0,5.353708
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.6939322,68.80093,53.88797,0,0,0,0,0,0,0,0.6939322,0,0.6939322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1441955,0,0.5551458,0,5.247621
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6383147,67.63048,54.02776,0,0,0,0,0,0,0,0.6383147,0,0.6383147,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1441955,0,0.5106517,0,5.192004
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4304432,63.0476,54.16756,1.061968,1.061968,0,0,0,1.061968,40.5326,0,2.220446E-16,0.4304432,1.117861,1.061968,0,0,0,4.553689,0,0.6874177,-0.6874177,5.27541,87.92332,0.1441955,1.168165,0.3443545,0,4.984132
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2460699,57.95868,53.0574,0.7083625,0.7083625,0,0,0,0.7083625,34.73785,0,1.110223E-16,0.2460699,0.7456447,0.7083625,0,0,0.7637975,3.866271,0,0.4995748,-0.4995748,4.748812,79.14671,0.1441955,0.7791987,0.1968559,0,4.112341
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,50.92754,50.92754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.318881,3.366696,0,0,0,4.748812,79.14671,0.1441955,0,0,0,3.366696
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,48.89636,48.89636,0.1862704,0.1862704,0,0,0,0.1862704,0,0,2.775558E-17,0,0.1960741,0.1862704,0,0,1.318881,3.366696,0,0.1960741,-0.1960741,4.542132,75.70204,0.1441955,0.2048974,0,0,3.366696
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,46.71716,46.71716,0.79043,0.79043,0,0,0,0.79043,0,0,1.110223E-16,0,0.8320316,0.79043,0,0,1.536741,3.170622,0,0.8320316,-0.8320316,3.665093,61.08477,0.1441955,0.869473,0,0,3.170622
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,44.84222,44.84222,0.5187474,0.5187474,0,0,0,0.5187474,0,0,0,0,0.5460498,0.5187474,0,0,2.46122,2.338591,0,0.5460498,-0.5460498,3.089506,51.49167,0.1441955,0.5706221,0,0,2.338591
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,42.97551,42.97551,0.03952858,0.03952858,0,0,0,0.03952858,0,0,0,0,0.04160903,0.03952858,0,0,3.067942,1.792541,0,0.04160903,-0.04160903,3.045647,50.76067,0.1441955,0.04348144,0,0,1.792541
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,41.79134,41.79134,0.006602782,0.006602782,0,0,0,0.006602782,0,0,8.673617E-19,0,0.006950296,0.006602782,0,0,3.114175,1.750932,0,0.006950296,-0.006950296,3.03832,50.63857,0.1441955,0.00726306,0,0,1.750932
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,40.84565,40.84565,0.05901694,0.05901694,0,0,0,0.05901694,0,0,6.938894E-18,0,0.06212309,0.05901694,0,0,3.121897,1.743981,0,0.06212309,-0.06212309,2.972837,49.54718,0.1441955,0.06491863,0,0,1.743981
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,39.87529,39.87529,0.1216556,0.1216556,0,0,0,0.1216556,0,0,1.387779E-17,0,0.1280585,0.1216556,0,0,3.190923,1.681858,0,0.1280585,-0.1280585,2.837851,47.29743,0.1441955,0.1338211,0,0,1.681858
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,39.02005,39.02005,0.1411822,0.1411822,0,0,0,0.1411822,0,0,2.775558E-17,0,0.1486128,0.1411822,0,0,3.33321,1.5538,0,0.1486128,-0.1486128,2.6812,44.68657,0.1441955,0.1553004,0,0,1.5538
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,38.34573,38.34573,0.2342879,0.2342879,0,0,0,0.2342879,0,0,2.775558E-17,0,0.2466188,0.2342879,0,0,3.498335,1.405187,0,0.2466188,-0.2466188,2.421241,40.35393,0.1441955,0.2577167,0,0,1.405187
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,37.63029,37.63029,0.08826167,0.08826167,0,0,0,0.08826167,0,0,1.387779E-17,0,0.09290702,0.08826167,0,0,3.772356,1.158568,0,0.09290702,-0.09290702,2.323308,38.72172,0.1441955,0.09708784,0,0,1.158568
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,36.95598,36.95598,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0.2927016,0.2780665,0,0,3.875586,1.065661,0,0.2927016,-0.2927016,2.014773,33.57949,0.1441955,0.3058732,0,0,1.065661
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04175932,37.27235,36.54481,0.08556791,0.08556791,0,0,0,0.08556791,48.80255,0,0,0.04175932,0.09007148,0.08556791,0,0,4.20081,0.7729596,0,0.04831216,-0.04831216,1.963848,32.73073,0.1441955,0.0941247,0.03340745,0,0.8147189
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4028974,43.41972,36.12542,0.209586,0.209586,0,0,0,0.209586,192.2349,0,0,0.4028974,0.2206168,0.209586,0,0,4.25449,0.7246474,0.1822805,0,0.1822805,2.136774,35.61283,0.1441742,0.2305446,0.3223179,0,1.127545
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6814319,50.67331,37.74542,0.5941092,0.5941092,0,0,0,0.5941092,114.6981,0,0,0.6814319,0.6253781,0.5941092,0,0,4.07221,0.8886999,0.05605387,0,0.05605387,2.189952,36.49912,0.1441677,0.6535201,0.5451456,0,1.570132
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6674284,54.67912,41.67621,0,0,0,0,0,0,0,0,0,0.6674284,0,0,0,0,4.016156,0.9391484,0.6674284,0,0.6674284,2.82313,47.05207,0.1440898,0,0.5339427,0,1.606577
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6347283,58.20513,45.54121,0,0,0,0,0,0,0,0,0,0.6347283,0,0,0,0,3.348728,1.539834,0.6347283,0,0.6347283,3.425286,57.08799,0.1440158,0,0.5077826,0,2.174562
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.9327881,68.41855,48.42763,0.516938,0.516938,0,0,0,0.516938,180.4449,0,0,0.9327881,0.5441453,0.516938,0,0,2.714,2.111089,0.3886428,0,0.3886428,3.793985,63.23296,0.1439705,0.5686318,0.7462305,0,3.043877
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.342907,82.68,50.64795,0.4831437,0.4831437,0,0,0,0.4831437,277.9519,0,0,1.342907,0.5085723,0.4831437,0,0,2.325357,2.460868,0.834335,0,0.834335,4.585505,76.42493,0.1438734,0.5314581,1.074326,0,3.803775
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.204614,81.29241,52.86826,0.5572446,0.5572446,0,0,0,0.5572446,216.1733,0,0,1.204614,0.5865732,0.5572446,0,0,1.491022,3.211769,0.6180406,0,0.6180406,5.171829,86.19698,0.1438016,0.612969,0.9636911,0,4.416383
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.182115,81.98025,53.93731,0.5583856,0.5583856,0,0,0,0.5583856,211.7022,0,0,1.182115,0.5877743,0.5583856,0,0,0.8729812,3.768006,0.5943404,0,0.5943404,5.73567,95.59431,0.1437325,0.6142241,0.9456918,0,4.95012
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.9433561,75.3504,54.0771,0,0,0,0,0,0,0,0.6647153,0,0.9433561,0,0,0,0,0.2786407,4.302912,0.2786407,0,0.2786407,6.000012,100,0.1437002,0,0.7546849,0,5.246268
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.481562,64.22575,54.20868,0.7785548,0.7785548,0,0,0,0.7785548,61.85332,0,0,0.481562,0.8195314,0.7785548,0,0,0,4.553689,0,0.3379694,-0.3379694,5.643761,94.06249,0.1437002,0.8564103,0.3852496,0,5.035251
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2130249,57.28099,53.0574,0.06000447,0.06000447,0,0,0,0.06000447,355.0151,0,0,0.2130249,0.0631626,0.06000447,0,0,0.3755215,4.21572,0.1498623,0,0.1498623,5.785933,96.43202,0.1436828,0.06600492,0.1704199,0,4.428744
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,50.92754,50.92754,1.41887,1.41887,1.656406,0,0.5082988,1.41887,0,0,0,0,0,0,0.237536,0.2256592,0.2256592,4.350595,0.2256592,0,0.2256592,6.000012,100,0.1437148,1.560757,0,1.7,4.350595
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,48.84702,48.84702,0.7143189,0.7143189,0,0,0,0.7143189,0,0,0,0,0.7519147,0.7143189,0,0,0,4.553689,0,0.7519147,-0.7519147,5.207424,86.79023,0.1437148,0.7857509,0,0,4.553689
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,46.69249,46.69249,1.335426,1.335426,1.7,0,0.5202,1.335426,0,0,0,0,0,0,0.3645737,0.346345,0.8354608,3.801774,0.346345,0,0.346345,5.535996,92.26642,0.1437639,1.468969,0,1.7,3.801774
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,44.82578,44.82578,0.2105175,0.2105175,0,0,0,0.2105175,0,0,2.775558E-17,0,0.2215974,0.2105175,0,0,0.4891157,4.113485,0,0.2215974,-0.2215974,5.302412,88.37335,0.1437639,0.2315693,0,0,4.113485
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,42.95084,42.95084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7353351,3.891887,0,0,0,5.302412,88.37335,0.1437639,0,0,0,3.891887
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,41.75022,41.75022,0.2145692,0.2145692,0,0,0,0.2145692,0,0,2.775558E-17,0,0.2258624,0.2145692,0,0,0.7353351,3.891887,0,0.2258624,-0.2258624,5.064332,84.40536,0.1437639,0.2360262,0,0,3.891887
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,40.79631,40.79631,0.05145254,0.05145254,0,0,0,0.05145254,0,0,0,0,0.05416057,0.05145254,0,0,0.9862933,3.666025,0,0.05416057,-0.05416057,5.007242,83.45387,0.1437639,0.05659779,0,0,3.666025
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,39.82595,39.82595,0.09010463,0.09010463,0,0,0,0.09010463,0,0,0,0,0.09484698,0.09010463,0,0,1.046472,3.611864,0,0.09484698,-0.09484698,4.907264,81.78757,0.1437639,0.0991151,0,0,3.611864
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,38.97071,38.97071,0.01020715,0.01020715,0,0,0,0.01020715,0,0,0,0,0.01074437,0.01020715,0,0,1.151857,3.517017,0,0.01074437,-0.01074437,4.895939,81.59882,0.1437639,0.01122786,0,0,3.517017
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,38.27995,38.27995,0.1222453,0.1222453,0,0,0,0.1222453,0,0,2.775558E-17,0,0.1286792,0.1222453,0,0,1.163795,3.506273,0,0.1286792,-0.1286792,4.760299,79.33816,0.1437639,0.1344698,0,0,3.506273
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,37.56451,37.56451,0.1056168,0.1056168,0,0,0,0.1056168,0,0,1.387779E-17,0,0.1111755,0.1056168,0,0,1.306772,3.377594,0,0.1111755,-0.1111755,4.64311,77.385,0.1437639,0.1161784,0,0,3.377594
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,36.86552,36.86552,0.07343519,0.07343519,0,0,0,0.07343519,0,0,1.387779E-17,0,0.07730021,0.07343519,0,0,1.430301,3.266418,0,0.07730021,-0.07730021,4.561628,76.02699,0.1437639,0.08077872,0,0,3.266418
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01743379,36.73241,36.42968,0.1632921,0.1632921,0,0,0,0.1632921,10.67645,0,0,0.01743379,0.1718864,0.1632921,0,0,1.51619,3.189118,0,0.1544526,-0.1544526,4.398821,73.31353,0.1437639,0.1796213,0.01394703,0,3.206552
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1441198,38.54094,36.01028,0.005285114,0.005285114,0,0,0,0.005285114,2726.901,0,0,0.1441198,0.005563277,0.005285114,0,0,1.687804,3.034666,0.1385565,0,0.1385565,4.530267,75.5043,0.1437478,0.005813625,0.1152958,0,3.178785
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1076002,39.55632,37.65496,1.186406,1.186406,0,0,0,1.186406,9.069427,0,0,0.1076002,1.248848,1.186406,0,0,1.549247,3.159366,0,1.141248,-1.141248,3.327286,55.45465,0.1437478,1.305046,0.08608016,0,3.266967
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3627715,48.43406,41.65154,0.1049904,0.1049904,0,0,0,0.1049904,345.5283,0,0,0.3627715,0.1105162,0.1049904,0,0,2.817301,2.018118,0.2522553,0,0.2522553,3.566596,59.44315,0.1437186,0.1154894,0.2902172,0,2.38089
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2388373,50.07941,45.56588,0,0,0,0,0,0,0,0,0,0.2388373,0,0,0,0,2.565045,2.245148,0.2388373,0,0.2388373,3.793177,63.21949,0.1436909,0,0.1910698,0,2.483985
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.3973384,56.30292,48.47697,0.6365929,0.6365929,0,0,0,0.6365929,62.4164,0,0,0.3973384,0.6700978,0.6365929,0,0,2.326208,2.460102,0,0.2727594,-0.2727594,3.505664,58.42761,0.1436909,0.7002522,0.3178707,0,2.85744
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1775821,54.19512,50.74662,0,0,0,0,0,0,0,0,0,0.1775821,0,0,0,0,2.629274,2.187342,0.1775821,0,0.1775821,3.674133,61.23542,0.1436703,0,0.1420657,0,2.364924
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3264157,59.48753,52.91761,0.1367441,0.1367441,0,0,0,0.1367441,238.7054,0,0,0.3264157,0.1439412,0.1367441,0,0,2.451692,2.347166,0.1824745,0,0.1824745,3.847243,64.12059,0.1436492,0.1504185,0.2611325,0,2.673582
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3149311,60.35513,53.97842,0,0,0,0,0,0,0,0,0,0.3149311,0,0,0,0,2.269217,2.511393,0.3149311,0,0.3149311,4.146013,69.10008,0.1436127,0,0.2519449,0,2.826324
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2146735,58.40723,54.11822,0.07531067,0.07531067,0,0,0,0.07531067,285.0505,0,0,0.2146735,0.07927439,0.07531067,0,0,1.954286,2.794831,0.1353991,0,0.1353991,4.274464,71.24092,0.143597,0.08284174,0.1717388,0,3.009505
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.254035,59.36687,54.25802,0.8474033,0.8474033,0,0,0,0.8474033,29.97805,0,1.110223E-16,0.254035,0.8920035,0.8474033,0,0,1.818887,2.91669,0,0.6379685,-0.6379685,3.601986,60.03298,0.143597,0.9321437,0.203228,0,3.170725
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1538461,56.12503,53.09852,0.6164393,0.6164393,0,0,0,0.6164393,24.95722,0,0,0.1538461,0.6488835,0.6164393,0,0,2.527741,2.278722,0,0.4950373,-0.4950373,3.080171,51.33608,0.143597,0.6780832,0.1230769,0,2.432568
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,50.92754,50.92754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.077783,1.783684,0,0,0,3.080171,51.33608,0.143597,0,0,0,1.783684
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,48.84702,48.84702,0.2641159,0.2641159,0,0,0,0.2641159,0,0,0,0,0.2780167,0.2641159,0,0,3.077783,1.783684,0,0.2780167,-0.2780167,2.787116,46.45184,0.143597,0.2905275,0,0,1.783684
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,46.67604,46.67604,1.323742,1.323742,1.7,0,0.5202,1.323742,0,5.551115E-17,0,0,0,0,0.3762582,0.3574453,3.38669,1.505668,0.3574453,0,0.3574453,3.126218,52.10353,0.1436476,1.456116,0,1.7,1.505668
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,44.80111,44.80111,0.8319508,0.8319508,1.7,0,0.5202,0.8319508,0,-1.110223E-16,0,0,0,0,0.8680492,0.8246468,3.029245,1.827368,0.8246468,0,0.8246468,3.908547,65.14231,0.1437643,0.9151458,0,1.7,1.827368
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,42.92617,42.92617,0.1029766,0.1029766,1.555608,0,0.480781,0.1029766,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.204598,2.569551,1.38,0,1.38,5.21773,86.96198,0.1438805,0.1132743,0,1.7,2.569551
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,41.72555,41.72555,0.1313822,0.1313822,0,0,0,0.1313822,0,0,2.775558E-17,0,0.1382971,0.1313822,0,0,0.8245981,3.811551,0,0.1382971,-0.1382971,5.071952,84.53236,0.1438805,0.1445204,0,0,3.811551
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,40.77164,40.77164,0.2746554,0.2746554,0,0,0,0.2746554,0,0,0,0,0.2891109,0.2746554,0,0,0.9782615,3.673254,0,0.2891109,-0.2891109,4.767202,79.45321,0.1438805,0.3021209,0,0,3.673254
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,39.78483,39.78483,0.1534895,0.1534895,0,0,0,0.1534895,0,0,2.775558E-17,0,0.1615679,0.1534895,0,0,1.299496,3.384143,0,0.1615679,-0.1615679,4.596894,76.61475,0.1438805,0.1688385,0,0,3.384143
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,38.92137,38.92137,0.1862342,0.1862342,0,0,0,0.1862342,0,0,2.775558E-17,0,0.196036,0.1862342,0,0,1.479016,3.222575,0,0.196036,-0.196036,4.390254,73.17076,0.1438805,0.2048576,0,0,3.222575
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,38.23061,38.23061,0.2159834,0.2159834,0,0,0,0.2159834,0,0,2.775558E-17,0,0.227351,0.2159834,0,0,1.696833,3.026539,0,0.227351,-0.227351,4.150606,69.17662,0.1438805,0.2375818,0,0,3.026539
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,37.4905,37.4905,0.171948,0.171948,0,0,0,0.171948,0,0,2.775558E-17,0,0.1809978,0.171948,0,0,1.949446,2.799188,0,0.1809978,-0.1809978,3.959817,65.99682,0.1438805,0.1891428,0,0,2.799188
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,36.77506,36.77506,0.2072052,0.2072052,0,0,0,0.2072052,0,0,2.775558E-17,0,0.2181107,0.2072052,0,0,2.150554,2.61819,0,0.2181107,-0.2181107,3.729908,62.16501,0.1438805,0.2279257,0,0,2.61819
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02366447,36.74194,36.331,0.1285681,0.1285681,0,0,0,0.1285681,18.40617,0,0,0.02366447,0.1353349,0.1285681,0,0,2.3929,2.400079,0,0.1116704,-0.1116704,3.612197,60.20317,0.1438805,0.1414249,0.01893158,0,2.423744
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1844104,39.14547,35.89516,0.5481569,0.5481569,0,0,0,0.5481569,33.64191,0,0,0.1844104,0.5770072,0.5481569,0,0,2.516978,2.288409,0,0.3925968,-0.3925968,3.198364,53.30596,0.1438805,0.6029725,0.1475284,0,2.472819
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2930358,42.86775,37.58096,0.004362209,0.004362209,0,0,0,0.004362209,6717.601,0,0,0.2930358,0.004591799,0.004362209,0,0,2.953197,1.895812,0.288444,0,0.288444,3.472006,57.86665,0.1438472,0.00479843,0.2344287,0,2.188848
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6147966,53.52033,41.63509,0.6271958,0.6271958,0,0,0,0.6271958,98.02306,0,0,0.6147966,0.6602062,0.6271958,0,0,2.664752,2.155412,0,0.04540962,-0.04540962,3.42414,57.06889,0.1438472,0.6899155,0.4918372,0,2.770208
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.777736,61.43099,45.56588,0.8243536,0.8243536,0,0,0,0.8243536,94.34495,0,0,0.777736,0.8677407,0.8243536,0,0,2.715208,2.110002,0,0.09000469,-0.09000469,3.329267,55.48767,0.1438472,0.906789,0.6221888,0,2.887738
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8254299,65.84447,48.47697,0,0,0,0,0,0,0,0,0,0.8254299,0,0,0,0,2.815213,2.019997,0.8254299,0,0.8254299,4.112338,68.53883,0.1437518,0,0.6603439,0,2.845427
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.197348,78.37131,50.74662,0,0,0,0,0,0,0,0,0,1.197348,0,0,0,0,1.989783,2.762884,1.197348,0,1.197348,5.248243,87.47054,0.1436136,0,0.9578787,0,3.960233
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.9468977,74.06724,52.91761,1.094718,1.094718,0,0,0,1.094718,86.49696,0,0,0.9468977,1.152335,1.094718,0,0,0.7924345,3.840498,0,0.205437,-0.205437,5.031693,83.86138,0.1436136,1.20419,0.7575182,0,4.787395
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4451204,63.22179,54.02776,0.3746382,0.3746382,0,0,0,0.3746382,118.8134,0,0,0.4451204,0.394356,0.3746382,0,0,1.020698,3.635061,0.05076434,0,0.05076434,5.079852,84.66403,0.1436077,0.412102,0.3560963,0,4.080181
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5227925,65.11034,54.16756,0,0,0,0,0,0,0,0,0,0.5227925,0,0,0,0,0.9699335,3.680749,0.5227925,0,0.5227925,5.575817,92.93009,0.1435475,0,0.418234,0,4.203541
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3521281,61.44165,54.25802,0,0,0,0,0,0,0,0,0,0.3521281,0,0,0,0,0.447141,4.151262,0.3521281,0,0.3521281,5.909875,98.49772,0.1435069,0,0.2817025,0,4.50339
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.2612059,58.36506,53.14786,0.3253857,0.3253857,0,0,0,0.3253857,80.27579,0,5.551115E-17,0.2612059,0.3425113,0.3253857,0,0,0.09501286,4.468177,0,0.0813053,-0.0813053,5.824172,97.06934,0.1435069,0.3579243,0.2089648,0,4.729383
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,50.92754,50.92754,0.3820034,0.3820034,0,0,0,0.3820034,0,0,0,0,0.4021089,0.3820034,0,0,0.1853521,4.386872,0,0.4021089,-0.4021089,5.400311,90.00501,0.1435069,0.4202038,0,0,4.386872
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,48.84702,48.84702,1.14886,1.14886,0,0,0,1.14886,0,0,0,0,1.209326,1.14886,0,0,0.6321397,3.984763,0,1.209326,-1.209326,4.12557,68.75935,0.1435069,1.263746,0,0,3.984763
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,46.67604,46.67604,0.2210093,0.2210093,0,0,0,0.2210093,0,0,2.775558E-17,0,0.2326413,0.2210093,0,0,1.975836,2.775437,0,0.2326413,-0.2326413,3.880344,64.67227,0.1435069,0.2431102,0,0,2.775437
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,44.80111,44.80111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.234326,2.542795,0,0,0,3.880344,64.67227,0.1435069,0,0,0,2.542795
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,42.9015,42.9015,0.1819835,0.1819835,0,0,0,0.1819835,0,0,2.775558E-17,0,0.1915616,0.1819835,0,0,2.234326,2.542795,0,0.1915616,-0.1915616,3.678421,61.30688,0.1435069,0.2001819,0,0,2.542795
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,41.67621,41.67621,0.09403577,0.09403577,0,0,0,0.09403577,0,0,1.387779E-17,0,0.09898502,0.09403577,0,0,2.447172,2.351234,0,0.09898502,-0.09898502,3.574081,59.5679,0.1435069,0.1034393,0,0,2.351234
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,40.70585,40.70585,0.08309773,0.08309773,0,0,0,0.08309773,0,0,0,0,0.0874713,0.08309773,0,0,2.557156,2.252249,0,0.0874713,-0.0874713,3.481878,58.03119,0.1435069,0.09140751,0,0,2.252249
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,39.73549,39.73549,0.1353544,0.1353544,0,0,0,0.1353544,0,0,2.775558E-17,0,0.1424783,0.1353544,0,0,2.654346,2.164778,0,0.1424783,-0.1424783,3.331693,55.5281,0.1435069,0.1488899,0,0,2.164778
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,38.85558,38.85558,0.1101765,0.1101765,0,0,0,0.1101765,0,0,1.387779E-17,0,0.1159753,0.1101765,0,0,2.812655,2.022299,0,0.1159753,-0.1159753,3.209444,53.49063,0.1435069,0.1211942,0,0,2.022299
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,38.16482,38.16482,0.06101558,0.06101558,0,0,0,0.06101558,0,0,6.938894E-18,0,0.06422693,0.06101558,0,0,2.941517,1.906324,0,0.06422693,-0.06422693,3.141743,52.36228,0.1435069,0.06711714,0,0,1.906324
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,37.42471,37.42471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.01288,1.842097,0,0,0,3.141743,52.36228,0.1435069,0,0,0,1.842097
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,36.70105,36.70105,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0.1419162,0.1348204,0,0,3.01288,1.842097,0,0.1419162,-0.1419162,2.99215,49.86907,0.1435069,0.1483024,0,0,1.842097
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.111332,38.19123,36.24054,0.02913968,0.02913968,0,0,0,0.02913968,382.063,0,0,0.111332,0.03067335,0.02913968,0,0,3.170565,1.700181,0.08065861,0,0.08065861,3.06867,51.14439,0.1434976,0.03205365,0.08906557,0,1.811513
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4747845,44.45735,35.8047,0.4305786,0.4305786,0,0,0,0.4305786,110.2666,0,0,0.4747845,0.4532407,0.4305786,0,0,3.089906,1.772774,0.0215438,0,0.0215438,3.089108,51.48503,0.1434951,0.4736365,0.3798276,0,2.247558
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8271551,53.47637,37.4905,0.5424997,0.5424997,0,0,0,0.5424997,152.4711,0,0,0.8271551,0.5710524,0.5424997,0,0,3.068362,1.792163,0.2561027,0,0.2561027,3.332068,55.53436,0.1434657,0.5967497,0.661724,0,2.619318
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.16737,66.21212,41.58575,0.7397031,0.7397031,0,0,0,0.7397031,157.816,0,0,1.16737,0.7786349,0.7397031,0,0,2.81226,2.022655,0.3887351,0,0.3887351,3.700855,61.68079,0.143421,0.8136734,0.933896,0,3.190025
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.161244,70.90587,45.56588,0,0,0,0,0,0,0,0,0,1.161244,0,0,0,0,2.423524,2.372517,1.161244,0,1.161244,4.802508,80.04163,0.1432876,0,0.9289954,0,3.533761
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.340371,79.78823,48.52631,1.20632,1.20632,0,0,0,1.20632,111.1124,0,0,1.340371,1.269811,1.20632,0,0,1.26228,3.417637,0.0705601,0,0.0705601,4.869447,81.15729,0.1432795,1.326952,1.072297,0,4.758008
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.35686,83.31403,50.78774,0.2181197,0.2181197,0,0,0,0.2181197,622.0715,0,0,1.35686,0.2295997,0.2181197,0,0,1.19172,3.481141,1.127261,0,1.127261,5.93886,98.98081,0.1431502,0.2399316,1.085488,0,4.838001
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.265348,83.29498,52.96695,0.761292,0.761292,0,0,0,0.761292,166.2106,0.3995287,0,1.265348,0.80136,0.761292,0,0,0.06445946,4.495676,0.06445946,0,0.06445946,6.000012,100,0.1431428,0.8374212,1.012278,0,5.761024
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,0.9996476,76.82137,54.02776,0.9887942,0.9887942,0,0,0,0.9887942,101.0976,0,0,0.9996476,1.040836,0.9887942,0,0,0,4.553689,0,0.04118836,-0.04118836,5.956595,99.2764,0.1431428,1.087674,0.7997181,0,5.553337
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.8683488,73.47811,54.16756,0.4847929,0.4847929,0,0,0,0.4847929,179.1175,0.3122757,0,0.8683488,0.5103083,0.4847929,0,0,0.04576484,4.512501,0.04576484,0,0.04576484,6.000012,100,0.1431376,0.5332721,0.6946791,0,5.380849
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6269604,67.6721,54.30736,0.4592071,0.4592071,0,0,0,0.4592071,136.5311,0.1435845,0,0.6269604,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1431376,0.5051278,0.5015683,0,5.180649
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2432283,57.9937,53.14786,1.591476,1.591476,1.360409,0,0.4274917,1.591476,15.28319,1.110223E-16,0,0.2432283,0.2432283,0.2310669,0,0,0,4.553689,0,0,0,6.000012,100,0.1431376,1.750624,0.1945826,1.7,4.796917
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,50.92754,50.92754,0.6258836,0.6258836,0,0,0,0.6258836,0,0,1.110223E-16,0,0.6588249,0.6258836,0,0,0,4.553689,0,0.6588249,-0.6588249,5.30555,88.42565,0.1431376,0.688472,0,0,4.553689
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,48.84702,48.84702,0.3132354,0.3132354,0,0,0,0.3132354,0,0,5.551115E-17,0,0.3297215,0.3132354,0,0,0.7320276,3.894864,0,0.3297215,-0.3297215,4.957993,82.63305,0.1431376,0.3445589,0,0,3.894864
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,46.65137,46.65137,1.392771,1.392771,1.7,0,0.5202,1.392771,0,0,0,0,0,0,0.307229,0.2918676,1.098385,3.565143,0.2918676,0,0.2918676,5.234882,87.24787,0.1431787,1.532048,0,1.7,3.565143
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,44.77644,44.77644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8065172,3.827823,0,0,0,5.234882,87.24787,0.1431787,0,0,0,3.827823
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,42.86038,42.86038,0.06721399,0.06721399,0,0,0,0.06721399,0,0,1.387779E-17,0,0.07075157,0.06721399,0,0,0.8065172,3.827823,0,0.07075157,-0.07075157,5.160304,86.00489,0.1431787,0.07393539,0,0,3.827823
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,41.61042,41.61042,0.1716348,0.1716348,0,0,0,0.1716348,0,0,2.775558E-17,0,0.1806682,0.1716348,0,0,0.8851301,3.757072,0,0.1806682,-0.1806682,4.969863,82.83088,0.1431787,0.1887983,0,0,3.757072
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,40.65651,40.65651,0.1079498,0.1079498,0,0,0,0.1079498,0,0,1.387779E-17,0,0.1136314,0.1079498,0,0,1.085873,3.576404,0,0.1136314,-0.1136314,4.850085,80.83459,0.1431787,0.1187448,0,0,3.576404
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,39.66148,39.66148,0.05570445,0.05570445,0,0,0,0.05570445,0,0,6.938894E-18,0,0.05863627,0.05570445,0,0,1.21213,3.462772,0,0.05863627,-0.05863627,4.788277,79.80445,0.1431787,0.0612749,0,0,3.462772
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,38.78979,38.78979,0.1361422,0.1361422,0,0,0,0.1361422,0,0,2.775558E-17,0,0.1433076,0.1361422,0,0,1.277281,3.404136,0,0.1433076,-0.1433076,4.637218,77.2868,0.1431787,0.1497565,0,0,3.404136
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,38.06614,38.06614,0.1783551,0.1783551,0,0,0,0.1783551,0,0,2.775558E-17,0,0.1877422,0.1783551,0,0,1.436512,3.260828,0,0.1877422,-0.1877422,4.43932,73.98851,0.1431787,0.1961906,0,0,3.260828
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,37.32603,37.32603,0.1165469,0.1165469,0,0,0,0.1165469,0,0,1.387779E-17,0,0.1226809,0.1165469,0,0,1.645114,3.073086,0,0.1226809,-0.1226809,4.310002,71.83323,0.1431787,0.1282016,0,0,3.073086
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,36.58593,36.58593,0.1489568,0.1489568,0,0,0,0.1489568,0,0,2.775558E-17,0,0.1567966,0.1489568,0,0,1.781426,2.950405,0,0.1567966,-0.1567966,4.144724,69.07861,0.1431787,0.1638524,0,0,2.950405
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08565725,37.62097,36.12542,0.143328,0.143328,0,0,0,0.143328,59.76309,0,0,0.08565725,0.1508716,0.143328,0,0,1.955645,2.793609,0,0.06521435,-0.06521435,4.075983,67.93291,0.1431787,0.1576608,0.0685258,0,2.879266
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3493101,41.95547,35.68957,0,0,0,0,0,0,0,0,0,0.3493101,0,0,0,0,2.028105,2.728394,0.3493101,0,0.3493101,4.407367,73.45597,0.1431387,0,0.2794481,0,3.077704
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.433364,45.31659,37.37537,0.1326485,0.1326485,0,0,0,0.1326485,326.7009,0,0,0.433364,0.13963,0.1326485,0,0,1.678795,3.042773,0.293734,0,0.293734,4.686028,78.1003,0.1431051,0.1459134,0.3466912,0,3.476137
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5173665,51.37223,41.51175,0,0,0,0,0,0,0,0,0,0.5173665,0,0,0,0,1.385061,3.307134,0.5173665,0,0.5173665,5.176845,86.28057,0.1430459,0,0.4138932,0,3.8245
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7200027,60.06612,45.51654,0.6085704,0.6085704,0,0,0,0.6085704,118.3105,0,0,0.7200027,0.6406004,0.6085704,0,0,0.8676947,3.772764,0.07940219,0,0.07940219,5.252172,87.53603,0.1430368,0.6694275,0.5760021,0,4.492766
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.5003318,58.47805,48.47697,0.8155633,0.8155633,0,0,0,0.8155633,61.34799,0,0,0.5003318,0.8584877,0.8155633,0,0,0.7882925,3.844226,0,0.358156,-0.358156,4.874642,81.24388,0.1430368,0.8971197,0.4002654,0,4.344557
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4962412,60.82729,50.74662,0,0,0,0,0,0,0,0,0,0.4962412,0,0,0,0,1.186244,3.48607,0.4962412,0,0.4962412,5.345418,89.09013,0.1429801,0,0.396993,0,3.982311
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5108697,63.54279,52.96695,0.3742025,0.3742025,0,0,0,0.3742025,136.5223,0,0,0.5108697,0.3938974,0.3742025,0,0,0.6900023,3.932687,0.1169724,0,0.1169724,5.456388,90.93962,0.1429668,0.4116227,0.4086958,0,4.443557
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6442907,67.77174,54.02776,0.6230152,0.6230152,0,0,0,0.6230152,103.4149,0,0,0.6442907,0.6558054,0.6230152,0,0,0.5730299,4.037962,0,0.01151472,-0.01151472,5.444251,90.73733,0.1429668,0.6853167,0.5154325,0,4.682253
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.5978686,66.83617,54.16756,0.2280873,0.2280873,0,0,0,0.2280873,262.1227,0,0,0.5978686,0.2400919,0.2280873,0,0,0.5858241,4.026447,0.3577767,0,0.3577767,5.783667,96.39426,0.1429259,0.2508961,0.4782949,0,4.624316
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2479459,59.29117,54.30736,0,0,0,0,0,0,0,0.01989851,0,0.2479459,0,0,0,0,0.2280474,4.348446,0.2280474,0,0.2280474,6.000012,100,0.1428999,0,0.1983567,0,4.596392
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.0750925,54.56032,53.09852,0,0,0,0,0,0,0,0.0750925,0,0.0750925,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428999,0,0.060074,0,4.628781
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,50.88642,50.88642,0.8783556,0.8783556,0,0,0,0.8783556,0,0,1.110223E-16,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1428999,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,48.79768,48.79768,0.9382697,0.9382697,0,0,0,0.9382697,0,0,1.110223E-16,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1428999,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,46.6267,46.6267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1428999,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,44.7271,44.7271,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1428999,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,42.83571,42.83571,0.2073606,0.2073606,0,0,0,0.2073606,0,0,2.775558E-17,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1428999,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,41.58575,41.58575,0.1953705,0.1953705,0,0,0,0.1953705,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1428999,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,40.61539,40.61539,0.05905867,0.05905867,0,0,0,0.05905867,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1428999,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,39.62036,39.62036,0.03589424,0.03589424,0,0,0,0.03589424,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1428999,0.03948367,0,0,2.155357
