Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,38.71579,38.71579,0.236502,0.236502,0,0,0,0.236502,0,0,2.775558E-17,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1428999,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,38.00035,38.00035,0.001357104,0.001357104,0,0,0,0.001357104,0,0,2.168404E-19,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1428999,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,37.26024,37.26024,0.02816446,0.02816446,0,0,0,0.02816446,0,0,3.469447E-18,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1428999,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,36.49547,36.49547,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1428999,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.03986094,36.70232,36.01028,0.1428221,0.1428221,0,0,0,0.1428221,27.90951,0,2.775558E-17,0.03986094,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1104781,-0.1104781,2.919971,48.66609,0.1428999,0.1571043,0.03188875,0,1.782045
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2017187,39.10424,35.54977,0.199762,0.199762,0,0,0,0.199762,100.9795,0,0,0.2017187,0.2102758,0.199762,0,0,3.246648,1.631706,0,0.008557028,-0.008557028,2.910951,48.51576,0.1428999,0.2197382,0.161375,0,1.833424
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3827001,44.22438,37.26024,0.6620812,0.6620812,0,0,0,0.6620812,57.80258,0,0,0.3827001,0.6969277,0.6620812,0,0,3.256156,1.623149,0,0.3142276,-0.3142276,2.579726,42.99535,0.1428999,0.7282894,0.30616,0,2.005849
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6457164,53.91224,41.39662,0.2018133,0.2018133,0,0,0,0.2018133,319.9573,0,0,0.6457164,0.212435,0.2018133,0,0,3.605298,1.308921,0.4332814,0,0.4332814,2.990773,49.84612,0.1428505,0.2219946,0.5165731,0,1.954637
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7203172,60.01835,45.4672,0.7957497,0.7957497,0,0,0,0.7957497,90.52058,1.110223E-16,0,0.7203172,0.8376313,0.7957497,0,0,3.172016,1.698874,0,0.117314,-0.117314,2.867113,47.78513,0.1428505,0.8753247,0.5762538,0,2.419192
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.8795129,67.09921,48.42763,0.7465613,0.7465613,0,0,0,0.7465613,117.8085,0,0,0.8795129,0.785854,0.7465613,0,0,3.302365,1.58156,0.09365895,0,0.09365895,2.955966,49.266,0.1428398,0.8212174,0.7036103,0,2.461073
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6728133,64.79856,50.74662,0,0,0,0,0,0,0,0,0,0.6728133,0,0,0,0,3.208706,1.665853,0.6728133,0,0.6728133,3.594253,59.90409,0.1427632,0,0.5382506,0,2.338667
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.8372519,71.2311,52.91761,0.8918169,0.8918169,0,0,0,0.8918169,93.88159,0,0,0.8372519,0.9387547,0.8918169,0,0,2.535893,2.271385,0,0.1015027,-0.1015027,3.487259,58.12087,0.1427632,0.9809986,0.6698015,0,3.108637
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7271881,69.76479,54.02776,0.7339385,0.7339385,0,0,0,0.7339385,99.08025,0,0,0.7271881,0.7725668,0.7339385,0,0,2.648674,2.169883,0,0.04537873,-0.04537873,3.439426,57.32365,0.1427632,0.8073323,0.5817505,0,2.897071
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8266805,72.34953,54.11822,0.6690198,0.6690198,0,0,0,0.6690198,123.5659,0,0,0.8266805,0.7042314,0.6690198,0,0,2.699095,2.124504,0.1224491,0,0.1224491,3.555591,59.25974,0.1427492,0.7359218,0.6613444,0,2.951184
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6410426,67.95025,54.25802,0,0,0,0,0,0,0,0,0,0.6410426,0,0,0,0,2.576645,2.234708,0.6410426,0,0.6410426,4.163738,69.39549,0.1426763,0,0.5128341,0,2.875751
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1532975,56.11401,53.09852,0,0,0,0,0,0,0,0,0,0.1532975,0,0,0,0,1.935603,2.811646,0.1532975,0,0.1532975,4.309169,71.81934,0.1426588,0,0.122638,0,2.964944
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,50.83708,50.83708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.782305,2.949614,0,0,0,4.309169,71.81934,0.1426588,0,0,0,2.949614
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,48.75656,48.75656,0.4507438,0.4507438,0,0,0,0.4507438,0,0,5.551115E-17,0,0.4744672,0.4507438,0,0,1.782305,2.949614,0,0.4744672,-0.4744672,3.809036,63.48381,0.1426588,0.4958182,0,0,2.949614
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,46.57736,46.57736,0.3258576,0.3258576,0,0,0,0.3258576,0,0,5.551115E-17,0,0.343008,0.3258576,0,0,2.309491,2.475147,0,0.343008,-0.343008,3.447474,57.45779,0.1426588,0.3584433,0,0,2.475147
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,44.68598,44.68598,0.4538698,0.4538698,0,0,0,0.4538698,0,0,5.551115E-17,0,0.4777577,0.4538698,0,0,2.690611,2.132139,0,0.4777577,-0.4777577,2.943873,49.06446,0.1426588,0.4992568,0,0,2.132139
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,42.7617,42.7617,0.148181,0.148181,0,0,0,0.148181,0,0,2.775558E-17,0,0.15598,0.148181,0,0,3.221453,1.654381,0,0.15598,-0.15598,2.779456,46.32418,0.1426588,0.1629991,0,0,1.654381
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,41.4953,41.4953,0.1352815,0.1352815,0,0,0,0.1352815,0,0,2.775558E-17,0,0.1424016,0.1352815,0,0,3.394764,1.498401,0,0.1424016,-0.1424016,2.629352,43.82244,0.1426588,0.1488097,0,0,1.498401
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,40.51671,40.51671,0.2393999,0.2393999,0,0,0,0.2393999,0,0,2.775558E-17,0,0.2519999,0.2393999,0,0,3.552988,1.356,0,0.2519999,-0.2519999,2.36372,39.39526,0.1426588,0.2633399,0,0,1.356
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,39.5299,39.5299,0.01833391,0.01833391,0,0,0,0.01833391,0,0,3.469447E-18,0,0.01929886,0.01833391,0,0,3.832988,1.104,0,0.01929886,-0.01929886,2.343378,39.05622,0.1426588,0.0201673,0,0,1.104
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,38.62533,38.62533,0.1218125,0.1218125,0,0,0,0.1218125,0,0,1.387779E-17,0,0.1282237,0.1218125,0,0,3.854431,1.084701,0,0.1282237,-0.1282237,2.208218,36.80356,0.1426588,0.1339938,0,0,1.084701
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,37.90989,37.90989,0.2716537,0.2716537,0,0,0,0.2716537,0,0,0,0,0.2859513,0.2716537,0,0,3.996902,0.9564773,0,0.2859513,-0.2859513,1.906799,31.77992,0.1426588,0.2988191,0,0,0.9564773
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,37.14511,37.14511,0.1054437,0.1054437,0,0,0,0.1054437,0,0,1.387779E-17,0,0.1109934,0.1054437,0,0,4.314625,0.670526,0,0.1109934,-0.1109934,1.789802,29.82997,0.1426588,0.1159881,0,0,0.670526
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,36.38034,36.38034,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0.09062781,0.08609642,0,0,4.437952,0.5595327,0,0.09062781,-0.09062781,1.694272,28.2378,0.1426588,0.09470607,0,0,0.5595327
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1039538,37.68623,35.87049,0.1139138,0.1139138,0,0,0,0.1139138,91.25658,1.387779E-17,0,0.1039538,0.1199093,0.1139138,0,0,4.538649,0.4689049,0,0.01595543,-0.01595543,1.677453,27.95749,0.1426588,0.1253052,0.08316307,0,0.5728587
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4392069,43.35857,35.40998,0.4244273,0.4244273,0,0,0,0.4244273,103.4822,0,0,0.4392069,0.4467655,0.4244273,0,0,4.556377,0.4529494,0,0.007558698,-0.007558698,1.669485,27.8247,0.1426588,0.46687,0.3513655,0,0.8921563
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.8005411,52.51858,37.14511,0.6844357,0.6844357,1.7,0,0.5202,0.6844357,116.9637,0,0,0.8005411,0,0,1.015564,0.9647861,4.564776,0.4453907,1.765327,0,1.765327,3.344222,55.73692,0.1427662,0.7528793,0.6404329,1.7,1.245932
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.098278,64.16685,41.33083,0.7402553,0.7402553,1.7,0,0.5202,0.7402553,148.3647,0,0,1.098278,0,0,0.9597447,0.9117575,2.799448,2.034185,2.010035,0,2.010035,5.251109,87.5183,0.1428455,0.8142809,0.8786221,1.7,3.132463
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.190593,71.52429,45.42608,0.7757341,0.7757341,0,0,0,0.7757341,153.4795,0,0,1.190593,0.8165622,0.7757341,0,0,0.7894136,3.843217,0.3740305,0,0.3740305,5.605945,93.43223,0.1428031,0.8533074,0.9524741,0,5.033809
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.350514,79.97031,48.42763,0.3012734,0.3012734,0,0,0,0.3012734,448.2686,0.6180012,0,1.350514,0.3171299,0.3012734,0,0,0.415383,4.179844,0.415383,0,0.415383,6.000012,100,0.142756,0.3314008,1.080411,0,5.530358
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.322473,82.09895,50.69728,0.5182968,0.5182968,0,0,0,0.5182968,255.1574,0.776897,0,1.322473,0.5455756,0.5182968,0,0,0,4.553689,0,0,0,6.000012,100,0.142756,0.5701265,1.057978,0,5.876162
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.073126,77.51561,52.91761,0,0,0,0,0,0,0,1.073126,0,1.073126,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.142756,0,0.8585004,0,5.626814
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.881009,73.58622,53.97842,0.9415698,0.9415698,0,0,0,0.9415698,93.56811,0,0,0.881009,0.9911261,0.9415698,0,0,0,4.553689,0,0.1101171,-0.1101171,5.883938,98.06544,0.142756,1.035727,0.7048072,0,5.434698
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.8517109,72.99055,54.11822,0.1517907,0.1517907,0,0,0,0.1517907,561.1086,0.5695789,0,0.8517109,0.1597797,0.1517907,0,0,0.1223523,4.443572,0.1223523,0,0.1223523,6.000012,100,0.1427421,0.1669698,0.6813686,0,5.295283
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.5991519,66.91129,54.20868,0.4912795,0.4912795,0,0,0,0.4912795,121.9574,0.08201561,0,0.5991519,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1427421,0.5404074,0.4793215,0,5.152841
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2651446,58.35283,53.0574,0.9877363,0.9877363,0,0,0,0.9877363,26.84367,0,1.110223E-16,0.2651446,1.039722,0.9877363,0,0,0,4.553689,0,0.7745778,-0.7745778,5.183535,86.39208,0.1427421,1.08651,0.2121157,0,4.818834
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,50.78774,50.78774,0.902264,0.902264,0,0,0,0.902264,0,0,0,0,0.9497516,0.902264,0,0,0.860642,3.779111,0,0.9497516,-0.9497516,4.182409,69.70668,0.1427421,0.9924904,0,0,3.779111
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,48.6661,48.6661,1.101555,1.101555,0,0,0,1.101555,0,0,0,0,1.159532,1.101555,0,0,1.915922,2.82936,0,1.159532,-1.159532,2.960155,49.33583,0.1427421,1.211711,0,0,2.82936
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,46.51157,46.51157,0.3640727,0.3640727,0,0,0,0.3640727,0,0,5.551115E-17,0,0.3832345,0.3640727,0,0,3.20429,1.669828,0,0.3832345,-0.3832345,2.556191,42.6031,0.1427421,0.40048,0,0,1.669828
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,44.61197,44.61197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.630106,1.286593,0,0,0,2.556191,42.6031,0.1427421,0,0,0,1.286593
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,42.69591,42.69591,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.630106,1.286593,0,0,0,2.556191,42.6031,0.1427421,0,0,0,1.286593
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,41.42129,41.42129,0.1097539,0.1097539,0,0,0,0.1097539,0,0,1.387779E-17,0,0.1155304,0.1097539,0,0,3.630106,1.286593,0,0.1155304,-0.1155304,2.434411,40.57344,0.1427421,0.1207293,0,0,1.286593
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,40.45092,40.45092,0.08674955,0.08674955,0,0,0,0.08674955,0,0,0,0,0.09131531,0.08674955,0,0,3.758473,1.171063,0,0.09131531,-0.09131531,2.338156,38.96919,0.1427421,0.0954245,0,0,1.171063
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,39.43122,39.43122,0.1013194,0.1013194,0,0,0,0.1013194,0,0,1.387779E-17,0,0.106652,0.1013194,0,0,3.859935,1.079748,0,0.106652,-0.106652,2.225735,37.09551,0.1427421,0.1114514,0,0,1.079748
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,38.53487,38.53487,0.07770626,0.07770626,0,0,0,0.07770626,0,0,0,0,0.08179606,0.07770626,0,0,3.978437,0.9730956,0,0.08179606,-0.08179606,2.139515,35.6585,0.1427421,0.08547688,0,0,0.9730956
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,37.81121,37.81121,0.0886813,0.0886813,0,0,0,0.0886813,0,0,1.387779E-17,0,0.09334873,0.0886813,0,0,4.069322,0.8912995,0,0.09334873,-0.09334873,2.041116,34.01854,0.1427421,0.09754942,0,0,0.8912995
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,37.02999,37.02999,0.2163393,0.2163393,0,0,0,0.2163393,0,0,2.775558E-17,0,0.2277256,0.2163393,0,0,4.173042,0.7979508,0,0.2277256,-0.2277256,1.801073,30.01782,0.1427421,0.2379732,0,0,0.7979508
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,36.24054,36.24054,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0.09650724,0.09168188,0,0,4.426071,0.5702252,0,0.09650724,-0.09650724,1.699345,28.32236,0.1427421,0.1008501,0,0,0.5702252
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03263294,36.27932,35.71424,0.1403814,0.1403814,0,0,0,0.1403814,23.24592,0,2.775558E-17,0.03263294,0.1477699,0.1403814,0,0,4.533301,0.473718,0,0.1151369,-0.1151369,1.57798,26.29961,0.1427421,0.1544195,0.02610635,0,0.5063509
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1424672,37.70965,35.22084,0.6781931,0.6781931,1.7,0,0.5202,0.6781931,21.00687,0,0,0.1424672,0,0,1.021807,0.9707166,4.661231,0.3585811,1.113184,0,1.113184,2.634039,43.90056,0.1428945,0.7460124,0.1139737,1.7,0.5010482
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.107639,38.87464,36.98065,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,19.08929,0,0,0.107639,0,0,1.136129,1.079322,3.548047,1.360446,1.186961,0,1.186961,3.760089,62.66803,0.1430578,0.6202583,0.0861112,1.7,1.468085
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.430328,49.3071,41.2157,0.8829154,0.8829154,1.7,0,0.5202,0.8829154,48.73944,0,0,0.430328,0,0,0.8170846,0.7762304,2.361086,2.428712,1.206558,0,1.206558,4.904731,81.74535,0.1432156,0.9712069,0.3442624,1.7,2.85904
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.2996929,51.0519,45.35207,0.2532415,0.2532415,0,0,0,0.2532415,118.3427,0,0,0.2996929,0.26657,0.2532415,0,0,1.154527,3.514614,0.03312283,0,0.03312283,4.936154,82.26907,0.1432118,0.2785657,0.2397543,0,3.814307
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2252158,52.71721,48.38651,0,0,0,0,0,0,0,0,0,0.2252158,0,0,0,0,1.121405,3.544425,0.2252158,0,0.2252158,5.149813,85.83004,0.1431863,0,0.1801727,0,3.769641
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7652506,66.92267,50.69728,0.9113947,0.9113947,0,0,0,0.9113947,83.96478,0,0,0.7652506,0.9593629,0.9113947,0,0,0.8961889,3.747119,0,0.1941123,-0.1941123,4.9452,82.41984,0.1431863,1.002534,0.6122005,0,4.51237
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.984688,75.07767,52.91761,0.1967181,0.1967181,0,0,0,0.1967181,500.558,0,0,0.984688,0.2070716,0.1967181,0,0,1.111869,3.553007,0.7776163,0,0.7776163,5.682912,94.71501,0.1430982,0.2163899,0.7877504,0,4.537694
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.6468901,67.77853,53.97842,0.8731421,0.8731421,0,0,0,0.8731421,74.08762,0,0,0.6468901,0.9190969,0.8731421,0,0,0.3342528,4.252861,0,0.2722068,-0.2722068,5.395981,89.93283,0.1430982,0.9604563,0.5175121,0,4.899752
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6581919,68.20223,54.11822,1.714229,1.714229,1.693816,0,0.5185117,1.714229,38.39581,0,0,0.6581919,0.02148713,0.02041277,0,0,0.6367048,3.980655,0.6367048,0,0.6367048,6.000012,100,0.1431713,1.885651,0.5265535,1.7,4.638846
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4792794,64.17468,54.20868,0.7463521,0.7463521,0,0,0,0.7463521,64.21626,0,0,0.4792794,0.7856338,0.7463521,0,0,0,4.553689,0,0.3063544,-0.3063544,5.677086,94.61791,0.1431713,0.8209873,0.3834235,0,5.032969
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2289696,57.60719,53.0574,0.9794223,0.9794223,0,0,0,0.9794223,23.37803,0,2.220446E-16,0.2289696,1.030971,0.9794223,0,0,0.3403938,4.247334,0,0.8020012,-0.8020012,4.831703,80.52821,0.1431713,1.077365,0.1831757,0,4.476304
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,50.74662,50.74662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.231506,3.445333,0,0,0,4.831703,80.52821,0.1431713,0,0,0,3.445333
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,48.61676,48.61676,0.3948062,0.3948062,0,0,0,0.3948062,0,0,0,0,0.4155855,0.3948062,0,0,1.231506,3.445333,0,0.4155855,-0.4155855,4.393637,73.22713,0.1431713,0.4342868,0,0,3.445333
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,46.46223,46.46223,0.9080642,0.9080642,0,0,0,0.9080642,0,0,1.110223E-16,0,0.955857,0.9080642,0,0,1.693268,3.029748,0,0.955857,-0.955857,3.386075,56.43447,0.1431713,0.9988706,0,0,3.029748
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,44.54618,44.54618,0.04964821,0.04964821,0,0,0,0.04964821,0,0,0,0,0.05226128,0.04964821,0,0,2.755331,2.073891,0,0.05226128,-0.05226128,3.330987,55.51634,0.1431713,0.05461304,0,0,2.073891
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,42.6219,42.6219,0.1527099,0.1527099,0,0,0,0.1527099,0,0,2.775558E-17,0,0.1607472,0.1527099,0,0,2.813399,2.02163,0,0.1607472,-0.1607472,3.161545,52.69231,0.1431713,0.1679808,0,0,2.02163
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,41.3555,41.3555,0.04340884,0.04340884,0,0,0,0.04340884,0,0,6.938894E-18,0,0.04569351,0.04340884,0,0,2.992007,1.860882,0,0.04569351,-0.04569351,3.113379,51.88955,0.1431713,0.04774972,0,0,1.860882
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,40.36047,40.36047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.042778,1.815189,0,0,0,3.113379,51.88955,0.1431713,0,0,0,1.815189
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,39.34076,39.34076,0.1715951,0.1715951,0,0,0,0.1715951,0,0,0,0,0.1806265,0.1715951,0,0,3.042778,1.815189,0,0.1806265,-0.1806265,2.922982,48.71628,0.1431713,0.1887546,0,0,1.815189
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,38.41974,38.41974,0.05147469,0.05147469,0,0,0,0.05147469,0,0,0,0,0.05418389,0.05147469,0,0,3.243474,1.634562,0,0.05418389,-0.05418389,2.865868,47.76436,0.1431713,0.05662216,0,0,1.634562
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,37.65496,37.65496,0.02411496,0.02411496,0,0,0,0.02411496,0,0,0,0,0.02538417,0.02411496,0,0,3.303678,1.580379,0,0.02538417,-0.02538417,2.83911,47.31841,0.1431713,0.02652645,0,0,1.580379
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,36.86552,36.86552,0.2572124,0.2572124,0,0,0,0.2572124,0,0,0,0,0.2707499,0.2572124,0,0,3.331883,1.554994,0,0.2707499,-0.2707499,2.553715,42.56183,0.1431713,0.2829337,0,0,1.554994
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,36.05963,36.05963,0.068317,0.068317,0,0,0,0.068317,0,0,1.387779E-17,0,0.07191263,0.068317,0,0,3.632716,1.284244,0,0.07191263,-0.07191263,2.477912,41.29845,0.1431713,0.0751487,0,0,1.284244
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1177779,37.58097,35.5251,0.06290505,0.06290505,0,0,0,0.06290505,187.2311,0,0,0.1177779,0.06621584,0.06290505,0,0,3.712619,1.212332,0.05156201,0,0.05156201,2.526828,42.11372,0.1431654,0.06919556,0.09422228,0,1.33011
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.2997451,40.33778,35.01525,0.5066414,0.5066414,0,0,0,0.5066414,59.16317,0,0,0.2997451,0.5333068,0.5066414,0,0,3.661057,1.258738,0,0.2335616,-0.2335616,2.280633,38.01047,0.1431654,0.5573056,0.2397961,0,1.558483
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3185754,42.53524,36.79973,0.8080693,0.8080693,0,0,0,0.8080693,39.42427,0,0,0.3185754,0.8505993,0.8080693,0,0,3.92057,1.025176,0,0.5320238,-0.5320238,1.71983,28.66378,0.1431654,0.8888763,0.2548603,0,1.343751
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6310034,53.27961,41.10057,0.7122833,0.7122833,1.7,0,0.5202,0.7122833,88.58881,0,0,0.6310034,0,0,0.9877167,0.9383308,4.511708,0.4931521,1.569334,0,1.569334,3.208632,53.47709,0.1432934,0.7835116,0.5048027,1.7,1.124155
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.9049374,64.12085,45.31096,0.2629354,0.2629354,1.7,0,0.5202,0.2629354,344.1672,-2.220446E-16,0,0.9049374,0,0,1.437065,1.365211,2.942374,1.905553,2.270149,0,2.270149,5.362284,89.37122,0.1433419,0.289229,0.7239499,1.7,2.81049
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.152218,74.13509,48.38651,0.4709083,0.4709083,0,0,0,0.4709083,244.6798,0,0,1.152218,0.4956929,0.4709083,0,0,0.6722246,3.948687,0.6565247,0,0.6565247,5.985118,99.75176,0.1432677,0.5179991,0.9217741,0,5.100904
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.12879,76.34276,50.69728,0.08751899,0.08751899,0,0,0,0.08751899,1289.766,1.020965,0,1.12879,0.09212525,0.08751899,0,0,0.01569993,4.539559,0.01569993,0,0.01569993,6.000012,100,0.1432659,0.09627089,0.9030322,0,5.668349
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8865185,72.48859,52.91761,0.2371726,0.2371726,0,0,0,0.2371726,373.7862,0.6368632,0,0.8865185,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1432659,0.2608899,0.7092149,0,5.440207
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.9469627,75.32975,53.97842,0.1135318,0.1135318,0,0,0,0.1135318,834.0945,0.8274555,0,0.9469627,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1432659,0.124885,0.7575701,0,5.500652
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6435275,67.85403,54.11822,0.2890326,0.2890326,0,0,0,0.2890326,222.6487,0.3392826,0,0.6435275,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1432659,0.3179359,0.514822,0,5.197217
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.513512,64.94463,54.20868,0.1048633,0.1048633,0,0,0,0.1048633,489.6966,0.4031296,0,0.513512,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1432659,0.1153496,0.4108096,0,5.067201
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1814193,56.63874,53.0574,0.3674696,0.3674696,0,0,0,0.3674696,49.36988,0,5.551115E-17,0.1814193,0.3868102,0.3674696,0,0,0,4.553689,0,0.2053908,-0.2053908,5.783511,96.39165,0.1432659,0.4042166,0.1451355,0,4.735108
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,50.69728,50.69728,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.228212,4.348298,0,0,0,5.783511,96.39165,0.1432659,0,0,0,4.348298
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,48.56742,48.56742,0.6210176,0.6210176,0,0,0,0.6210176,0,0,1.110223E-16,0,0.6537027,0.6210176,0,0,0.228212,4.348298,0,0.6537027,-0.6537027,5.094448,84.9073,0.1432659,0.6831193,0,0,4.348298
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,46.39645,46.39645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9545484,3.694595,0,0,0,5.094448,84.9073,0.1432659,0,0,0,3.694595
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,44.47217,44.47217,1.547177,1.547177,1.7,0,0.5202,1.547177,0,0,0,0,0,0,0.152823,0.1451819,0.9545484,3.694595,0.1451819,0,0.1451819,5.23218,87.20282,0.1432861,1.701895,0,1.7,3.694595
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,42.55611,42.55611,0.02934486,0.02934486,0,0,0,0.02934486,0,0,3.469447E-18,0,0.03088932,0.02934486,0,0,0.8093665,3.825259,0,0.03088932,-0.03088932,5.199619,86.66015,0.1432861,0.03227934,0,0,3.825259
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,41.26504,41.26504,0.1727765,0.1727765,0,0,0,0.1727765,0,0,2.775558E-17,0,0.18187,0.1727765,0,0,0.843688,3.79437,0,0.18187,-0.18187,5.007912,83.46503,0.1432861,0.1900541,0,0,3.79437
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,40.24534,40.24534,0.2155958,0.2155958,0,0,0,0.2155958,0,0,2.775558E-17,0,0.2269429,0.2155958,0,0,1.045766,3.6125,0,0.2269429,-0.2269429,4.768693,79.47805,0.1432861,0.2371553,0,0,3.6125
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,39.22564,39.22564,0.1125438,0.1125438,0,0,0,0.1125438,0,0,1.387779E-17,0,0.1184672,0.1125438,0,0,1.297924,3.385557,0,0.1184672,-0.1184672,4.643817,77.3968,0.1432861,0.1237982,0,0,3.385557
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,38.27995,38.27995,0.2863079,0.2863079,0,0,0,0.2863079,0,0,0,0,0.3013768,0.2863079,0,0,1.429555,3.26709,0,0.3013768,-0.3013768,4.326138,72.10217,0.1432861,0.3149387,0,0,3.26709
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,37.51517,37.51517,0.1486243,0.1486243,0,0,0,0.1486243,0,0,0,0,0.1564466,0.1486243,0,0,1.764418,2.965713,0,0.1564466,-0.1564466,4.161229,69.35368,0.1432861,0.1634867,0,0,2.965713
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,36.72572,36.72572,0.2581623,0.2581623,0,0,0,0.2581623,0,0,5.551115E-17,0,0.2717498,0.2581623,0,0,1.938247,2.809266,0,0.2717498,-0.2717498,3.87478,64.57954,0.1432861,0.2839785,0,0,2.809266
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,35.89516,35.89516,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0.00637808,0.006059176,0,0,2.240191,2.537517,0,0.00637808,-0.00637808,3.868057,64.46748,0.1432861,0.006665093,0,0,2.537517
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08510938,36.81459,35.33597,0.1418891,0.1418891,0,0,0,0.1418891,59.98304,0,2.775558E-17,0.08510938,0.1493569,0.1418891,0,0,2.247278,2.531139,0,0.06424755,-0.06424755,3.800334,63.33877,0.1432861,0.156078,0.0680875,0,2.616248
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4864249,43.65397,34.83434,0,0,0,0,0,0,0,0,0,0.4864249,0,0,0,0,2.318664,2.466891,0.4864249,0,0.4864249,4.261797,71.02981,0.1432312,0,0.3891399,0,2.953316
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8218732,52.4067,36.63527,0.7589447,0.7589447,0,0,0,0.7589447,108.2916,0,0,0.8218732,0.7988892,0.7589447,0,0,1.832239,2.904674,0.02298408,0,0.02298408,4.283602,71.39322,0.1432286,0.8348392,0.6574986,0,3.726547
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.055402,62.70657,40.98544,0.743963,0.743963,0,0,0,0.743963,141.8621,0,0,1.055402,0.7831189,0.743963,0,0,1.809255,2.925359,0.2722829,0,0.2722829,4.541912,75.69838,0.1431979,0.8183593,0.8443215,0,3.980761
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.121712,69.45787,45.23695,1.226633,1.226633,0,0,0,1.226633,91.44642,0,2.220446E-16,1.121712,1.291192,1.226633,0,0,1.536972,3.170414,0,0.1694806,-0.1694806,4.363264,72.72092,0.1431979,1.349296,0.8973693,0,4.292125
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.247708,76.84038,48.38651,1.113381,1.113381,0,0,0,1.113381,112.0647,0,0,1.247708,1.17198,1.113381,0,0,1.725284,3.000933,0.07572746,0,0.07572746,4.435105,73.91827,0.1431894,1.224719,0.9981661,0,4.248641
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.116781,76.00561,50.69728,0,0,0,0,0,0,0,0,0,1.116781,0,0,0,0,1.649557,3.069088,1.116781,0,1.116781,5.494577,91.5761,0.1430635,0,0.8934252,0,4.185869
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,0.9813581,74.98792,52.91761,0.2221845,0.2221845,0,0,0,0.2221845,441.6861,0.2147044,0,0.9813581,0.2338784,0.2221845,0,0,0.5327752,4.074191,0.5327752,0,0.5327752,6.000012,100,0.1430036,0.244403,0.7850865,0,5.055549
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.8710712,73.32799,53.97842,1.137351,1.137351,0,0,0,1.137351,76.58772,0,0,0.8710712,1.197212,1.137351,0,0,0,4.553689,0,0.3261405,-0.3261405,5.65623,94.27031,0.1430036,1.251086,0.696857,0,5.42476
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7409764,70.15842,54.0771,0.01548503,0.01548503,0,0,0,0.01548503,4785.113,0.3622981,0,0.7409764,0.01630004,0.01548503,0,0,0.3623783,4.227549,0.3623783,0,0.3623783,6.000012,100,0.1429629,0.01703354,0.5927811,0,4.968525
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.3944494,62.30405,54.20868,0,0,0,0,0,0,0,0.3944494,0,0.3944494,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1429629,0,0.3155595,0,4.948138
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1440777,55.83691,53.00806,0.9379562,0.9379562,0,0,0,0.9379562,15.36081,0,1.110223E-16,0.1440777,0.9873223,0.9379562,0,0,0,4.553689,0,0.8432446,-0.8432446,5.111154,85.18573,0.1429629,1.031752,0.1152622,0,4.697767
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,50.64795,50.64795,0.7901331,0.7901331,0,0,0,0.7901331,0,0,1.110223E-16,0,0.831719,0.7901331,0,0,0.9369384,3.710444,0,0.831719,-0.831719,4.234446,70.57395,0.1429629,0.8691463,0,0,3.710444
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,48.47697,48.47697,0.7581849,0.7581849,0,0,0,0.7581849,0,0,1.110223E-16,0,0.7980893,0.7581849,0,0,1.861071,2.878725,0,0.7980893,-0.7980893,3.393185,56.55298,0.1429629,0.8340033,0,0,2.878725
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,46.32244,46.32244,0.2773888,0.2773888,0,0,0,0.2773888,0,0,5.551115E-17,0,0.2919882,0.2773888,0,0,2.747837,2.080636,0,0.2919882,-0.2919882,3.085403,51.42328,0.1429629,0.3051276,0,0,2.080636
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,44.40638,44.40638,0.4238252,0.4238252,0,0,0,0.4238252,0,0,5.551115E-17,0,0.4461318,0.4238252,0,0,3.072268,1.788648,0,0.4461318,-0.4461318,2.615139,43.58556,0.1429629,0.4662077,0,0,1.788648
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,42.46566,42.46566,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.56797,1.342516,0,0,0,2.615139,43.58556,0.1429629,0,0,0,1.342516
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,41.16636,41.16636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.56797,1.342516,0,0,0,2.615139,43.58556,0.1429629,0,0,0,1.342516
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,40.14666,40.14666,0.1316412,0.1316412,0,0,0,0.1316412,0,0,2.775558E-17,0,0.1385697,0.1316412,0,0,3.56797,1.342516,0,0.1385697,-0.1385697,2.469073,41.15114,0.1429629,0.1448053,0,0,1.342516
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,39.11051,39.11051,0.09450012,0.09450012,0,0,0,0.09450012,0,0,1.387779E-17,0,0.09947381,0.09450012,0,0,3.721936,1.203946,0,0.09947381,-0.09947381,2.364219,39.40357,0.1429629,0.1039501,0,0,1.203946
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,38.16482,38.16482,0.07226697,0.07226697,0,0,0,0.07226697,0,0,0,0,0.07607049,0.07226697,0,0,3.832463,1.104473,0,0.07607049,-0.07607049,2.284034,38.06715,0.1429629,0.07949366,0,0,1.104473
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,37.40004,37.40004,0.05510757,0.05510757,0,0,0,0.05510757,0,0,0,0,0.05800797,0.05510757,0,0,3.916985,1.028402,0,0.05800797,-0.05800797,2.222888,37.04805,0.1429629,0.06061833,0,0,1.028402
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,36.58593,36.58593,0.05275074,0.05275074,0,0,0,0.05275074,0,0,6.938894E-18,0,0.05552709,0.05275074,0,0,3.981439,0.9703941,0,0.05552709,-0.05552709,2.164357,36.07254,0.1429629,0.05802581,0,0,0.9703941
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,35.73069,35.73069,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0.02862359,0.02719241,0,0,4.043136,0.914867,0,0.02862359,-0.02862359,2.134185,35.56968,0.1429629,0.02991165,0,0,0.914867
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07749701,36.52369,35.17972,0.04734546,0.04734546,0,0,0,0.04734546,163.6841,0,0,0.07749701,0.04983733,0.04734546,0,0,4.074939,0.8862435,0.02765968,0,0.02765968,2.160425,36.00702,0.1429598,0.05208001,0.0619976,0,0.9637405
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4151183,42.09827,34.6452,0.8934784,0.8934784,1.7,0,0.5202,0.8934784,46.46093,0,0,0.4151183,0,0,0.8065216,0.7661955,4.04728,0.9111372,1.181314,0,1.181314,3.281118,54.68519,0.1431132,0.9828262,0.3320947,1.7,1.326256
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.791023,51.59358,36.49547,0,0,1.452632,0,0.4526684,0,0,0,0,0.791023,0,0,1.452632,1.38,2.865966,1.97432,2.171023,0,2.171023,5.340731,89.01201,0.143114,0,0.6328183,1.7,2.765343
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.115661,64.01901,40.84565,0.2466274,0.2466274,0,0,0,0.2466274,452.367,0.1611103,0,1.115661,0.2596078,0.2466274,0,0,0.6949429,3.92824,0.6949429,0,0.6949429,6.000012,100,0.1430361,0.2712902,0.8925288,0,5.043901
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.234756,72.38432,45.14649,0.9473004,0.9473004,0,0,0,0.9473004,130.3447,0.2375979,0,1.234756,0.9971583,0.9473004,0,0,0,4.553689,0,0,0,6.000012,100,0.1430361,1.04203,0.987805,0,5.788445
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.233197,76.29535,48.28783,0.7576774,0.7576774,0,0,0,0.7576774,162.7601,0.4356415,0,1.233197,0.7975551,0.7576774,0,0,0,4.553689,0,0,0,6.000012,100,0.1430361,0.8334451,0.9865574,0,5.786886
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.226961,79.11787,50.64795,0.2124236,0.2124236,0,0,0,0.2124236,577.6011,1.003357,0,1.226961,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.1430361,0.233666,0.9815689,0,5.78065
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.134768,79.21951,52.86826,1.592114,1.592114,0.514084,0,0.1964449,1.592114,71.27432,0,0,1.134768,1.134768,1.07803,0,0,0,4.553689,0,0,0,6.000012,100,0.1430361,1.751325,0.9078148,1.7,5.688457
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.039133,77.80935,53.93731,0.6687267,0.6687267,0,0,0,0.6687267,155.3898,0.3352104,0,1.039133,0.7039229,0.6687267,0,0,0,4.553689,0,0,0,6.000012,100,0.1430361,0.7355995,0.8313066,0,5.592822
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.9197164,74.71973,54.0771,0.5797752,0.5797752,0,0,0,0.5797752,158.6333,0.3094267,0,0.9197164,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1430361,0.6377527,0.7357731,0,5.473405
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6496918,68.05498,54.16756,1.055886,1.055886,0,0,0,1.055886,61.5305,0,2.220446E-16,0.6496918,1.111459,1.055886,0,0,0,4.553689,0,0.461767,-0.461767,5.513267,91.8876,0.1430361,1.161474,0.5197535,0,5.203381
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3119397,59.23463,52.96695,0,0,0,0,0,0,0,0,0,0.3119397,0,0,0,0,0.5130744,4.091922,0.3119397,0,0.3119397,5.809199,96.81979,0.1430011,0,0.2495518,0,4.403862
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,50.55749,50.55749,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2011347,4.372668,0,0,0,5.809199,96.81979,0.1430011,0,0,0,4.372668
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,48.38651,48.38651,0.2322297,0.2322297,0,0,0,0.2322297,0,0,2.775558E-17,0,0.2444523,0.2322297,0,0,0.2011347,4.372668,0,0.2444523,-0.2444523,5.551524,92.52521,0.1430011,0.2554527,0,0,4.372668
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,46.23198,46.23198,0.246194,0.246194,0,0,0,0.246194,0,0,2.775558E-17,0,0.2591516,0.246194,0,0,0.4727484,4.128215,0,0.2591516,-0.2591516,5.278354,87.97239,0.1430011,0.2708135,0,0,4.128215
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,44.31592,44.31592,0.3931795,0.3931795,0,0,0,0.3931795,0,0,5.551115E-17,0,0.4138732,0.3931795,0,0,0.7606946,3.869064,0,0.4138732,-0.4138732,4.842093,80.70139,0.1430011,0.4324975,0,0,3.869064
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,42.36698,42.36698,0.05993814,0.05993814,0,0,0,0.05993814,0,0,1.387779E-17,0,0.06309278,0.05993814,0,0,1.220554,3.455191,0,0.06309278,-0.06309278,4.775588,79.59296,0.1430011,0.06593196,0,0,3.455191
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,41.0759,41.0759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.290657,3.392098,0,0,0,4.775588,79.59296,0.1430011,0,0,0,3.392098
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,40.03153,40.03153,0.004641078,0.004641078,0,0,0,0.004641078,0,0,0,0,0.004885345,0.004641078,0,0,1.290657,3.392098,0,0.004885345,-0.004885345,4.770438,79.50714,0.1430011,0.005105186,0,0,3.392098
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,38.99538,38.99538,0.1053341,0.1053341,0,0,0,0.1053341,0,0,1.387779E-17,0,0.110878,0.1053341,0,0,1.296085,3.387213,0,0.110878,-0.110878,4.653562,77.55921,0.1430011,0.1158675,0,0,3.387213
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,38.04969,38.04969,0.07526799,0.07526799,0,0,0,0.07526799,0,0,0,0,0.07922945,0.07526799,0,0,1.419283,3.276335,0,0.07922945,-0.07922945,4.570047,76.1673,0.1430011,0.08279478,0,0,3.276335
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,37.26024,37.26024,0.2009307,0.2009307,0,0,0,0.2009307,0,0,2.775558E-17,0,0.211506,0.2009307,0,0,1.507316,3.197105,0,0.211506,-0.211506,4.3471,72.45152,0.1430011,0.2210238,0,0,3.197105
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,36.44613,36.44613,0.007449921,0.007449921,0,0,0,0.007449921,0,0,0,0,0.007842022,0.007449921,0,0,1.742322,2.985599,0,0.007842022,-0.007842022,4.338834,72.31375,0.1430011,0.008194913,0,0,2.985599
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,35.57444,35.57444,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0.003721837,0.003535745,0,0,1.751035,2.977757,0,0.003721837,-0.003721837,4.334911,72.24837,0.1430011,0.00388932,0,0,2.977757
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.08872056,36.55415,35.01525,0.16901,0.16901,0,0,0,0.16901,52.49427,0,0,0.08872056,0.1779053,0.16901,0,0,1.755171,2.974035,0,0.0891847,-0.0891847,4.240902,70.68156,0.1430011,0.185911,0.07097645,0,3.062756
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4210657,42.03769,34.48073,0.6285862,0.6285862,0,0,0,0.6285862,66.98615,0,0,0.4210657,0.6616697,0.6285862,0,0,1.854265,2.884851,0,0.240604,-0.240604,3.987283,66.45458,0.1430011,0.6914449,0.3368526,0,3.305916
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6624005,48.76698,36.35567,0,0,0,0,0,0,0,0,0,0.6624005,0,0,0,0,2.121603,2.644247,0.6624005,0,0.6624005,4.615691,76.92803,0.1429269,0,0.5299204,0,3.306647
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.8820608,58.34607,40.73052,0.5285142,0.5285142,0,0,0,0.5285142,166.8944,0,0,0.8820608,0.5563307,0.5285142,0,0,1.459202,3.240407,0.32573,0,0.32573,4.924706,82.07826,0.1428905,0.5813656,0.7056486,0,4.122468
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.051952,67.44349,45.05603,0.6383246,0.6383246,0,0,0,0.6383246,164.7989,0,0,1.051952,0.6719206,0.6383246,0,0,1.133472,3.533564,0.3800315,0,0.3800315,5.285235,88.08708,0.142848,0.702157,0.8415617,0,4.585516
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.171778,74.50457,48.24671,0.2900019,0.2900019,0,0,0,0.2900019,404.0588,0.1130724,0,1.171778,0.3052652,0.2900019,0,0,0.7534407,3.875592,0.7534407,0,0.7534407,6.000012,100,0.1427638,0.3190021,0.9374226,0,5.04737
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.90767,70.33057,50.60683,0.4665435,0.4665435,0,0,0,0.4665435,194.5521,0.4165716,0,0.90767,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1427638,0.5131978,0.726136,0,5.461359
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.8055962,70.33315,52.82715,0.001508081,0.001508081,0,0,0,0.001508081,53418.63,0.8040088,0,0.8055962,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1427638,0.001658889,0.644477,0,5.359285
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.8649406,73.06383,53.88797,1.00914,1.00914,0,0,0,1.00914,85.71062,0,2.220446E-16,0.8649406,1.062253,1.00914,0,0,0,4.553689,0,0.1973126,-0.1973126,5.792026,96.53358,0.1427638,1.110055,0.6919525,0,5.41863
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7248533,69.70777,54.02776,0.2421165,0.2421165,0,0,0,0.2421165,299.382,0.2507576,0,0.7248533,0.2548595,0.2421165,0,0,0.2192363,4.356376,0.2192363,0,0.2192363,6.000012,100,0.1427393,0.2663282,0.5798827,0,5.08123
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4208736,62.78492,54.11822,0.6568324,0.6568324,0,0,0,0.6568324,64.07626,0,0,0.4208736,0.6914026,0.6568324,0,0,0,4.553689,0,0.2705289,-0.2705289,5.714849,95.2473,0.1427393,0.7225156,0.3366989,0,4.974563
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1635211,56.13465,52.91761,0.4932317,0.4932317,0,0,0,0.4932317,33.15299,0,0,0.1635211,0.5191913,0.4932317,0,0,0.3005877,4.28316,0,0.3556702,-0.3556702,5.33994,88.99883,0.1427393,0.5425549,0.1308168,0,4.446681
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,50.51637,50.51637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6957768,3.92749,0,0,0,5.33994,88.99883,0.1427393,0,0,0,3.92749
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,48.33717,48.33717,0.2939049,0.2939049,0,0,0,0.2939049,0,0,0,0,0.3093736,0.2939049,0,0,0.6957768,3.92749,0,0.3093736,-0.3093736,5.013832,83.5637,0.1427393,0.3232954,0,0,3.92749
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,46.16619,46.16619,0.7899519,0.7899519,0,0,0,0.7899519,0,0,1.110223E-16,0,0.8315284,0.7899519,0,0,1.039525,3.618116,0,0.8315284,-0.8315284,4.137324,68.95526,0.1427393,0.8689471,0,0,3.618116
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,44.21724,44.21724,0.3721436,0.3721436,0,0,0,0.3721436,0,0,0,0,0.3917301,0.3721436,0,0,1.963446,2.786588,0,0.3917301,-0.3917301,3.724404,62.07328,0.1427393,0.4093579,0,0,2.786588
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,42.30119,42.30119,0.1813946,0.1813946,0,0,0,0.1813946,0,0,2.775558E-17,0,0.1909417,0.1813946,0,0,2.398701,2.394858,0,0.1909417,-0.1909417,3.523134,58.71878,0.1427393,0.199534,0,0,2.394858
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,40.96077,40.96077,0.2072553,0.2072553,0,0,0,0.2072553,0,0,2.775558E-17,0,0.2181634,0.2072553,0,0,2.610859,2.203916,0,0.2181634,-0.2181634,3.293169,54.88605,0.1427393,0.2279808,0,0,2.203916
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,39.94107,39.94107,0.04317332,0.04317332,0,0,0,0.04317332,0,0,6.938894E-18,0,0.0454456,0.04317332,0,0,2.853262,1.985753,0,0.0454456,-0.0454456,3.245266,54.08765,0.1427393,0.04749065,0,0,1.985753
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,38.88025,38.88025,0.1495016,0.1495016,0,0,0,0.1495016,0,0,2.775558E-17,0,0.1573701,0.1495016,0,0,2.903758,1.940307,0,0.1573701,-0.1573701,3.079383,51.32295,0.1427393,0.1644517,0,0,1.940307
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,37.90989,37.90989,0.2804725,0.2804725,0,0,0,0.2804725,0,0,5.551115E-17,0,0.2952342,0.2804725,0,0,3.078613,1.782937,0,0.2952342,-0.2952342,2.768179,46.13622,0.1427393,0.3085198,0,0,1.782937
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,37.12045,37.12045,0.1532551,0.1532551,0,0,0,0.1532551,0,0,2.775558E-17,0,0.1613211,0.1532551,0,0,3.406651,1.487703,0,0.1613211,-0.1613211,2.598131,43.3021,0.1427393,0.1685806,0,0,1.487703
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,36.31455,36.31455,0.2284416,0.2284416,0,0,0,0.2284416,0,0,2.775558E-17,0,0.2404648,0.2284416,0,0,3.585897,1.326382,0,0.2404648,-0.2404648,2.344659,39.07758,0.1427393,0.2512857,0,0,1.326382
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,35.43465,35.43465,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0.1349292,0.1281827,0,0,3.85308,1.085917,0,0.1349292,-0.1349292,2.202431,36.70712,0.1427393,0.141001,0,0,1.085917
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1092332,36.74774,34.85079,0.04052624,0.04052624,0,0,0,0.04052624,269.537,0,0,0.1092332,0.0426592,0.04052624,0,0,4.003001,0.9509878,0.06657401,0,0.06657401,2.265589,37.75974,0.1427319,0.04457887,0.08738657,0,1.060221
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3149092,39.90106,34.32449,0,0,0,0,0,0,0,0,0,0.3149092,0,0,0,0,3.936427,1.010904,0.3149092,0,0.3149092,2.564338,42.73888,0.1426968,0,0.2519274,0,1.325814
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.549525,46.33522,36.19942,1.213517,1.213517,1.7,0,0.5202,1.213517,45.28365,0,0,0.549525,0,0,0.4864827,0.4621585,3.621518,1.294323,1.011683,0,1.011683,3.524106,58.73497,0.142823,1.334869,0.43962,1.7,1.843848
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9158415,58.95747,40.59072,1.087159,1.087159,1.7,0,0.5202,1.087159,84.24172,0,0,0.9158415,0,0,0.612841,0.582199,2.609835,2.204838,1.49804,0,1.49804,4.945271,82.42103,0.1429578,1.195875,0.7326732,1.7,3.120679
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.183628,70.73765,44.9409,0.9311416,0.9311416,0,0,0,0.9311416,127.1158,0,0,1.183628,0.980149,0.9311416,0,0,1.111794,3.553074,0.2034795,0,0.2034795,5.138309,85.63831,0.1429351,1.024256,0.9469028,0,4.736703
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.207698,75.40094,48.15625,0.6319991,0.6319991,0,0,0,0.6319991,191.0917,0,0,1.207698,0.6652622,0.6319991,0,0,0.9083146,3.736206,0.5424355,0,0.5424355,5.652908,94.21495,0.1428746,0.695199,0.9661581,0,4.943903
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.8822582,69.63199,50.55749,0.09184735,0.09184735,0,0,0,0.09184735,960.5701,0.4196976,0,0.8822582,0.09668142,0.09184735,0,0,0.3658792,4.224398,0.3658792,0,0.3658792,6.000012,100,0.1428339,0.1010321,0.7058066,0,5.106656
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.186321,80.62618,52.77781,0.1071092,0.1071092,0,0,0,0.1071092,1107.581,1.073575,0,1.186321,0.1127465,0.1071092,0,0,0,4.553689,0,0,0,6.000012,100,0.1428339,0.1178201,0.9490569,0,5.74001
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.049226,77.97244,53.83863,0,0,0,0,0,0,0,1.049226,0,1.049226,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428339,0,0.8393807,0,5.602915
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.9368436,75.05879,53.97842,0.9683219,0.9683219,0,0,0,0.9683219,96.7492,0,0,0.9368436,1.019286,0.9683219,0,0,0,4.553689,0,0.08244251,-0.08244251,5.91311,98.55164,0.1428339,1.065154,0.7494749,0,5.490532
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.610659,67.03513,54.0771,1.340241,1.340241,0.8471372,0,0.2873684,1.340241,45.56339,1.387779E-16,0,0.610659,0.5190562,0.4931034,0,0,0.09160279,4.471246,0.09160279,0,0.09160279,6.000012,100,0.1428443,1.474265,0.4885272,1.7,5.081905
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2350551,57.53674,52.86826,0,0,0,0,0,0,0,0.2350551,0,0.2350551,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1428443,0,0.1880441,0,4.788744
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,50.41769,50.41769,0.8473861,0.8473861,0,0,0,0.8473861,0,0,1.110223E-16,0,0.8919854,0.8473861,0,0,0,4.553689,0,0.8919854,-0.8919854,5.059777,84.32944,0.1428443,0.9321247,0,0,4.553689
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,48.19737,48.19737,0.07155441,0.07155441,0,0,0,0.07155441,0,0,0,0,0.07532043,0.07155441,0,0,0.9910948,3.661704,0,0.07532043,-0.07532043,4.980382,83.0062,0.1428443,0.07870985,0,0,3.661704
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,46.05106,46.05106,0.476654,0.476654,0,0,0,0.476654,0,0,1.110223E-16,0,0.5017411,0.476654,0,0,1.074784,3.586383,0,0.5017411,-0.5017411,4.451501,74.19153,0.1428443,0.5243194,0,0,3.586383
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,44.12679,44.12679,0.5272943,0.5272943,0,0,0,0.5272943,0,0,0,0,0.5550467,0.5272943,0,0,1.632274,3.084642,0,0.5550467,-0.5550467,3.86643,64.44038,0.1428443,0.5800238,0,0,3.084642
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,42.18606,42.18606,0.02152019,0.02152019,0,0,0,0.02152019,0,0,3.469447E-18,0,0.02265283,0.02152019,0,0,2.248993,2.529595,0,0.02265283,-0.02265283,3.842552,64.0424,0.1428443,0.0236722,0,0,2.529595
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,40.84565,40.84565,0.09762963,0.09762963,0,0,0,0.09762963,0,0,1.387779E-17,0,0.102768,0.09762963,0,0,2.274163,2.506943,0,0.102768,-0.102768,3.734225,62.23696,0.1428443,0.1073926,0,0,2.506943
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,39.80128,39.80128,0.07431153,0.07431153,0,0,0,0.07431153,0,0,1.387779E-17,0,0.07822267,0.07431153,0,0,2.388349,2.404175,0,0.07822267,-0.07822267,3.651771,60.86273,0.1428443,0.08174269,0,0,2.404175
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,38.74046,38.74046,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.475263,2.325952,0,0,0,3.651771,60.86273,0.1428443,0,0,0,2.325952
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,37.7701,37.7701,0.1118875,0.1118875,0,0,0,0.1118875,0,0,1.387779E-17,0,0.1177763,0.1118875,0,0,2.475263,2.325952,0,0.1177763,-0.1177763,3.527624,58.79361,0.1428443,0.1230762,0,0,2.325952
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,36.98065,36.98065,0.00476883,0.00476883,0,0,0,0.00476883,0,0,8.673617E-19,0,0.005019821,0.00476883,0,0,2.606126,2.208176,0,0.005019821,-0.005019821,3.522332,58.70543,0.1428443,0.005245713,0,0,2.208176
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,36.15009,36.15009,0.1402196,0.1402196,0,0,0,0.1402196,0,0,2.775558E-17,0,0.1475995,0.1402196,0,0,2.611703,2.203156,0,0.1475995,-0.1475995,3.366749,56.11237,0.1428443,0.1542415,0,0,2.203156
