Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,35.27018,35.27018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.775703,2.055556,0,0,0,3.366749,56.11237,0.1428443,0,0,0,2.055556
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.07924152,36.0649,34.69454,0.1391842,0.1391842,0,0,0,0.1391842,56.93285,0,2.775558E-17,0.07924152,0.1465097,0.1391842,0,0,2.775703,2.055556,0,0.06726813,-0.06726813,3.295842,54.93059,0.1428443,0.1531026,0.06339322,0,2.134798
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3583093,40.50443,34.13535,0.4728982,0.4728982,0,0,0,0.4728982,75.76879,0,5.551115E-17,0.3583093,0.4977876,0.4728982,0,0,2.850445,1.988288,0,0.1394783,-0.1394783,3.148819,52.48021,0.1428443,0.5201881,0.2866474,0,2.346597
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7422636,50.06047,36.03496,0.722057,0.722057,0,0,0,0.722057,102.7985,0,0,0.7422636,0.7600601,0.722057,0,0,3.005421,1.84881,0,0.01779652,-0.01779652,3.13006,52.16756,0.1428443,0.7942628,0.5938108,0,2.591073
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.127566,63.84255,40.45092,0,0,0,0,0,0,0,0,0,1.127566,0,0,0,0,3.025195,1.831013,1.127566,0,1.127566,4.199763,69.9959,0.1427188,0,0.9020528,0,2.958579
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.183403,70.61008,44.84222,0,0,0,0,0,0,0,0,0,1.183403,0,0,0,0,1.897629,2.845823,1.183403,0,1.183403,5.322438,88.70712,0.1425874,0,0.9467226,0,4.029226
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.351911,79.52487,48.05758,0,0,0,0,0,0,0,0.6376846,0,1.351911,0,0,0,0,0.7142261,3.910886,0.7142261,0,0.7142261,6.000012,100,0.1425082,0,1.081529,0,5.262796
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.23692,79.18217,50.46703,0.8756453,0.8756453,0,0,0,0.8756453,141.2581,0.3151878,0,1.23692,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1425082,0.9632099,0.9895358,0,5.790609
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.21113,81.25752,52.68735,0.9415647,0.9415647,0,0,0,0.9415647,128.6296,0.2200098,0,1.21113,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1425082,1.035721,0.9689044,0,5.76482
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.8874922,73.54331,53.79751,0.6335895,0.6335895,0,0,0,0.6335895,140.0737,0.2205559,0,0.8874922,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1425082,0.6969485,0.7099938,0,5.441181
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.6928641,68.83049,53.93731,0.6179001,0.6179001,0,0,0,0.6179001,112.1321,0.04244301,0,0.6928641,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1425082,0.6796901,0.5542913,0,5.246553
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.3896022,62.00715,54.02776,0,0,0,0,0,0,0,0.3896022,0,0.3896022,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425082,0,0.3116817,0,4.943291
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2126515,57.03634,52.82715,0.3381032,0.3381032,0,0,0,0.3381032,62.89545,0,0,0.2126515,0.3558981,0.3381032,0,0,0,4.553689,0,0.1432466,-0.1432466,5.849017,97.48342,0.1425082,0.3719135,0.1701212,0,4.76634
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,50.32723,50.32723,0.6798453,0.6798453,0,0,0,0.6798453,0,0,1.110223E-16,0,0.7156267,0.6798453,0,0,0.1591628,4.410442,0,0.7156267,-0.7156267,5.09468,84.91116,0.1425082,0.7478299,0,0,4.410442
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,48.10691,48.10691,0.07763354,0.07763354,0,0,0,0.07763354,0,0,1.387779E-17,0,0.08171953,0.07763354,0,0,0.9543036,3.694816,0,0.08171953,-0.08171953,5.00854,83.4755,0.1425082,0.0853969,0,0,3.694816
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,45.93593,45.93593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.045103,3.613096,0,0,0,5.00854,83.4755,0.1425082,0,0,0,3.613096
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,44.01166,44.01166,0.3665393,0.3665393,0,0,0,0.3665393,0,0,0,0,0.3858309,0.3665393,0,0,1.045103,3.613096,0,0.3858309,-0.3858309,4.601839,76.69716,0.1425082,0.4031933,0,0,3.613096
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,42.07093,42.07093,0.1898053,0.1898053,0,0,0,0.1898053,0,0,2.775558E-17,0,0.1997951,0.1898053,0,0,1.473804,3.227265,0,0.1997951,-0.1997951,4.391236,73.18713,0.1425082,0.2087859,0,0,3.227265
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,40.70585,40.70585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.695799,3.02747,0,0,0,4.391236,73.18713,0.1425082,0,0,0,3.02747
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,39.66148,39.66148,0.2595062,0.2595062,0,0,0,0.2595062,0,0,0,0,0.2731644,0.2595062,0,0,1.695799,3.02747,0,0.2731644,-0.2731644,4.103296,68.38812,0.1425082,0.2854568,0,0,3.02747
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,38.60066,38.60066,0.08936399,0.08936399,0,0,0,0.08936399,0,0,1.387779E-17,0,0.09406736,0.08936399,0,0,1.999315,2.754306,0,0.09406736,-0.09406736,4.00414,66.73553,0.1425082,0.09830039,0,0,2.754306
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,37.63029,37.63029,0.139509,0.139509,0,0,0,0.139509,0,0,2.775558E-17,0,0.1468516,0.139509,0,0,2.103834,2.660239,0,0.1468516,-0.1468516,3.849345,64.15562,0.1425082,0.1534599,0,0,2.660239
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,36.81618,36.81618,0.1036359,0.1036359,0,0,0,0.1036359,0,0,1.387779E-17,0,0.1090904,0.1036359,0,0,2.267002,2.513387,0,0.1090904,-0.1090904,3.734353,62.2391,0.1425082,0.1139995,0,0,2.513387
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,35.98561,35.98561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.388214,2.404296,0,0,0,3.734353,62.2391,0.1425082,0,0,0,2.404296
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,35.06459,35.06459,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0.1885139,0.1790882,0,0,2.388214,2.404296,0,0.1885139,-0.1885139,3.535642,58.92725,0.1425082,0.196997,0,0,2.404296
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.11688,36.50749,34.48073,0.1614519,0.1614519,0,0,0,0.1614519,72.39304,0,0,0.11688,0.1699494,0.1614519,0,0,2.597674,2.215783,0,0.05306942,-0.05306942,3.479702,57.99492,0.1425082,0.1775971,0.09350396,0,2.332663
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4034885,41.13007,33.92976,0.3016053,0.3016053,0,0,0,0.3016053,133.7803,0,0,0.4034885,0.3174792,0.3016053,0,0,2.65664,2.162713,0.08600923,0,0.08600923,3.561298,59.35484,0.1424987,0.3317658,0.3227908,0,2.566201
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8708635,52.57612,35.84582,0.4827957,0.4827957,0,0,0,0.4827957,180.3793,0,0,0.8708635,0.508206,0.4827957,0,0,2.570631,2.240121,0.3626575,0,0.3626575,3.905345,65.08895,0.1424585,0.5310752,0.6966908,0,3.110985
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.146395,64.14376,40.31113,0.5757295,0.5757295,0,0,0,0.5757295,199.1204,0,0,1.146395,0.6060311,0.5757295,0,0,2.207973,2.566513,0.5403639,0,0.5403639,4.417979,73.63284,0.1423987,0.6333025,0.917116,0,3.712908
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.086222,67.90388,44.71065,0.2410668,0.2410668,0,0,0,0.2410668,450.5897,0,0,1.086222,0.2537546,0.2410668,0,0,1.667609,3.052841,0.8324677,0,0.8324677,5.207727,86.79528,0.1423066,0.2651735,0.8689778,0,4.139063
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.9500428,68.31226,47.96712,0.2862688,0.2862688,0,0,0,0.2862688,331.8709,0,0,0.9500428,0.3013356,0.2862688,0,0,0.8351415,3.802062,0.6487072,0,0.6487072,5.823145,97.05222,0.142235,0.3148957,0.7600342,0,4.752104
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.9163053,70.28074,50.37657,0.9882362,0.9882362,0,0,0,0.9882362,92.72128,0,1.110223E-16,0.9163053,1.040249,0.9882362,0,0,0.1864343,4.385898,0,0.1239433,-0.1239433,5.692497,94.87476,0.142235,1.08706,0.7330443,0,5.302203
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.020215,75.70595,52.63801,0.4398274,0.4398274,0,0,0,0.4398274,231.958,0.2330895,0,1.020215,0.4629762,0.4398274,0,0,0.3241491,4.261955,0.3241491,0,0.3241491,6.000012,100,0.1421992,0.4838101,0.8161718,0,5.282169
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.006471,76.62166,53.70705,0.9077765,0.9077765,0,0,0,0.9077765,110.8722,0.0509172,0,1.006471,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1421992,0.9985541,0.8051771,0,5.56016
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.8395687,72.35489,53.83863,0.9110507,0.9110507,0,0,0,0.9110507,92.15389,0,0,0.8395687,0.9590007,0.9110507,0,0,0,4.553689,0,0.1194321,-0.1194321,5.87412,97.90179,0.1421992,1.002156,0.6716549,0,5.393258
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.4937977,64.20757,53.93731,0.4160213,0.4160213,0,0,0,0.4160213,118.6953,0,0,0.4937977,0.4379172,0.4160213,0,0,0.1327023,4.434257,0.05588049,0,0.05588049,5.927133,98.78535,0.142193,0.4576235,0.3950381,0,4.928054
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1814032,56.30976,52.73669,0,0,0,0,0,0,0,0.1045814,0,0.1814032,0,0,0,0,0.0768218,4.48455,0.0768218,0,0.0768218,6.000012,100,0.1421846,0,0.1451226,0,4.665953
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,50.23677,50.23677,0.3842489,0.3842489,0,0,0,0.3842489,0,0,5.551115E-17,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1421846,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,48.01646,48.01646,0.8555934,0.8555934,0,0,0,0.8555934,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1421846,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,45.8208,45.8208,0.2555243,0.2555243,0,0,0,0.2555243,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1421846,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,43.87186,43.87186,0.2087098,0.2087098,0,0,0,0.2087098,0,0,2.775558E-17,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1421846,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,41.93114,41.93114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1421846,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,40.59072,40.59072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1421846,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,39.5299,39.5299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1421846,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,38.46086,38.46086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1421846,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,37.46583,37.46583,0.02523884,0.02523884,0,0,0,0.02523884,0,0,3.469447E-18,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1421846,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,36.6846,36.6846,0.01985986,0.01985986,0,0,0,0.01985986,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1421846,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,35.82937,35.82937,0.136403,0.136403,0,0,0,0.136403,0,0,2.775558E-17,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1421846,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,34.90013,34.90013,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1421846,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.05975717,35.32858,34.29982,0,0,0,0,0,0,0,0,0,0.05975717,0,0,0,0,2.253685,2.525373,0.05975717,0,0.05975717,3.918669,65.31103,0.142178,0,0.04780574,0,2.58513
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3253989,39.48815,33.74063,0,0,0,0,0,0,0,0,0,0.3253989,0,0,0,0,2.193928,2.579154,0.3253989,0,0.3253989,4.22737,70.45602,0.1421421,0,0.2603191,0,2.904553
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6145248,47.05202,35.6649,0.452731,0.452731,0,0,0,0.452731,135.7373,0,0,0.6145248,0.4765589,0.452731,0,0,1.868529,2.872013,0.1379659,0,0.1379659,4.358256,72.63745,0.1421269,0.498004,0.4916198,0,3.486538
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.103564,62.86821,40.13021,0.479654,0.479654,0,0,0,0.479654,230.0751,0,0,1.103564,0.5048989,0.479654,0,0,1.730563,2.996182,0.5986652,0,0.5986652,4.926199,82.10316,0.1420609,0.5276194,0.8828514,0,4.099747
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.278156,72.86647,44.57085,0,0,0,0,0,0,0,0.1462583,0,1.278156,0,0,0,0,1.131898,3.534981,1.131898,0,1.131898,6.000012,100,0.1419363,0,1.022525,0,4.813137
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,0.9694163,68.69382,47.87666,0.7286042,0.7286042,0,0,0,0.7286042,133.0511,0.2024645,0,0.9694163,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1419363,0.8014646,0.775533,0,5.523105
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.9590615,71.26025,50.27789,0.6606457,0.6606457,0,0,0,0.6606457,145.1703,0.263645,0,0.9590615,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1419363,0.7267103,0.7672492,0,5.512751
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.050392,76.36686,52.49821,0.26857,0.26857,0,0,0,0.26857,391.1055,0.7676868,0,1.050392,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1419363,0.295427,0.8403137,0,5.604081
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.8229298,71.66603,53.60837,0.2944621,0.2944621,0,0,0,0.2944621,279.4688,0.5129697,0,0.8229298,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1419363,0.3239083,0.6583439,0,5.376619
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.8161919,71.65676,53.74817,0.1318816,0.1318816,0,0,0,0.1318816,618.8823,0.6773691,0,0.8161919,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1419363,0.1450698,0.6529535,0,5.369881
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5611302,65.62691,53.83863,0,0,0,0,0,0,0,0.5611302,0,0.5611302,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419363,0,0.4489042,0,5.114819
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2187863,56.96659,52.63801,0.6982806,0.6982806,0,0,0,0.6982806,31.33215,0,0,0.2187863,0.7350322,0.6982806,0,0,0,4.553689,0,0.5162459,-0.5162459,5.455841,90.9305,0.1419363,0.7681087,0.1750291,0,4.772475
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,50.09698,50.09698,0.3063185,0.3063185,0,0,0,0.3063185,0,0,0,0,0.3224405,0.3063185,0,0,0.5736066,4.037443,0,0.3224405,-0.3224405,5.115959,85.26581,0.1419363,0.3369504,0,0,4.037443
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,47.87666,47.87666,0.7305109,0.7305109,0,0,0,0.7305109,0,0,0,0,0.7689588,0.7305109,0,0,0.9318738,3.715003,0,0.7689588,-0.7689588,4.305405,71.75661,0.1419363,0.803562,0,0,3.715003
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,45.68101,45.68101,0.5303587,0.5303587,0,0,0,0.5303587,0,0,1.110223E-16,0,0.5582723,0.5303587,0,0,1.786273,2.946044,0,0.5582723,-0.5582723,3.716934,61.94878,0.1419363,0.5833946,0,0,2.946044
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,43.73206,43.73206,0.1555042,0.1555042,0,0,0,0.1555042,0,0,0,0,0.1636886,0.1555042,0,0,2.406575,2.387771,0,0.1636886,-0.1636886,3.544391,59.07307,0.1419363,0.1710546,0,0,2.387771
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,41.79134,41.79134,0.01608599,0.01608599,0,0,0,0.01608599,0,0,0,0,0.01693263,0.01608599,0,0,2.588451,2.224083,0,0.01693263,-0.01693263,3.526543,58.7756,0.1419363,0.01769459,0,0,2.224083
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,40.42625,40.42625,0.05373008,0.05373008,0,0,0,0.05373008,0,0,6.938894E-18,0,0.05655798,0.05373008,0,0,2.607265,2.20715,0,0.05655798,-0.05655798,3.466926,57.78198,0.1419363,0.05910309,0,0,2.20715
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,39.36543,39.36543,0.1259707,0.1259707,0,0,0,0.1259707,0,0,2.775558E-17,0,0.1326007,0.1259707,0,0,2.670108,2.150592,0,0.1326007,-0.1326007,3.327152,55.45242,0.1419363,0.1385677,0,0,2.150592
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,38.27995,38.27995,0.07531543,0.07531543,0,0,0,0.07531543,0,0,1.387779E-17,0,0.0792794,0.07531543,0,0,2.817442,2.017992,0,0.0792794,-0.0792794,3.243584,54.05963,0.1419363,0.08284698,0,0,2.017992
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,37.30958,37.30958,0.01792657,0.01792657,0,0,0,0.01792657,0,0,0,0,0.01887008,0.01792657,0,0,2.90553,1.938712,0,0.01887008,-0.01887008,3.223694,53.72812,0.1419363,0.01971923,0,0,1.938712
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,36.49547,36.49547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.926497,1.919842,0,0,0,3.223694,53.72812,0.1419363,0,0,0,1.919842
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,35.6649,35.6649,0.166899,0.166899,0,0,0,0.166899,0,0,2.775558E-17,0,0.1756832,0.166899,0,0,2.926497,1.919842,0,0.1756832,-0.1756832,3.038507,50.64169,0.1419363,0.1835889,0,0,1.919842
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,34.71921,34.71921,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0.1460402,0.1387382,0,0,3.1217,1.744159,0,0.1460402,-0.1460402,2.884567,48.07603,0.1419363,0.152612,0,0,1.744159
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1382533,36.50807,34.11068,0,0,0,0,0,0,0,0,0,0.1382533,0,0,0,0,3.283967,1.598119,0.1382533,0,0.1382533,3.015726,50.262,0.1419211,0,0.1106026,0,1.736372
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5097826,42.72391,33.53504,0.5920835,0.5920835,0,0,0,0.5920835,86.09979,0,0,0.5097826,0.6232457,0.5920835,0,0,3.145714,1.722547,0,0.1134631,-0.1134631,2.896125,48.26866,0.1419211,0.6512918,0.4078261,0,2.232329
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8689717,52.11934,35.47577,0.7397327,0.7397327,0,0,0,0.7397327,117.471,0,0,0.8689717,0.778666,0.7397327,0,0,3.271784,1.609083,0.09030574,0,0.09030574,2.981797,49.69651,0.1419112,0.813706,0.6951774,0,2.478055
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.040494,61.14954,39.96574,0.5492185,0.5492185,0,0,0,0.5492185,189.45,0,0,1.040494,0.5781248,0.5492185,0,0,3.181478,1.690359,0.4623696,0,0.4623696,3.420439,57.0072,0.1418604,0.6041403,0.8323954,0,2.730853
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.242365,71.66819,44.40638,0.107894,0.107894,0,0,0,0.107894,1151.467,0,0,1.242365,0.1135727,0.107894,0,0,2.719109,2.106491,1.128792,0,1.128792,4.491305,74.85493,0.1417366,0.1186834,0.9938917,0,3.348856
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.362238,79.35352,47.68752,1.182361,1.182361,0,0,0,1.182361,115.2134,0,0,1.362238,1.24459,1.182361,0,0,1.590317,3.122404,0.1176479,0,0.1176479,4.602916,76.71511,0.1417237,1.300597,1.089791,0,4.484642
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.326228,81.47669,50.1381,0.3881058,0.3881058,0,0,0,0.3881058,341.7181,0,0,1.326228,0.4085325,0.3881058,0,0,1.472669,3.228287,0.9176956,0,0.9176956,5.473518,91.22512,0.1416232,0.4269164,1.060982,0,4.554515
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.224409,81.30089,52.40775,0.3775638,0.3775638,0,0,0,0.3775638,324.2919,0.2720001,0,1.224409,0.3974356,0.3775638,0,0,0.5549732,4.054213,0.5549732,0,0.5549732,6.000012,100,0.1415624,0.4153202,0.9795271,0,5.278622
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,0.9958798,76.10291,53.51791,0.6233032,0.6233032,0,0,0,0.6233032,159.7746,0.3397712,0,0.9958798,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1415624,0.6856335,0.7967038,0,5.549569
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.8730013,73.00368,53.65771,0.4797816,0.4797816,0,0,0,0.4797816,181.9581,0.3679681,0,0.8730013,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1415624,0.5277597,0.698401,0,5.42669
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.5956621,66.32403,53.74817,0.8004059,0.8004059,0,0,0,0.8004059,74.42001,0,0,0.5956621,0.8425325,0.8004059,0,0,0,4.553689,0,0.2468704,-0.2468704,5.739788,95.66294,0.1415624,0.8804465,0.4765297,0,5.149351
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2720824,57.91605,52.49821,0.075897,0.075897,0,0,0,0.075897,358.4891,0,0,0.2720824,0.07989158,0.075897,0,0,0.2743005,4.306818,0.1921909,0,0.1921909,5.922116,98.70174,0.1415414,0.0834867,0.217666,0,4.578901
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,49.95718,49.95718,1.112538,1.112538,0,0,0,1.112538,0,0,2.220446E-16,0,1.171092,1.112538,0,0,0.08210959,4.47979,0,1.171092,-1.171092,4.687676,78.12778,0.1415414,1.223791,0,0,4.47979
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,47.68752,47.68752,0.5739585,0.5739585,0,0,0,0.5739585,0,0,1.110223E-16,0,0.6041667,0.5739585,0,0,1.383323,3.308698,0,0.6041667,-0.6041667,4.050828,67.51367,0.1415414,0.6313543,0,0,3.308698
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,45.51654,45.51654,0.4998481,0.4998481,0,0,0,0.4998481,0,0,0,0,0.5261559,0.4998481,0,0,2.05462,2.704531,0,0.5261559,-0.5261559,3.496212,58.27008,0.1415414,0.5498329,0,0,2.704531
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,43.57582,43.57582,0.5262146,0.5262146,0,0,0,0.5262146,0,0,1.110223E-16,0,0.5539101,0.5262146,0,0,2.639237,2.178375,0,0.5539101,-0.5539101,2.912339,48.53889,0.1415414,0.5788361,0,0,2.178375
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,41.63509,41.63509,0.116244,0.116244,0,0,0,0.116244,0,0,1.387779E-17,0,0.1223621,0.116244,0,0,3.254693,1.624465,0,0.1223621,-0.1223621,2.783358,46.38921,0.1415414,0.1278684,0,0,1.624465
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,40.24534,40.24534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.390651,1.502103,0,0,0,2.783358,46.38921,0.1415414,0,0,0,1.502103
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,39.1763,39.1763,0.1388061,0.1388061,0,0,0,0.1388061,0,0,2.775558E-17,0,0.1461117,0.1388061,0,0,3.390651,1.502103,0,0.1461117,-0.1461117,2.629343,43.82229,0.1415414,0.1526867,0,0,1.502103
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,38.09081,38.09081,0.0440194,0.0440194,0,0,0,0.0440194,0,0,6.938894E-18,0,0.04633622,0.0440194,0,0,3.552997,1.355991,0,0.04633622,-0.04633622,2.5805,43.00825,0.1415414,0.04842135,0,0,1.355991
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,37.12045,37.12045,0.2075915,0.2075915,0,0,0,0.2075915,0,0,2.775558E-17,0,0.2185174,0.2075915,0,0,3.604482,1.309655,0,0.2185174,-0.2185174,2.350163,39.1693,0.1415414,0.2283507,0,0,1.309655
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,36.31455,36.31455,0.1079847,0.1079847,0,0,0,0.1079847,0,0,1.387779E-17,0,0.1136681,0.1079847,0,0,3.847279,1.091138,0,0.1136681,-0.1136681,2.230346,37.17236,0.1415414,0.1187832,0,0,1.091138
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,35.45932,35.45932,0.1332254,0.1332254,0,0,0,0.1332254,0,0,0,0,0.1402372,0.1332254,0,0,3.973577,0.9774697,0,0.1402372,-0.1402372,2.082523,34.70864,0.1415414,0.1465479,0,0,0.9774697
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,34.53008,34.53008,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0.1648513,0.1566087,0,0,4.129396,0.8372325,0,0.1648513,-0.1648513,1.908754,31.81251,0.1415414,0.1722696,0,0,0.8372325
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01811594,34.21486,33.90509,0.183504,0.183504,0,0,0,0.183504,9.872231,0,2.775558E-17,0.01811594,0.1931621,0.183504,0,0,4.312564,0.6723812,0,0.1750461,-0.1750461,1.72424,28.73727,0.1415414,0.2018544,0.01449275,0,0.6904972
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2125382,37.02676,33.32946,0,0,0,0,0,0,0,0,0,0.2125382,0,0,0,0,4.50706,0.497335,0.2125382,0,0.2125382,1.925871,32.09779,0.1415182,0,0.1700305,0,0.7098732
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5069696,44.51264,35.27018,0.9915441,0.9915441,1.7,0,0.5202,0.9915441,51.12931,0,0,0.5069696,0,0,0.7084559,0.6730331,4.294522,0.6886194,1.180003,0,1.180003,3.04532,50.75523,0.1416679,1.090698,0.4055757,1.7,1.195589
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8515581,56.58957,39.78483,0.8323114,0.8323114,1.7,0,0.5202,0.8323114,102.3124,-1.110223E-16,0,0.8515581,0,0,0.8676886,0.8243042,3.114519,1.750622,1.675862,0,1.675862,4.635182,77.25288,0.141783,0.9155425,0.6812465,1.7,2.60218
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.184014,69.85767,44.21724,0,0,0.425,0,0.172125,0,0,0.1569548,0,1.184014,0,0,0.2680452,0.254643,1.438657,3.258898,1.438657,0,1.438657,6.000012,100,0.1416259,0,0.947211,1.7,4.442912
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.265984,76.30115,47.54772,0.0284722,0.0284722,0,0,0,0.0284722,4446.387,1.236013,0,1.265984,0.02997074,0.0284722,0,0,0,4.553689,0,0,0,6.000012,100,0.1416259,0.03131942,1.012787,0,5.819673
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,0.995651,71.8902,50.00652,0.9680715,0.9680715,0,0,0,0.9680715,102.8489,0,0,0.995651,1.019023,0.9680715,0,0,0,4.553689,0,0.02337164,-0.02337164,5.975376,99.5894,0.1416259,1.064879,0.7965208,0,5.54934
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.301123,83.50502,52.26796,0.13187,0.13187,0,0,0,0.13187,986.6707,1.136344,0,1.301123,0.1388105,0.13187,0,0,0.02596849,4.530317,0.02596849,0,0.02596849,6.000012,100,0.1416231,0.145057,1.040898,0,5.83144
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.9700645,75.23476,53.37812,0.133348,0.133348,0,0,0,0.133348,727.4683,0.8296981,0,0.9700645,0.1403663,0.133348,0,0,0,4.553689,0,0,0,6.000012,100,0.1416231,0.1466828,0.7760516,0,5.523754
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.4914991,63.70429,53.51791,0.7342557,0.7342557,0,0,0,0.7342557,66.93842,0,0,0.4914991,0.7729007,0.7342557,0,0,0,4.553689,0,0.2814016,-0.2814016,5.703389,95.05629,0.1416231,0.8076812,0.3931993,0,5.045188
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1716718,57.00571,53.60837,0.8041627,0.8041627,0,0,0,0.8041627,21.3479,0,0,0.1716718,0.8464871,0.8041627,0,0,0.3126684,4.272287,0,0.6748153,-0.6748153,4.992071,83.20102,0.1416231,0.884579,0.1373375,0,4.443959
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1144345,54.63654,52.40775,0,0,0,0,0,0,0,0,0,0.1144345,0,0,0,0,1.062463,3.597472,0.1144345,0,0.1144345,5.100633,85.01038,0.1416106,0,0.09154762,0,3.711907
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,49.81738,49.81738,0.4493512,0.4493512,0,0,0,0.4493512,0,0,5.551115E-17,0,0.4730013,0.4493512,0,0,0.9480287,3.700463,0,0.4730013,-0.4730013,4.602046,76.70061,0.1416106,0.4942864,0,0,3.700463
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,47.54772,47.54772,0.02367088,0.02367088,0,0,0,0.02367088,0,0,3.469447E-18,0,0.02491672,0.02367088,0,0,1.473586,3.227462,0,0.02491672,-0.02491672,4.575781,76.26287,0.1416106,0.02603797,0,0,3.227462
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,45.35207,45.35207,0.3792666,0.3792666,0,0,0,0.3792666,0,0,0,0,0.3992281,0.3792666,0,0,1.501271,3.202545,0,0.3992281,-0.3992281,4.154958,69.24916,0.1416106,0.4171933,0,0,3.202545
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,43.41135,43.41135,0.427957,0.427957,0,0,0,0.427957,0,0,5.551115E-17,0,0.4504811,0.427957,0,0,1.944858,2.803317,0,0.4504811,-0.4504811,3.680109,61.33503,0.1416106,0.4707527,0,0,2.803317
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,41.47063,41.47063,0.1747094,0.1747094,0,0,0,0.1747094,0,0,2.775558E-17,0,0.1839046,0.1747094,0,0,2.445392,2.352836,0,0.1839046,-0.1839046,3.486257,58.10416,0.1416106,0.1921803,0,0,2.352836
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,40.0562,40.0562,0.1796599,0.1796599,0,0,0,0.1796599,0,0,0,0,0.1891156,0.1796599,0,0,2.649731,2.168931,0,0.1891156,-0.1891156,3.286911,54.78175,0.1416106,0.1976258,0,0,2.168931
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,38.99538,38.99538,0.113877,0.113877,0,0,0,0.113877,0,0,1.387779E-17,0,0.1198705,0.113877,0,0,2.859859,1.979816,0,0.1198705,-0.1198705,3.160557,52.67584,0.1416106,0.1252647,0,0,1.979816
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,37.90989,37.90989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.993048,1.859945,0,0,0,3.160557,52.67584,0.1416106,0,0,0,1.859945
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,36.91486,36.91486,0.002579846,0.002579846,0,0,0,0.002579846,0,0,4.336809E-19,0,0.002715627,0.002579846,0,0,2.993048,1.859945,0,0.002715627,-0.002715627,3.157694,52.62814,0.1416106,0.00283783,0,0,1.859945
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,36.10074,36.10074,0.08817031,0.08817031,0,0,0,0.08817031,0,0,1.387779E-17,0,0.09281085,0.08817031,0,0,2.996066,1.85723,0,0.09281085,-0.09281085,3.059863,50.99762,0.1416106,0.09698734,0,0,1.85723
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,35.24551,35.24551,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.099189,1.764419,0,0,0,3.059863,50.99762,0.1416106,0,0,0,1.764419
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,34.32449,34.32449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.099189,1.764419,0,0,0,3.059863,50.99762,0.1416106,0,0,0,1.764419
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1653076,36.56707,33.69951,0.0303566,0.0303566,0,0,0,0.0303566,544.5524,0,0,0.1653076,0.03195432,0.0303566,0,0,3.099189,1.764419,0.1333533,0,0.1333533,3.186373,53.10611,0.1415961,0.03339227,0.1322461,0,1.929726
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3651236,39.5509,33.0992,0,0,0,0,0,0,0,0,0,0.3651236,0,0,0,0,2.965836,1.884437,0.3651236,0,0.3651236,3.53276,58.87922,0.1415563,0,0.2920989,0,2.24956
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6100831,46.31597,35.06459,0.4007253,0.4007253,0,0,0,0.4007253,152.2447,0,0,0.6100831,0.4218161,0.4007253,0,0,2.600712,2.213048,0.188267,0,0.188267,3.711366,61.85597,0.1415358,0.4407979,0.4880665,0,2.823131
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8647833,56.6429,39.57102,0.1316445,0.1316445,0,0,0,0.1316445,656.9081,0,0,0.8647833,0.1385731,0.1316445,0,0,2.412445,2.382488,0.7262102,0,0.7262102,4.400309,73.33834,0.1414568,0.1448089,0.6918266,0,3.247272
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.007844,65.16469,44.061,0.1343613,0.1343613,0,0,0,0.1343613,750.1001,0,0,1.007844,0.1414329,0.1343613,0,0,1.686235,3.036077,0.866411,0,0.866411,5.222259,87.03747,0.1413627,0.1477974,0.8062752,0,4.043921
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.12505,72.20034,47.41615,0.1410109,0.1410109,0,0,0,0.1410109,797.8459,0.1567932,0,1.12505,0.1484325,0.1410109,0,0,0.8198239,3.815847,0.8198239,0,0.8198239,6.000012,100,0.1412737,0.155112,0.9000397,0,4.940897
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.018899,72.33467,49.86672,0.4625797,0.4625797,0,0,0,0.4625797,220.2645,0.5319727,0,1.018899,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1412737,0.5088376,0.815119,0,5.572587
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.8622197,70.94892,52.12816,0,0,0,0,0,0,0,0.8622197,0,0.8622197,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1412737,0,0.6897758,0,5.415909
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7565202,69.58929,53.23832,0.8058951,0.8058951,0,0,0,0.8058951,93.87328,0,0,0.7565202,0.8483107,0.8058951,0,0,0,4.553689,0,0.09179049,-0.09179049,5.903256,98.38741,0.1412737,0.8864847,0.6052162,0,5.310209
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6446412,67.05963,53.37812,0,0,0,0,0,0,0,0.5426518,0,0.6446412,0,0,0,0,0.1019894,4.461898,0.1019894,0,0.1019894,6.000012,100,0.1412626,0,0.515713,0,5.10654
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3509529,60.59462,53.4768,0.5013177,0.5013177,0,0,0,0.5013177,70.00609,0,0,0.3509529,0.5277028,0.5013177,0,0,0,4.553689,0,0.1767499,-0.1767499,5.813701,96.89483,0.1412626,0.5514494,0.2807623,0,4.904642
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.1985111,56.17443,52.26796,0.4532859,0.4532859,0,0,0,0.4532859,43.7938,0,0,0.1985111,0.477143,0.4532859,0,0,0.1963888,4.376939,0,0.2786319,-0.2786319,5.519998,91.99977,0.1412626,0.4986145,0.1588089,0,4.57545
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,49.67759,49.67759,0.2824975,0.2824975,0,0,0,0.2824975,0,0,5.551115E-17,0,0.2973658,0.2824975,0,0,0.5059798,4.098307,0,0.2973658,-0.2973658,5.206546,86.7756,0.1412626,0.3107472,0,0,4.098307
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,47.37503,47.37503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8363862,3.800941,0,0,0,5.206546,86.7756,0.1412626,0,0,0,3.800941
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,45.17116,45.17116,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8363862,3.800941,0,0,0,5.206546,86.7756,0.1412626,0,0,0,3.800941
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,43.23043,43.23043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8363862,3.800941,0,0,0,5.206546,86.7756,0.1412626,0,0,0,3.800941
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,41.28149,41.28149,0.04101853,0.04101853,0,0,0,0.04101853,0,0,6.938894E-18,0,0.0431774,0.04101853,0,0,0.8363862,3.800941,0,0.0431774,-0.0431774,5.161034,86.01705,0.1412626,0.04512038,0,0,3.800941
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,39.87529,39.87529,0.1354872,0.1354872,0,0,0,0.1354872,0,0,2.775558E-17,0,0.1426181,0.1354872,0,0,0.8843611,3.757764,0,0.1426181,-0.1426181,5.010701,83.51151,0.1412626,0.1490359,0,0,3.757764
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,38.80624,38.80624,0.2269089,0.2269089,0,0,0,0.2269089,0,0,2.775558E-17,0,0.2388515,0.2269089,0,0,1.042826,3.615146,0,0.2388515,-0.2388515,4.758929,79.31533,0.1412626,0.2495998,0,0,3.615146
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,37.69608,37.69608,0.03610278,0.03610278,0,0,0,0.03610278,0,0,6.938894E-18,0,0.03800293,0.03610278,0,0,1.308216,3.376294,0,0.03800293,-0.03800293,4.718871,78.64768,0.1412626,0.03971306,0,0,3.376294
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,36.70105,36.70105,0.3321671,0.3321671,0,0,0,0.3321671,0,0,5.551115E-17,0,0.3496496,0.3321671,0,0,1.350442,3.338291,0,0.3496496,-0.3496496,4.350307,72.50498,0.1412626,0.3653839,0,0,3.338291
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,35.89516,35.89516,0.1306511,0.1306511,0,0,0,0.1306511,0,0,2.775558E-17,0,0.1375275,0.1306511,0,0,1.738941,2.988642,0,0.1375275,-0.1375275,4.205341,70.08887,0.1412626,0.1437162,0,0,2.988642
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,35.01525,35.01525,0.1540102,0.1540102,0,0,0,0.1540102,0,0,0,0,0.162116,0.1540102,0,0,1.89175,2.851114,0,0.162116,-0.162116,4.034455,67.24079,0.1412626,0.1694112,0,0,2.851114
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,34.09423,34.09423,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0.1709395,0.1623926,0,0,2.071878,2.688998,0,0.1709395,-0.1709395,3.85427,64.23769,0.1412626,0.1786318,0,0,2.688998
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001874325,33.47244,33.46925,0.2312445,0.2312445,0,0,0,0.2312445,0.08105382,0,2.775558E-17,0.0001874325,0.2434152,0.2312445,0,0,2.261811,2.518059,0,0.2432278,-0.2432278,3.597885,59.96463,0.1412626,0.2543689,0.000149946,0,2.518246
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.05992772,33.89165,32.86895,0.5577899,0.5577899,0,0,0,0.5577899,10.74378,0,0,0.05992772,0.5871473,0.5577899,0,0,2.532064,2.274831,0,0.5272196,-0.5272196,3.042147,50.70234,0.1412626,0.6135689,0.04794218,0,2.334759
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1190474,36.90371,34.83434,0.2302114,0.2302114,0,0,0,0.2302114,51.71221,0,0,0.1190474,0.2423278,0.2302114,0,0,3.117864,1.747611,0,0.1232804,-0.1232804,2.912198,48.53653,0.1412626,0.2532325,0.09523791,0,1.866659
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.444258,47.6282,39.36543,0.3067582,0.3067582,0,0,0,0.3067582,144.8235,0,0,0.444258,0.3229033,0.3067582,0,0,3.254842,1.624331,0.1213547,0,0.1213547,3.027325,50.45531,0.1412494,0.337434,0.3554064,0,2.068589
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7640088,59.24897,43.89653,0.5239122,0.5239122,0,0,0,0.5239122,145.8277,0,0,0.7640088,0.5514865,0.5239122,0,0,3.133487,1.73355,0.2125223,0,0.2125223,3.228941,53.81558,0.1412264,0.5763034,0.611207,0,2.497559
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.6117827,59.59946,47.27635,0,0,0,0,0,0,0,0,0,0.6117827,0,0,0,0,2.920965,1.92482,0.6117827,0,0.6117827,3.809329,63.48869,0.1411601,0,0.4894262,0,2.536603
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5736837,61.47417,49.76804,0.217459,0.217459,0,0,0,0.217459,263.8124,0,0,0.5736837,0.2289042,0.217459,0,0,2.309182,2.475425,0.3447796,0,0.3447796,4.136416,68.94012,0.1411228,0.2392049,0.458947,0,3.049109
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3848404,59.7481,51.98836,0.6033713,0.6033713,0,0,0,0.6033713,63.78169,0,1.110223E-16,0.3848404,0.6351277,0.6033713,0,0,1.964403,2.785726,0,0.2502873,-0.2502873,3.87259,64.54304,0.1411228,0.6637084,0.3078723,0,3.170567
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5711896,65.10304,53.14786,0.2845388,0.2845388,0,0,0,0.2845388,200.7422,0,0,0.5711896,0.2995146,0.2845388,0,0,2.2425,2.535439,0.271675,0,0.271675,4.130323,68.83858,0.1410934,0.3129927,0.4569516,0,3.106629
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.313263,59.59762,53.28766,0.732802,0.732802,0,0,0,0.732802,42.74866,0,1.110223E-16,0.313263,0.7713705,0.732802,0,0,1.970825,2.779947,0,0.4581075,-0.4581075,3.647436,60.79047,0.1410934,0.8060822,0.2506104,0,3.09321
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05622928,54.47206,53.37812,0.04646,0.04646,0,0,0,0.04646,121.0273,0,0,0.05622928,0.04890526,0.04646,0,0,2.479833,2.321839,0.007324019,0,0.007324019,3.654384,60.90628,0.1410926,0.051106,0.04498342,0,2.378068
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05569555,53.20259,52.12816,0.4127086,0.4127086,0,0,0,0.4127086,13.49513,0,1.110223E-16,0.05569555,0.4344301,0.4127086,0,0,2.472509,2.328431,0,0.3787346,-0.3787346,3.255163,54.2526,0.1410926,0.4539795,0.04455644,0,2.384126
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,49.53778,49.53778,0.444225,0.444225,0,0,0,0.444225,0,0,5.551115E-17,0,0.4676052,0.444225,0,0,2.893325,1.949696,0,0.4676052,-0.4676052,2.762264,46.03763,0.1410926,0.4886475,0,0,1.949696
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,47.20234,47.20234,0.2598598,0.2598598,0,0,0,0.2598598,0,0,0,0,0.2735367,0.2598598,0,0,3.412887,1.482091,0,0.2735367,-0.2735367,2.47393,41.23209,0.1410926,0.2858458,0,0,1.482091
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,44.98202,44.98202,0.7028203,0.7028203,0,0,0,0.7028203,0,0,1.110223E-16,0,0.7398108,0.7028203,0,0,3.716816,1.208554,0,0.7398108,-0.7398108,1.694101,28.23497,0.1410926,0.7731023,0,0,1.208554
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,43.06597,43.06597,1.238127,1.238127,1.7,0,0.5202,1.238127,0,0,0,0,0,0,0.4618727,0.4387791,4.538828,0.4687434,0.4387791,0,0.4387791,2.110364,35.17266,0.1411525,1.36194,0,1.7,0.4687434
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,41.12524,41.12524,0.2929434,0.2929434,1.7,0,0.5202,0.2929434,0,0,0,0,0,0,1.407057,1.336704,4.100049,0.8636446,1.336704,0,1.336704,3.378472,56.30776,0.1413042,0.3222377,0,1.7,0.8636446
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,39.71082,39.71082,0.0145027,0.0145027,1.467134,0,0.4566277,0.0145027,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.763345,2.066678,1.38,0,1.38,4.687655,78.12743,0.1413969,0.01595297,0,1.7,2.066678
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,38.62533,38.62533,0.3262923,0.3262923,1.7,0,0.5202,0.3262923,0,0,0,0,0,0,1.373708,1.305022,1.383345,3.308678,1.305022,0,1.305022,5.925708,98.7616,0.1415514,0.3589215,0,1.7,3.308678
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,37.51517,37.51517,0.04474897,0.04474897,0,0,0,0.04474897,0,0,0,0,0.04710418,0.04474897,0,0,0.07832315,4.483198,0,0.04710418,-0.04710418,5.876056,97.93407,0.1415514,0.04922387,0,0,4.483198
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,36.52014,36.52014,0.3292075,0.3292075,0,0,0,0.3292075,0,0,0,0,0.3465342,0.3292075,0,0,0.1306611,4.436094,0,0.3465342,-0.3465342,5.510777,91.8461,0.1415514,0.3621283,0,0,4.436094
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,35.71424,35.71424,0.0361743,0.0361743,0,0,0,0.0361743,0,0,0,0,0.03807821,0.0361743,0,0,0.5156991,4.08956,0,0.03807821,-0.03807821,5.470639,91.17713,0.1415514,0.03979173,0,0,4.08956
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,34.83434,34.83434,0.06192433,0.06192433,0,0,0,0.06192433,0,0,6.938894E-18,0,0.06518351,0.06192433,0,0,0.5580083,4.051481,0,0.06518351,-0.06518351,5.401929,90.03197,0.1415514,0.06811677,0,0,4.051481
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,33.92976,33.92976,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6304344,3.986298,0,0,0,5.401929,90.03197,0.1415514,0,0,0,3.986298
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01964111,33.61474,33.28012,0.2096637,0.2096637,0,0,0,0.2096637,9.367911,0,0,0.01964111,0.2206986,0.2096637,0,0,0.6304344,3.986298,0,0.2010575,-0.2010575,5.189996,86.49976,0.1415514,0.2306301,0.01571289,0,4.005939
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1776317,35.74568,32.67981,0.9551754,0.9551754,0,0,0,0.9551754,18.59677,0,0,0.1776317,1.005448,0.9551754,0,0,0.8538316,3.78524,0,0.827816,-0.827816,4.317401,71.95654,0.1415514,1.050693,0.1421054,0,3.962872
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.4991739,43.69855,34.6452,0.3993693,0.3993693,0,0,0,0.3993693,124.9906,0,0,0.4991739,0.4203887,0.3993693,0,0,1.773627,2.957424,0.07878515,0,0.07878515,4.392144,73.20225,0.1415429,0.4393062,0.3993391,0,3.456598
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.9034722,57.06271,39.1763,0.04728004,0.04728004,0,0,0,0.04728004,1910.896,0,0,0.9034722,0.04976846,0.04728004,0,0,1.694842,3.028331,0.8537038,0,0.8537038,5.202038,86.70046,0.1414506,0.05200804,0.7227778,0,3.931803
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8446979,60.88124,43.71561,0.8085497,0.8085497,0,0,0,0.8085497,104.4707,0,1.110223E-16,0.8446979,0.851105,0.8085497,0,0,0.8411383,3.796664,0,0.006407063,-0.006407063,5.195284,86.5879,0.1414506,0.8894047,0.6757583,0,4.641362
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.9727113,67.87747,47.11188,0.3730626,0.3730626,0,0,0,0.3730626,260.7368,0,0,0.9727113,0.3926974,0.3730626,0,0,0.8482573,3.790257,0.5800138,0,0.5800138,5.745534,95.75871,0.141388,0.4103688,0.778169,0,4.762969
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.9661585,70.68553,49.63647,0.3700166,0.3700166,0,0,0,0.3700166,261.1122,0.3084239,0,0.9661585,0.3894911,0.3700166,0,0,0.2682435,4.31227,0.2682435,0,0.2682435,6.000012,100,0.141359,0.4070182,0.7729268,0,5.278429
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6769408,66.12879,51.85678,0.8100536,0.8100536,0,0,0,0.8100536,83.56741,0,0,0.6769408,0.8526881,0.8100536,0,0,0,4.553689,0,0.1757472,-0.1757472,5.814758,96.91245,0.141359,0.891059,0.5415527,0,5.23063
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4480356,62.1963,53.00806,0.6097588,0.6097588,0,0,0,0.6097588,73.47751,0,0,0.4480356,0.6418514,0.6097588,0,0,0.1952747,4.377942,0,0.1938158,-0.1938158,5.610458,93.50745,0.141359,0.6707346,0.3584284,0,4.825977
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5549309,64.73237,53.14786,0.5545233,0.5545233,0,0,0,0.5545233,100.0735,0,0,0.5549309,0.5837088,0.5545233,0,0,0.4106255,4.184126,0,0.02877784,-0.02877784,5.580124,93.00188,0.141359,0.6099756,0.4439447,0,4.739057
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.1981918,57.16471,53.23832,0.2342388,0.2342388,0,0,0,0.2342388,84.61099,0,2.775558E-17,0.1981918,0.2465672,0.2342388,0,0,0.4426009,4.155348,0,0.04837538,-0.04837538,5.529132,92.15202,0.141359,0.2576627,0.1585534,0,4.35354
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.055624,53.0604,51.98836,0.1170277,0.1170277,0,0,0,0.1170277,47.53062,0,0,0.055624,0.1231871,0.1170277,0,0,0.4963513,4.106973,0,0.06756308,-0.06756308,5.457914,90.96505,0.141359,0.1287305,0.0444992,0,4.162597
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,49.39799,49.39799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5714214,4.03941,0,0,0,5.457914,90.96505,0.141359,0,0,0,4.03941
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,47.04609,47.04609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5714214,4.03941,0,0,0,5.457914,90.96505,0.141359,0,0,0,4.03941
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,44.82578,44.82578,0.2679448,0.2679448,0,0,0,0.2679448,0,0,5.551115E-17,0,0.2820472,0.2679448,0,0,0.5714214,4.03941,0,0.2820472,-0.2820472,5.16061,86.00999,0.141359,0.2947393,0,0,4.03941
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,42.9015,42.9015,0.8370574,0.8370574,0,0,0,0.8370574,0,0,1.110223E-16,0,0.881113,0.8370574,0,0,0.8848072,3.757362,0,0.881113,-0.881113,4.231835,70.53045,0.141359,0.9207631,0,0,3.757362
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,40.96077,40.96077,0.1948024,0.1948024,0,0,0,0.1948024,0,0,2.775558E-17,0,0.2050551,0.1948024,0,0,1.863822,2.87625,0,0.2050551,-0.2050551,4.015688,66.92801,0.141359,0.2142826,0,0,2.87625
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,39.54635,39.54635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.091661,2.671194,0,0,0,4.015688,66.92801,0.141359,0,0,0,2.671194
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,38.46086,38.46086,0.1802539,0.1802539,0,0,0,0.1802539,0,0,2.775558E-17,0,0.1897409,0.1802539,0,0,2.091661,2.671194,0,0.1897409,-0.1897409,3.815684,63.5946,0.141359,0.1982793,0,0,2.671194
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,37.3507,37.3507,0.1283737,0.1283737,0,0,0,0.1283737,0,0,0,0,0.1351302,0.1283737,0,0,2.302484,2.481453,0,0.1351302,-0.1351302,3.673244,61.22062,0.141359,0.1412111,0,0,2.481453
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,36.35567,36.35567,0.07787489,0.07787489,0,0,0,0.07787489,0,0,1.387779E-17,0,0.08197358,0.07787489,0,0,2.452629,2.346323,0,0.08197358,-0.08197358,3.586837,59.78049,0.141359,0.08566239,0,0,2.346323
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,35.5251,35.5251,0.02603047,0.02603047,0,0,0,0.02603047,0,0,0,0,0.0274005,0.02603047,0,0,2.54371,2.26435,0,0.0274005,-0.0274005,3.557954,59.29911,0.141359,0.02863352,0,0,2.26435
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,34.66987,34.66987,0.08192367,0.08192367,0,0,0,0.08192367,0,0,0,0,0.08623544,0.08192367,0,0,2.574155,2.236949,0,0.08623544,-0.08623544,3.467054,57.78411,0.141359,0.09011604,0,0,2.236949
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,33.74063,33.74063,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0.0764159,0.07259511,0,0,2.669972,2.150714,0,0.0764159,-0.0764159,3.386504,56.44162,0.141359,0.07985462,0,0,2.150714
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01563543,33.36518,33.0992,0.0988938,0.0988938,0,0,0,0.0988938,15.81033,0,1.387779E-17,0.01563543,0.1040987,0.0988938,0,0,2.754879,2.074298,0,0.08846331,-0.08846331,3.293256,54.88749,0.141359,0.1087832,0.01250835,0,2.089933
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06016698,33.5234,32.49889,0.6978088,0.6978088,0,0,0,0.6978088,8.622272,0,0,0.06016698,0.7345356,0.6978088,0,0,2.853172,1.985834,0,0.6743686,-0.6743686,2.582409,43.04006,0.141359,0.7675897,0.04813358,0,2.046001
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4673507,42.87151,34.43962,0,0,0,0,0,0,0,0,0,0.4673507,0,0,0,0,3.60247,1.311466,0.4673507,0,0.4673507,3.025777,50.42951,0.1413086,0,0.3738806,0,1.778817
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.3945038,46.26876,38.99538,0.3986616,0.3986616,0,0,0,0.3986616,98.95705,0,0,0.3945038,0.4196438,0.3986616,0,0,3.135119,1.732082,0,0.02514005,-0.02514005,2.999277,49.98785,0.1413086,0.4385278,0.315603,0,2.126585
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4273341,51.68801,43.52648,0.6849216,0.6849216,0,0,0,0.6849216,62.39167,0,1.110223E-16,0.4273341,0.7209702,0.6849216,0,0,3.163053,1.706941,0,0.2936361,-0.2936361,2.689757,44.82919,0.1413086,0.7534138,0.3418672,0,2.134275
