Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1806035,50.36688,46.94741,0,0,0,0,0,0,0,0,0,0.1806035,0,0,0,0,3.489315,1.413305,0.1806035,0,0.1806035,2.861093,47.68478,0.1412892,0,0.1444828,0,1.593909
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4591624,58.63534,49.44733,0.4200161,0.4200161,0,0,0,0.4200161,109.3202,0,0,0.4591624,0.4421222,0.4200161,0,0,3.308712,1.575848,0.01704024,0,0.01704024,2.877258,47.95421,0.1412873,0.4620177,0.3673299,0,2.035011
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.5146381,62.27703,51.71699,1.445662,1.445662,1.7,0,0.5202,1.445662,35.59879,0,0,0.5146381,0,0,0.2543382,0.2416213,3.291671,1.591185,0.7562594,0,0.7562594,3.594709,59.9117,0.1413777,1.590228,0.4117105,1.7,2.105823
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2452655,57.74648,52.86826,0.8104516,0.8104516,1.7,0,0.5202,0.8104516,30.26282,0,0,0.2452655,0,0,0.8895484,0.845071,2.535412,2.271818,1.090336,0,1.090336,4.629093,77.1514,0.1415197,0.8914968,0.1962124,1.7,2.517084
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1591434,56.13908,53.00806,0.787378,0.787378,1.7,0,0.5202,0.787378,20.21182,0,0,0.1591434,0,0,0.912622,0.8669909,1.445076,3.253121,1.026134,0,1.026134,5.60257,93.37597,0.1416548,0.8661157,0.1273147,1.7,3.412264
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2149842,57.36334,53.09852,0.9129844,0.9129844,0,0,0,0.9129844,23.54741,0,1.110223E-16,0.2149842,0.9610363,0.9129844,0,0,0.4189412,4.176642,0,0.7460521,-0.7460521,4.816162,80.2692,0.1416548,1.004283,0.1719874,0,4.391626
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.06040086,53.02058,51.85678,0.6303394,0.6303394,0,0,0,0.6303394,9.582275,0,0,0.06040086,0.6635152,0.6303394,0,0,1.247888,3.43059,0,0.6031143,-0.6031143,4.180423,69.67358,0.1416548,0.6933733,0.04832068,0,3.490991
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,49.21707,49.21707,0.05094455,0.05094455,0,0,0,0.05094455,0,0,6.938894E-18,0,0.05362584,0.05094455,0,0,1.918015,2.827476,0,0.05362584,-0.05362584,4.123897,68.73148,0.1416548,0.05603901,0,0,2.827476
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,46.85696,46.85696,0.528649,0.528649,0,0,0,0.528649,0,0,1.110223E-16,0,0.5564726,0.528649,0,0,1.977599,2.77385,0,0.5564726,-0.5564726,3.537323,58.95527,0.1416548,0.5815139,0,0,2.77385
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,44.63664,44.63664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.595902,2.217377,0,0,0,3.537323,58.95527,0.1416548,0,0,0,2.217377
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,42.72058,42.72058,0.4347355,0.4347355,0,0,0,0.4347355,0,0,5.551115E-17,0,0.4576163,0.4347355,0,0,2.595902,2.217377,0,0.4576163,-0.4576163,3.054953,50.91578,0.1416548,0.478209,0,0,2.217377
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,40.79631,40.79631,0.09400241,0.09400241,0,0,0,0.09400241,0,0,0,0,0.09894991,0.09400241,0,0,3.104365,1.759761,0,0.09894991,-0.09894991,2.950651,49.17741,0.1416548,0.1034027,0,0,1.759761
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,39.36543,39.36543,0.1093308,0.1093308,0,0,0,0.1093308,0,0,1.387779E-17,0,0.1150851,0.1093308,0,0,3.214309,1.660811,0,0.1150851,-0.1150851,2.82934,47.15558,0.1416548,0.1202639,0,0,1.660811
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,38.27995,38.27995,0.1298518,0.1298518,0,0,0,0.1298518,0,0,0,0,0.1366861,0.1298518,0,0,3.342181,1.545726,0,0.1366861,-0.1366861,2.685261,44.75425,0.1416548,0.142837,0,0,1.545726
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,37.16978,37.16978,0.1662577,0.1662577,0,0,0,0.1662577,0,0,2.775558E-17,0,0.1750081,0.1662577,0,0,3.494055,1.40904,0,0.1750081,-0.1750081,2.500786,41.67968,0.1416548,0.1828835,0,0,1.40904
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,36.17476,36.17476,0.05131515,0.05131515,0,0,0,0.05131515,0,0,6.938894E-18,0,0.05401595,0.05131515,0,0,3.688508,1.234032,0,0.05401595,-0.05401595,2.443848,40.73072,0.1416548,0.05644667,0,0,1.234032
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,35.33597,35.33597,0.1720392,0.1720392,0,0,0,0.1720392,0,0,2.775558E-17,0,0.1810939,0.1720392,0,0,3.748526,1.180016,0,0.1810939,-0.1810939,2.252958,37.54923,0.1416548,0.1892432,0,0,1.180016
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,34.46429,34.46429,0.2399486,0.2399486,0,0,0,0.2399486,0,0,2.775558E-17,0,0.2525775,0.2399486,0,0,3.949741,0.9989218,0,0.2525775,-0.2525775,1.986718,33.1119,0.1416548,0.2639435,0,0,0.9989218
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,33.53504,33.53504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.230383,0.7463443,0,0,0,1.986718,33.1119,0.1416548,0,0,0,0.7463443
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2504376,37.24793,32.8854,0.03138423,0.03138423,0,0,0,0.03138423,797.973,0,0,0.2504376,0.03303603,0.03138423,0,0,4.230383,0.7463443,0.2174016,0,0.2174016,2.192964,36.54932,0.1416313,0.03452265,0.2003501,0,0.9967819
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5095923,41.36773,32.26041,1.301081,1.301081,1.7,0,0.5202,1.301081,39.16683,0,0,0.5095923,0,0,0.3989185,0.3789726,4.012981,0.9420057,0.8885649,0,0.8885649,3.03593,50.59874,0.1417393,1.43119,0.4076739,1.7,1.451598
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8437758,50.1638,34.20936,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,123.1731,0,0,0.8437758,0,0,1.014968,0.9642193,3.124416,1.741714,1.807995,0,1.807995,4.751145,79.18559,0.1418384,0.7535355,0.6750206,1.7,2.58549
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.244415,64.74541,38.76513,0.7739592,0.7739592,0.8423652,0,0.2860657,0.7739592,160.7856,0,0,1.244415,0,0,0.06840605,0.06498574,1.316421,3.36891,1.309401,0,1.309401,5.993351,99.88899,0.1417936,0.8513551,0.9955319,1.7,4.613325
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.338302,72.97088,43.32089,1.071184,1.071184,0,0,0,1.071184,124.9368,0.2037198,0,1.338302,1.127562,1.071184,0,0,0.007020621,4.54737,0.007020621,0,0.007020621,6.000012,100,0.1417928,1.178302,1.070642,0,5.885673
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.098457,70.70047,46.7665,0,0,0,0,0,0,0,1.098457,0,1.098457,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1417928,0,0.8787655,0,5.652146
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.182849,76.08871,49.26641,0.5004525,0.5004525,0,0,0,0.5004525,236.3559,0.6560569,0,1.182849,0.526792,0.5004525,0,0,0,4.553689,0,0,0,6.000012,100,0.1417928,0.5504977,0.9462792,0,5.736538
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.096346,76.45783,51.52785,0.03406894,0.03406894,0,0,0,0.03406894,3218.023,1.060484,0,1.096346,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1417928,0.03747583,0.877077,0,5.650035
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.044429,76.43217,52.68735,0.3307936,0.3307936,0,0,0,0.3307936,315.7343,0.696225,0,1.044429,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1417928,0.3638729,0.835543,0,5.598118
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.8466541,71.36437,52.82715,0,0,0,0,0,0,0,0.8466541,0,0.8466541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1417928,0,0.6773233,0,5.400343
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5405055,64.15519,52.91761,0.1174846,0.1174846,0,0,0,0.1174846,460.0649,0.4168375,0,0.5405055,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1417928,0.1292331,0.4324044,0,5.094194
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2761278,57.18826,51.71699,0.495341,0.495341,0,0,0,0.495341,55.74501,1.110223E-16,0,0.2761278,0.5214115,0.495341,0,0,0,4.553689,0,0.2452837,-0.2452837,5.74146,95.69081,0.1417928,0.544875,0.2209023,0,4.829817
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,49.03616,49.03616,1.176935,1.176935,0,0,0,1.176935,0,0,2.220446E-16,0,1.238879,1.176935,0,0,0.2725374,4.308405,0,1.238879,-1.238879,4.435567,73.92598,0.1417928,1.294628,0,0,4.308405
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,46.67604,46.67604,1.251152,1.251152,0,0,0,1.251152,0,0,0,0,1.317002,1.251152,0,0,1.649069,3.069527,0,1.317002,-1.317002,3.047326,50.78866,0.1417928,1.376267,0,0,3.069527
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,44.47217,44.47217,0.5955851,0.5955851,0,0,0,0.5955851,0,0,0,0,0.6269317,0.5955851,0,0,3.112405,1.752525,0,0.6269317,-0.6269317,2.386482,39.77462,0.1417928,0.6551436,0,0,1.752525
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,42.55611,42.55611,0.905708,0.905708,0,0,0,0.905708,0,0,1.110223E-16,0,0.9533769,0.905708,0,0,3.808995,1.125593,0,0.9533769,-0.9533769,1.381534,23.02552,0.1417928,0.9962788,0,0,1.125593
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,40.64006,40.64006,0.08047386,0.08047386,0,0,0,0.08047386,0,0,1.387779E-17,0,0.08470932,0.08047386,0,0,4.868303,0.1722163,0,0.08470932,-0.08470932,1.292243,21.53734,0.1417928,0.08852125,0,0,0.1722163
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,39.1763,39.1763,0.2281108,0.2281108,1.680742,0,0.5149426,0.2281108,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.962424,0.08750692,1.38,0,1.38,2.601426,43.35701,0.1419332,0.2509219,0,1.7,0.08750692
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,38.09081,38.09081,0.04272662,0.04272662,1.495358,0,0.4643328,0.04272662,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.582424,1.329507,1.38,0,1.38,3.910609,65.17668,0.1420307,0.04699929,0,1.7,1.329507
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,36.98065,36.98065,0.1640981,0.1640981,1.61673,0,0.4974672,0.1640981,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.202425,2.571507,1.38,0,1.38,5.219791,86.99635,0.1421559,0.1805079,0,1.7,2.571507
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,36.01028,36.01028,0.0602166,0.0602166,0,0,0,0.0602166,0,0,1.387779E-17,0,0.0633859,0.0602166,0,0,0.8224245,3.813507,0,0.0633859,-0.0633859,5.152977,85.88278,0.1421559,0.06623826,0,0,3.813507
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,35.15505,35.15505,0.2829046,0.2829046,0,0,0,0.2829046,0,0,0,0,0.2977943,0.2829046,0,0,0.8928533,3.750121,0,0.2977943,-0.2977943,4.839074,80.65108,0.1421559,0.3111951,0,0,3.750121
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,34.27515,34.27515,0.1556082,0.1556082,0,0,0,0.1556082,0,0,0,0,0.1637981,0.1556082,0,0,1.223736,3.452327,0,0.1637981,-0.1637981,4.666416,77.77345,0.1421559,0.1711691,0,0,3.452327
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,33.37057,33.37057,0.1387549,0.1387549,0,0,0,0.1387549,0,0,0,0,0.1460578,0.1387549,0,0,1.405734,3.288529,0,0.1460578,-0.1460578,4.512457,75.20747,0.1421559,0.1526304,0,0,3.288529
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07173256,33.95378,32.72915,0.07895058,0.07895058,0,0,0,0.07895058,90.85755,0,0,0.07173256,0.08310587,0.07895058,0,0,1.56802,3.142471,0,0.01137331,-0.01137331,4.500469,75.00767,0.1421559,0.08684564,0.05738605,0,3.214203
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.3979387,39.11675,32.10417,0.5076101,0.5076101,0,0,0,0.5076101,78.39456,0,1.110223E-16,0.3979387,0.5343264,0.5076101,0,0,1.580657,3.131098,0,0.1363877,-0.1363877,4.356704,72.61158,0.1421559,0.5583711,0.318351,0,3.529036
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.8029297,49.1243,34.04489,0,0,0,0,0,0,0,0,0,0.8029297,0,0,0,0,1.732199,2.99471,0.8029297,0,0.8029297,5.11843,85.30699,0.1420696,0,0.6423438,0,3.797639
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.080968,60.48261,38.57599,0.1440679,0.1440679,0,0,0,0.1440679,750.3181,0.00004801367,0,1.080968,0.1516505,0.1440679,0,0,0.9292694,3.717346,0.9292694,0,0.9292694,6.000012,100,0.1419699,0.1584747,0.8647743,0,4.798315
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.332447,72.56336,43.13176,0.5182149,0.5182149,0,0,0,0.5182149,257.1225,0.7869575,0,1.332447,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1419699,0.5700364,1.065957,0,5.886136
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.169239,72.36655,46.57736,0.06525469,0.06525469,0,0,0,0.06525469,1791.808,1.10055,0,1.169239,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1419699,0.07178016,0.9353912,0,5.722928
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.029037,71.65591,49.07727,0.0576078,0.0576078,0,0,0,0.0576078,1786.281,0.9683976,0,1.029037,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1419699,0.06336858,0.8232299,0,5.582726
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.133615,77.28634,51.34694,0.5553495,0.5553495,0,0,0,0.5553495,204.1265,0.5490369,0,1.133615,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1419699,0.6108845,0.9068923,0,5.687304
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.249677,82.1932,52.49821,1.070602,1.070602,0,0,0,1.070602,116.7265,0.122727,0,1.249677,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1419699,1.177662,0.9997413,0,5.803366
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.031845,76.02491,52.63801,0.8202401,0.8202401,0,0,0,0.8202401,125.7979,0.1684344,0,1.031845,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1419699,0.9022641,0.825476,0,5.585534
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6233739,65.89902,52.77781,0.6617945,0.6617945,0,0,0,0.6617945,94.19448,1.110223E-16,0,0.6233739,0.6966258,0.6617945,0,0,0,4.553689,0,0.0732519,-0.0732519,5.922798,98.7131,0.1419699,0.727974,0.4986991,0,5.177063
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2845668,57.21676,51.57719,0.6718979,0.6718979,0,0,0,0.6718979,42.35269,0,1.110223E-16,0.2845668,0.707261,0.6718979,0,0,0.08139101,4.480437,0,0.4226942,-0.4226942,5.477239,91.28713,0.1419699,0.7390878,0.2276535,0,4.765004
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,48.89636,48.89636,0.2462934,0.2462934,0,0,0,0.2462934,0,0,5.551115E-17,0,0.2592562,0.2462934,0,0,0.5510512,4.057743,0,0.2592562,-0.2592562,5.203959,86.73248,0.1419699,0.2709227,0,0,4.057743
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,46.4869,46.4869,0.7073794,0.7073794,0,0,0,0.7073794,0,0,1.110223E-16,0,0.7446099,0.7073794,0,0,0.8391136,3.798487,0,0.7446099,-0.7446099,4.419071,73.65104,0.1419699,0.7781174,0,0,3.798487
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,44.31592,44.31592,0.6815587,0.6815587,0,0,0,0.6815587,0,0,1.110223E-16,0,0.7174303,0.6815587,0,0,1.666458,3.053877,0,0.7174303,-0.7174303,3.662833,61.0471,0.1419699,0.7497146,0,0,3.053877
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,42.39165,42.39165,1.231401,1.231401,0,0,0,1.231401,0,0,0,0,1.296211,1.231401,0,0,2.463603,2.336447,0,1.296211,-1.296211,2.296507,38.27504,0.1419699,1.354541,0,0,2.336447
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,40.47559,40.47559,0.04678981,0.04678981,0,0,0,0.04678981,0,0,0,0,0.04925244,0.04678981,0,0,3.903837,1.040235,0,0.04925244,-0.04925244,2.24459,37.40976,0.1419699,0.0514688,0,0,1.040235
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,39.02005,39.02005,0.0555358,0.0555358,0,0,0,0.0555358,0,0,6.938894E-18,0,0.05845874,0.0555358,0,0,3.958562,0.9909829,0,0.05845874,-0.05845874,2.182969,36.38275,0.1419699,0.06108938,0,0,0.9909829
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,37.93456,37.93456,0.05105747,0.05105747,0,0,0,0.05105747,0,0,6.938894E-18,0,0.0537447,0.05105747,0,0,4.023517,0.9325241,0,0.0537447,-0.0537447,2.126317,35.43855,0.1419699,0.05616321,0,0,0.9325241
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,36.81618,36.81618,0.2844111,0.2844111,0,0,0,0.2844111,0,0,0,0,0.2993802,0.2844111,0,0,4.083233,0.8787794,0,0.2993802,-0.2993802,1.810743,30.17899,0.1419699,0.3128523,0,0,0.8787794
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,35.8047,35.8047,0.06469713,0.06469713,0,0,0,0.06469713,0,0,1.387779E-17,0,0.06810224,0.06469713,0,0,4.415877,0.5793993,0,0.06810224,-0.06810224,1.738957,28.98256,0.1419699,0.07116684,0,0,0.5793993
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,34.94947,34.94947,0.02282172,0.02282172,0,0,0,0.02282172,0,0,3.469447E-18,0,0.02402286,0.02282172,0,0,4.491547,0.511297,0,0.02402286,-0.02402286,1.713634,28.56052,0.1419699,0.02510389,0,0,0.511297
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,34.06956,34.06956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.518239,0.4872742,0,0,0,1.713634,28.56052,0.1419699,0,0,0,0.4872742
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,33.16499,33.16499,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0.0462872,0.04397284,0,0,4.518239,0.4872742,0,0.0462872,-0.0462872,1.664843,27.74734,0.1419699,0.04837012,0,0,0.4872742
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2598183,37.01844,32.49889,0.06832983,0.06832983,0,0,0,0.06832983,380.2414,0,0,0.2598183,0.07192614,0.06832983,0,0,4.569669,0.440987,0.1878921,0,0.1878921,1.843094,30.71817,0.1419497,0.07516281,0.2078546,0,0.7008052
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4719195,40.24908,31.87391,0,0,0,0,0,0,0,0,0,0.4719195,0,0,0,0,4.381777,0.6100899,0.4719195,0,0.4719195,2.290796,38.17985,0.1418992,0,0.3775356,0,1.082009
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9383503,51.74234,33.81464,0,0,0,0,0,0,0,0,0,0.9383503,0,0,0,0,3.909857,1.034817,0.9383503,0,0.9383503,3.180993,53.01645,0.1417987,0,0.7506803,0,1.973168
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.20197,63.19213,38.3704,0.1509048,0.1509048,0,0,0,0.1509048,796.5091,0,0,1.20197,0.1588472,0.1509048,0,0,2.971507,1.879333,1.043123,0,1.043123,4.170587,69.50964,0.1416872,0.1659953,0.9615763,0,3.081303
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.421703,74.90436,42.95084,0.2126056,0.2126056,0,0,0,0.2126056,668.7045,0,0,1.421703,0.2237954,0.2126056,0,0,1.928384,2.818144,1.197908,0,1.197908,5.307022,88.45019,0.1415594,0.2338662,1.137363,0,4.239847
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.420028,79.45659,46.42112,1.25203,1.25203,0,0,0,1.25203,113.4181,0,0,1.420028,1.317926,1.25203,0,0,0.7304757,3.896261,0.1021018,0,0.1021018,5.403884,90.06455,0.1415485,1.377232,1.136022,0,5.316288
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.435854,83.37347,48.93748,0,0,0,0,0,0,0,0.8074799,0,1.435854,0,0,0,0,0.628374,3.988152,0.628374,0,0.628374,6.000012,100,0.1414816,0,1.148683,0,5.424006
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.417335,85.88165,51.20714,0.05607587,0.05607587,0,0,0,0.05607587,2527.53,1.358307,0,1.417335,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1414816,0.06168346,1.133868,0,5.971024
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.191981,80.27127,52.36663,1.171609,1.171609,0,0,0,1.171609,101.7388,2.220446E-16,0,1.191981,1.233272,1.171609,0,0,0,4.553689,0,0.04129126,-0.04129126,5.956487,99.27459,0.1414816,1.28877,0.9535848,0,5.74567
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.014436,75.37936,52.49821,0.06344184,0.06344184,0,0,0,0.06344184,1599.001,0.9017755,0,1.014436,0.06678089,0.06344184,0,0,0.04587918,4.512398,0.04587918,0,0.04587918,6.000012,100,0.1414767,0.06978603,0.8115484,0,5.526833
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.7138883,67.8783,52.63801,0.665012,0.665012,0,0,0,0.665012,107.3497,0.0138757,0,0.7138883,0.7000127,0.665012,0,0,0,4.553689,0,0,0,6.000012,100,0.1414767,0.7315132,0.5711107,0,5.267577
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3024016,57.43948,51.43739,0.1802348,0.1802348,0,0,0,0.1802348,167.782,0.1126807,0,0.3024016,0.1897209,0.1802348,0,0,0,4.553689,0,0,0,6.000012,100,0.1414767,0.1982583,0.2419213,0,4.856091
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,48.75656,48.75656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1414767,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,46.30599,46.30599,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1414767,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,44.12679,44.12679,0.4622451,0.4622451,0,0,0,0.4622451,0,0,5.551115E-17,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1414767,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,42.2354,42.2354,0.823265,0.823265,0,0,0,0.823265,0,0,1.110223E-16,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1414767,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,40.31113,40.31113,0.04434618,0.04434618,0,0,0,0.04434618,0,0,6.938894E-18,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1414767,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,38.85558,38.85558,0.1257447,0.1257447,0,0,0,0.1257447,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1414767,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,37.74542,37.74542,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1414767,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,36.6106,36.6106,0.1284079,0.1284079,0,0,0,0.1284079,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1414767,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,35.59089,35.59089,0.08407506,0.08407506,0,0,0,0.08407506,0,0,1.387779E-17,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1414767,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,34.76033,34.76033,0.3755849,0.3755849,0,0,0,0.3755849,0,0,5.551115E-17,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1414767,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,33.86398,33.86398,0.3974351,0.3974351,0,0,0,0.3974351,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1414767,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,32.98407,32.98407,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1414767,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2263834,36.20337,32.28508,0.1504989,0.1504989,0,0,0,0.1504989,150.422,0,0,0.2263834,0.1584199,0.1504989,0,0,2.926115,1.920186,0.0679635,0,0.0679635,3.288532,54.80876,0.1414694,0.1655488,0.1811067,0,2.146569
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4023903,38.73432,31.66011,0.666287,0.666287,0,0,0,0.666287,60.39293,0,1.110223E-16,0.4023903,0.7013547,0.666287,0,0,2.858151,1.981353,0,0.2989645,-0.2989645,2.973396,49.5565,0.1414694,0.7329157,0.3219122,0,2.383743
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6652603,45.84065,33.60905,0,0,0,0,0,0,0,0,0,0.6652603,0,0,0,0,3.190334,1.682389,0.6652603,0,0.6652603,3.604517,60.07516,0.1413986,0,0.5322082,0,2.347649
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.065075,59.62188,38.16482,0.5317743,0.5317743,0,0,0,0.5317743,200.2871,0,0,1.065075,0.5597624,0.5317743,0,0,2.525074,2.281123,0.5053129,0,0.5053129,4.083899,68.06485,0.1413449,0.5849517,0.8520603,0,3.346198
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.262881,70.17271,42.7617,0.05451822,0.05451822,0,0,0,0.05451822,2316.439,0,0,1.262881,0.0573876,0.05451822,0,0,2.019761,2.735904,1.205494,0,1.205494,5.22753,87.12534,0.1412169,0.05997004,1.010305,0,3.998786
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.020826,68.05207,46.23198,0.02707043,0.02707043,0,0,0,0.02707043,3771,0.1780638,0,1.020826,0.02849519,0.02707043,0,0,0.814267,3.820849,0.814267,0,0.814267,6.000012,100,0.1411306,0.02977747,0.8166608,0,4.841675
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.414562,82.43248,48.75656,0.02954424,0.02954424,0,0,0,0.02954424,4787.944,1.383463,0,1.414562,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1411306,0.03249867,1.131649,0,5.968251
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.18296,78.35709,51.06734,0,0,0,0,0,0,0,1.18296,0,1.18296,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411306,0,0.9463676,0,5.736649
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.19804,80.2739,52.22684,0.8809924,0.8809924,0,0,0,0.8809924,135.9876,0.27068,0,1.19804,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1411306,0.9690916,0.9584323,0,5.751729
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.9528931,73.57206,52.36663,0.9510739,0.9510739,0,0,0,0.9510739,100.1913,0,0,0.9528931,1.00113,0.9510739,0,0,0,4.553689,0,0.04823743,-0.04823743,5.949165,99.15256,0.1411306,1.046181,0.7623144,0,5.506582
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.637485,65.91828,52.49821,0.2295993,0.2295993,0,0,0,0.2295993,277.651,0.3422043,0,0.637485,0.2416835,0.2295993,0,0,0.05359715,4.505452,0.05359715,0,0.05359715,6.000012,100,0.1411249,0.2525593,0.509988,0,5.142936
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1540703,54.29144,51.2976,0.9016052,0.9016052,0,0,0,0.9016052,17.08844,0,1.110223E-16,0.1540703,0.9490581,0.9016052,0,0,0,4.553689,0,0.7949879,-0.7949879,5.162021,86.03352,0.1411249,0.9917657,0.1232562,0,4.707759
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,48.56742,48.56742,0.6184441,0.6184441,0,0,0,0.6184441,0,0,1.110223E-16,0,0.6509938,0.6184441,0,0,0.8833198,3.758701,0,0.6509938,-0.6509938,4.475813,74.59674,0.1411249,0.6802885,0,0,3.758701
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,46.14152,46.14152,0.8006058,0.8006058,0,0,0,0.8006058,0,0,0,0,0.8427429,0.8006058,0,0,1.606646,3.107707,0,0.8427429,-0.8427429,3.587485,59.79129,0.1411249,0.8806664,0,0,3.107707
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,43.97054,43.97054,0.5710665,0.5710665,0,0,0,0.5710665,0,0,0,0,0.6011226,0.5710665,0,0,2.543027,2.264964,0,0.6011226,-0.6011226,2.953846,49.23066,0.1411249,0.6281731,0,0,2.264964
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,42.04626,42.04626,1.240435,1.240435,0,0,0,1.240435,0,0,2.220446E-16,0,1.305721,1.240435,0,0,3.210941,1.663842,0,1.305721,-1.305721,1.577495,26.29152,0.1411249,1.364479,0,0,1.663842
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,40.13021,40.13021,0.07431835,0.07431835,0,0,0,0.07431835,0,0,0,0,0.07822984,0.07431835,0,0,4.661743,0.3581204,0,0.07822984,-0.07822984,1.495033,24.91717,0.1411249,0.08175018,0,0,0.3581204
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,38.66645,38.66645,0.007695482,0.007695482,0,0,0,0.007695482,0,0,0,0,0.008100507,0.007695482,0,0,4.748665,0.2798906,0,0.008100507,-0.008100507,1.486494,24.77486,0.1411249,0.00846503,0,0,0.2798906
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,37.56451,37.56451,0.1793312,0.1793312,0,0,0,0.1793312,0,0,2.775558E-17,0,0.1887697,0.1793312,0,0,4.757665,0.2717901,0,0.1887697,-0.1887697,1.287514,21.45852,0.1411249,0.1972643,0,0,0.2717901
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,36.42968,36.42968,0.1138007,0.1138007,1.566432,0,0.483736,0.1138007,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.96741,0.08302041,1.38,0,1.38,2.596697,43.27819,0.1412385,0.1251808,0,1.7,0.08302041
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,35.43465,35.43465,0.1237904,0.1237904,1.576422,0,0.4864632,0.1237904,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.587409,1.32502,1.38,0,1.38,3.905879,65.09786,0.1413541,0.1361695,0,1.7,1.32502
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,34.57941,34.57941,0.1449276,0.1449276,1.597559,0,0.4922337,0.1449276,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.207409,2.56702,1.38,0,1.38,5.215063,86.91753,0.1414744,0.1594204,0,1.7,2.56702
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,33.67484,33.67484,0.2016162,0.2016162,0,0,0,0.2016162,0,0,2.775558E-17,0,0.2122276,0.2016162,0,0,0.8274094,3.809021,0,0.2122276,-0.2122276,4.991355,83.18909,0.1414744,0.2217778,0,0,3.809021
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,32.77026,32.77026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.063218,3.596793,0,0,0,4.991355,83.18909,0.1414744,0,0,0,3.596793
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2489924,36.39415,32.0795,0.02603843,0.02603843,0,0,0,0.02603843,956.2496,0,0,0.2489924,0.02740888,0.02603843,0,0,1.063218,3.596793,0.2215836,0,0.2215836,5.201568,86.69262,0.1414509,0.02864228,0.199194,0,3.845785
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3789236,38.0639,31.42985,0.4294531,0.4294531,0,0,0,0.4294531,88.23399,0,0,0.3789236,0.4520559,0.4294531,0,0,0.8416343,3.796218,0,0.07313226,-0.07313226,5.124479,85.40782,0.1414509,0.4723984,0.3031389,0,4.175142
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3719116,39.98468,33.39524,0.7898389,0.7898389,0,0,0,0.7898389,47.08702,0,0,0.3719116,0.8314093,0.7898389,0,0,0.9228924,3.723086,0,0.4594977,-0.4594977,4.640126,77.33528,0.1414509,0.8688228,0.2975293,0,4.094997
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6171707,49.57596,37.95101,0.1431053,0.1431053,0,0,0,0.1431053,431.2703,0,0,0.6171707,0.1506372,0.1431053,0,0,1.433445,3.263588,0.4665335,0,0.4665335,5.082719,84.71181,0.1414015,0.1574159,0.4937366,0,3.880759
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9583814,62.24126,42.58078,0.03016169,0.03016169,0,0,0,0.03016169,3177.479,0,0,0.9583814,0.03174914,0.03016169,0,0,0.9669119,3.683468,0.9266322,0,0.9266322,5.9618,99.36312,0.1413036,0.03317785,0.7667051,0,4.64185
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6502357,59.12239,46.06751,0.4403492,0.4403492,0,0,0,0.4403492,147.6637,0.1464306,0,0.6502357,0.4635255,0.4403492,0,0,0.04027961,4.517437,0.04027961,0,0.04027961,6.000012,100,0.1412993,0.4843841,0.5201885,0,5.167673
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,0.9909296,70.11619,48.61676,0.3217895,0.3217895,0,0,0,0.3217895,307.9434,0.6522038,0,0.9909296,0.3387258,0.3217895,0,0,0,4.553689,0,0,0,6.000012,100,0.1412993,0.3539685,0.7927437,0,5.544619
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.9612867,72.0377,50.88642,0.8284095,0.8284095,0,0,0,0.8284095,116.04,0.08927676,0,0.9612867,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1412993,0.9112505,0.7690294,0,5.514976
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.162148,78.97404,52.0377,0.05761217,0.05761217,0,0,0,0.05761217,2017.192,1.101504,0,1.162148,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1412993,0.06337339,0.9297186,0,5.715837
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.6860319,66.75519,52.22684,0.5949938,0.5949938,0,0,0,0.5949938,115.3007,0.05972258,0,0.6860319,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1412993,0.6544932,0.5488255,0,5.239721
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4353111,61.23451,52.36663,0.1089457,0.1089457,0,0,0,0.1089457,399.5671,0.3206315,0,0.4353111,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1412993,0.1198403,0.3482489,0,4.989
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3027446,57.11225,51.11668,0,0,0,0,0,0,0,0.3027446,0,0.3027446,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1412993,0,0.2421957,0,4.856433
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,48.42763,48.42763,1.108521,1.108521,0,0,0,1.108521,0,0,2.220446E-16,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1412993,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,45.95238,45.95238,1.023261,1.023261,0,0,0,1.023261,0,0,2.220446E-16,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1412993,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,43.7814,43.7814,0.877179,0.877179,0,0,0,0.877179,0,0,1.110223E-16,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1412993,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,41.86535,41.86535,0.1066466,0.1066466,0,0,0,0.1066466,0,0,1.387779E-17,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1412993,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,39.94107,39.94107,0.08266962,0.08266962,0,0,0,0.08266962,0,0,1.387779E-17,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1412993,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,38.48553,38.48553,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1412993,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,37.37537,37.37537,0.07570866,0.07570866,0,0,0,0.07570866,0,0,1.387779E-17,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1412993,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,36.24054,36.24054,0.1345858,0.1345858,0,0,0,0.1345858,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1412993,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,35.22084,35.22084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1412993,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,34.34916,34.34916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1412993,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,33.44458,33.44458,0.07019517,0.07019517,0,0,0,0.07019517,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1412993,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,32.54001,32.54001,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1412993,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2118189,35.49968,31.84924,0.16648,0.16648,0,0,0,0.16648,127.2339,0,0,0.2118189,0.1752421,0.16648,0,0,4.382288,0.6096295,0.03657681,0,0.03657681,1.877308,31.28841,0.1412955,0.183128,0.1694551,0,0.8214483
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3259204,36.88916,31.22426,0.5006545,0.5006545,0,0,0,0.5006545,65.09886,0,1.110223E-16,0.3259204,0.5270048,0.5006545,0,0,4.345712,0.6425486,0,0.2010843,-0.2010843,1.665347,27.75572,0.1412955,0.55072,0.2607363,0,0.968469
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5637236,43.36762,33.16499,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,83.62138,0,0,0.5637236,0,0,1.025862,0.9745688,4.569139,0.4414642,1.538292,0,1.538292,3.124699,52.07821,0.1414219,0.7415519,0.4509788,1.7,1.005188
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7066275,51.19757,37.74542,0.5716298,0.5716298,1.7,0,0.5202,0.5716298,123.6163,0,0,0.7066275,0,0,1.12837,1.071952,3.030846,1.825927,1.778579,0,1.778579,4.812007,80.19996,0.1415228,0.6287928,0.565302,1.7,2.532555
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.233573,68.89513,42.36698,1.363248,1.363248,1.381007,0,0.433115,1.363248,90.48778,0,0,1.233573,0,0,0.01775965,0.01687167,1.252267,3.426649,1.250444,0,1.250444,5.998283,99.97118,0.141607,1.499573,0.9868581,1.7,4.660221
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.356561,76.81752,45.88659,1.103563,1.103563,0,0,0,1.103563,122.9256,0.1930935,0,1.356561,1.161645,1.103563,0,0,0.001822701,4.552049,0.001822701,0,0.001822701,6.000012,100,0.1416068,1.213919,1.085249,0,5.90861
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.423758,82.28285,48.42763,1.066089,1.066089,0,0,0,1.066089,133.5496,0.3015584,0,1.423758,1.122199,1.066089,0,0,0,4.553689,0,0,0,6.000012,100,0.1416068,1.172698,1.139006,0,5.977447
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.365206,83.46165,50.69728,0.4528453,0.4528453,0,0,0,0.4528453,301.4728,0.8885263,0,1.365206,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.1416068,0.4981298,1.092165,0,5.918895
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.8499096,70.37209,51.8979,0.09864416,0.09864416,0,0,0,0.09864416,861.5914,0.7460737,0,0.8499096,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1416068,0.1085086,0.6799277,0,5.403599
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.7933322,69.12702,52.0377,0.895849,0.895849,0,0,0,0.895849,88.55645,0,0,0.7933322,0.942999,0.895849,0,0,0,4.553689,0,0.1496668,-0.1496668,5.842249,97.37063,0.1416068,0.9854339,0.6346657,0,5.347021
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.576878,64.17278,52.1775,0.3415879,0.3415879,0,0,0,0.3415879,168.8813,0.05101525,0,0.576878,0.3595662,0.3415879,0,0,0.1662965,4.404022,0.1662965,0,0.1662965,6.000012,100,0.1415893,0.3757467,0.4615024,0,4.9809
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2114321,55.10788,50.97688,0.7258678,0.7258678,0,0,0,0.7258678,29.12818,0,1.110223E-16,0.2114321,0.7640714,0.7258678,0,0,0,4.553689,0,0.5526393,-0.5526393,5.417479,90.29114,0.1415893,0.7984546,0.1691457,0,4.765121
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,48.24671,48.24671,1.115278,1.115278,0,0,0,1.115278,0,0,2.220446E-16,0,1.173977,1.115278,0,0,0.6140437,4.00105,0,1.173977,-1.173977,4.179999,69.66651,0.1415893,1.226806,0,0,4.00105
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,45.77147,45.77147,0.2450322,0.2450322,0,0,0,0.2450322,0,0,0,0,0.2579286,0.2450322,0,0,1.918462,2.827073,0,0.2579286,-0.2579286,3.908118,65.13518,0.1415893,0.2695354,0,0,2.827073
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,43.60049,43.60049,0.7551509,0.7551509,0,0,0,0.7551509,0,0,1.110223E-16,0,0.7948957,0.7551509,0,0,2.20505,2.569144,0,0.7948957,-0.7948957,3.070225,51.17031,0.1415893,0.830666,0,0,2.569144
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,41.67621,41.67621,0.3610013,0.3610013,0,0,0,0.3610013,0,0,0,0,0.3800014,0.3610013,0,0,3.088267,1.774249,0,0.3800014,-0.3800014,2.669668,44.49438,0.1415893,0.3971014,0,0,1.774249
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,39.78483,39.78483,0.1842285,0.1842285,0,0,0,0.1842285,0,0,2.775558E-17,0,0.1939247,0.1842285,0,0,3.510491,1.394247,0,0.1939247,-0.1939247,2.465254,41.08748,0.1415893,0.2026513,0,0,1.394247
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,38.29639,38.29639,0.06484909,0.06484909,0,0,0,0.06484909,0,0,1.387779E-17,0,0.06826219,0.06484909,0,0,3.725962,1.200323,0,0.06826219,-0.06826219,2.393299,39.88824,0.1415893,0.07133399,0,0,1.200323
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,37.18623,37.18623,0.1275116,0.1275116,0,0,0,0.1275116,0,0,2.775558E-17,0,0.1342227,0.1275116,0,0,3.801809,1.132061,0,0.1342227,-0.1342227,2.251816,37.53019,0.1415893,0.1402627,0,0,1.132061
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,36.03496,36.03496,0.09414081,0.09414081,0,0,0,0.09414081,0,0,0,0,0.0990956,0.09414081,0,0,3.950946,0.9978378,0,0.0990956,-0.0990956,2.14736,35.78926,0.1415893,0.1035549,0,0,0.9978378
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,35.01525,35.01525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.061052,0.8987423,0,0,0,2.14736,35.78926,0.1415893,0,0,0,0.8987423
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,34.13535,34.13535,0.08958134,0.08958134,0,0,0,0.08958134,0,0,1.387779E-17,0,0.09429615,0.08958134,0,0,4.061052,0.8987423,0,0.09429615,-0.09429615,2.047963,34.13265,0.1415893,0.09853947,0,0,0.8987423
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,33.239,33.239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.165825,0.8044461,0,0,0,2.047963,34.13265,0.1415893,0,0,0,0.8044461
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,32.30975,32.30975,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0.07398194,0.07028284,0,0,4.165825,0.8044461,0,0.07398194,-0.07398194,1.969979,32.83292,0.1415893,0.07731113,0,0,0.8044461
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03505043,32.2111,31.61899,0.08453096,0.08453096,0,0,0,0.08453096,41.4646,0,1.387779E-17,0.03505043,0.08897997,0.08453096,0,0,4.248027,0.7304642,0,0.05392953,-0.05392953,1.913133,31.88548,0.1415893,0.09298407,0.02804034,0,0.7655146
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2279697,34.88335,30.96934,0.227529,0.227529,0,0,0,0.227529,100.1937,0,0,0.2279697,0.2395043,0.227529,0,0,4.307949,0.6765346,0,0.01153459,-0.01153459,1.900974,31.68284,0.1415893,0.250282,0.1823757,0,0.9045043
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4235162,40.48672,32.9594,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,57.7034,-1.110223E-16,0,0.4235162,0,0,0.9660463,0.917744,4.320765,0.665,1.34126,0,1.34126,3.173405,52.88998,0.1417357,0.807349,0.338813,1.7,1.088516
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7701757,52.30974,37.53984,0.4409741,0.4409741,1.7,0,0.5202,0.4409741,174.6533,0,0,0.7701757,0,0,1.259026,1.196075,2.979505,1.872134,1.96625,0,1.96625,5.038754,83.97906,0.141816,0.4850715,0.6161406,1.7,2.64231
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.237604,68.7785,42.18606,0.4409958,0.4409958,0,0,0,0.4409958,280.6384,0,0,1.237604,0.4642061,0.4409958,0,0,1.013255,3.641759,0.7733974,0,0.7733974,5.772463,96.20753,0.1417346,0.4850954,0.9900828,0,4.879363
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.426481,78.68835,45.69746,0.1981658,0.1981658,0,0,0,0.1981658,719.8422,0.9780282,0,1.426481,0.2085956,0.1981658,0,0,0.2398575,4.337817,0.2398575,0,0.2398575,6.000012,100,0.1417093,0.2179824,1.141185,0,5.764298
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.022802,70.49968,48.24671,0.1427971,0.1427971,0,0,0,0.1427971,716.2629,0.8724898,0,1.022802,0.1503127,0.1427971,0,0,0,4.553689,0,0,0,6.000012,100,0.1417093,0.1570768,0.818242,0,5.576491
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7815653,67.15649,50.55749,0.3954725,0.3954725,0,0,0,0.3954725,197.6283,0.3652785,0,0.7815653,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1417093,0.4350197,0.6252522,0,5.335254
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.9058909,71.6311,51.75811,0,0,0,0,0,0,0,0.9058909,0,0.9058909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1417093,0,0.7247127,0,5.45958
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7630653,68.22916,51.8979,0.776927,0.776927,0,0,0,0.776927,98.21583,0,0,0.7630653,0.8178179,0.776927,0,0,0,4.553689,0,0.05475261,-0.05475261,5.942297,99.03809,0.1417093,0.8546197,0.6104522,0,5.316754
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4558971,61.38389,52.08704,0.9295157,0.9295157,0,0,0,0.9295157,49.04674,0,0,0.4558971,0.9784376,0.9295157,0,0,0.06083623,4.498936,0,0.5225405,-0.5225405,5.391492,89.85802,0.1417093,1.022467,0.3647177,0,4.954834
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1231482,53.21292,50.83708,0.2213286,0.2213286,0,0,0,0.2213286,55.64045,0,0,0.1231482,0.2329775,0.2213286,0,0,0.6414368,3.976396,0,0.1098292,-0.1098292,5.275722,87.92851,0.1417093,0.2434615,0.0985186,0,4.099544
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,48.10691,48.10691,0.5177353,0.5177353,0,0,0,0.5177353,0,0,1.110223E-16,0,0.5449845,0.5177353,0,0,0.7634693,3.866567,0,0.5449845,-0.5449845,4.701257,78.35413,0.1417093,0.5695088,0,0,3.866567
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,45.607,45.607,0.6242584,0.6242584,0,0,0,0.6242584,0,0,0,0,0.6571141,0.6242584,0,0,1.369008,3.321582,0,0.6571141,-0.6571141,4.008598,66.80984,0.1417093,0.6866843,0,0,3.321582
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,43.43602,43.43602,1.281639,1.281639,1.7,0,0.5202,1.281639,0,0,0,0,0,0,0.4183608,0.3974428,2.099134,2.664468,0.3974428,0,0.3974428,4.385645,73.09395,0.1417617,1.409803,0,1.7,2.664468
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,41.51175,41.51175,0.7145602,0.7145602,1.7,0,0.5202,0.7145602,0,0,0,0,0,0,0.9854398,0.9361678,1.701692,3.022166,0.9361678,0,0.9361678,5.273772,87.89603,0.141885,0.7860162,0,1.7,3.022166
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,39.62036,39.62036,0.1971917,0.1971917,0,0,0,0.1971917,0,0,2.775558E-17,0,0.2075702,0.1971917,0,0,0.7655239,3.864717,0,0.2075702,-0.2075702,5.054974,84.2494,0.141885,0.2169109,0,0,3.864717
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,38.11548,38.11548,0.05010621,0.05010621,0,0,0,0.05010621,0,0,0,0,0.05274338,0.05010621,0,0,0.9961574,3.657147,0,0.05274338,-0.05274338,4.999378,83.32279,0.141885,0.05511684,0,0,3.657147
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,37.00532,37.00532,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.054761,3.604404,0,0,0,4.999378,83.32279,0.141885,0,0,0,3.604404
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,35.84582,35.84582,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.054761,3.604404,0,0,0,4.999378,83.32279,0.141885,0,0,0,3.604404
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,34.80967,34.80967,0.08347329,0.08347329,0,0,0,0.08347329,0,0,1.387779E-17,0,0.08786663,0.08347329,0,0,1.054761,3.604404,0,0.08786663,-0.08786663,4.906758,81.77914,0.141885,0.09182062,0,0,3.604404
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,33.95443,33.95443,0.08039077,0.08039077,0,0,0,0.08039077,0,0,1.387779E-17,0,0.08462186,0.08039077,0,0,1.152391,3.516537,0,0.08462186,-0.08462186,4.817559,80.29249,0.141885,0.08842985,0,0,3.516537
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,33.02519,33.02519,0.08274929,0.08274929,0,0,0,0.08274929,0,0,1.387779E-17,0,0.08710452,0.08274929,0,0,1.246415,3.431915,0,0.08710452,-0.08710452,4.725743,78.76222,0.141885,0.09102422,0,0,3.431915
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,32.10417,32.10417,0.1303337,0.1303337,0,0,0,0.1303337,0,0,2.775558E-17,0,0.1371933,0.1303337,0,0,1.343198,3.344811,0,0.1371933,-0.1371933,4.581128,76.35198,0.141885,0.143367,0,0,3.344811
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04800297,32.21613,31.40518,0,0,0,0,0,0,0,0,0,0.04800297,0,0,0,0,1.495635,3.207618,0.04800297,0,0.04800297,4.626668,77.11098,0.14188,0,0.03840238,0,3.25562
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2089498,34.33935,30.76375,0.2296772,0.2296772,0,0,0,0.2296772,90.97546,0,2.775558E-17,0.2089498,0.2417654,0.2296772,0,0,1.447632,3.25082,0,0.03281558,-0.03281558,4.592077,76.53446,0.14188,0.2526449,0.1671599,0,3.45977
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5219009,42.09946,32.72915,0.2012849,0.2012849,0,0,0,0.2012849,259.2847,0,0,0.5219009,0.2118788,0.2012849,0,0,1.484094,3.218005,0.3100221,0,0.3100221,4.88619,81.43633,0.1418473,0.2214134,0.4175207,0,3.739906
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3076714,42.8772,37.32603,0.503997,0.503997,0,0,0,0.503997,61.04627,1.110223E-16,0,0.3076714,0.5305231,0.503997,0,0,1.174072,3.497025,0,0.2228518,-0.2228518,4.651283,77.52123,0.1418473,0.5543967,0.2461371,0,3.804696
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2273153,46.18565,41.99693,0.1697191,0.1697191,0,0,0,0.1697191,133.9362,0,0,0.2273153,0.1786517,0.1697191,0,0,1.421685,3.274173,0.0486636,0,0.0486636,4.69745,78.29067,0.1418422,0.1866911,0.1818523,0,3.501488
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.1993233,49.28861,45.54121,1.278717,1.278717,1.7,0,0.5202,1.278717,15.58776,0,0,0.1993233,0,0,0.4212832,0.4002191,1.373021,3.31797,0.5995423,0,0.5995423,5.266226,87.77025,0.1419165,1.406588,0.1594586,1.7,3.517293
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3560337,55.00922,48.05758,0.2367316,0.2367316,0,0,0,0.2367316,150.3955,0,0,0.3560337,0.2491911,0.2367316,0,0,0.7734788,3.857558,0.1068425,0,0.1068425,5.367585,89.45958,0.1419052,0.2604047,0.2848269,0,4.213592
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6556582,63.99271,50.37657,0.5753846,0.5753846,0,0,0,0.5753846,113.9513,0,0,0.6556582,0.6056679,0.5753846,0,0,0.6666362,3.953716,0.04999018,0,0.04999018,5.41501,90.24999,0.1419,0.6329231,0.5245265,0,4.609375
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2635792,56.78559,51.57719,0.1244146,0.1244146,0,0,0,0.1244146,211.8555,0,0,0.2635792,0.1309628,0.1244146,0,0,0.6166461,3.998708,0.1326164,0,0.1326164,5.540821,92.34683,0.141886,0.1368561,0.2108633,0,4.262287
