Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04344912,52.59291,51.75811,0.09616156,0.09616156,0,0,0,0.09616156,45.18346,0,1.387779E-17,0.04344912,0.1012227,0.09616156,0,0,0.4840297,4.118062,0,0.05777357,-0.05777357,5.479922,91.33186,0.141886,0.1057777,0.0347593,0,4.161511
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01762865,52.23581,51.8979,0.7655631,0.7655631,0,0,0,0.7655631,2.302703,0,1.110223E-16,0.01762865,0.8058559,0.7655631,0,0,0.5482225,4.060289,0,0.7882273,-0.7882273,4.649058,77.48415,0.141886,0.8421195,0.01410292,0,4.077917
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.05828448,51.81135,50.69728,0,0,0,0,0,0,0,0,0,0.05828448,0,0,0,0,1.424031,3.272061,0.05828448,0,0.05828448,4.704351,78.4057,0.1418799,0,0.04662759,0,3.330346
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,47.91777,47.91777,2.06652,2.06652,1.7,0,0.5202,2.06652,0,0,0,0,0.3858111,0.3665205,0,0,1.365746,3.324517,0,0.3858111,-0.3858111,4.297671,71.62771,0.1418799,2.273173,0,1.7,3.324517
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,45.42608,45.42608,0.07828338,0.07828338,1.530915,0,0.4740398,0.07828338,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.794425,2.938706,1.38,0,1.38,5.606854,93.44738,0.1419833,0.08611172,0,1.7,2.938706
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,43.24688,43.24688,0.01539397,0.01539397,0,0,0,0.01539397,0,0,0,0,0.01620418,0.01539397,0,0,0.4144251,4.180707,0,0.01620418,-0.01620418,5.589773,93.1627,0.1419833,0.01693337,0,0,4.180707
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,41.3555,41.3555,0.3679099,0.3679099,0,0,0,0.3679099,0,0,5.551115E-17,0,0.3872736,0.3679099,0,0,0.4324297,4.164502,0,0.3872736,-0.3872736,5.181551,86.35901,0.1419833,0.4047009,0,0,4.164502
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,39.45589,39.45589,0.2526034,0.2526034,0,0,0,0.2526034,0,0,5.551115E-17,0,0.2658983,0.2526034,0,0,0.8627337,3.777229,0,0.2658983,-0.2658983,4.901269,81.68766,0.1419833,0.2778637,0,0,3.777229
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,37.97568,37.97568,0.3339447,0.3339447,0,0,0,0.3339447,0,0,0,0,0.3515207,0.3339447,0,0,1.158176,3.51133,0,0.3515207,-0.3515207,4.530734,75.51208,0.1419833,0.3673392,0,0,3.51133
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,36.84085,36.84085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.548755,3.15981,0,0,0,4.530734,75.51208,0.1419833,0,0,0,3.15981
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,35.68957,35.68957,0.1408287,0.1408287,0,0,0,0.1408287,0,0,2.775558E-17,0,0.1482407,0.1408287,0,0,1.548755,3.15981,0,0.1482407,-0.1482407,4.374475,72.90777,0.1419833,0.1549116,0,0,3.15981
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,34.6452,34.6452,0.05938054,0.05938054,0,0,0,0.05938054,0,0,6.938894E-18,0,0.06250583,0.05938054,0,0,1.713467,3.011569,0,0.06250583,-0.06250583,4.308588,71.80965,0.1419833,0.06531859,0,0,3.011569
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,33.7653,33.7653,0.001468691,0.001468691,0,0,0,0.001468691,0,0,2.168404E-19,0,0.00154599,0.001468691,0,0,1.782918,2.949063,0,0.00154599,-0.00154599,4.306958,71.78249,0.1419833,0.00161556,0,0,2.949063
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,32.84428,32.84428,0.106004,0.106004,0,0,0,0.106004,0,0,1.387779E-17,0,0.1115832,0.106004,0,0,1.784635,2.947517,0,0.1115832,-0.1115832,4.189339,69.82218,0.1419833,0.1166044,0,0,2.947517
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,31.91503,31.91503,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0.06772159,0.06433551,0,0,1.908617,2.835934,0,0.06772159,-0.06772159,4.117954,68.63244,0.1419833,0.07076906,0,0,2.835934
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08586122,32.67883,31.22426,0.2005356,0.2005356,0,0,0,0.2005356,42.81596,0,2.775558E-17,0.08586122,0.2110901,0.2005356,0,0,1.983863,2.768212,0,0.1252289,-0.1252289,3.985952,66.4324,0.1419833,0.2205891,0.06868897,0,2.854074
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2783132,35.36711,30.57462,0.5781862,0.5781862,0,0,0,0.5781862,48.13557,0,0,0.2783132,0.6086171,0.5781862,0,0,2.123006,2.642983,0,0.3303039,-0.3303039,3.637781,60.62956,0.1419833,0.6360049,0.2226506,0,2.921297
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6523442,44.42622,32.54001,0,0,0,0,0,0,0,0,0,0.6523442,0,0,0,0,2.49001,2.31268,0.6523442,0,0.6523442,4.256649,70.94401,0.1419148,0,0.5218754,0,2.965024
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6656943,49.66682,37.12045,0.8615725,0.8615725,0,0,0,0.8615725,77.26504,1.110223E-16,0,0.6656943,0.9069184,0.8615725,0,0,1.837666,2.899789,0,0.2412241,-0.2412241,4.002376,66.70614,0.1419148,0.9477298,0.5325555,0,3.565484
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.8898693,59.7323,41.79134,0.1843183,0.1843183,0,0,0,0.1843183,482.7894,0,0,0.8898693,0.1940193,0.1843183,0,0,2.105693,2.658565,0.6958501,0,0.6958501,4.662518,77.70847,0.1418417,0.2027502,0.7118955,0,3.548435
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.002597,66.53464,45.33562,1.147462,1.147462,0,0,0,1.147462,87.37518,0,0,1.002597,1.207855,1.147462,0,0,1.409843,3.28483,0,0.2052579,-0.2052579,4.446157,74.10246,0.1418417,1.262209,0.8020779,0,4.287428
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.8139444,64.88676,47.87666,0.8765135,0.8765135,0,0,0,0.8765135,92.8616,0,1.110223E-16,0.8139444,0.9226457,0.8765135,0,0,1.637907,3.079572,0,0.1087013,-0.1087013,4.331575,72.19278,0.1418417,0.9641649,0.6511555,0,3.893517
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6396717,63.41813,50.18744,0.2571534,0.2571534,0,0,0,0.2571534,248.751,0,0,0.6396717,0.2706878,0.2571534,0,0,1.758686,2.970871,0.3689839,0,0.3689839,4.681624,78.02692,0.1418031,0.2828688,0.5117373,0,3.610543
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3111158,57.56851,51.38805,0.4331483,0.4331483,0,0,0,0.4331483,71.82661,0,0,0.3111158,0.4559456,0.4331483,0,0,1.389703,3.302957,0,0.1448298,-0.1448298,4.52896,75.48252,0.1418031,0.4764632,0.2488926,0,3.614072
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2779492,57.08053,51.57719,1.082977,1.082977,0,0,0,1.082977,25.66529,0,2.220446E-16,0.2779492,1.139976,1.082977,0,0,1.550625,3.158127,0,0.862027,-0.862027,3.620304,60.33828,0.1418031,1.191275,0.2223594,0,3.436076
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3175317,58.08837,51.75811,0.3093186,0.3093186,0,0,0,0.3093186,102.6552,0,0,0.3175317,0.3255986,0.3093186,0,0,2.508432,2.2961,0,0.00806686,-0.00806686,3.611801,60.19656,0.1418031,0.3402505,0.2540254,0,2.613631
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1415834,53.29039,50.55749,0.8346673,0.8346673,0,0,0,0.8346673,16.96285,0,0,0.1415834,0.8785971,0.8346673,0,0,2.517395,2.288033,0,0.7370138,-0.7370138,2.83492,47.24858,0.1418031,0.918134,0.1132667,0,2.429616
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,47.7862,47.7862,0.369461,0.369461,0,0,0,0.369461,0,0,5.551115E-17,0,0.3889063,0.369461,0,0,3.3363,1.551019,0,0.3889063,-0.3889063,2.424977,40.4162,0.1418031,0.4064071,0,0,1.551019
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,45.21228,45.21228,0.8210309,0.8210309,0,0,0,0.8210309,0,0,1.110223E-16,0,0.864243,0.8210309,0,0,3.768418,1.162113,0,0.864243,-0.864243,1.513985,25.23303,0.1418031,0.903134,0,0,1.162113
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,43.06597,43.06597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.728688,0.2978699,0,0,0,1.513985,25.23303,0.1418031,0,0,0,0.2978699
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,41.16636,41.16636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.728688,0.2978699,0,0,0,1.513985,25.23303,0.1418031,0,0,0,0.2978699
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,39.27497,39.27497,0.01056411,0.01056411,0,0,0,0.01056411,0,0,0,0,0.01112012,0.01056411,0,0,4.728688,0.2978699,0,0.01112012,-0.01112012,1.502263,25.03767,0.1418031,0.01162053,0,0,0.2978699
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,37.79477,37.79477,0.126256,0.126256,0,0,0,0.126256,0,0,2.775558E-17,0,0.1329011,0.126256,0,0,4.741044,0.2867498,0,0.1329011,-0.1329011,1.362173,22.70284,0.1418031,0.1388816,0,0,0.2867498
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,36.65993,36.65993,0.07356857,0.07356857,0,0,0,0.07356857,0,0,0,0,0.0774406,0.07356857,0,0,4.888711,0.1538487,0,0.0774406,-0.0774406,1.280544,21.34235,0.1418031,0.08092543,0,0,0.1538487
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,35.47577,35.47577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.974757,0.0764081,0,0,0,1.280544,21.34235,0.1418031,0,0,0,0.0764081
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,34.46429,34.46429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.974757,0.0764081,0,0,0,1.280544,21.34235,0.1418031,0,0,0,0.0764081
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,33.58438,33.58438,0.1665985,0.1665985,1.61923,0,0.4981498,0.1665985,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.974757,0.0764081,1.38,0,1.38,2.589726,43.16202,0.1419261,0.1832583,0,1.7,0.0764081
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,32.65514,32.65514,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.594757,1.318408,1.38,0,1.38,3.89891,64.9817,0.1420116,0,0,1.7,1.318408
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,31.73412,31.73412,0.03029449,0.03029449,1.482926,0,0.4609388,0.03029449,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.214756,2.560408,1.38,0,1.38,5.208093,86.80137,0.1421036,0.03332394,0,1.7,2.560408
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1676164,33.89569,31.03513,0.1683971,0.1683971,0,0,0,0.1683971,99.53639,0,0,0.1676164,0.1772601,0.1683971,0,0,0.8347565,3.802408,0,0.009643703,-0.009643703,5.197927,86.63194,0.1421036,0.1852368,0.1340931,0,3.970025
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4192139,37.6916,30.36903,0.4920759,0.4920759,0,0,0,0.4920759,85.19294,0,5.551115E-17,0.4192139,0.5179747,0.4920759,0,0,0.8454717,3.792764,0,0.09876072,-0.09876072,5.093824,84.8969,0.1421036,0.5412835,0.3353711,0,4.211978
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8232006,47.64701,32.33442,0.1434062,0.1434062,0,0,0,0.1434062,574.0344,0,0,0.8232006,0.1509538,0.1434062,0,0,0.9552059,3.694004,0.6722468,0,0.6722468,5.731574,95.52603,0.1420333,0.1577468,0.6585605,0,4.517204
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.061175,58.06725,36.91486,0.7502996,0.7502996,0,0,0,0.7502996,141.4336,0,0,1.061175,0.789789,0.7502996,0,0,0.2829591,4.299026,0.2713864,0,0.2713864,5.989033,99.81702,0.1420049,0.8253295,0.8489403,0,5.360201
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.305335,69.88339,41.61042,0.181277,0.181277,0,0,0,0.181277,720.0773,1.102944,0,1.305335,0.1908179,0.181277,0,0,0.01157274,4.543273,0.01157274,0,0.01157274,6.000012,100,0.1420037,0.1994047,1.044268,0,5.848608
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.518713,80.82893,45.12182,0.4402549,0.4402549,0,0,0,0.4402549,344.9622,1.055287,0,1.518713,0.4634263,0.4402549,0,0,0,4.553689,0,0,0,6.000012,100,0.1420037,0.4842804,1.214971,0,6.072402
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.524283,84.60007,47.68752,0.7326405,0.7326405,0,0,0,0.7326405,208.0533,0.7530822,0,1.524283,0.7712005,0.7326405,0,0,0,4.553689,0,0,0,6.000012,100,0.1420037,0.8059046,1.219426,0,6.077971
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.363068,82.51985,50.04764,0.6875926,0.6875926,0,0,0,0.6875926,198.2378,0.6392867,0,1.363068,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1420037,0.7563518,1.090455,0,5.916757
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.235351,80.13863,51.24825,0,0,0,0,0,0,0,1.235351,0,1.235351,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420037,0,0.9882811,0,5.78904
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.001608,73.75761,51.43739,0.5232553,0.5232553,0,0,0,0.5232553,191.4186,0.4508128,0,1.001608,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1420037,0.5755809,0.8012863,0,5.555297
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.6152894,64.43603,51.61831,0.9067061,0.9067061,0,0,0,0.9067061,67.85986,0,0,0.6152894,0.9544275,0.9067061,0,0,0,4.553689,0,0.3391381,-0.3391381,5.642529,94.04196,0.1420037,0.9973767,0.4922315,0,5.168978
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3132843,56.55762,50.37657,0.5918859,0.5918859,0,0,0,0.5918859,52.92985,0,0,0.3132843,0.6230378,0.5918859,0,0,0.3768201,4.214551,0,0.3097534,-0.3097534,5.31602,88.60016,0.1420037,0.6510745,0.2506275,0,4.527835
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,47.59706,47.59706,2.188779,2.188779,1.7,0,0.5202,2.188779,0,0,0,0,0.5145043,0.4887791,0,0,0.7209905,3.904797,0,0.5145043,-0.5145043,4.773685,79.56126,0.1420037,2.407657,0,1.7,3.904797
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,45.05603,45.05603,0.6955252,0.6955252,1.7,0,0.5202,0.6955252,0,0,0,0,0,0,1.004475,0.9542511,1.292662,3.390293,0.9542511,0,0.9542511,5.678967,94.64926,0.1421282,0.7650777,0,1.7,3.390293
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,42.9015,42.9015,1.623874,1.623874,1.7,0,0.5202,1.623874,0,0,0,0,0,0,0.07612643,0.0723201,0.338411,4.249119,0.0723201,0,0.0723201,5.747576,95.79274,0.1421376,1.786261,0,1.7,4.249119
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,40.98544,40.98544,0.2189005,0.2189005,0,0,0,0.2189005,0,0,2.775558E-17,0,0.2304216,0.2189005,0,0,0.2660909,4.314207,0,0.2304216,-0.2304216,5.50469,91.74465,0.1421376,0.2407906,0,0,4.314207
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,39.08584,39.08584,0.1490488,0.1490488,0,0,0,0.1490488,0,0,2.775558E-17,0,0.1568935,0.1490488,0,0,0.5221149,4.083786,0,0.1568935,-0.1568935,5.33931,88.98833,0.1421376,0.1639537,0,0,4.083786
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,37.60563,37.60563,0.06107981,0.06107981,0,0,0,0.06107981,0,0,6.938894E-18,0,0.06429454,0.06107981,0,0,0.6964409,3.926892,0,0.06429454,-0.06429454,5.271538,87.85879,0.1421376,0.06718779,0,0,3.926892
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,36.44613,36.44613,0.208054,0.208054,0,0,0,0.208054,0,0,2.775558E-17,0,0.2190042,0.208054,0,0,0.7678793,3.862597,0,0.2190042,-0.2190042,5.040687,84.01128,0.1421376,0.2288594,0,0,3.862597
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,35.29485,35.29485,0.1211872,0.1211872,0,0,0,0.1211872,0,0,0,0,0.1275654,0.1211872,0,0,1.011217,3.643593,0,0.1275654,-0.1275654,4.906221,81.77019,0.1421376,0.1333059,0,0,3.643593
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,34.25048,34.25048,0.08439231,0.08439231,0,0,0,0.08439231,0,0,1.387779E-17,0,0.08883401,0.08439231,0,0,1.152957,3.516028,0,0.08883401,-0.08883401,4.812582,80.20954,0.1421376,0.09283154,0,0,3.516028
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,33.37057,33.37057,0.02965316,0.02965316,0,0,0,0.02965316,0,0,3.469447E-18,0,0.03121386,0.02965316,0,0,1.251661,3.427194,0,0.03121386,-0.03121386,4.77968,79.66117,0.1421376,0.03261848,0,0,3.427194
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,32.42488,32.42488,0.1932126,0.1932126,0,0,0,0.1932126,0,0,2.775558E-17,0,0.2033817,0.1932126,0,0,1.286343,3.39598,0,0.2033817,-0.2033817,4.565297,76.08812,0.1421376,0.2125339,0,0,3.39598
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,31.52031,31.52031,0.04609395,0.04609395,0,0,0,0.04609395,0,0,0,0,0.04851995,0.04609395,0,0,1.512323,3.192598,0,0.04851995,-0.04851995,4.514152,75.23572,0.1421376,0.05070335,0,0,3.192598
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,30.82954,30.82954,0.1667648,0.1667648,0,0,0,0.1667648,0,0,2.775558E-17,0,0.1755419,0.1667648,0,0,1.566234,3.144078,0,0.1755419,-0.1755419,4.329114,72.15176,0.1421376,0.1834413,0,0,3.144078
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.4984393,38.93729,30.16344,0,0,0,0,0,0,0,0,0,0.4984393,0,0,0,0,1.761281,2.968536,0.4984393,0,0.4984393,4.801976,80.03277,0.1420855,0,0.3987515,0,3.466976
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9611509,50.29342,32.10417,0.7862725,0.7862725,0,0,0,0.7862725,122.2414,0,0,0.9611509,0.8276553,0.7862725,0,0,1.262841,3.417132,0.1334956,0,0.1334956,4.928621,82.14352,0.1420715,0.8648998,0.7689207,0,4.378283
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.118722,59.16899,36.70105,0.8608732,0.8608732,0,0,0,0.8608732,129.9521,0,0,1.118722,0.9061822,0.8608732,0,0,1.129346,3.537278,0.2125402,0,0.2125402,5.130254,85.50406,0.1420493,0.9469604,0.8949779,0,4.656
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.266596,68.5714,41.39662,0.7452824,0.7452824,0,0,0,0.7452824,169.9484,0,0,1.266596,0.7845078,0.7452824,0,0,0.9168054,3.728564,0.4820879,0,0.4820879,5.587603,93.12653,0.141999,0.8198106,1.013276,0,4.99516
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.453704,78.51756,44.9409,0.1393577,0.1393577,0,0,0,0.1393577,1043.146,0.8722942,0,1.453704,0.1466923,0.1393577,0,0,0.4347176,4.162443,0.4347176,0,0.4347176,6.000012,100,0.1419536,0.1532935,1.162963,0,5.616147
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.255276,75.93927,47.5066,0.5292082,0.5292082,0,0,0,0.5292082,237.1988,0.6982143,0,1.255276,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1419536,0.5821291,1.00422,0,5.808964
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.120424,75.08237,49.86672,0,0,0,0,0,0,0,1.120424,0,1.120424,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1419536,0,0.8963395,0,5.674113
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.11469,76.40419,51.06734,0.2867626,0.2867626,0,0,0,0.2867626,388.7153,0.8128347,0,1.11469,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1419536,0.3154388,0.8917521,0,5.668379
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,0.9784502,72.91714,51.24825,0.4277562,0.4277562,0,0,0,0.4277562,228.7401,0.5281805,0,0.9784502,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1419536,0.4705319,0.7827601,0,5.532139
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5711426,63.23557,51.43739,0.6349689,0.6349689,0,0,0,0.6349689,89.94813,0,0,0.5711426,0.6683883,0.6349689,0,0,0,4.553689,0,0.09724565,-0.09724565,5.897506,98.29157,0.1419536,0.6984658,0.4569141,0,5.124832
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2376806,54.87332,50.23677,0.5739167,0.5739167,0,0,0,0.5739167,41.41378,0,1.110223E-16,0.2376806,0.6041229,0.5739167,0,0,0.1080507,4.456443,0,0.3664423,-0.3664423,5.511242,91.85385,0.1419536,0.6313084,0.1901445,0,4.694124
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,47.41615,47.41615,0.2442979,0.2442979,0,0,0,0.2442979,0,0,0,0,0.2571557,0.2442979,0,0,0.5152088,4.090001,0,0.2571557,-0.2571557,5.240176,87.33609,0.1419536,0.2687277,0,0,4.090001
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,44.86689,44.86689,0.06459165,0.06459165,0,0,0,0.06459165,0,0,1.387779E-17,0,0.06799121,0.06459165,0,0,0.8009374,3.832845,0,0.06799121,-0.06799121,5.168507,86.14161,0.1419536,0.07105082,0,0,3.832845
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,42.69591,42.69591,0.7462298,0.7462298,0,0,0,0.7462298,0,0,1.110223E-16,0,0.7855051,0.7462298,0,0,0.8764832,3.764854,0,0.7855051,-0.7855051,4.340512,72.34172,0.1419536,0.8208528,0,0,3.764854
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,40.77164,40.77164,0.8517683,0.8517683,0,0,0,0.8517683,0,0,0,0,0.8965982,0.8517683,0,0,1.749267,2.979349,0,0.8965982,-0.8965982,3.395415,56.59013,0.1419536,0.9369451,0,0,2.979349
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,38.88025,38.88025,0.132833,0.132833,0,0,0,0.132833,0,0,0,0,0.1398242,0.132833,0,0,2.745487,2.082751,0,0.1398242,-0.1398242,3.248027,54.13367,0.1419536,0.1461163,0,0,2.082751
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,37.37537,37.37537,0.09299141,0.09299141,0,0,0,0.09299141,0,0,1.387779E-17,0,0.0978857,0.09299141,0,0,2.900847,1.942927,0,0.0978857,-0.0978857,3.144846,52.414,0.1419536,0.1022906,0,0,1.942927
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,36.24054,36.24054,0.1027226,0.1027226,0,0,0,0.1027226,0,0,0,0,0.108129,0.1027226,0,0,3.009609,1.845041,0,0.108129,-0.108129,3.030868,50.51437,0.1419536,0.1129948,0,0,1.845041
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,35.06459,35.06459,0.1207309,0.1207309,0,0,0,0.1207309,0,0,2.775558E-17,0,0.1270852,0.1207309,0,0,3.129752,1.736912,0,0.1270852,-0.1270852,2.896909,48.28172,0.1419536,0.132804,0,0,1.736912
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,34.02022,34.02022,0.0532099,0.0532099,0,0,0,0.0532099,0,0,0,0,0.05601042,0.0532099,0,0,3.270958,1.609827,0,0.05601042,-0.05601042,2.837868,47.29771,0.1419536,0.05853089,0,0,1.609827
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,33.14032,33.14032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.333192,1.553816,0,0,0,2.837868,47.29771,0.1419536,0,0,0,1.553816
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,32.19463,32.19463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.333192,1.553816,0,0,0,2.837868,47.29771,0.1419536,0,0,0,1.553816
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,31.29005,31.29005,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0.09494992,0.09020242,0,0,3.333192,1.553816,0,0.09494992,-0.09494992,2.737782,45.62962,0.1419536,0.09922267,0,0,1.553816
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,30.57462,30.57462,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0.07035906,0.0668411,0,0,3.438692,1.458866,0,0.07035906,-0.07035906,2.663618,44.39354,0.1419536,0.07352521,0,0,1.458866
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2394598,33.99771,29.90852,0,0,0,0,0,0,0,0,0,0.2394598,0,0,0,0,3.516869,1.388507,0.2394598,0,0.2394598,2.890789,48.17972,0.1419286,0,0.1915678,0,1.627967
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5030652,40.83457,31.87391,0.2244317,0.2244317,0,0,0,0.2244317,224.1507,0,0,0.5030652,0.2362439,0.2244317,0,0,3.277409,1.604021,0.2668213,0,0.2668213,3.143918,52.39853,0.1419008,0.2468749,0.4024521,0,2.107086
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4011151,43.74797,36.4708,1.073142,1.073142,0,0,0,1.073142,37.37762,0,0,0.4011151,1.129624,1.073142,0,0,3.010587,1.84416,0,0.7285085,-0.7285085,2.376003,39.59996,0.1419008,1.180457,0.320892,0,2.245275
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4597351,49.84087,41.16636,1.206704,1.206704,1.7,0,0.5202,1.206704,38.0984,0,0,0.4597351,0,0,0.4932956,0.4686309,3.820041,1.115652,0.9283659,0,0.9283659,3.256728,54.27869,0.1420112,1.327375,0.3677881,1.7,1.575387
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.8707283,62.63903,44.7271,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,7516.985,2.220446E-16,0,0.8707283,0,0,1.452632,1.38,2.891675,1.951181,2.250728,0,2.250728,5.391956,89.86575,0.142008,0.01274183,0.6965826,1.7,2.821909
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.249941,75.52491,47.30102,1.513069,1.513069,0.9345242,0,0.3112251,1.513069,82.6097,0,0,1.249941,0.6089944,0.5785446,0,0,0.6409472,3.976836,0.6409472,0,0.6409472,6.000012,100,0.1420545,1.664376,0.9999532,1.7,5.226778
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.227677,77.84827,49.63647,0.564974,0.564974,0,0,0,0.564974,217.2979,0.6329673,0,1.227677,0.5947095,0.564974,0,0,0,4.553689,0,0,0,6.000012,100,0.1420545,0.6214714,0.9821414,0,5.781366
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.9289269,71.20063,50.88642,0.390064,0.390064,0,0,0,0.390064,238.1473,0.5183333,0,0.9289269,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1420545,0.4290704,0.7431415,0,5.482616
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.7479117,66.9254,51.06734,0.3051327,0.3051327,0,0,0,0.3051327,245.1103,0.4267193,0,0.7479117,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1420545,0.335646,0.5983294,0,5.3016
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.6264503,64.28457,51.24825,0.8737674,0.8737674,0,0,0,0.8737674,71.69532,0,0,0.6264503,0.9197551,0.8737674,0,0,0,4.553689,0,0.2933048,-0.2933048,5.690842,94.84717,0.1420545,0.9611441,0.5011603,0,5.180139
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1783486,53.49489,50.04764,0,0,0,0,0,0,0,0,0,0.1783486,0,0,0,0,0.3258942,4.260384,0.1783486,0,0.1783486,5.860038,97.66711,0.142036,0,0.1426789,0,4.438733
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,47.25168,47.25168,0.1794784,0.1794784,0,0,0,0.1794784,0,0,2.775558E-17,0,0.1889246,0.1794784,0,0,0.1475456,4.420898,0,0.1889246,-0.1889246,5.660894,94.34805,0.142036,0.1974262,0,0,4.420898
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,44.66131,44.66131,0.4182356,0.4182356,0,0,0,0.4182356,0,0,5.551115E-17,0,0.440248,0.4182356,0,0,0.3574618,4.231973,0,0.440248,-0.440248,5.196832,86.61369,0.142036,0.4600592,0,0,4.231973
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,42.50677,42.50677,0.3601179,0.3601179,0,0,0,0.3601179,0,0,0,0,0.3790715,0.3601179,0,0,0.8466263,3.791725,0,0.3790715,-0.3790715,4.797256,79.95409,0.142036,0.3961297,0,0,3.791725
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,40.56605,40.56605,0.7644265,0.7644265,0,0,0,0.7644265,0,0,1.110223E-16,0,0.8046594,0.7644265,0,0,1.267817,3.412654,0,0.8046594,-0.8046594,3.94907,65.8177,0.142036,0.8408691,0,0,3.412654
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,38.66645,38.66645,0.1018624,0.1018624,0,0,0,0.1018624,0,0,0,0,0.1072236,0.1018624,0,0,2.161883,2.607994,0,0.1072236,-0.1072236,3.836046,63.93398,0.142036,0.1120486,0,0,2.607994
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,37.18623,37.18623,0.06753407,0.06753407,0,0,0,0.06753407,0,0,1.387779E-17,0,0.0710885,0.06753407,0,0,2.28102,2.500771,0,0.0710885,-0.0710885,3.761112,62.68508,0.142036,0.07428748,0,0,2.500771
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,36.03496,36.03496,0.002118131,0.002118131,0,0,0,0.002118131,0,0,0,0,0.002229612,0.002118131,0,0,2.360007,2.429682,0,0.002229612,-0.002229612,3.758762,62.64591,0.142036,0.002329944,0,0,2.429682
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,34.85079,34.85079,0.1278644,0.1278644,0,0,0,0.1278644,0,0,2.775558E-17,0,0.1345941,0.1278644,0,0,2.362485,2.427453,0,0.1345941,-0.1345941,3.616888,60.28134,0.142036,0.1406509,0,0,2.427453
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,33.81464,33.81464,0.07170509,0.07170509,0,0,0,0.07170509,0,0,1.387779E-17,0,0.07547905,0.07170509,0,0,2.512034,2.292859,0,0.07547905,-0.07547905,3.537326,58.95531,0.142036,0.0788756,0,0,2.292859
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,32.93473,32.93473,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.595899,2.21738,0,0,0,3.537326,58.95531,0.142036,0,0,0,2.21738
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,31.96437,31.96437,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.595899,2.21738,0,0,0,3.537326,58.95531,0.142036,0,0,0,2.21738
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,31.0598,31.0598,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0.02948878,0.02801434,0,0,2.595899,2.21738,0,0.02948878,-0.02948878,3.506242,58.43724,0.142036,0.03081578,0,0,2.21738
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,30.34436,30.34436,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0.1220839,0.1159797,0,0,2.628665,2.187891,0,0.1220839,-0.1220839,3.377554,56.29245,0.142036,0.1275777,0,0,2.187891
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5013755,38.47003,29.67004,0.2969987,0.2969987,0,0,0,0.2969987,168.814,0,0,0.5013755,0.3126302,0.2969987,0,0,2.764313,2.065807,0.1887453,0,0.1887453,3.556613,59.27678,0.1420163,0.3266986,0.4011004,0,2.567182
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.8992251,48.44936,31.63544,0.7740901,0.7740901,0,0,0,0.7740901,116.1654,0,0,0.8992251,0.8148317,0.7740901,0,0,2.575568,2.235678,0.08439336,0,0.08439336,3.636676,60.61115,0.1420076,0.8514991,0.7193801,0,3.134903
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.107267,58.35501,36.24054,0,0,0,0,0,0,0,0,0,1.107267,0,0,0,0,2.491175,2.311632,1.107267,0,1.107267,4.687121,78.11854,0.1418925,0,0.8858133,0,3.418898
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.344594,70.1067,40.9361,0,0,0,0,0,0,0,0,0,1.344594,0,0,0,0,1.383908,3.308172,1.344594,0,1.344594,5.962715,99.37839,0.141753,0,1.075675,0,4.652765
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.498061,79.34161,44.52151,0.6646315,0.6646315,0,0,0,0.6646315,225.3972,0.7591344,0,1.498061,0.6996122,0.6646315,0,0,0.03931436,4.518306,0.03931436,0,0.03931436,6.000012,100,0.1417489,0.7310947,1.198449,0,6.016367
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.413747,80.18649,47.11188,0,0,0,0,0,0,0,1.413747,0,1.413747,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1417489,0,1.130998,0,5.967436
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.449033,84.51356,49.44733,0.5834234,0.5834234,0,0,0,0.5834234,248.3673,0.8349032,0,1.449033,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1417489,0.6417657,1.159227,0,6.002722
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.276857,80.68447,50.69728,0.885569,0.885569,0,0,0,0.885569,144.185,0.3446793,0,1.276857,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1417489,0.9741259,1.021486,0,5.830546
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.029331,73.88773,50.92754,0,0,0,0,0,0,0,1.029331,0,1.029331,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1417489,0,0.8234649,0,5.58302
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.6813219,65.40775,51.11668,0.8769962,0.8769962,0,0,0,0.8769962,77.68813,0,0,0.6813219,0.9231539,0.8769962,0,0,0,4.553689,0,0.2418319,-0.2418319,5.745099,95.75146,0.1417489,0.9646958,0.5450575,0,5.235011
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.251226,54.76391,49.86672,0.1102268,0.1102268,0,0,0,0.1102268,227.9174,0,0,0.251226,0.1160282,0.1102268,0,0,0.2687021,4.311857,0.1351978,0,0.1351978,5.873359,97.88911,0.1417349,0.1212495,0.2009808,0,4.563083
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,47.06254,47.06254,0.9710157,0.9710157,0,0,0,0.9710157,0,0,0,0,1.022122,0.9710157,0,0,0.1335043,4.433535,0,1.022122,-1.022122,4.795948,79.9323,0.1417349,1.068117,0,0,4.433535
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,44.47217,44.47217,1.183383,1.183383,0,0,0,1.183383,0,0,0,0,1.245666,1.183383,0,0,1.269195,3.411413,0,1.245666,-1.245666,3.4829,58.04822,0.1417349,1.301721,0,0,3.411413
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,42.30119,42.30119,0.910207,0.910207,0,0,0,0.910207,0,0,1.110223E-16,0,0.9581127,0.910207,0,0,2.653269,2.165747,0,0.9581127,-0.9581127,2.472961,41.21593,0.1417349,1.001228,0,0,2.165747
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,40.38514,40.38514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.717838,1.207635,0,0,0,2.472961,41.21593,0.1417349,0,0,0,1.207635
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,38.46086,38.46086,0.18322,0.18322,0,0,0,0.18322,0,0,0,0,0.1928632,0.18322,0,0,3.717838,1.207635,0,0.1928632,-0.1928632,2.269665,37.82768,0.1417349,0.201542,0,0,1.207635
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,36.98065,36.98065,0.04862631,0.04862631,0,0,0,0.04862631,0,0,6.938894E-18,0,0.0511856,0.04862631,0,0,3.932131,1.014771,0,0.0511856,-0.0511856,2.215711,36.92844,0.1417349,0.05348895,0,0,1.014771
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,35.82937,35.82937,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.989003,0.9635858,0,0,0,2.215711,36.92844,0.1417349,0,0,0,0.9635858
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,34.6452,34.6452,0.1162715,0.1162715,0,0,0,0.1162715,0,0,1.387779E-17,0,0.122391,0.1162715,0,0,3.989003,0.9635858,0,0.122391,-0.122391,2.086699,34.77826,0.1417349,0.1278986,0,0,0.9635858
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,33.60905,33.60905,0.05505681,0.05505681,0,0,0,0.05505681,0,0,6.938894E-18,0,0.05795454,0.05505681,0,0,4.124993,0.8411947,0,0.05795454,-0.05795454,2.02561,33.7601,0.1417349,0.0605625,0,0,0.8411947
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,32.70448,32.70448,0.05670015,0.05670015,0,0,0,0.05670015,0,0,6.938894E-18,0,0.05968437,0.05670015,0,0,4.189387,0.7832402,0,0.05968437,-0.05968437,1.962697,32.71156,0.1417349,0.06237016,0,0,0.7832402
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,31.73412,31.73412,0.04896839,0.04896839,0,0,0,0.04896839,0,0,6.938894E-18,0,0.05154568,0.04896839,0,0,4.255703,0.7235559,0,0.05154568,-0.05154568,1.908363,31.80599,0.1417349,0.05386524,0,0,0.7235559
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,30.82954,30.82954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.312976,0.6720102,0,0,0,1.908363,31.80599,0.1417349,0,0,0,0.6720102
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,30.11411,30.11411,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0.1976758,0.187792,0,0,4.312976,0.6720102,0,0.1976758,-0.1976758,1.699995,28.33319,0.1417349,0.2065712,0,0,0.6720102
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4902765,37.99504,29.41512,0,0,0,0,0,0,0,0,0,0.4902765,0,0,0,0,4.532616,0.4743344,0.4902765,0,0.4902765,2.165112,36.08512,0.1416841,0,0.3922212,0,0.9646109
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9268235,48.75291,31.38873,0.8713461,0.8713461,0,0,0,0.8713461,106.3669,0,0,0.9268235,0.9172063,0.8713461,0,0,4.04234,0.9155833,0.009617152,0,0.009617152,2.174236,36.23719,0.1416831,0.9584807,0.7414588,0,1.842407
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.223859,60.88103,36.01028,0.6504614,0.6504614,0,0,0,0.6504614,188.1524,0,0,1.223859,0.6846962,0.6504614,0,0,4.032722,0.9242387,0.5391625,0,0.5391625,2.68573,44.76208,0.1416273,0.7155076,0.979087,0,2.148098
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.228614,66.77829,40.75519,0.0925066,0.0925066,0,0,0,0.0925066,1328.137,0,0,1.228614,0.09737537,0.0925066,0,0,3.49356,1.409485,1.131239,0,1.131239,3.758917,62.64849,0.1415104,0.1017573,0.9828913,0,2.638099
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.520486,79.8091,44.3406,0.6038306,0.6038306,0,0,0,0.6038306,251.8067,0,0,1.520486,0.6356112,0.6038306,0,0,2.362321,2.4276,0.884875,0,0.884875,4.598383,76.63957,0.141419,0.6642137,1.216389,0,3.948086
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.527798,83.65266,46.93097,0.5344367,0.5344367,0,0,0,0.5344367,285.8706,0,0,1.527798,0.562565,0.5344367,0,0,1.477446,3.223987,0.9652328,0,0.9652328,5.514084,91.90121,0.1413195,0.5878804,1.222238,0,4.751785
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.448722,84.30969,49.30753,0.9081209,0.9081209,0,0,0,0.9081209,159.5296,0,0,1.448722,0.9559167,0.9081209,0,0,0.5122135,4.092697,0.4928053,0,0.4928053,5.9816,99.69313,0.1412688,0.998933,1.158978,0,5.541419
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.291992,80.96643,50.55749,0.1836861,0.1836861,0,0,0,0.1836861,703.3697,1.07923,0,1.291992,0.1933538,0.1836861,0,0,0.01940812,4.536222,0.01940812,0,0.01940812,6.000012,100,0.1412668,0.2020547,1.033594,0,5.828214
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,0.9894476,72.60934,50.74662,0.4952813,0.4952813,0,0,0,0.4952813,199.7749,0.4680988,0,0.9894476,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1412668,0.5448095,0.7915581,0,5.543137
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6645547,64.86261,50.97688,0.6235393,0.6235393,0,0,0,0.6235393,106.5778,0.008197556,0,0.6645547,0.6563572,0.6235393,0,0,0,4.553689,0,0,0,6.000012,100,0.1412668,0.6858932,0.5316438,0,5.218244
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2709933,55.01846,49.72692,0.1577096,0.1577096,0,0,0,0.1577096,171.8305,0.1049832,0,0.2709933,0.1660102,0.1577096,0,0,0,4.553689,0,0,0,6.000012,100,0.1412668,0.1734806,0.2167947,0,4.824682
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,46.9063,46.9063,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1412668,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,44.26658,44.26658,0.5493391,0.5493391,0,0,0,0.5493391,0,0,1.110223E-16,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1412668,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,42.0956,42.0956,0.423785,0.423785,0,0,0,0.423785,0,0,5.551115E-17,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1412668,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,40.17133,40.17133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1412668,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,38.25528,38.25528,0.1479743,0.1479743,0,0,0,0.1479743,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1412668,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,36.77506,36.77506,0.02963801,0.02963801,0,0,0,0.02963801,0,0,3.469447E-18,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1412668,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,35.59089,35.59089,0.0847863,0.0847863,0,0,0,0.0847863,0,0,1.387779E-17,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1412668,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,34.41495,34.41495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1412668,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,33.37057,33.37057,0.3749053,0.3749053,0,0,0,0.3749053,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1412668,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,32.47422,32.47422,0.1954052,0.1954052,0,0,0,0.1954052,0,0,2.775558E-17,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1412668,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,31.50386,31.50386,0.08441501,0.08441501,0,0,0,0.08441501,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1412668,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,30.59929,30.59929,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1412668,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,29.88385,29.88385,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1412668,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5213742,38.3278,29.18486,1.242603,1.242603,0,0,0,1.242603,41.95822,0,0,0.5213742,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7866293,-0.7866293,2.898235,48.30382,0.1412668,1.366864,0.4170994,0,2.919088
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9479423,48.93063,31.15026,0.8855956,0.8855956,0,0,0,0.8855956,107.0401,0,0,0.9479423,0.9322059,0.8855956,0,0,3.26956,1.611085,0.01573631,0,0.01573631,2.913164,48.55263,0.1412652,0.9741552,0.7583538,0,2.559027
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.121177,58.13942,35.78003,0.2649473,0.2649473,0,0,0,0.2649473,423.1697,0,0,1.121177,0.2788919,0.2649473,0,0,3.253824,1.625247,0.8422847,0,0.8422847,3.712225,61.8703,0.1411785,0.291442,0.8969413,0,2.746424
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.284165,67.97518,40.54138,0.4222698,0.4222698,0,0,0,0.4222698,304.1101,0,0,1.284165,0.4444945,0.4222698,0,0,2.411539,2.383304,0.8396708,0,0.8396708,4.508807,75.14663,0.1410922,0.4644968,1.027332,0,3.667469
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.333927,73.94279,44.17612,0.05541111,0.05541111,0,0,0,0.05541111,2407.328,0,0,1.333927,0.05832748,0.05541111,0,0,1.571868,3.139007,1.2756,0,1.2756,5.718947,95.3156,0.1409614,0.06095222,1.067142,0,4.472935
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.353941,77.88962,46.7665,0.2998453,0.2998453,0,0,0,0.2998453,451.5464,0.7420458,0,1.353941,0.3156267,0.2998453,0,0,0.2962684,4.287047,0.2962684,0,0.2962684,6.000012,100,0.140931,0.3298299,1.083153,0,5.640988
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.195388,76.27034,49.12661,0,0,0,0,0,0,0,1.195388,0,1.195388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.140931,0,0.9563106,0,5.749077
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.131505,76.02164,50.37657,0.2257213,0.2257213,0,0,0,0.2257213,501.2839,0.8939032,0,1.131505,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.140931,0.2482934,0.9052036,0,5.685194
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.9185066,70.60616,50.60683,0,0,0,0,0,0,0,0.9185066,0,0.9185066,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.140931,0,0.7348053,0,5.472196
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.6723482,64.8882,50.83708,0.5143265,0.5143265,0,0,0,0.5143265,130.724,0.1309519,0,0.6723482,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.140931,0.5657591,0.5378786,0,5.226037
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3141018,55.75067,49.58713,1.060924,1.060924,0,0,0,1.060924,29.60642,0,0,0.3141018,1.116763,1.060924,0,0,0,4.553689,0,0.8026608,-0.8026608,5.153933,85.89871,0.140931,1.167017,0.2512814,0,4.867791
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,46.74183,46.74183,0.9689336,0.9689336,0,0,0,0.9689336,0,0,0,0,1.01993,0.9689336,0,0,0.8918453,3.751028,0,1.01993,-1.01993,4.078833,67.98041,0.140931,1.065827,0,0,3.751028
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,44.10212,44.10212,0.6434606,0.6434606,0,0,0,0.6434606,0,0,1.110223E-16,0,0.677327,0.6434606,0,0,2.025101,2.731098,0,0.677327,-0.677327,3.364867,56.08101,0.140931,0.7078066,0,0,2.731098
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,41.93114,41.93114,0.2276413,0.2276413,0,0,0,0.2276413,0,0,2.775558E-17,0,0.2396224,0.2276413,0,0,2.777687,2.053771,0,0.2396224,-0.2396224,3.112283,51.87128,0.140931,0.2504054,0,0,2.053771
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,40.01508,40.01508,0.5501021,0.5501021,0,0,0,0.5501021,0,0,0,0,0.5790548,0.5501021,0,0,3.043934,1.814149,0,0.5790548,-0.5790548,2.501906,41.69835,0.140931,0.6051123,0,0,1.814149
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,38.09081,38.09081,0.0926462,0.0926462,0,0,0,0.0926462,0,0,1.387779E-17,0,0.09752231,0.0926462,0,0,3.687328,1.235094,0,0.09752231,-0.09752231,2.399108,39.98505,0.140931,0.1019108,0,0,1.235094
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,36.58593,36.58593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.795686,1.137572,0,0,0,2.399108,39.98505,0.140931,0,0,0,1.137572
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,35.40998,35.40998,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.795686,1.137572,0,0,0,2.399108,39.98505,0.140931,0,0,0,1.137572
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,34.20936,34.20936,0.08530372,0.08530372,0,0,0,0.08530372,0,0,0,0,0.08979339,0.08530372,0,0,3.795686,1.137572,0,0.08979339,-0.08979339,2.304458,38.40755,0.140931,0.09383409,0,0,1.137572
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,33.16499,33.16499,0.1945025,0.1945025,0,0,0,0.1945025,0,0,0,0,0.2047395,0.1945025,0,0,3.895456,1.047778,0,0.2047395,-0.2047395,2.088643,34.81065,0.140931,0.2139527,0,0,1.047778
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,32.24397,32.24397,0.1397848,0.1397848,0,0,0,0.1397848,0,0,0,0,0.1471419,0.1397848,0,0,4.122945,0.8430387,0,0.1471419,-0.1471419,1.933542,32.22564,0.140931,0.1537633,0,0,0.8430387
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,31.26538,31.26538,0.1411589,0.1411589,0,0,0,0.1411589,0,0,0,0,0.1485883,0.1411589,0,0,4.286436,0.6958968,0,0.1485883,-0.1485883,1.776916,29.61521,0.140931,0.1552747,0,0,0.6958968
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,30.3937,30.3937,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0.2074493,0.1970768,0,0,4.451534,0.5473085,0,0.2074493,-0.2074493,1.558246,25.97071,0.140931,0.2167845,0,0,0.5473085
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,29.67004,29.67004,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.682033,0.3398592,0,0,0,1.558246,25.97071,0.140931,0,0,0,0.3398592
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4300555,36.4074,28.95461,1.052135,1.052135,1.7,0,0.5202,1.052135,40.87457,0,0,0.4300555,0,0,0.6478654,0.6154721,4.682033,0.3398592,1.045528,0,1.045528,2.55012,42.50192,0.1410567,1.157348,0.3440444,1.7,0.7699147
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.6899669,43.41089,30.92,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,112.5463,0,0,0.6899669,0,0,1.086948,1.032601,3.636505,1.280834,1.722568,0,1.722568,4.184291,69.73805,0.1411611,0.6743567,0.5519735,1.7,1.970801
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.8128235,51.03135,35.57444,0.2681139,0.2681139,1.427181,0,0.4457205,0.2681139,303.1635,0,0,0.8128235,0,0,1.159067,1.101114,1.913937,2.831145,1.913937,0,1.913937,6.000012,100,0.1411856,0.2949252,0.6502588,1.7,3.643969
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9674332,59.85731,40.3358,0,0,0,0,0,0,0,0.9674332,0,0.9674332,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411856,0,0.7739466,0,5.521122
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.326567,73.46909,43.97054,0.9427888,0.9427888,0,0,0,0.9427888,140.7067,0.334158,0,1.326567,0.9924092,0.9427888,0,0,0,4.553689,0,0,0,6.000012,100,0.1411856,1.037068,1.061254,0,5.880256
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.321893,76.68845,46.57736,0.3944429,0.3944429,0,0,0,0.3944429,335.1292,0.9066903,0,1.321893,0.4152031,0.3944429,0,0,0,4.553689,0,0,0,6.000012,100,0.1411856,0.4338872,1.057515,0,5.875582
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.088937,73.14281,48.98682,0.4825918,0.4825918,0,0,0,0.4825918,225.6434,0.5809453,0,1.088937,0.5079914,0.4825918,0,0,0,4.553689,0,0,0,6.000012,100,0.1411856,0.5308509,0.8711494,0,5.642626
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.9432667,70.80504,50.23677,0.06073371,0.06073371,0,0,0,0.06073371,1553.119,0.8793365,0,0.9432667,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1411856,0.06680708,0.7546133,0,5.496955
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.8409264,68.49978,50.46703,1.039042,1.039042,0,0,0,1.039042,80.93287,0,0,0.8409264,1.093728,1.039042,0,0,0,4.553689,0,0.252802,-0.252802,5.733535,95.55873,0.1411856,1.142946,0.6727411,0,5.394615
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.5888734,62.82703,50.69728,0,0,0,0,0,0,0,0.3079824,0,0.5888734,0,0,0,0,0.2808911,4.300887,0.2808911,0,0.2808911,6.000012,100,0.1411568,0,0.4710988,0,4.88976
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2491748,54.34012,49.49667,0.4581407,0.4581407,0,0,0,0.4581407,54.38828,0,0,0.2491748,0.4822534,0.4581407,0,0,0,4.553689,0,0.2330785,-0.2330785,5.754326,95.90524,0.1411568,0.5039548,0.1993399,0,4.802864
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,46.60203,46.60203,0.1506396,0.1506396,0,0,0,0.1506396,0,0,0,0,0.158568,0.1506396,0,0,0.2589761,4.320611,0,0.158568,-0.158568,5.58718,93.11948,0.1411568,0.1657036,0,0,4.320611
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,43.94587,43.94587,0.4074609,0.4074609,0,0,0,0.4074609,0,0,5.551115E-17,0,0.4289062,0.4074609,0,0,0.4351628,4.162043,0,0.4289062,-0.4289062,5.135073,85.58439,0.1411568,0.448207,0,0,4.162043
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,41.76667,41.76667,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9117253,3.733136,0,0,0,5.135073,85.58439,0.1411568,0,0,0,3.733136
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,39.82595,39.82595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9117253,3.733136,0,0,0,5.135073,85.58439,0.1411568,0,0,0,3.733136
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,37.90989,37.90989,0.126387,0.126387,0,0,0,0.126387,0,0,0,0,0.133039,0.126387,0,0,0.9117253,3.733136,0,0.133039,-0.133039,4.994838,83.24713,0.1411568,0.1390257,0,0,3.733136
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,36.40501,36.40501,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.059546,3.600097,0,0,0,4.994838,83.24713,0.1411568,0,0,0,3.600097
