Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,35.22084,35.22084,0.0376796,0.0376796,0,0,0,0.0376796,0,0,6.938894E-18,0,0.03966274,0.0376796,0,0,1.059546,3.600097,0,0.03966274,-0.03966274,4.95303,82.55033,0.1411568,0.04144756,0,0,3.600097
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,34.02022,34.02022,0.1972106,0.1972106,0,0,0,0.1972106,0,0,2.775558E-17,0,0.2075901,0.1972106,0,0,1.103616,3.560434,0,0.2075901,-0.2075901,4.73421,78.90335,0.1411568,0.2169316,0,0,3.560434
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,32.9594,32.9594,0.1884851,0.1884851,0,0,0,0.1884851,0,0,2.775558E-17,0,0.1984053,0.1884851,0,0,1.334272,3.352844,0,0.1984053,-0.1984053,4.525073,75.41773,0.1411568,0.2073336,0,0,3.352844
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,32.05483,32.05483,0.1281688,0.1281688,0,0,0,0.1281688,0,0,0,0,0.1349145,0.1281688,0,0,1.554722,3.154439,0,0.1349145,-0.1349145,4.382861,73.04753,0.1411568,0.1409857,0,0,3.154439
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,31.0598,31.0598,0.1314199,0.1314199,0,0,0,0.1314199,0,0,0,0,0.1383368,0.1314199,0,0,1.704627,3.019525,0,0.1383368,-0.1383368,4.237041,70.61721,0.1411568,0.1445619,0,0,3.019525
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,30.17989,30.17989,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.858335,2.881188,0,0,0,4.237041,70.61721,0.1411568,0,0,0,2.881188
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,29.46446,29.46446,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0.06488097,0.06163693,0,0,1.858335,2.881188,0,0.06488097,-0.06488097,4.16865,69.47737,0.1411568,0.06780062,0,0,2.881188
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4266661,36.15637,28.77369,1.168762,1.168762,0,0,0,1.168762,36.50581,0,0,0.4266661,1.230276,1.168762,0,0,1.930425,2.816307,0,0.8036098,-0.8036098,3.321571,55.35941,0.1411568,1.285638,0.3413329,0,3.242973
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.6904145,43.22322,30.73908,0.3437701,0.3437701,0,0,0,0.3437701,200.8361,0,0,0.6904145,0.3618633,0.3437701,0,0,2.823324,2.012697,0.3285513,0,0.3285513,3.633262,60.55425,0.1411233,0.3781471,0.5523316,0,2.703112
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.117956,57.56952,35.36064,0.6975598,0.6975598,0,0,0,0.6975598,160.2667,0,0,1.117956,0.7342735,0.6975598,0,0,2.494773,2.308393,0.3836828,0,0.3836828,3.997256,66.6208,0.141084,0.7673158,0.894365,0,3.426349
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.307149,68.07507,40.13021,0.2474971,0.2474971,0,0,0,0.2474971,528.1473,0,0,1.307149,0.2605233,0.2474971,0,0,2.11109,2.653708,1.046626,0,1.046626,4.990172,83.16937,0.1409772,0.2722468,1.045719,0,3.960857
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.321798,73.09196,43.7814,0.3388264,0.3388264,0,0,0,0.3388264,390.1107,0,0,1.321798,0.3566594,0.3388264,0,0,1.064464,3.595671,0.9651388,0,0.9651388,5.905784,98.42953,0.1408789,0.3727091,1.057439,0,4.91747
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.258726,74.62882,46.39645,1.166111,1.166111,0,0,0,1.166111,107.9423,0,0,1.258726,1.227485,1.166111,0,0,0.09932554,4.464296,0.03124125,0,0.03124125,5.935421,98.92349,0.1408757,1.282722,1.006981,0,5.723022
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.012429,70.88731,48.79768,0,0,0,0,0,0,0,0.9443445,0,1.012429,0,0,0,0,0.06808429,4.492413,0.06808429,0,0.06808429,6.000012,100,0.1408688,0,0.809943,0,5.504842
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.9647397,71.19321,50.09698,0.6698874,0.6698874,0,0,0,0.6698874,144.0152,0.2595952,0,0.9647397,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1408688,0.7368761,0.7717918,0,5.518429
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.8326898,68.13676,50.32723,0.0878557,0.0878557,0,0,0,0.0878557,947.7926,0.7402101,0,0.8326898,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1408688,0.09664126,0.6661518,0,5.386379
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.5262378,61.28112,50.55749,0.220998,0.220998,0,0,0,0.220998,238.1188,0.2936083,0,0.5262378,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1408688,0.2430978,0.4209903,0,5.079927
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1904994,52.97699,49.30753,0.1184879,0.1184879,0,0,0,0.1184879,160.7755,0.06577535,0,0.1904994,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1408688,0.1303366,0.1523995,0,4.744188
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,46.46223,46.46223,0.6234684,0.6234684,0,0,0,0.6234684,0,0,1.110223E-16,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1408688,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,43.7814,43.7814,0.8403281,0.8403281,0,0,0,0.8403281,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1408688,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,41.61042,41.61042,0.06866564,0.06866564,0,0,0,0.06866564,0,0,1.387779E-17,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1408688,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,39.66148,39.66148,0.08910142,0.08910142,0,0,0,0.08910142,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1408688,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,37.74542,37.74542,0.1536471,0.1536471,0,0,0,0.1536471,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1408688,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,36.24054,36.24054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1408688,0,0,0,2.685046
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,35.06459,35.06459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1408688,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,33.86398,33.86398,0.1033938,0.1033938,0,0,0,0.1033938,0,0,1.387779E-17,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1408688,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,32.81961,32.81961,0.02620764,0.02620764,0,0,0,0.02620764,0,0,3.469447E-18,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1408688,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,31.89036,31.89036,0.06779176,0.06779176,0,0,0,0.06779176,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1408688,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,30.89533,30.89533,0.08693723,0.08693723,0,0,0,0.08693723,0,0,1.387779E-17,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1408688,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,30.0401,30.0401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1408688,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,29.29999,29.29999,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1408688,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3285659,34.22791,28.60922,0,0,0,0,0,0,0,0,0,0.3285659,0,0,0,0,2.460551,2.339193,0.3285659,0,0.3285659,3.977433,66.29042,0.1408353,0,0.2628527,0,2.667759
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2567579,34.98565,30.57462,0.129871,0.129871,0,0,0,0.129871,197.7022,0,0,0.2567579,0.1367064,0.129871,0,0,2.131985,2.634902,0.1200516,0,0.1200516,4.091324,68.1886,0.1408231,0.1428581,0.2054064,0,2.89166
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6134468,46.50704,35.17972,0.6097006,0.6097006,0,0,0,0.6097006,100.6144,0,0,0.6134468,0.64179,0.6097006,0,0,2.011934,2.742949,0,0.02834323,-0.02834323,4.061448,67.69067,0.1408231,0.6706706,0.4907575,0,3.356395
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.6722221,52.8814,39.94107,0.8576139,0.8576139,0,0,0,0.8576139,78.38284,0,0,0.6722221,0.9027515,0.8576139,0,0,2.043426,2.714606,0,0.2305294,-0.2305294,3.818449,63.64068,0.1408231,0.9433753,0.5377777,0,3.386828
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1897311,47.09244,43.57582,1.116368,1.116368,0,0,0,1.116368,16.99539,0,2.220446E-16,0.1897311,1.175124,1.116368,0,0,2.29957,2.484076,0,0.9853932,-0.9853932,2.779753,46.32912,0.1408231,1.228005,0.1517849,0,2.673807
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.9181506,65.47517,46.20731,1.341705,1.341705,1.7,0,0.5202,1.341705,68.43162,0,0,0.9181506,0,0,0.3582947,0.34038,3.394451,1.498683,1.258531,0,1.258531,3.9737,66.2282,0.1409646,1.475876,0.7345205,1.7,2.416834
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.5268908,59.20093,48.61676,0.680464,0.680464,1.7,0,0.5202,0.680464,77.4311,0,0,0.5268908,0,0,1.019536,0.9685593,2.135921,2.631361,1.49545,0,1.49545,5.392408,89.87329,0.1410915,0.7485104,0.4215126,1.7,3.158251
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4664665,59.28351,49.90784,0.6778464,0.6778464,0,0,0,0.6778464,68.81596,0,0,0.4664665,0.7135225,0.6778464,0,0,0.6404704,3.977266,0,0.247056,-0.247056,5.131989,85.53297,0.1410915,0.745631,0.3731732,0,4.443732
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.139955,52.83134,50.1381,1.081303,1.081303,0,0,0,1.081303,12.94318,0,0,0.139955,1.138213,1.081303,0,0,0.9149771,3.73021,0,0.9982582,-0.9982582,4.079732,67.9954,0.1410915,1.189433,0.111964,0,3.870164
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1385074,53.08762,50.41769,0,0,0,0,0,0,0,0,0,0.1385074,0,0,0,0,2.024153,2.731951,0.1385074,0,0.1385074,4.211132,70.18539,0.1410774,0,0.1108059,0,2.870459
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03061481,49.74503,49.16773,0.1963951,0.1963951,0,0,0,0.1963951,15.58837,0,2.775558E-17,0.03061481,0.2067317,0.1963951,0,0,1.885646,2.856608,0,0.1761169,-0.1761169,4.025488,67.09133,0.1410774,0.2160346,0.02449184,0,2.887223
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,46.30599,46.30599,0.4215198,0.4215198,0,0,0,0.4215198,0,0,5.551115E-17,0,0.443705,0.4215198,0,0,2.081331,2.680491,0,0.443705,-0.443705,3.557782,59.29625,0.1410774,0.4636717,0,0,2.680491
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,43.61694,43.61694,0.3335651,0.3335651,0,0,0,0.3335651,0,0,5.551115E-17,0,0.3511212,0.3335651,0,0,2.574337,2.236786,0,0.3511212,-0.3511212,3.187668,53.12769,0.1410774,0.3669216,0,0,2.236786
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,41.44596,41.44596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.964471,1.885665,0,0,0,3.187668,53.12769,0.1410774,0,0,0,1.885665
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,39.5299,39.5299,1.361336,1.361336,1.7,0,0.5202,1.361336,0,0,0,0,0,0,0.3386635,0.3217303,2.964471,1.885665,0.3217303,0,0.3217303,3.492888,58.21468,0.1411187,1.49747,0,1.7,1.885665
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,37.60563,37.60563,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.642741,2.175222,1.38,0,1.38,4.802071,80.03436,0.141203,0,0,1.7,2.175222
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,36.10074,36.10074,0.09433234,0.09433234,0,0,0,0.09433234,0,0,0,0,0.09929721,0.09433234,0,0,1.262741,3.417222,0,0.09929721,-0.09929721,4.697402,78.28989,0.141203,0.1037656,0,0,3.417222
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,34.9248,34.9248,0.2741404,0.2741404,0,0,0,0.2741404,0,0,0,0,0.2885688,0.2741404,0,0,1.373071,3.317925,0,0.2885688,-0.2885688,4.393224,73.22026,0.141203,0.3015544,0,0,3.317925
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,33.72418,33.72418,0.04889582,0.04889582,0,0,0,0.04889582,0,0,6.938894E-18,0,0.05146929,0.04889582,0,0,1.693703,3.029356,0,0.05146929,-0.05146929,4.338971,72.31603,0.141203,0.0537854,0,0,3.029356
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,32.65514,32.65514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.750891,2.977887,0,0,0,4.338971,72.31603,0.141203,0,0,0,2.977887
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,31.73412,31.73412,0.01465854,0.01465854,0,0,0,0.01465854,0,0,1.734723E-18,0,0.01543004,0.01465854,0,0,1.750891,2.977887,0,0.01543004,-0.01543004,4.322706,72.04496,0.141203,0.01612439,0,0,2.977887
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,30.73908,30.73908,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.768036,2.962457,0,0,0,4.322706,72.04496,0.141203,0,0,0,2.962457
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,29.88385,29.88385,0.2975812,0.2975812,0,0,0,0.2975812,0,0,5.551115E-17,0,0.3132434,0.2975812,0,0,1.768036,2.962457,0,0.3132434,-0.3132434,3.992519,66.54185,0.141203,0.3273393,0,0,2.962457
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,29.16841,29.16841,0.10585,0.10585,0,0,0,0.10585,0,0,1.387779E-17,0,0.1114211,0.10585,0,0,2.116084,2.649214,0,0.1114211,-0.1114211,3.875071,64.58438,0.141203,0.1164351,0,0,2.649214
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2460959,32.61216,28.44476,0.9488485,0.9488485,0,0,0,0.9488485,25.93627,0,0,0.2460959,0.9987879,0.9488485,0,0,2.239885,2.537792,0,0.752692,-0.752692,3.081663,51.36095,0.141203,1.043733,0.1968767,0,2.783888
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.440532,38.12577,30.41015,0,0,0,0,0,0,0,0,0,0.440532,0,0,0,0,3.07621,1.7851,0.440532,0,0.440532,3.499589,58.32636,0.1411582,0,0.3524256,0,2.225632
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7406225,48.87751,34.99059,0.5691692,0.5691692,0,0,0,0.5691692,130.1234,0,0,0.7406225,0.5991254,0.5691692,0,0,2.635678,2.181579,0.1414971,0,0.1414971,3.633825,60.56363,0.1411438,0.6260861,0.592498,0,2.922202
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.030438,60.61208,39.71082,0,0,0,0,0,0,0,0,0,1.030438,0,0,0,0,2.49418,2.308927,1.030438,0,1.030438,4.611384,76.85625,0.1410392,0,0.8243504,0,3.339365
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.062102,65.68374,43.36201,0,0,0,0,0,0,0,0,0,1.062102,0,0,0,0,1.463742,3.236321,1.062102,0,1.062102,5.618982,93.64951,0.1409315,0,0.8496813,0,4.298422
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.080813,69.31548,46.00172,0,0,0,0,0,0,0,0.679172,0,1.080813,0,0,0,0,0.4016407,4.192212,0.4016407,0,0.4016407,6.000012,100,0.1408908,0,0.8646502,0,5.273025
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.086991,72.41048,48.42763,0.1058355,0.1058355,0,0,0,0.1058355,1027.057,0.9755853,0,1.086991,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1408908,0.1164191,0.8695929,0,5.64068
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.108754,74.58796,49.72692,0.9264047,0.9264047,0,0,0,0.9264047,119.6836,0.1335916,0,1.108754,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1408908,1.019045,0.8870035,0,5.662443
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.8866525,69.10272,50.00652,0.411066,0.411066,0,0,0,0.411066,215.6959,0.4539515,0,0.8866525,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1408908,0.4521726,0.709322,0,5.440341
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.4239983,58.72643,50.23677,0.5124406,0.5124406,0,0,0,0.5124406,82.74097,0,0,0.4239983,0.5394112,0.5124406,0,0,0,4.553689,0,0.1154129,-0.1154129,5.878356,97.9724,0.1408908,0.5636847,0.3391986,0,4.977687
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2024493,52.9347,49.03616,1.067549,1.067549,0,0,0,1.067549,18.96392,0,0,0.2024493,1.123736,1.067549,0,0,0.1282365,4.438276,0,0.921287,-0.921287,4.907234,81.78708,0.1408908,1.174304,0.1619594,0,4.640725
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,46.14152,46.14152,1.272429,1.272429,1.7,0,0.5202,1.272429,0,0,0,0,0,0,0.4275705,0.406192,1.151889,3.516989,0.406192,0,0.406192,5.292582,88.20953,0.1409429,1.399672,0,1.7,3.516989
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,43.46069,43.46069,0.3074549,0.3074549,0,0,0,0.3074549,0,0,5.551115E-17,0,0.3236367,0.3074549,0,0,0.7456968,3.882562,0,0.3236367,-0.3236367,4.951439,82.52382,0.1409429,0.3382004,0,0,3.882562
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,41.26504,41.26504,0.3762478,0.3762478,0,0,0,0.3762478,0,0,5.551115E-17,0,0.3960503,0.3762478,0,0,1.105293,3.558925,0,0.3960503,-0.3960503,4.533965,75.56593,0.1409429,0.4138726,0,0,3.558925
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,39.34076,39.34076,0.3227414,0.3227414,0,0,0,0.3227414,0,0,0,0,0.3397278,0.3227414,0,0,1.545349,3.162875,0,0.3397278,-0.3397278,4.17586,69.59753,0.1409429,0.3550155,0,0,3.162875
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,37.44116,37.44116,0.06849255,0.06849255,0,0,0,0.06849255,0,0,0,0,0.07209742,0.06849255,0,0,1.922824,2.823147,0,0.07209742,-0.07209742,4.099863,68.33092,0.1409429,0.0753418,0,0,2.823147
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,35.9445,35.9445,0.1560578,0.1560578,0,0,0,0.1560578,0,0,0,0,0.1642714,0.1560578,0,0,2.002933,2.75105,0,0.1642714,-0.1642714,3.926706,65.44497,0.1409429,0.1716636,0,0,2.75105
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,34.76033,34.76033,0.2676769,0.2676769,0,0,0,0.2676769,0,0,5.551115E-17,0,0.2817652,0.2676769,0,0,2.185457,2.586778,0,0.2817652,-0.2817652,3.629699,60.49487,0.1409429,0.2944447,0,0,2.586778
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,33.53504,33.53504,0.1294538,0.1294538,0,0,0,0.1294538,0,0,0,0,0.1362672,0.1294538,0,0,2.498529,2.305013,0,0.1362672,-0.1362672,3.486061,58.1009,0.1409429,0.1423992,0,0,2.305013
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,32.49889,32.49889,0.1125963,0.1125963,0,0,0,0.1125963,0,0,1.387779E-17,0,0.1185225,0.1125963,0,0,2.649937,2.168746,0,0.1185225,-0.1185225,3.361128,56.01868,0.1409429,0.123856,0,0,2.168746
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,31.56965,31.56965,0.06896987,0.06896987,0,0,0,0.06896987,0,0,0,0,0.07259986,0.06896987,0,0,2.781628,2.050223,0,0.07259986,-0.07259986,3.2846,54.74323,0.1409429,0.07586685,0,0,2.050223
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,30.57462,30.57462,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.862295,1.977623,0,0,0,3.2846,54.74323,0.1409429,0,0,0,1.977623
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,29.71938,29.71938,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0.03500396,0.03325376,0,0,2.862295,1.977623,0,0.03500396,-0.03500396,3.247703,54.12828,0.1409429,0.03657914,0,0,1.977623
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,29.00395,29.00395,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0.03870863,0.03677319,0,0,2.901188,1.942619,0,0.03870863,-0.03870863,3.206901,53.44824,0.1409429,0.04045051,0,0,1.942619
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2146811,31.90855,28.28851,0,0,0,0,0,0,0,0,0,0.2146811,0,0,0,0,2.944198,1.903911,0.2146811,0,0.2146811,3.410565,56.84264,0.1409212,0,0.1717449,0,2.118592
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.319223,35.73869,30.22923,0.5981541,0.5981541,0,0,0,0.5981541,53.36803,0,1.110223E-16,0.319223,0.6296359,0.5981541,0,0,2.729517,2.097124,0,0.3104128,-0.3104128,3.083361,51.38925,0.1409212,0.6579695,0.2553784,0,2.416347
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4156216,42.28033,34.80967,0.5866904,0.5866904,0,0,0,0.5866904,70.84171,1.110223E-16,0,0.4156216,0.6175689,0.5866904,0,0,3.07442,1.786711,0,0.2019473,-0.2019473,2.87049,47.8414,0.1409212,0.6453595,0.3324973,0,2.202333
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2028886,43.19797,39.5299,0.4233258,0.4233258,0,0,0,0.4233258,47.92728,0,0,0.2028886,0.4456061,0.4233258,0,0,3.298806,1.584764,0,0.2427176,-0.2427176,2.614643,43.5773,0.1409212,0.4656584,0.1623109,0,1.787652
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.8059888,59.36536,43.15643,0,0,0,0,0,0,0,0,0,0.8059888,0,0,0,0,3.568492,1.342046,0.8059888,0,0.8059888,3.379271,56.32108,0.1408396,0,0.644791,0,2.148035
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.547214,56.62195,45.8208,0.6589291,0.6589291,0,0,0,0.6589291,83.04597,0,1.110223E-16,0.547214,0.6936095,0.6589291,0,0,2.762503,2.067436,0,0.1463955,-0.1463955,3.224957,53.74918,0.1408396,0.724822,0.4377712,0,2.61465
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4198619,56.52892,48.24671,0.8917994,0.8917994,0,0,0,0.8917994,47.0803,0,0,0.4198619,0.9387362,0.8917994,0,0,2.925165,1.921041,0,0.5188743,-0.5188743,2.678015,44.6335,0.1408396,0.9809793,0.3358895,0,2.340902
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.7529147,65.32083,49.53778,0,0,0,0,0,0,0,0,0,0.7529147,0,0,0,0,3.501692,1.402166,0.7529147,0,0.7529147,3.392293,56.5381,0.1407636,0,0.6023318,0,2.155081
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.6102788,62.34592,49.81738,1.184808,1.184808,0,0,0,1.184808,51.50866,0,0,0.6102788,1.247166,1.184808,0,0,2.748777,2.079789,0,0.6368876,-0.6368876,2.720954,45.34915,0.1407636,1.303289,0.488223,0,2.690068
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3115771,56.23079,50.09698,0.9737518,0.9737518,0,0,0,0.9737518,31.99759,0,2.220446E-16,0.3115771,1.025002,0.9737518,0,0,3.45643,1.442902,0,0.7134247,-0.7134247,1.968939,32.81558,0.1407636,1.071127,0.2492617,0,1.754479
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07567541,50.279,48.84702,0.5420873,0.5420873,0,0,0,0.5420873,13.96,0,0,0.07567541,0.5706183,0.5420873,0,0,4.249125,0.729477,0,0.4949428,-0.4949428,1.447223,24.12034,0.1407636,0.5962961,0.06054033,0,0.8051525
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,45.95238,45.95238,0.7555745,0.7555745,1.7,0,0.5202,0.7555745,0,0,0,0,0,0,0.9444255,0.8972043,4.799061,0.2345342,0.8972043,0,0.8972043,2.298386,38.30635,0.1408784,0.8311319,0,1.7,0.2345342
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,43.27155,43.27155,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.901857,1.042018,1.38,0,1.38,3.607569,60.12603,0.1409624,0,0,1.7,1.042018
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,41.10057,41.10057,0.3979512,0.3979512,1.7,0,0.5202,0.3979512,0,0,0,0,0,0,1.302049,1.236946,2.521857,2.284018,1.236946,0,1.236946,4.781039,79.68383,0.1411144,0.4377463,0,1.7,2.284018
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,39.1763,39.1763,0.5539104,0.5539104,1.7,0,0.5202,0.5539104,0,0,0,0,0,0,1.14609,1.088785,1.28491,3.39727,1.088785,0,1.088785,5.813951,96.89899,0.1412532,0.6093014,0,1.7,3.39727
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,37.30958,37.30958,0.05016008,0.05016008,0,0,0,0.05016008,0,0,6.938894E-18,0,0.05280008,0.05016008,0,0,0.1961251,4.377176,0,0.05280008,-0.05280008,5.758295,95.9714,0.1412532,0.05517608,0,0,4.377176
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,35.78003,35.78003,0.1710411,0.1710411,0,0,0,0.1710411,0,0,2.775558E-17,0,0.1800432,0.1710411,0,0,0.2547919,4.324376,0,0.1800432,-0.1800432,5.568513,92.80836,0.1412532,0.1881452,0,0,4.324376
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,34.59586,34.59586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4548399,4.144333,0,0,0,5.568513,92.80836,0.1412532,0,0,0,4.144333
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,33.37057,33.37057,0.09926898,0.09926898,0,0,0,0.09926898,0,0,1.387779E-17,0,0.1044937,0.09926898,0,0,0.4548399,4.144333,0,0.1044937,-0.1044937,5.458367,90.9726,0.1412532,0.1091959,0,0,4.144333
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,32.33442,32.33442,0.02829517,0.02829517,0,0,0,0.02829517,0,0,3.469447E-18,0,0.02978439,0.02829517,0,0,0.570944,4.039839,0,0.02978439,-0.02978439,5.426971,90.44934,0.1412532,0.03112469,0,0,4.039839
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,31.38873,31.38873,0.1239955,0.1239955,0,0,0,0.1239955,0,0,0,0,0.1305216,0.1239955,0,0,0.6040377,4.010055,0,0.1305216,-0.1305216,5.28939,88.15632,0.1412532,0.1363951,0,0,4.010055
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,30.3937,30.3937,0.1204668,0.1204668,0,0,0,0.1204668,0,0,1.387779E-17,0,0.1268072,0.1204668,0,0,0.7490617,3.879533,0,0.1268072,-0.1268072,5.155723,85.92855,0.1412532,0.1325135,0,0,3.879533
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,29.53847,29.53847,0.03472441,0.03472441,0,0,0,0.03472441,0,0,0,0,0.03655201,0.03472441,0,0,0.8899586,3.752726,0,0.03655201,-0.03655201,5.117194,85.28639,0.1412532,0.03819685,0,0,3.752726
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,28.81481,28.81481,0.1638027,0.1638027,0,0,0,0.1638027,0,0,2.775558E-17,0,0.1724239,0.1638027,0,0,0.930572,3.716174,0,0.1724239,-0.1724239,4.935443,82.25723,0.1412532,0.1801829,0,0,3.716174
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2088366,31.61464,28.09937,0.009389142,0.009389142,0,0,0,0.009389142,2224.236,0,0,0.2088366,0.009883307,0.009389142,0,0,1.122154,3.54375,0.1989533,0,0.1989533,5.124187,85.40295,0.1412331,0.01032806,0.1670693,0,3.752587
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.430396,37.55149,30.0401,0.3180588,0.3180588,0,0,0,0.3180588,135.3196,0,0,0.430396,0.3347988,0.3180588,0,0,0.9232007,3.722808,0.09559724,0,0.09559724,5.214879,86.91447,0.1412234,0.3498647,0.3443168,0,4.153204
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3660706,41.12838,34.59586,0.5267444,0.5267444,0,0,0,0.5267444,69.49683,0,0,0.3660706,0.5544678,0.5267444,0,0,0.8276034,3.808846,0,0.1883971,-0.1883971,5.016291,83.60468,0.1412234,0.5794188,0.2928565,0,4.174917
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6252798,51.19472,39.29142,0.03934303,0.03934303,0,0,0,0.03934303,1589.302,0,0,0.6252798,0.04141372,0.03934303,0,0,1.036934,3.620449,0.5838661,0,0.5838661,5.570194,92.83639,0.1411645,0.04327734,0.5002238,0,4.245728
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.8990156,61.24117,42.92617,0.3885017,0.3885017,0,0,0,0.3885017,231.4058,0.0369989,0,0.8990156,0.4089492,0.3885017,0,0,0.4530675,4.145928,0.4530675,0,0.4530675,6.000012,100,0.1411188,0.4273519,0.7192125,0,5.044944
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.124961,69.96248,45.58233,0.8127252,0.8127252,0,0,0,0.8127252,138.4183,0.2694605,0,1.124961,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1411188,0.8939977,0.8999686,0,5.678649
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.9528991,68.4418,48.01646,0.7840955,0.7840955,0,0,0,0.7840955,121.5285,0.1275354,0,0.9528991,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1411188,0.8625051,0.7623193,0,5.506588
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.7095134,64.10284,49.35687,0.5885199,0.5885199,0,0,0,0.5885199,120.5589,0.0900187,0,0.7095134,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1411188,0.6473719,0.5676107,0,5.263202
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.7388471,65.10049,49.63647,0.3401332,0.3401332,0,0,0,0.3401332,217.2229,0.3808122,0,0.7388471,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1411188,0.3741465,0.5910777,0,5.292536
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2613211,54.96766,49.86672,0,0,0,0,0,0,0,0.2613211,0,0.2613211,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411188,0,0.2090569,0,4.81501
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.151841,51.60561,48.70722,0,0,0,0,0,0,0,0.151841,0,0.151841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411188,0,0.1214728,0,4.70553
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,45.79613,45.79613,0.82186,0.82186,0,0,0,0.82186,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1411188,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,43.09064,43.09064,0.4330425,0.4330425,0,0,0,0.4330425,0,0,5.551115E-17,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1411188,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,40.91143,40.91143,0.7058685,0.7058685,0,0,0,0.7058685,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1411188,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,38.99538,38.99538,0.4290408,0.4290408,0,0,0,0.4290408,0,0,5.551115E-17,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1411188,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,37.12045,37.12045,0.108863,0.108863,0,0,0,0.108863,0,0,1.387779E-17,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1411188,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,35.59089,35.59089,0.04179955,0.04179955,0,0,0,0.04179955,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1411188,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,34.41495,34.41495,0.2715118,0.2715118,0,0,0,0.2715118,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1411188,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,33.18966,33.18966,0.1198664,0.1198664,0,0,0,0.1198664,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1411188,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,32.12884,32.12884,0.1183984,0.1183984,0,0,0,0.1183984,0,0,1.387779E-17,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1411188,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,31.19959,31.19959,0.1606,0.1606,0,0,0,0.1606,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1411188,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,30.17989,30.17989,0.2853719,0.2853719,0,0,0,0.2853719,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1411188,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,29.34933,29.34933,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1411188,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,28.60922,28.60922,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1411188,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5036115,36.63342,27.89379,0.9803479,0.9803479,1.7,0,0.5202,0.9803479,51.3707,0,0,0.5036115,0,0,0.7196521,0.6836695,4.282663,0.6992919,1.187281,0,1.187281,3.063474,51.0578,0.1412586,1.078383,0.4028892,1.7,1.202903
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9281875,47.03151,29.83451,1.209611,1.209611,1.7,0,0.5202,1.209611,76.7344,0,0,0.9281875,0,0,0.4903892,0.4658698,3.095382,1.767845,1.394057,0,1.394057,4.385993,73.09974,0.141394,1.330572,0.74255,1.7,2.696032
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.200669,58.37315,34.39027,0.7968369,0.7968369,1.27246,0,0.4034816,0.7968369,150.6794,0,0,1.200669,0,0,0.4756234,0.4518422,1.701325,3.022496,1.652511,0,1.652511,5.953703,99.22819,0.1414107,0.8765205,0.9605351,1.7,4.223165
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.255344,65.38916,39.06117,0.5193482,0.5193482,0,0,0,0.5193482,241.7152,0.6598473,0,1.255344,0.5466823,0.5193482,0,0,0.04881398,4.509757,0.04881398,0,0.04881398,6.000012,100,0.1414058,0.571283,1.004275,0,5.7651
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.075227,65.21925,42.69591,0.7546934,0.7546934,0,0,0,0.7546934,142.472,0.2808124,0,1.075227,0.7944142,0.7546934,0,0,0,4.553689,0,0,0,6.000012,100,0.1414058,0.8301628,0.8601813,0,5.628916
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.07571,68.4035,45.35207,0.9974049,0.9974049,0,0,0,0.9974049,107.8508,0.02580969,0,1.07571,1.0499,0.9974049,0,0,0,4.553689,0,0,0,6.000012,100,0.1414058,1.097145,0.8605676,0,5.629398
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.119223,72.49573,47.7862,0.2111287,0.2111287,0,0,0,0.2111287,530.1144,0.8969828,0,1.119223,0.2222407,0.2111287,0,0,0,4.553689,0,0,0,6.000012,100,0.1414058,0.2322415,0.8953788,0,5.672913
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.8389164,66.91264,49.12661,0.7866691,0.7866691,0,0,0,0.7866691,106.6416,0.01084365,0,0.8389164,0.8280728,0.7866691,0,0,0,4.553689,0,0,0,6.000012,100,0.1414058,0.8653361,0.6711332,0,5.392605
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.7944621,66.15027,49.39799,0,0,0,0,0,0,0,0.7944621,0,0.7944621,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1414058,0,0.6355697,0,5.348151
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.476318,59.249,49.67759,0.2937155,0.2937155,0,0,0,0.2937155,162.1699,0.1671438,0,0.476318,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1414058,0.323087,0.3810544,0,5.030007
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2824183,54.00362,48.52631,0.7404251,0.7404251,0,0,0,0.7404251,38.14273,0,0,0.2824183,0.7793947,0.7404251,0,0,0,4.553689,0,0.4969765,-0.4969765,5.476153,91.26903,0.1414058,0.8144675,0.2259346,0,4.836107
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,45.607,45.607,0.6618803,0.6618803,0,0,0,0.6618803,0,0,0,0,0.696716,0.6618803,0,0,0.5521961,4.056713,0,0.696716,-0.696716,4.74175,79.029,0.1414058,0.7280682,0,0,4.056713
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,42.9015,42.9015,0.6776824,0.6776824,0,0,0,0.6776824,0,0,1.110223E-16,0,0.7133499,0.6776824,0,0,1.326325,3.359996,0,0.7133499,-0.7133499,3.989813,66.49675,0.1414058,0.7454506,0,0,3.359996
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,40.73052,40.73052,0.4422493,0.4422493,0,0,0,0.4422493,0,0,5.551115E-17,0,0.4655256,0.4422493,0,0,2.118936,2.646646,0,0.4655256,-0.4655256,3.499106,58.31831,0.1414058,0.4864742,0,0,2.646646
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,38.83091,38.83091,0.6750489,0.6750489,0,0,0,0.6750489,0,0,1.110223E-16,0,0.7105778,0.6750489,0,0,2.636187,2.181121,0,0.7105778,-0.7105778,2.750091,45.83476,0.1414058,0.7425538,0,0,2.181121
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,36.93953,36.93953,0.236545,0.236545,0,0,0,0.236545,0,0,0,0,0.2489947,0.236545,0,0,3.425718,1.470543,0,0.2489947,-0.2489947,2.487628,41.46038,0.1414058,0.2601994,0,0,1.470543
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,35.40998,35.40998,0.176782,0.176782,0,0,0,0.176782,0,0,0,0,0.1860863,0.176782,0,0,3.702378,1.221548,0,0.1860863,-0.1860863,2.291475,38.19118,0.1414058,0.1944602,0,0,1.221548
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,34.23403,34.23403,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.909141,1.035462,0,0,0,2.291475,38.19118,0.1414058,0,0,0,1.035462
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,33.00052,33.00052,0.2988069,0.2988069,0,0,0,0.2988069,0,0,5.551115E-17,0,0.3145336,0.2988069,0,0,3.909141,1.035462,0,0.3145336,-0.3145336,1.959928,32.6654,0.1414058,0.3286876,0,0,1.035462
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,31.9397,31.9397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.258623,0.7209286,0,0,0,1.959928,32.6654,0.1414058,0,0,0,0.7209286
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,30.99401,30.99401,0.1462541,0.1462541,0,0,0,0.1462541,0,0,0,0,0.1539517,0.1462541,0,0,4.258623,0.7209286,0,0.1539517,-0.1539517,1.797649,29.96075,0.1414058,0.1608795,0,0,0.7209286
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,29.99898,29.99898,0.1977865,0.1977865,0,0,0,0.1977865,0,0,2.775558E-17,0,0.2081963,0.1977865,0,0,4.42968,0.566977,0,0.2081963,-0.2081963,1.57819,26.30312,0.1414058,0.2175651,0,0,0.566977
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,29.14374,29.14374,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0.09247597,0.08785217,0,0,4.661009,0.3587807,0,0.09247597,-0.09247597,1.480712,24.67849,0.1414058,0.09663738,0,0,0.3587807
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,28.42831,28.42831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.76376,0.2663047,0,0,0,1.480712,24.67849,0.1414058,0,0,0,0.2663047
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4559792,35.54879,27.6882,0.9338824,0.9338824,1.7,0,0.5202,0.9338824,48.82619,0,0,0.4559792,0,0,0.7661176,0.7278118,4.76376,0.2663047,1.183791,0,1.183791,2.603755,43.39583,0.1415455,1.027271,0.3647834,1.7,0.722284
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9704913,47.68584,29.62892,1.67495,1.67495,1.7,0,0.5202,1.67495,57.94152,0,0,0.9704913,0,0,0.02505022,0.0237977,3.579969,1.331717,0.994289,0,0.994289,3.54702,59.11689,0.1416497,1.842445,0.7763931,1.7,2.302208
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.202183,58.13401,34.16002,0.3667895,0.3667895,1.7,0,0.5202,0.3667895,327.7582,0,0,1.202183,0,0,1.33321,1.26655,2.58568,2.226577,2.468733,0,2.468733,5.889066,98.1509,0.141676,0.4034685,0.9617462,1.7,3.42876
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.255064,65.12937,38.85558,0.4440758,0.4440758,0,0,0,0.4440758,282.6239,0.6706688,0,1.255064,0.4674482,0.4440758,0,0,0.1169475,4.448436,0.1169475,0,0.1169475,6.000012,100,0.1416643,0.4884834,1.004052,0,5.703501
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.413174,74.01846,42.46566,0.2344097,0.2344097,0,0,0,0.2344097,602.8652,1.166427,0,1.413174,0.246747,0.2344097,0,0,0,4.553689,0,0,0,6.000012,100,0.1416643,0.2578506,1.13054,0,5.966863
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.485303,79.75525,45.12182,1.129401,1.129401,0,0,0,1.129401,131.5124,0.2964596,0,1.485303,1.188843,1.129401,0,0,0,4.553689,0,0,0,6.000012,100,0.1416643,1.242341,1.188242,0,6.038992
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.428087,81.22815,47.54772,0.2987883,0.2987883,0,0,0,0.2987883,477.9595,1.113573,0,1.428087,0.314514,0.2987883,0,0,0,4.553689,0,0,0,6.000012,100,0.1416643,0.3286671,1.14247,0,5.981776
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.247855,77.54755,48.93748,0.3030404,0.3030404,0,0,0,0.3030404,411.7786,0.9288656,0,1.247855,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1416643,0.3333444,0.9982843,0,5.801544
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.011937,71.37481,49.21707,0.5646172,0.5646172,0,0,0,0.5646172,179.2253,0.4176032,0,1.011937,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1416643,0.6210789,0.8095497,0,5.565626
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6568067,63.04648,49.49667,0.337879,0.337879,0,0,0,0.337879,194.3911,0.3011445,0,0.6568067,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1416643,0.3716669,0.5254453,0,5.210495
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2680629,53.51932,48.33717,0.5400775,0.5400775,0,0,0,0.5400775,49.63415,0,0,0.2680629,0.5685027,0.5400775,0,0,0,4.553689,0,0.3004398,-0.3004398,5.683321,94.72182,0.1416643,0.5940853,0.2144503,0,4.821752
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,45.45075,45.45075,0.1285148,0.1285148,0,0,0,0.1285148,0,0,2.775558E-17,0,0.1352787,0.1285148,0,0,0.333822,4.253249,0,0.1352787,-0.1352787,5.540724,92.34522,0.1416643,0.1413662,0,0,4.253249
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,42.73703,42.73703,0.5289252,0.5289252,0,0,0,0.5289252,0,0,1.110223E-16,0,0.5567634,0.5289252,0,0,0.4841316,4.11797,0,0.5567634,-0.5567634,4.953844,82.5639,0.1416643,0.5818177,0,0,4.11797
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,40.56605,40.56605,0.2997033,0.2997033,0,0,0,0.2997033,0,0,5.551115E-17,0,0.3154772,0.2997033,0,0,1.102758,3.561207,0,0.3154772,-0.3154772,4.621302,77.02155,0.1416643,0.3296737,0,0,3.561207
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,38.65,38.65,0.9915375,0.9915375,0,0,0,0.9915375,0,0,0,0,1.043724,0.9915375,0,0,1.453288,3.24573,0,1.043724,-1.043724,3.521121,58.68523,0.1416643,1.090691,0,0,3.24573
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,36.77506,36.77506,0.2300859,0.2300859,0,0,0,0.2300859,0,0,2.775558E-17,0,0.2421957,0.2300859,0,0,2.612981,2.202006,0,0.2421957,-0.2421957,3.265824,54.43029,0.1416643,0.2530945,0,0,2.202006
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,35.24551,35.24551,0.1247905,0.1247905,0,0,0,0.1247905,0,0,0,0,0.1313584,0.1247905,0,0,2.882087,1.95981,0,0.1313584,-0.1313584,3.12736,52.12257,0.1416643,0.1372695,0,0,1.95981
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,34.04489,34.04489,0.2171052,0.2171052,0,0,0,0.2171052,0,0,2.775558E-17,0,0.2285318,0.2171052,0,0,3.028041,1.828452,0,0.2285318,-0.2285318,2.886467,48.10768,0.1416643,0.2388157,0,0,1.828452
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,32.81961,32.81961,0.2400252,0.2400252,0,0,0,0.2400252,0,0,2.775558E-17,0,0.2526581,0.2400252,0,0,3.281965,1.59992,0,0.2526581,-0.2526581,2.620142,43.66894,0.1416643,0.2640277,0,0,1.59992
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,31.77523,31.77523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.562696,1.347262,0,0,0,2.620142,43.66894,0.1416643,0,0,0,1.347262
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,30.82954,30.82954,0.2466832,0.2466832,0,0,0,0.2466832,0,0,5.551115E-17,0,0.2596665,0.2466832,0,0,3.562696,1.347262,0,0.2596665,-0.2596665,2.346429,39.10707,0.1416643,0.2713515,0,0,1.347262
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,29.80984,29.80984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.851215,1.087596,0,0,0,2.346429,39.10707,0.1416643,0,0,0,1.087596
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,28.97928,28.97928,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0.08638054,0.08206151,0,0,3.851215,1.087596,0,0.08638054,-0.08638054,2.255376,37.58952,0.1416643,0.09026767,0,0,1.087596
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,28.23917,28.23917,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0.08575373,0.08146604,0,0,3.947193,1.001215,0,0.08575373,-0.08575373,2.164984,36.08298,0.1416643,0.08961265,0,0,1.001215
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5705333,37.47622,27.52373,0.04125345,0.04125345,0,0,0,0.04125345,1382.995,0,0,0.5705333,0.04342468,0.04125345,0,0,4.042475,0.9154614,0.5271086,0,0.5271086,2.665043,44.41729,0.1416113,0.04537879,0.4564266,0,1.485995
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.009266,48.26392,29.41512,0.9254533,0.9254533,0,0,0,0.9254533,109.0564,0,0,1.009266,0.9741614,0.9254533,0,0,3.515367,1.389859,0.03510473,0,0.03510473,2.698346,44.97234,0.1416078,1.017999,0.8074129,0,2.399125
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.272808,59.59106,33.95443,0.7789015,0.7789015,0,0,0,0.7789015,163.4106,0,0,1.272808,0.8198963,0.7789015,0,0,3.480262,1.421453,0.4529116,0,0.4529116,3.128016,52.13349,0.1415623,0.8567917,1.018246,0,2.694261
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.457865,70.29716,38.62533,0.606334,0.606334,0,0,0,0.606334,240.4393,0,0,1.457865,0.6382464,0.606334,0,0,3.02735,1.829074,0.8196191,0,0.8196191,3.905575,65.09277,0.14148,0.6669675,1.166292,0,3.286939
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.497254,76.22098,42.2354,0.1503526,0.1503526,0,0,0,0.1503526,995.8286,0,0,1.497254,0.1582659,0.1503526,0,0,2.207731,2.566731,1.338989,0,1.338989,5.17585,86.264,0.1413458,0.1653879,1.197804,0,4.063985
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.415308,77.30621,44.91623,0.6728895,0.6728895,0,0,0,0.6728895,210.3329,0,0,1.415308,0.7083048,0.6728895,0,0,0.8687425,3.771821,0.7070032,0,0.7070032,5.846573,97.44268,0.1412751,0.7401785,1.132246,0,5.187129
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.298655,77.03418,47.37503,0.9753312,0.9753312,0,0,0,0.9753312,133.1501,0.1102511,0,1.298655,1.026664,0.9753312,0,0,0.1617393,4.408123,0.1617393,0,0.1617393,6.000012,100,0.1412589,1.072864,1.038924,0,5.706779
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.145356,74.3419,48.70722,0,0,0,0,0,0,0,1.145356,0,1.145356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1412589,0,0.9162845,0,5.699045
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.8873341,67.99511,49.03616,0.7912539,0.7912539,0,0,0,0.7912539,112.1428,0.05443525,0,0.8873341,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1412589,0.8703793,0.7098672,0,5.441023
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.4834391,59.00587,49.30753,0.6739177,0.6739177,0,0,0,0.6739177,71.73564,0,0,0.4834391,0.7093869,0.6739177,0,0,0,4.553689,0,0.2259478,-0.2259478,5.761842,96.03051,0.1412589,0.7413094,0.3867513,0,5.037128
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2238458,52.45309,48.15625,0.8030589,0.8030589,0,0,0,0.8030589,27.87414,0,1.110223E-16,0.2238458,0.8453251,0.8030589,0,0,0.2510532,4.327741,0,0.6214794,-0.6214794,5.106745,85.11225,0.1412589,0.8833648,0.1790766,0,4.551587
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,45.26162,45.26162,2.122615,2.122615,1.7,0,0.5202,2.122615,0,0,0,0,0.4448583,0.4226154,0,0,0.9415858,3.706262,0,0.4448583,-0.4448583,4.637824,77.29691,0.1412589,2.334877,0,1.7,3.706262
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,42.55611,42.55611,0.1820279,0.1820279,1.634659,0,0.502362,0.1820279,0,0,0,0,0,0,1.452632,1.38,1.435873,3.261403,1.38,0,1.38,5.947006,99.11658,0.1413805,0.2002307,0,1.7,3.261403
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,40.38514,40.38514,0.4893275,0.4893275,0,0,0,0.4893275,0,0,5.551115E-17,0,0.5150815,0.4893275,0,0,0.05587278,4.503404,0,0.5150815,-0.5150815,5.404063,90.06754,0.1413805,0.5382602,0,0,4.503404
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,38.48553,38.48553,0.3535142,0.3535142,0,0,0,0.3535142,0,0,0,0,0.3721202,0.3535142,0,0,0.6281856,3.988322,0,0.3721202,-0.3721202,5.011814,83.53006,0.1413805,0.3888656,0,0,3.988322
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,36.6106,36.6106,0.1181744,0.1181744,0,0,0,0.1181744,0,0,1.387779E-17,0,0.1243941,0.1181744,0,0,1.041652,3.616202,0,0.1243941,-0.1243941,4.880691,81.34468,0.1413805,0.1299918,0,0,3.616202
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,35.08926,35.08926,0.09229314,0.09229314,0,0,0,0.09229314,0,0,0,0,0.09715067,0.09229314,0,0,1.179868,3.491808,0,0.09715067,-0.09715067,4.778285,79.63792,0.1413805,0.1015224,0,0,3.491808
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,33.90509,33.90509,0.1007661,0.1007661,0,0,0,0.1007661,0,0,1.387779E-17,0,0.1060695,0.1007661,0,0,1.287813,3.394657,0,0.1060695,-0.1060695,4.666478,77.77448,0.1413805,0.1108427,0,0,3.394657
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,32.67981,32.67981,0.2148453,0.2148453,0,0,0,0.2148453,0,0,2.775558E-17,0,0.226153,0.2148453,0,0,1.405668,3.288587,0,0.226153,-0.226153,4.428092,73.80138,0.1413805,0.2363299,0,0,3.288587
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,31.61899,31.61899,0.1000026,0.1000026,0,0,0,0.1000026,0,0,1.387779E-17,0,0.1052659,0.1000026,0,0,1.656949,3.062434,0,0.1052659,-0.1052659,4.317132,71.95205,0.1413805,0.1100029,0,0,3.062434
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,30.66507,30.66507,0.05960121,0.05960121,0,0,0,0.05960121,0,0,6.938894E-18,0,0.06273812,0.05960121,0,0,1.773912,2.957169,0,0.06273812,-0.06273812,4.251,70.84986,0.1413805,0.06556134,0,0,2.957169
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,29.67004,29.67004,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.843621,2.89443,0,0,0,4.251,70.84986,0.1413805,0,0,0,2.89443
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,28.83948,28.83948,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0.1509925,0.1434428,0,0,1.843621,2.89443,0,0.1509925,-0.1509925,4.09184,68.1972,0.1413805,0.1577871,0,0,2.89443
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,28.09937,28.09937,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0.1625429,0.1544157,0,0,2.01139,2.743438,0,0.1625429,-0.1625429,3.920505,65.34161,0.1413805,0.1698573,0,0,2.743438
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.437107,34.86303,27.35927,0.3663336,0.3663336,0,0,0,0.3663336,119.3194,0,0,0.437107,0.3856143,0.3663336,0,0,2.191993,2.580895,0.05149275,0,0.05149275,3.969355,66.15578,0.1413754,0.4029669,0.3496856,0,3.018002
