Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.6939891,41.71332,29.28354,0.7486118,0.7486118,0,0,0,0.7486118,92.70347,0,0,0.6939891,0.7880124,0.7486118,0,0,2.1405,2.627239,0,0.09402331,-0.09402331,3.870246,64.50397,0.1413754,0.823473,0.5551913,0,3.321228
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9744689,52.47322,33.7653,0.1898091,0.1898091,0,0,0,0.1898091,513.3941,0,0,0.9744689,0.1997991,0.1898091,0,0,2.244971,2.533215,0.7746698,0,0.7746698,4.605162,76.75255,0.141298,0.20879,0.7795751,0,3.507684
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.307806,65.97955,38.43619,0.7435495,0.7435495,0,0,0,0.7435495,175.8868,0,0,1.307806,0.7826837,0.7435495,0,0,1.470301,3.230418,0.525122,0,0.525122,5.103336,85.05544,0.1412456,0.8179044,1.046245,0,4.538224
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.323134,70.89113,42.0216,0.1744858,0.1744858,0,0,0,0.1744858,758.3043,0.1942855,0,1.323134,0.1836693,0.1744858,0,0,0.9451789,3.703028,0.9451789,0,0.9451789,6.000012,100,0.1411513,0.1919344,1.058507,0,5.026162
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.239304,71.9645,44.71065,0.7863615,0.7863615,0,0,0,0.7863615,157.5997,0.4115547,0,1.239304,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1411513,0.8649977,0.9914429,0,5.792993
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.361286,78.66286,47.18589,0,0,0,0,0,0,0,1.361286,0,1.361286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411513,0,1.089029,0,5.914975
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.223818,76.37959,48.56742,0.2015856,0.2015856,0,0,0,0.2015856,607.0958,1.011622,0,1.223818,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1411513,0.2217442,0.9790542,0,5.777507
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.9695475,69.84044,48.84702,0.5512549,0.5512549,0,0,0,0.5512549,175.8801,0.3892792,0,0.9695475,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1411513,0.6063804,0.775638,0,5.523236
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5548938,60.40723,49.16773,0,0,0,0,0,0,0,0.5548938,0,0.5548938,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411513,0,0.443915,0,5.108583
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2860498,53.54736,48.01646,0.2808473,0.2808473,0,0,0,0.2808473,101.8524,0,0,0.2860498,0.2956288,0.2808473,0,0,0,4.553689,0,0.009578994,-0.009578994,5.989915,99.83171,0.1411513,0.3089321,0.2288398,0,4.839739
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,45.12182,45.12182,0.8499098,0.8499098,0,0,0,0.8499098,0,0,1.110223E-16,0,0.8946419,0.8499098,0,0,0.01064333,4.54411,0,0.8946419,-0.8946419,5.046879,84.11449,0.1411513,0.9349008,0,0,4.54411
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,42.41632,42.41632,1.209481,1.209481,0,0,0,1.209481,0,0,0,0,1.273137,1.209481,0,0,1.00469,3.649468,0,1.273137,-1.273137,3.704875,61.74779,0.1411513,1.330429,0,0,3.649468
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,40.27001,40.27001,0.2715755,0.2715755,0,0,0,0.2715755,0,0,5.551115E-17,0,0.285869,0.2715755,0,0,2.419287,2.376331,0,0.285869,-0.285869,3.403543,56.72559,0.1411513,0.2987331,0,0,2.376331
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,38.3704,38.3704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.736919,2.090462,0,0,0,3.403543,56.72559,0.1411513,0,0,0,2.090462
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,36.4708,36.4708,0.1389283,0.1389283,0,0,0,0.1389283,0,0,2.775558E-17,0,0.1462403,0.1389283,0,0,2.736919,2.090462,0,0.1462403,-0.1462403,3.249392,54.15642,0.1411513,0.1528212,0,0,2.090462
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,34.94947,34.94947,0.1701929,0.1701929,0,0,0,0.1701929,0,0,0,0,0.1791504,0.1701929,0,0,2.899409,1.944221,0,0.1791504,-0.1791504,3.06055,51.00908,0.1411513,0.1872122,0,0,1.944221
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,33.7653,33.7653,0.1493241,0.1493241,0,0,0,0.1493241,0,0,2.775558E-17,0,0.1571833,0.1493241,0,0,3.098464,1.765071,0,0.1571833,-0.1571833,2.894865,48.24765,0.1411513,0.1642566,0,0,1.765071
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,32.54001,32.54001,0.2504553,0.2504553,0,0,0,0.2504553,0,0,0,0,0.2636371,0.2504553,0,0,3.273113,1.607888,0,0.2636371,-0.2636371,2.616967,43.61603,0.1411513,0.2755008,0,0,1.607888
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,31.47919,31.47919,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.566043,1.34425,0,0,0,2.616967,43.61603,0.1411513,0,0,0,1.34425
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,30.5335,30.5335,0.1491073,0.1491073,0,0,0,0.1491073,0,0,2.775558E-17,0,0.156955,0.1491073,0,0,3.566043,1.34425,0,0.156955,-0.156955,2.451522,40.85861,0.1411513,0.164018,0,0,1.34425
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,29.5138,29.5138,0.04251223,0.04251223,0,0,0,0.04251223,0,0,6.938894E-18,0,0.04474971,0.04251223,0,0,3.740437,1.187295,0,0.04474971,-0.04474971,2.404351,40.07244,0.1411513,0.04676345,0,0,1.187295
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,28.68323,28.68323,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0.0368863,0.03504198,0,0,3.790159,1.142546,0,0.0368863,-0.0368863,2.36547,39.42442,0.1411513,0.03854618,0,0,1.142546
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,27.9349,27.9349,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0.1771898,0.1683303,0,0,3.831144,1.105659,0,0.1771898,-0.1771898,2.178695,36.31152,0.1411513,0.1851633,0,0,1.105659
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3761158,33.60223,27.1948,0.768487,0.768487,0,0,0,0.768487,48.94237,0,0,0.3761158,0.8089337,0.768487,0,0,4.028021,0.9284697,0,0.4328179,-0.4328179,1.722465,28.7077,0.1411513,0.8453357,0.3008926,0,1.304585
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6606246,40.89031,29.11907,0.3973653,0.3973653,0,0,0,0.3973653,166.2512,0,0,0.6606246,0.4182793,0.3973653,0,0,4.50893,0.4956517,0.2423453,0,0.2423453,1.952374,32.53951,0.1411272,0.4371019,0.5284997,0,1.156276
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.115089,55.41636,33.58438,0.350408,0.350408,0,0,0,0.350408,318.226,0,0,1.115089,0.3688506,0.350408,0,0,4.266585,0.7137625,0.7462389,0,0.7462389,2.660319,44.33855,0.1410529,0.3854488,0.8920715,0,1.828852
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.8910331,55.71039,38.23061,0.4561131,0.4561131,0,0,0,0.4561131,195.3535,0,0,0.8910331,0.4801191,0.4561131,0,0,3.520346,1.385378,0.410914,0,0.410914,3.050146,50.83566,0.141012,0.5017245,0.7128265,0,2.276411
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.236031,68.27931,41.81601,0.1089413,0.1089413,0,0,0,0.1089413,1134.584,0,0,1.236031,0.1146751,0.1089413,0,0,3.109432,1.7552,1.121356,0,1.121356,4.113958,68.56583,0.1409006,0.1198355,0.9888251,0,2.991231
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.184082,70.20319,44.49684,0.7569262,0.7569262,0,0,0,0.7569262,156.4329,0,0,1.184082,0.7967644,0.7569262,0,0,1.988076,2.764421,0.3873173,0,0.3873173,4.4814,74.68984,0.1408621,0.8326188,0.9472654,0,3.948503
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.294927,76.43785,46.99675,0.4868433,0.4868433,0,0,0,0.4868433,265.9843,0,0,1.294927,0.5124666,0.4868433,0,0,1.600758,3.113006,0.7824603,0,0.7824603,5.223706,87.0616,0.1407845,0.5355276,1.035941,0,4.407933
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.149133,74.0499,48.38651,0.3928262,0.3928262,0,0,0,0.3928262,292.5297,0,0,1.149133,0.4135013,0.3928262,0,0,0.8182981,3.817221,0.7356319,0,0.7356319,5.921588,98.69294,0.1407116,0.4321088,0.9193066,0,4.966354
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.018818,70.94576,48.70722,0.6950696,0.6950696,0,0,0,0.6950696,146.5779,0.2045001,0,1.018818,0.7316522,0.6950696,0,0,0.08266614,4.47929,0.08266614,0,0.08266614,6.000012,100,0.1407034,0.7645766,0.8150548,0,5.498108
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7210247,64.01178,49.03616,0.3906385,0.3906385,0,0,0,0.3906385,184.5759,0.3098262,0,0.7210247,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1407034,0.4297024,0.5768197,0,5.274714
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.236411,52.4135,47.87666,0.2432371,0.2432371,0,0,0,0.2432371,97.19366,0,0,0.236411,0.256039,0.2432371,0,0,0,4.553689,0,0.019628,-0.019628,5.979322,99.65517,0.1407034,0.2675608,0.1891288,0,4.7901
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,44.98202,44.98202,0.3538511,0.3538511,0,0,0,0.3538511,0,0,5.551115E-17,0,0.3724748,0.3538511,0,0,0.02180889,4.534061,0,0.3724748,-0.3724748,5.586699,93.11147,0.1407034,0.3892362,0,0,4.534061
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,42.27652,42.27652,1.314073,1.314073,1.7,0,0.5202,1.314073,0,0,0,0,0,0,0.3859274,0.3666311,0.4356698,4.161586,0.3666311,0,0.3666311,5.934516,98.9084,0.1407495,1.44548,0,1.7,4.161586
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,40.14666,40.14666,1.012032,1.012032,0,0,0,1.012032,0,0,2.220446E-16,0,1.065297,1.012032,0,0,0.06903874,4.491554,0,1.065297,-1.065297,4.811595,80.19308,0.1407495,1.113235,0,0,4.491554
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,38.25528,38.25528,0.2517437,0.2517437,0,0,0,0.2517437,0,0,5.551115E-17,0,0.2649933,0.2517437,0,0,1.252702,3.426257,0,0.2649933,-0.2649933,4.532268,75.53764,0.1407495,0.276918,0,0,3.426257
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,36.35567,36.35567,0.1099444,0.1099444,0,0,0,0.1099444,0,0,1.387779E-17,0,0.1157309,0.1099444,0,0,1.547139,3.161264,0,0.1157309,-0.1157309,4.410276,73.50446,0.1407495,0.1209388,0,0,3.161264
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,34.83434,34.83434,0.1660977,0.1660977,0,0,0,0.1660977,0,0,2.775558E-17,0,0.1748397,0.1660977,0,0,1.675729,3.045533,0,0.1748397,-0.1748397,4.225979,70.43285,0.1407495,0.1827074,0,0,3.045533
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,33.65017,33.65017,0.2410425,0.2410425,0,0,0,0.2410425,0,0,5.551115E-17,0,0.253729,0.2410425,0,0,1.869995,2.870693,0,0.253729,-0.253729,3.958525,65.97529,0.1407495,0.2651468,0,0,2.870693
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,32.42488,32.42488,0.04965302,0.04965302,0,0,0,0.04965302,0,0,6.938894E-18,0,0.05226633,0.04965302,0,0,2.151916,2.616965,0,0.05226633,-0.05226633,3.903432,65.05707,0.1407495,0.05461832,0,0,2.616965
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,31.38873,31.38873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.20999,2.564698,0,0,0,3.903432,65.05707,0.1407495,0,0,0,2.564698
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,30.41015,30.41015,0.2562834,0.2562834,0,0,0,0.2562834,0,0,5.551115E-17,0,0.269772,0.2562834,0,0,2.20999,2.564698,0,0.269772,-0.269772,3.619067,60.31767,0.1407495,0.2819117,0,0,2.564698
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,29.39867,29.39867,0.1719207,0.1719207,0,0,0,0.1719207,0,0,0,0,0.1809692,0.1719207,0,0,2.509736,2.294926,0,0.1809692,-0.1809692,3.428309,57.13837,0.1407495,0.1891128,0,0,2.294926
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,28.55988,28.55988,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0.1288781,0.1224342,0,0,2.710813,2.113957,0,0.1288781,-0.1288781,3.292459,54.87421,0.1407495,0.1346776,0,0,2.113957
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,27.81978,27.81978,0.2462755,0.2462755,0,0,0,0.2462755,0,0,2.775558E-17,0,0.2592373,0.2462755,0,0,2.854011,1.985079,0,0.2592373,-0.2592373,3.019199,50.31989,0.1407495,0.270903,0,0,1.985079
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07459138,28.31072,27.07967,0.8836856,0.8836856,0,0,0,0.8836856,8.440942,0,1.110223E-16,0.07459138,0.9301953,0.8836856,0,0,3.142052,1.725842,0,0.855604,-0.855604,2.117314,35.28849,0.1407495,0.9720541,0.05967311,0,1.800433
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3255409,34.53186,28.95461,0.4831175,0.4831175,0,0,0,0.4831175,67.38337,1.110223E-16,0,0.3255409,0.5085448,0.4831175,0,0,4.092723,0.8702377,0,0.1830039,-0.1830039,1.92441,32.07344,0.1407495,0.5314293,0.2604327,0,1.195779
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5584061,43.53717,33.41991,0,0,0,0,0,0,0,0,0,0.5584061,0,0,0,0,4.296061,0.6872339,0.5584061,0,0.5584061,2.454161,40.9026,0.1406942,0,0.4467249,0,1.24564
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.641217,50.14816,38.02502,0.9108562,0.9108562,0,0,0,0.9108562,70.39717,0,0,0.641217,0.958796,0.9108562,0,0,3.737655,1.189799,0,0.317579,-0.317579,2.119403,35.32332,0.1406942,1.001942,0.5129735,0,1.831016
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.9066676,59.94097,41.63509,0.6260074,0.6260074,0,0,0,0.6260074,144.8334,0,0,0.9066676,0.6589552,0.6260074,0,0,4.090521,0.8722203,0.2477124,0,0.2477124,2.354404,39.23999,0.1406697,0.6886082,0.7253341,0,1.778888
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7556221,59.52903,44.31592,0,0,0,0,0,0,0,0,0,0.7556221,0,0,0,0,3.842808,1.095162,0.7556221,0,0.7556221,3.07125,51.1874,0.140595,0,0.6044977,0,1.850784
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.789011,63.07114,46.79117,0.4218846,0.4218846,0,0,0,0.4218846,187.0206,0,0,0.789011,0.444089,0.4218846,0,0,3.087186,1.775221,0.3449219,0,0.3449219,3.398472,56.64108,0.1405609,0.464073,0.6312088,0,2.564232
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.8946436,67.20448,48.19737,0.7369617,0.7369617,0,0,0,0.7369617,121.3962,0,0,0.8946436,0.7757492,0.7369617,0,0,2.742264,2.085651,0.1188944,0,0.1188944,3.511265,58.52097,0.1405492,0.8106579,0.7157149,0,2.980295
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6372391,61.53476,48.52631,0.663702,0.663702,0,0,0,0.663702,96.01284,0,0,0.6372391,0.6986336,0.663702,0,0,2.62337,2.192656,0,0.06139456,-0.06139456,3.446549,57.44238,0.1405492,0.7300721,0.5097913,0,2.829895
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4645077,58.10866,48.84702,0.7950619,0.7950619,0,0,0,0.7950619,58.42409,0,0,0.4645077,0.8369073,0.7950619,0,0,2.691586,2.131262,0,0.3723996,-0.3723996,3.054006,50.89999,0.1405492,0.8745681,0.3716061,0,2.595769
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1810788,51.13328,47.68752,1.322376,1.322376,1.7,0,0.5202,1.322376,13.69343,5.551115E-17,0,0.1810788,0,0,0.3776234,0.3587423,3.105363,1.758862,0.539821,0,0.539821,3.566125,59.4353,0.140613,1.454614,0.144863,1.7,1.939941
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,44.84222,44.84222,1.266535,1.266535,1.7,0,0.5202,1.266535,0,0,0,0,0,0,0.4334655,0.4117922,2.565542,2.244701,0.4117922,0,0.4117922,3.956785,65.94629,0.1406647,1.393188,0,1.7,2.244701
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,42.13672,42.13672,1.732118,1.732118,1.7,0,0.5202,1.732118,0,0,0,0,0.03380892,0.03211847,0,0,2.15375,2.615314,0,0.03380892,-0.03380892,3.921148,65.35233,0.1406647,1.90533,0,1.7,2.615314
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,40.01508,40.01508,0.4447999,0.4447999,1.7,0,0.5202,0.4447999,0,0,0,0,0,0,1.2552,1.19244,2.191315,2.581505,1.19244,0,1.19244,5.052396,84.20643,0.1408141,0.4892799,0,1.7,2.581505
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,38.11548,38.11548,0.5566758,0.5566758,0,0,0,0.5566758,0,0,0,0,0.5859745,0.5566758,0,0,0.9988754,3.654701,0,0.5859745,-0.5859745,4.434724,73.91193,0.1408141,0.6123434,0,0,3.654701
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,36.24054,36.24054,0.1903631,0.1903631,0,0,0,0.1903631,0,0,0,0,0.2003822,0.1903631,0,0,1.649958,3.068727,0,0.2003822,-0.2003822,4.223503,70.39157,0.1408141,0.2093994,0,0,3.068727
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,34.71921,34.71921,0.06889516,0.06889516,0,0,0,0.06889516,0,0,0,0,0.07252122,0.06889516,0,0,1.872605,2.868344,0,0.07252122,-0.07252122,4.147059,69.11751,0.1408141,0.07578468,0,0,2.868344
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,33.51037,33.51037,0.05467178,0.05467178,0,0,0,0.05467178,0,0,6.938894E-18,0,0.05754925,0.05467178,0,0,1.953184,2.795823,0,0.05754925,-0.05754925,4.086397,68.10648,0.1408141,0.06013896,0,0,2.795823
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,32.28508,32.28508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.017128,2.738274,0,0,0,4.086397,68.10648,0.1408141,0,0,0,2.738274
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,31.24893,31.24893,0.06585883,0.06585883,0,0,0,0.06585883,0,0,0,0,0.06932508,0.06585883,0,0,2.017128,2.738274,0,0.06932508,-0.06932508,4.013321,66.88856,0.1408141,0.07244471,0,0,2.738274
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,30.27857,30.27857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.094156,2.668949,0,0,0,4.013321,66.88856,0.1408141,0,0,0,2.668949
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,29.25887,29.25887,0.06050926,0.06050926,0,0,0,0.06050926,0,0,0,0,0.06369396,0.06050926,0,0,2.094156,2.668949,0,0.06369396,-0.06369396,3.946182,65.76957,0.1408141,0.06656019,0,0,2.668949
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,28.40364,28.40364,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.164927,2.605255,0,0,0,3.946182,65.76957,0.1408141,0,0,0,2.605255
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,27.66353,27.66353,0.1661451,0.1661451,0,0,0,0.1661451,0,0,0,0,0.1748896,0.1661451,0,0,2.164927,2.605255,0,0.1748896,-0.1748896,3.761832,62.69708,0.1408141,0.1827596,0,0,2.605255
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2730873,31.51752,26.92342,0.6347865,0.6347865,0,0,0,0.6347865,43.02034,0,1.110223E-16,0.2730873,0.6681964,0.6347865,0,0,2.359249,2.430365,0,0.3951091,-0.3951091,3.345351,55.75573,0.1408141,0.6982652,0.2184698,0,2.703453
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7797322,42.88375,28.81481,0.529442,0.529442,0,0,0,0.529442,147.2743,0,0,0.7797322,0.5573074,0.529442,0,0,2.798259,2.035256,0.2224248,0,0.2224248,3.556361,59.27257,0.1407921,0.5823863,0.6237857,0,2.814988
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.162255,56.09926,33.239,0.2840775,0.2840775,0,0,0,0.2840775,409.133,0,0,1.162255,0.2990289,0.2840775,0,0,2.575834,2.235439,0.8632258,0,0.8632258,4.375289,72.92134,0.1407069,0.3124852,0.9298037,0,3.397693
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.245911,63.61706,37.81121,0.3613852,0.3613852,0,0,0,0.3613852,344.7599,0,0,1.245911,0.3804055,0.3613852,0,0,1.712608,3.012342,0.8655055,0,0.8655055,5.19638,86.60616,0.1406216,0.3975237,0.9967288,0,4.258253
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.228285,67.55826,41.39662,0,0,0,0,0,0,0,0.3811823,0,1.228285,0,0,0,0,0.8471025,3.791297,0.8471025,0,0.8471025,6.000012,100,0.1405382,0,0.9826279,0,5.019581
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.049262,66.22204,44.08567,0.8029624,0.8029624,0,0,0,0.8029624,130.6739,0.2040384,0,1.049262,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1405382,0.8832587,0.8394096,0,5.602951
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.18792,72.87749,46.57736,0,0,0,0,0,0,0,1.18792,0,1.18792,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405382,0,0.950336,0,5.741609
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.154929,73.75233,48.01646,0.567247,0.567247,0,0,0,0.567247,203.6025,0.5578269,0,1.154929,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1405382,0.6239717,0.9239432,0,5.708618
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.9160416,67.89549,48.33717,0.003170889,0.003170889,0,0,0,0.003170889,28889.11,0.9127039,0,0.9160416,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1405382,0.003487978,0.7328333,0,5.46973
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4400635,57.44177,48.70722,0.3411951,0.3411951,0,0,0,0.3411951,128.9771,0.08091081,0,0.4400635,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1405382,0.3753146,0.3520508,0,4.993752
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2096498,51.54807,47.54772,0,0,0,0,0,0,0,0.2096498,0,0.2096498,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405382,0,0.1677198,0,4.763339
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,44.68598,44.68598,0.2517642,0.2517642,0,0,0,0.2517642,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1405382,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,41.98048,41.98048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1405382,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,39.87529,39.87529,0.4125882,0.4125882,0,0,0,0.4125882,0,0,5.551115E-17,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1405382,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,37.97568,37.97568,0.6141191,0.6141191,0,0,0,0.6141191,0,0,1.110223E-16,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1405382,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,36.10074,36.10074,0.09561832,0.09561832,0,0,0,0.09561832,0,0,1.387779E-17,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1405382,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,34.57941,34.57941,0.05671611,0.05671611,0,0,0,0.05671611,0,0,6.938894E-18,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1405382,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,33.37057,33.37057,0.06176247,0.06176247,0,0,0,0.06176247,0,0,6.938894E-18,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1405382,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,32.16996,32.16996,0.04687865,0.04687865,0,0,0,0.04687865,0,0,6.938894E-18,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1405382,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,31.10914,31.10914,0.2378811,0.2378811,0,0,0,0.2378811,0,0,2.775558E-17,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1405382,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,30.13877,30.13877,0.1943087,0.1943087,0,0,0,0.1943087,0,0,2.775558E-17,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1405382,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,29.0944,29.0944,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1405382,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,28.26384,28.26384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1405382,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,27.52373,27.52373,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1405382,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1480623,29.24077,26.78363,1.738929,1.738929,1.7,0,0.5202,1.738929,8.514567,0,0,0.1480623,0.04097826,0.03892934,0,0,2.361017,2.428773,0.1070841,0,0.1070841,3.861743,64.36225,0.1405493,1.912822,0.1184498,1.7,2.576836
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4291818,36.08135,28.65856,0,0,1.452632,0,0.4526684,0,0,0,0,0.4291818,0,0,1.452632,1.38,2.253933,2.525149,1.809182,0,1.809182,5.578084,92.96787,0.1405894,0,0.3433454,1.7,2.954331
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4139128,40.40263,33.04986,0.009341177,0.009341177,0,0,0,0.009341177,4431.056,0,0,0.4139128,0.009832818,0.009341177,0,0,0.4447517,4.153412,0.4040799,0,0.4040799,5.961427,99.35693,0.1405497,0.01027529,0.3311302,0,4.567325
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5161253,47.17712,37.60563,0.8059554,0.8059554,0,0,0,0.8059554,64.03894,0,0,0.5161253,0.8483741,0.8059554,0,0,0.0406717,4.517085,0,0.3322488,-0.3322488,5.611207,93.51992,0.1405497,0.8865509,0.4129002,0,5.03321
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9684008,60.84025,41.16636,0.1483212,0.1483212,0,0,0,0.1483212,652.9078,0.4024362,0,0.9684008,0.1561276,0.1483212,0,0,0.4098371,4.184835,0.4098371,0,0.4098371,6.000012,100,0.1405095,0.1631534,0.7747207,0,5.153236
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.8944597,62.21807,43.87186,0.3441616,0.3441616,0,0,0,0.3441616,259.8953,0.5321844,0,0.8944597,0.3622754,0.3441616,0,0,0,4.553689,0,0,0,6.000012,100,0.1405095,0.3785777,0.7155678,0,5.448149
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.238895,74.0372,46.37178,0.4449642,0.4449642,0,0,0,0.4449642,278.4259,0.770512,0,1.238895,0.4683834,0.4449642,0,0,0,4.553689,0,0,0,6.000012,100,0.1405095,0.4894606,0.9911163,0,5.792584
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,0.9900845,69.11139,47.7862,0,0,0,0,0,0,0,0.9900845,0,0.9900845,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405095,0,0.7920676,0,5.543773
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.9711493,69.06688,48.15625,0.161733,0.161733,0,0,0,0.161733,600.4644,0.800904,0,0.9711493,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1405095,0.1779063,0.7769195,0,5.524838
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6675205,62.21775,48.52631,0.3464542,0.3464542,0,0,0,0.3464542,192.6721,0.3028318,0,0.6675205,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1405095,0.3810996,0.5340164,0,5.22121
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2350358,51.86928,47.37503,0,0,0,0,0,0,0,0.2350358,0,0.2350358,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405095,0,0.1880286,0,4.788725
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,44.52151,44.52151,0.2691491,0.2691491,0,0,0,0.2691491,0,0,5.551115E-17,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1405095,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,41.81601,41.81601,1.053702,1.053702,0,0,0,1.053702,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1405095,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,39.71082,39.71082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1405095,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,37.83588,37.83588,0.4402794,0.4402794,0,0,0,0.4402794,0,0,5.551115E-17,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1405095,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,35.96095,35.96095,0.1050438,0.1050438,0,0,0,0.1050438,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1405095,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,34.43962,34.43962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1405095,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,33.25545,33.25545,0.2076128,0.2076128,0,0,0,0.2076128,0,0,2.775558E-17,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1405095,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,32.03016,32.03016,0.2130988,0.2130988,0,0,0,0.2130988,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1405095,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,30.96934,30.96934,0.2008089,0.2008089,0,0,0,0.2008089,0,0,2.775558E-17,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1405095,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,29.99898,29.99898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1405095,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,28.95461,28.95461,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1405095,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,28.12404,28.12404,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1405095,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,27.38394,27.38394,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1405095,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4777197,34.81786,26.61916,0,0,0,0,0,0,0,0,0,0.4777197,0,0,0,0,3.382442,1.509491,0.4777197,0,0.4777197,3.24435,54.0724,0.1404626,0,0.3821758,0,1.987211
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7643389,42.22834,28.49409,0.06720803,0.06720803,0,0,0,0.06720803,1137.273,0,0,0.7643389,0.0707453,0.06720803,0,0,2.904722,1.939439,0.6935936,0,0.6935936,3.902351,65.03905,0.1403946,0.07392883,0.6114711,0,2.703778
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.276905,58.37492,32.86895,0.1654918,0.1654918,0,0,0,0.1654918,771.5823,0,0,1.276905,0.1742018,0.1654918,0,0,2.211129,2.563673,1.102703,0,1.102703,4.948467,82.47429,0.1402865,0.1820409,1.021524,0,3.840578
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.331057,65.26718,37.37537,0.9225399,0.9225399,0,0,0,0.9225399,144.2818,0,0,1.331057,0.9710947,0.9225399,0,0,1.108426,3.556106,0.3599622,0,0.3599622,5.289958,88.16578,0.1402513,1.014794,1.064846,0,4.887163
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.109199,63.96679,40.9361,0,0,0,0,0,0,0,0.3607356,0,1.109199,0,0,0,0,0.7484633,3.880072,0.7484633,0,0.7484633,6.000012,100,0.1401781,0,0.8873591,0,4.989271
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8245906,60.33562,43.64161,0.2464728,0.2464728,0,0,0,0.2464728,334.5565,0.5651457,0,0.8245906,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1401781,0.27112,0.6596725,0,5.37828
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.88191,64.52501,46.14152,0.4674146,0.4674146,0,0,0,0.4674146,188.6783,0.3898947,0,0.88191,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1401781,0.514156,0.705528,0,5.435599
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9290782,67.35735,47.59706,0.2085551,0.2085551,0,0,0,0.2085551,445.4833,0.7095466,0,0.9290782,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1401781,0.2294106,0.7432626,0,5.482767
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6784056,61.84588,47.96712,1.309026,1.309026,0.6645401,0,0.2375195,1.309026,51.82524,2.220446E-16,0,0.6784056,0.6784056,0.6444854,0,0,0,4.553689,0,0,0,6.000012,100,0.1401781,1.439928,0.5427245,1.7,5.232095
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3111925,54.38806,48.33717,0.1177408,0.1177408,0,0,0,0.1177408,264.3031,0.1872549,0,0.3111925,0.1239377,0.1177408,0,0,0,4.553689,0,0,0,6.000012,100,0.1401781,0.1295149,0.248954,0,4.864882
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2489302,51.96529,47.20234,0.4617248,0.4617248,0,0,0,0.4617248,53.91311,0,5.551115E-17,0.2489302,0.4860262,0.4617248,0,0,0,4.553689,0,0.2370959,-0.2370959,5.750091,95.83466,0.1401781,0.5078973,0.1991442,0,4.802619
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,44.3406,44.3406,0.8505524,0.8505524,0,0,0,0.8505524,0,0,0,0,0.8953183,0.8505524,0,0,0.2634399,4.316593,0,0.8953183,-0.8953183,4.806343,80.10555,0.1401781,0.9356077,0,0,4.316593
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,41.63509,41.63509,0.5391968,0.5391968,0,0,0,0.5391968,0,0,1.110223E-16,0,0.5675756,0.5391968,0,0,1.258238,3.421275,0,0.5675756,-0.5675756,4.208066,70.13428,0.1401781,0.5931165,0,0,3.421275
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,39.57102,39.57102,0.1815578,0.1815578,0,0,0,0.1815578,0,0,2.775558E-17,0,0.1911135,0.1815578,0,0,1.888878,2.853699,0,0.1911135,-0.1911135,4.006614,66.77676,0.1401781,0.1997136,0,0,2.853699
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,37.67964,37.67964,0.5104513,0.5104513,0,0,0,0.5104513,0,0,1.110223E-16,0,0.5373171,0.5104513,0,0,2.101226,2.662585,0,0.5373171,-0.5373171,3.440232,57.33709,0.1401781,0.5614964,0,0,2.662585
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,35.82937,35.82937,0.1433895,0.1433895,0,0,0,0.1433895,0,0,0,0,0.1509364,0.1433895,0,0,2.698245,2.125268,0,0.1509364,-0.1509364,3.281131,54.68541,0.1401781,0.1577285,0,0,2.125268
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,34.29982,34.29982,0.1438001,0.1438001,0,0,0,0.1438001,0,0,0,0,0.1513685,0.1438001,0,0,2.865952,1.974332,0,0.1513685,-0.1513685,3.121575,52.02614,0.1401781,0.1581801,0,0,1.974332
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,33.0992,33.0992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.034139,1.822964,0,0,0,3.121575,52.02614,0.1401781,0,0,0,1.822964
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,31.87391,31.87391,0.2512172,0.2512172,0,0,0,0.2512172,0,0,0,0,0.2644391,0.2512172,0,0,3.034139,1.822964,0,0.2644391,-0.2644391,2.842831,47.38043,0.1401781,0.2763389,0,0,1.822964
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,30.80487,30.80487,0.0253392,0.0253392,0,0,0,0.0253392,0,0,0,0,0.02667284,0.0253392,0,0,3.32796,1.558524,0,0.02667284,-0.02667284,2.814716,46.91183,0.1401781,0.02787312,0,0,1.558524
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,29.80984,29.80984,0.01623224,0.01623224,0,0,0,0.01623224,0,0,0,0,0.01708657,0.01623224,0,0,3.357597,1.531852,0,0.01708657,-0.01708657,2.796705,46.61166,0.1401781,0.01785547,0,0,1.531852
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,28.77369,28.77369,0.2384305,0.2384305,0,0,0,0.2384305,0,0,2.775558E-17,0,0.2509795,0.2384305,0,0,3.376582,1.514765,0,0.2509795,-0.2509795,2.532149,42.2024,0.1401781,0.2622736,0,0,1.514765
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,27.9349,27.9349,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0.025523,0.02424685,0,0,3.655448,1.263786,0,0.025523,-0.025523,2.505246,41.75401,0.1401781,0.02667154,0,0,1.263786
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,27.1948,27.1948,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.683807,1.238263,0,0,0,2.505246,41.75401,0.1401781,0,0,0,1.238263
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2431214,30.52872,26.46291,0.6881628,0.6881628,0,0,0,0.6881628,35.32905,0,0,0.2431214,0.7243819,0.6881628,0,0,3.683807,1.238263,0,0.4812606,-0.4812606,1.997953,33.29914,0.1401781,0.7569791,0.1944971,0,1.481384
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2454873,32.4835,28.32963,0.6256572,0.6256572,0,0,0,0.6256572,39.23672,0,0,0.2454873,0.6585866,0.6256572,0,0,4.218541,0.757002,0,0.4130992,-0.4130992,1.562508,26.04174,0.1401781,0.6882229,0.1963899,0,1.002489
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2912045,37.74335,32.65514,0,0,0,0,0,0,0,0,0,0.2912045,0,0,0,0,4.67754,0.3439028,0.2912045,0,0.2912045,1.838769,30.64608,0.1401497,0,0.2329636,0,0.6351073
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3628049,43.72635,37.14511,0.559836,0.559836,0,0,0,0.559836,64.80556,0,0,0.3628049,0.5893011,0.559836,0,0,4.386336,0.6059868,0,0.2264962,-0.2264962,1.600021,26.66696,0.1401497,0.6158197,0.290244,0,0.9687918
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8532875,57.6683,40.70585,0.7861103,0.7861103,1.7,0,0.5202,0.7861103,108.5455,0,0,0.8532875,0,0,0.9138897,0.8681952,4.637998,0.3794906,1.721483,0,1.721483,3.233163,53.88593,0.140251,0.8647213,0.6826299,1.7,1.232778
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.882028,61.40007,43.41135,0.1431888,0.1431888,1.59582,0,0.491759,0.1431888,615.9894,2.220446E-16,0,0.882028,0,0,1.452632,1.38,2.916515,1.928825,2.262028,0,2.262028,5.379111,89.65166,0.1402773,0.1575077,0.7056224,1.7,2.810853
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6843332,59.75125,45.95238,1.238119,1.238119,0,0,0,1.238119,55.27199,0,2.220446E-16,0.6843332,1.303284,1.238119,0,0,0.6544874,3.96465,0,0.6189504,-0.6189504,4.72668,78.77784,0.1402773,1.361931,0.5474666,0,4.648983
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.16381,73.25439,47.41615,0.7661894,0.7661894,0,0,0,0.7661894,151.8959,0,0,1.16381,0.8065152,0.7661894,0,0,1.34221,3.3457,0.3572952,0,0.3572952,5.06564,84.42716,0.1402425,0.8428083,0.9310483,0,4.509511
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5227682,58.21718,47.7862,0.551089,0.551089,0,0,0,0.551089,94.86094,0,0,0.5227682,0.5800937,0.551089,0,0,0.9849147,3.667266,0,0.05732547,-0.05732547,5.005214,83.42006,0.1402425,0.6061979,0.4182146,0,4.190034
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4635383,57.35107,48.15625,0.37905,0.37905,0,0,0,0.37905,122.2895,0,0,0.4635383,0.399,0.37905,0,0,1.04861,3.60994,0.0645383,0,0.0645383,5.06644,84.4405,0.1402362,0.4169551,0.3708307,0,4.073479
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1865557,50.58327,47.04609,0.4291644,0.4291644,0,0,0,0.4291644,43.46953,0,0,0.1865557,0.4517519,0.4291644,0,0,0.9840714,3.668025,0,0.2651962,-0.2651962,4.786899,79.78148,0.1402362,0.4720808,0.1492446,0,3.85458
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,44.20079,44.20079,1.091264,1.091264,0,0,0,1.091264,0,0,0,0,1.148699,1.091264,0,0,1.278734,3.402828,0,1.148699,-1.148699,3.576063,59.60094,0.1402362,1.20039,0,0,3.402828
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,41.47063,41.47063,0.2836855,0.2836855,0,0,0,0.2836855,0,0,0,0,0.2986163,0.2836855,0,0,2.555066,2.254129,0,0.2986163,-0.2986163,3.261294,54.3548,0.1402362,0.3120541,0,0,2.254129
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,39.41478,39.41478,1.041781,1.041781,0,0,0,1.041781,0,0,0,0,1.096611,1.041781,0,0,2.886862,1.955513,0,1.096611,-1.096611,2.105365,35.08934,0.1402362,1.145959,0,0,1.955513
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,37.53984,37.53984,0.04695565,0.04695565,0,0,0,0.04695565,0,0,6.938894E-18,0,0.049427,0.04695565,0,0,4.105319,0.8589019,0,0.049427,-0.049427,2.053264,34.221,0.1402362,0.05165122,0,0,0.8589019
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,35.6649,35.6649,0.06319094,0.06319094,0,0,0,0.06319094,0,0,0,0,0.06651677,0.06319094,0,0,4.160238,0.8094749,0,0.06651677,-0.06651677,1.983149,33.05242,0.1402362,0.06951003,0,0,0.8094749
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,34.13535,34.13535,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.234145,0.7429581,0,0,0,1.983149,33.05242,0.1402362,0,0,0,0.7429581
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,32.9594,32.9594,0.01254345,0.01254345,0,0,0,0.01254345,0,0,1.734723E-18,0,0.01320363,0.01254345,0,0,4.234145,0.7429581,0,0.01320363,-0.01320363,1.969231,32.82045,0.1402362,0.01379779,0,0,0.7429581
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,31.73412,31.73412,0.1680789,0.1680789,0,0,0,0.1680789,0,0,0,0,0.1769252,0.1680789,0,0,4.248816,0.7297545,0,0.1769252,-0.1769252,1.782736,29.7122,0.1402362,0.1848868,0,0,0.7297545
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,30.64863,30.64863,0.0638894,0.0638894,0,0,0,0.0638894,0,0,0,0,0.067252,0.0638894,0,0,4.4454,0.5528294,0,0.067252,-0.067252,1.711846,28.53071,0.1402362,0.07027835,0,0,0.5528294
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,29.67004,29.67004,0.1020758,0.1020758,0,0,0,0.1020758,0,0,1.387779E-17,0,0.1074483,0.1020758,0,0,4.520124,0.4855773,0,0.1074483,-0.1074483,1.598585,26.64304,0.1402362,0.1122834,0,0,0.4855773
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,28.63389,28.63389,0.1460242,0.1460242,0,0,0,0.1460242,0,0,2.775558E-17,0,0.1537097,0.1460242,0,0,4.639511,0.3781291,0,0.1537097,-0.1537097,1.436561,23.94264,0.1402362,0.1606266,0,0,0.3781291
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,27.77866,27.77866,0.1042855,0.1042855,0,0,0,0.1042855,0,0,1.387779E-17,0,0.1097742,0.1042855,0,0,4.810299,0.2244195,0,0.1097742,-0.1097742,1.320849,22.01411,0.1402362,0.114714,0,0,0.2244195
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,27.03855,27.03855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.932271,0.1146453,0,0,0,1.320849,22.01411,0.1402362,0,0,0,0.1146453
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4073058,33.22123,26.29844,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,71.99305,0,0,0.4073058,0,0,1.134243,1.077531,4.932271,0.1146453,1.484837,0,1.484837,2.729489,45.49139,0.1403601,0.6223328,0.3258446,1.7,0.5219511
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7570998,41.70842,28.14871,1.853159,1.853159,1.7,0,0.5202,1.853159,40.85456,0,0,0.7570998,0.1612198,0.1531588,0,0,3.447434,1.450998,0.59588,0,0.59588,3.29479,54.91306,0.1404212,2.038475,0.6056799,1.7,2.208098
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.212911,56.37531,32.47422,0.7658724,0.7658724,1.7,0,0.5202,0.7658724,158.3698,0,0,1.212911,0,0,0.9341276,0.8874213,2.851554,1.98729,2.100332,0,2.100332,5.28734,88.12216,0.1404848,0.8424596,0.9703286,1.7,3.200201
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.33158,64.73817,36.93953,0.1108916,0.1108916,0,0,0,0.1108916,1200.794,0.4636295,0,1.33158,0.116728,0.1108916,0,0,0.7512221,3.877589,0.7512221,0,0.7512221,6.000012,100,0.1404117,0.1219808,1.065264,0,5.209168
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.354702,69.80009,40.47559,0.3026158,0.3026158,0,0,0,0.3026158,447.6639,1.036159,0,1.354702,0.3185429,0.3026158,0,0,0,4.553689,0,0,0,6.000012,100,0.1404117,0.3328773,1.083761,0,5.908391
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.270714,70.91087,43.1811,0.3448883,0.3448883,0,0,0,0.3448883,368.442,0.9076732,0,1.270714,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1404117,0.3793772,1.016571,0,5.824402
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.319592,75.54874,45.7468,0.3677159,0.3677159,0,0,0,0.3677159,358.8619,0.9325229,0,1.319592,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1404117,0.4044875,1.055674,0,5.873281
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.026519,69.35058,47.20234,0,0,0,0,0,0,0,1.026519,0,1.026519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1404117,0,0.8212154,0,5.580208
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.9361901,67.53379,47.59706,0.3944811,0.3944811,0,0,0,0.3944811,237.3219,0.5209469,0,0.9361901,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1404117,0.4339292,0.7489521,0,5.489879
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6283197,60.7756,48.01646,0,0,0,0,0,0,0,0.6283197,0,0.6283197,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1404117,0,0.5026557,0,5.182009
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.1997645,50.64614,46.85696,0.1841759,0.1841759,0,0,0,0.1841759,108.464,0.005895128,0,0.1997645,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1404117,0.2025935,0.1598116,0,4.753453
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,44.01166,44.01166,0.4163458,0.4163458,0,0,0,0.4163458,0,0,5.551115E-17,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1404117,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,41.30616,41.30616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1404117,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,39.25031,39.25031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1404117,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,37.3507,37.3507,0.962183,0.962183,0,0,0,0.962183,0,0,1.110223E-16,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1404117,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,35.50043,35.50043,0.09854489,0.09854489,0,0,0,0.09854489,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1404117,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,33.9791,33.9791,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1404117,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,32.79494,32.79494,0.207075,0.207075,0,0,0,0.207075,0,0,2.775558E-17,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1404117,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,31.56965,31.56965,0.2583606,0.2583606,0,0,0,0.2583606,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1404117,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,30.48416,30.48416,0.02964911,0.02964911,0,0,0,0.02964911,0,0,3.469447E-18,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1404117,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,29.5138,29.5138,0.02237881,0.02237881,0,0,0,0.02237881,0,0,3.469447E-18,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1404117,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,28.44476,28.44476,0.050465,0.050465,0,0,0,0.050465,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1404117,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,27.58952,27.58952,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1404117,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,26.84941,26.84941,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1404117,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2524868,30.32664,26.10931,0.940554,0.940554,0,0,0,0.940554,26.84448,1.110223E-16,0,0.2524868,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.73757,-0.73757,2.808676,46.81117,0.1404117,1.034609,0.2019895,0,2.516179
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3528366,33.98438,27.95957,0.7000275,0.7000275,0,0,0,0.7000275,50.40326,0,0,0.3528366,0.736871,0.7000275,0,0,3.363964,1.526122,0,0.3840344,-0.3840344,2.403868,40.06439,0.1404117,0.7700302,0.2822693,0,1.878958
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5822223,42.75723,32.26041,0.5295702,0.5295702,0,0,0,0.5295702,109.9424,0,0,0.5822223,0.5574424,0.5295702,0,0,3.790668,1.142087,0.02477994,0,0.02477994,2.427377,40.45619,0.1404094,0.5825273,0.4657778,0,1.72431
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.110084,58.96428,36.70105,0.9025474,0.9025474,0,0,0,0.9025474,122.9946,0,0,1.110084,0.9500498,0.9025474,0,0,3.765889,1.164389,0.1600345,0,0.1600345,2.579198,42.98655,0.1403938,0.9928021,0.8880674,0,2.274473
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.219824,65.92596,40.24534,0.2396801,0.2396801,0,0,0,0.2396801,508.9384,0,0,1.219824,0.2522948,0.2396801,0,0,3.605854,1.30842,0.9675292,0,0.9675292,3.497077,58.2845,0.1402998,0.2636481,0.9758592,0,2.528244
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.14132,67.22733,42.97551,0.05399345,0.05399345,0,0,0,0.05399345,2113.812,0,0,1.14132,0.05683521,0.05399345,0,0,2.638325,2.179197,1.084485,0,1.084485,4.52591,75.43169,0.1401946,0.0593928,0.9130563,0,3.320517
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.287695,74.33563,45.51654,0.6537673,0.6537673,0,0,0,0.6537673,196.9654,0,0,1.287695,0.6881762,0.6537673,0,0,1.55384,3.155233,0.5995193,0,0.5995193,5.094664,84.9109,0.1401365,0.719144,1.030156,0,4.442929
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.111748,71.33244,46.99675,0.05860678,0.05860678,0,0,0,0.05860678,1896.962,0.09573645,0,1.111748,0.06169135,0.05860678,0,0,0.9543204,3.694801,0.9543204,0,0.9543204,6.000012,100,0.1400441,0.06446746,0.8893986,0,4.806549
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6557059,60.72695,47.41615,0.2374514,0.2374514,0,0,0,0.2374514,276.1432,0.4057571,0,0.6557059,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1400441,0.2611966,0.5245647,0,5.209395
