Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.4959562,57.68771,47.82732,0,0,0,0,0,0,0,0.4959562,0,0.4959562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1400441,0,0.3967649,0,5.049645
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2197761,50.86732,46.69249,0.5193548,0.5193548,0,0,0,0.5193548,42.31715,0,0,0.2197761,0.5466892,0.5193548,0,0,0,4.553689,0,0.3269131,-0.3269131,5.655416,94.25674,0.1400441,0.5712903,0.1758209,0,4.773465
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,43.84719,43.84719,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3632368,4.226776,0,0,0,5.655416,94.25674,0.1400441,0,0,0,4.226776
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,41.14169,41.14169,1.144301,1.144301,0,0,0,1.144301,0,0,2.220446E-16,0,1.204528,1.144301,0,0,0.3632368,4.226776,0,1.204528,-1.204528,4.385732,73.09538,0.1400441,1.258731,0,0,4.226776
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,39.06117,39.06117,0.962406,0.962406,0,0,0,0.962406,0,0,1.110223E-16,0,1.013059,0.962406,0,0,1.701601,3.022248,0,1.013059,-1.013059,3.317874,55.29778,0.1400441,1.058647,0,0,3.022248
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,37.18623,37.18623,0.8175129,0.8175129,0,0,0,0.8175129,0,0,1.110223E-16,0,0.8605399,0.8175129,0,0,2.827222,2.009189,0,0.8605399,-0.8605399,2.410785,40.17967,0.1400441,0.8992642,0,0,2.009189
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,35.33597,35.33597,0.1224656,0.1224656,0,0,0,0.1224656,0,0,1.387779E-17,0,0.1289112,0.1224656,0,0,3.783377,1.148649,0,0.1289112,-0.1289112,2.274901,37.91494,0.1400441,0.1347122,0,0,1.148649
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,33.81464,33.81464,0.04636614,0.04636614,0,0,0,0.04636614,0,0,6.938894E-18,0,0.04880646,0.04636614,0,0,3.926612,1.019738,0,0.04880646,-0.04880646,2.223454,37.0575,0.1400441,0.05100276,0,0,1.019738
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,32.61402,32.61402,0.190844,0.190844,0,0,0,0.190844,0,0,2.775558E-17,0,0.2008885,0.190844,0,0,3.980841,0.9709316,0,0.2008885,-0.2008885,2.011699,33.52825,0.1400441,0.2099285,0,0,0.9709316
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,31.38873,31.38873,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.204051,0.7700431,0,0,0,2.011699,33.52825,0.1400441,0,0,0,0.7700431
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,30.31969,30.31969,0.1199906,0.1199906,0,0,0,0.1199906,0,0,0,0,0.1263059,0.1199906,0,0,4.204051,0.7700431,0,0.1263059,-0.1263059,1.878561,31.30929,0.1400441,0.1319897,0,0,0.7700431
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,29.34933,29.34933,0.2686368,0.2686368,0,0,0,0.2686368,0,0,0,0,0.2827756,0.2686368,0,0,4.344391,0.6437373,0,0.2827756,-0.2827756,1.580489,26.34144,0.1400441,0.2955005,0,0,0.6437373
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,28.28851,28.28851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.658586,0.3609616,0,0,0,1.580489,26.34144,0.1400441,0,0,0,0.3609616
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,27.43328,27.43328,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0.06507156,0.06181798,0,0,4.658586,0.3609616,0,0.06507156,-0.06507156,1.511898,25.19825,0.1400441,0.06799978,0,0,0.3609616
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,26.69317,26.69317,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0.1811924,0.1721328,0,0,4.730887,0.2958901,0,0.1811924,-0.1811924,1.320904,22.01503,0.1400441,0.189346,0,0,0.2958901
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07695763,27.21497,25.95306,0,0,0,0,0,0,0,0,0,0.07695763,0,0,0,0,4.932212,0.1146977,0.07695763,0,0.07695763,1.393913,23.23183,0.1400367,0,0.0615661,0,0.1916553
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3950077,34.54665,27.77866,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,87.29057,0,0,0.3950077,0,0,1.24748,1.185106,4.855255,0.1839596,1.580113,0,1.580113,2.89294,48.21557,0.1401508,0.4977725,0.3160062,1.7,0.5789673
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6312029,43.48742,32.05483,0.8282813,0.8282813,1.7,0,0.5202,0.8282813,76.20633,0,0,0.6312029,0,0,0.8717186,0.8281327,3.275141,1.606061,1.459336,0,1.459336,4.277387,71.28964,0.1402764,0.9111095,0.5049623,1.7,2.237264
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.554575,46.72544,36.4708,0,0,1.327612,0,0.418538,0,0,0,0,0.554575,0,0,1.327612,1.261231,1.815806,2.919463,1.815806,0,1.815806,6.000012,100,0.1402896,0,0.44366,1.7,3.474038
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7351925,54.30211,40.01508,0.1230121,0.1230121,0,0,0,0.1230121,597.6588,0.6057061,0,0.7351925,0.1294864,0.1230121,0,0,0,4.553689,0,0,0,6.000012,100,0.1402896,0.1353133,0.588154,0,5.288881
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6277387,54.9924,42.73703,0,0,0,0,0,0,0,0.6277387,0,0.6277387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402896,0,0.5021909,0,5.181427
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6170964,57.56999,45.31096,0,0,0,0,0,0,0,0.6170964,0,0.6170964,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402896,0,0.4936771,0,5.170785
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3399633,53.35616,46.79117,1.063329,1.063329,0,0,0,1.063329,31.97162,0,0,0.3399633,1.119293,1.063329,0,0,0,4.553689,0,0.7793299,-0.7793299,5.178526,86.30859,0.1402896,1.169661,0.2719707,0,4.893652
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.5886731,59.01232,47.20234,0.4011118,0.4011118,0,0,0,0.4011118,146.7604,0,0,0.5886731,0.4222229,0.4011118,0,0,0.8659221,3.774359,0.1664502,0,0.1664502,5.336435,88.9404,0.1402735,0.4412229,0.4709384,0,4.363032
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4009929,55.50183,47.6464,0.4183667,0.4183667,0,0,0,0.4183667,95.84724,0,0,0.4009929,0.440386,0.4183667,0,0,0.6994719,3.924164,0,0.03939308,-0.03939308,5.294911,88.24834,0.1402735,0.4602034,0.3207943,0,4.325157
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1172197,48.70705,46.51157,0.7349395,0.7349395,0,0,0,0.7349395,15.94957,0,1.110223E-16,0.1172197,0.7736205,0.7349395,0,0,0.743242,3.884771,0,0.6564008,-0.6564008,4.603004,76.71658,0.1402735,0.8084335,0.09377578,0,4.001991
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,43.66628,43.66628,0.1939665,0.1939665,0,0,0,0.1939665,0,0,0,0,0.2041753,0.1939665,0,0,1.472576,3.22837,0,0.2041753,-0.2041753,4.387784,73.12959,0.1402735,0.2133632,0,0,3.22837
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,40.96077,40.96077,0.1711909,0.1711909,0,0,0,0.1711909,0,0,2.775558E-17,0,0.1802009,0.1711909,0,0,1.699438,3.024195,0,0.1802009,-0.1802009,4.197835,69.96378,0.1402735,0.18831,0,0,3.024195
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,38.90492,38.90492,0.3324916,0.3324916,0,0,0,0.3324916,0,0,0,0,0.3499911,0.3324916,0,0,1.899661,2.843994,0,0.3499911,-0.3499911,3.828912,63.81508,0.1402735,0.3657407,0,0,2.843994
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,37.02999,37.02999,0.973062,0.973062,0,0,0,0.973062,0,0,1.110223E-16,0,1.024276,0.973062,0,0,2.28854,2.494003,0,1.024276,-1.024276,2.749231,45.82042,0.1402735,1.070368,0,0,2.494003
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,35.15505,35.15505,0.1503262,0.1503262,0,0,0,0.1503262,0,0,2.775558E-17,0,0.1582381,0.1503262,0,0,3.426624,1.469727,0,0.1582381,-0.1582381,2.582433,43.04047,0.1402735,0.1653588,0,0,1.469727
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,33.6255,33.6255,0.03069989,0.03069989,0,0,0,0.03069989,0,0,6.938894E-18,0,0.03231568,0.03069989,0,0,3.602444,1.311489,0,0.03231568,-0.03231568,2.54837,42.47274,0.1402735,0.03376988,0,0,1.311489
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,32.44955,32.44955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.638351,1.279173,0,0,0,2.54837,42.47274,0.1402735,0,0,0,1.279173
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,31.22426,31.22426,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.638351,1.279173,0,0,0,2.54837,42.47274,0.1402735,0,0,0,1.279173
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,30.13877,30.13877,0.0002368941,0.0002368941,0,0,0,0.0002368941,0,0,2.710505E-20,0,0.0002493623,0.0002368941,0,0,3.638351,1.279173,0,0.0002493623,-0.0002493623,2.548107,42.46836,0.1402735,0.0002605836,0,0,1.279173
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,29.16841,29.16841,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.638628,1.278924,0,0,0,2.548107,42.46836,0.1402735,0,0,0,1.278924
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,28.09937,28.09937,0.2198026,0.2198026,0,0,0,0.2198026,0,0,2.775558E-17,0,0.2313711,0.2198026,0,0,3.638628,1.278924,0,0.2313711,-0.2313711,2.30422,38.40359,0.1402735,0.2417828,0,0,1.278924
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,27.24414,27.24414,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0.0785233,0.07459714,0,0,3.895707,1.047553,0,0.0785233,-0.0785233,2.221449,37.02408,0.1402735,0.08205685,0,0,1.047553
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,26.5287,26.5287,0.07056963,0.07056963,0,0,0,0.07056963,0,0,1.387779E-17,0,0.07428382,0.07056963,0,0,3.982955,0.9690296,0,0.07428382,-0.07428382,2.143147,35.71905,0.1402735,0.07762659,0,0,0.9690296
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04412377,26.48433,25.76393,0.5322549,0.5322549,0,0,0,0.5322549,8.289968,0,0,0.04412377,0.5602683,0.5322549,0,0,4.065492,0.8947458,0,0.5161446,-0.5161446,1.599083,26.65133,0.1402735,0.5854805,0.03529901,0,0.9388695
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2547427,31.88447,27.58952,0.8735815,0.8735815,1.7,0,0.5202,0.8735815,29.16073,0,0,0.2547427,0,0,0.8264185,0.7850976,4.638987,0.3786012,1.03984,0,1.03984,2.585562,43.09262,0.1403961,0.9609396,0.2037942,1.7,0.6333439
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1555864,34.51451,31.84924,0.6514379,0.6514379,1.7,0,0.5202,0.6514379,23.88353,0,0,0.1555864,0,0,1.048562,0.996134,3.599146,1.314458,1.15172,0,1.15172,3.67818,61.30288,0.1405344,0.7165817,0.1244691,1.7,1.470044
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.6965255,49.367,36.26521,0.5018157,0.5018157,1.7,0,0.5202,0.5018157,138.8011,0,0,0.6965255,0,0,1.198184,1.138275,2.447426,2.351006,1.834801,0,1.834801,5.418825,90.31357,0.1406228,0.5519972,0.5572203,1.7,3.047531
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.9875832,59.69005,39.78483,0,0,0,0,0,0,0,0.3749581,0,0.9875832,0,0,0,0,0.6126251,4.002326,0.6126251,0,0.6126251,6.000012,100,0.1405637,0,0.7900666,0,4.98991
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5566598,53.24869,42.50677,0.6352038,0.6352038,0,0,0,0.6352038,87.63483,0,0,0.5566598,0.6686356,0.6352038,0,0,0,4.553689,0,0.1119758,-0.1119758,5.881979,98.03279,0.1405637,0.6987242,0.4453278,0,5.110349
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4530685,53.85921,45.0807,0.6812938,0.6812938,0,0,0,0.6812938,66.50119,0,0,0.4530685,0.7171513,0.6812938,0,0,0.1244176,4.441713,0,0.2640829,-0.2640829,5.603611,93.39333,0.1405637,0.7494232,0.3624548,0,4.894782
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2197708,50.74884,46.57736,0.4530513,0.4530513,0,0,0,0.4530513,48.50904,0,5.551115E-17,0.2197708,0.4768961,0.4530513,0,0,0.417843,4.17763,0,0.2571253,-0.2571253,5.332578,88.87611,0.1405637,0.4983565,0.1758167,0,4.397401
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3586754,53.95057,46.99675,0.7830784,0.7830784,0,0,0,0.7830784,45.80325,0,1.110223E-16,0.3586754,0.8242931,0.7830784,0,0,0.7035378,3.920505,0,0.4656177,-0.4656177,4.841774,80.69606,0.1405637,0.8613863,0.2869403,0,4.279181
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.4890914,57.14544,47.45726,0,0,0,0,0,0,0,0,0,0.4890914,0,0,0,0,1.220891,3.454887,0.4890914,0,0.4890914,5.305766,88.42926,0.1405166,0,0.3912731,0,3.943979
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2666647,51.40593,46.32244,0.2387668,0.2387668,0,0,0,0.2387668,111.6842,0,0,0.2666647,0.2513334,0.2387668,0,0,0.7317994,3.89507,0.0153312,0,0.0153312,5.320311,88.67167,0.1405151,0.2626435,0.2133317,0,4.161734
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,43.48536,43.48536,0.4972408,0.4972408,0,0,0,0.4972408,0,0,0,0,0.5234113,0.4972408,0,0,0.7164682,3.908868,0,0.5234113,-0.5234113,4.768587,79.47629,0.1405151,0.5469648,0,0,3.908868
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,40.77164,40.77164,0.6493273,0.6493273,0,0,0,0.6493273,0,0,1.110223E-16,0,0.6835024,0.6493273,0,0,1.298036,3.385456,0,0.6835024,-0.6835024,4.048112,67.4684,0.1405151,0.71426,0,0,3.385456
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,38.71579,38.71579,0.8035326,0.8035326,0,0,0,0.8035326,0,0,1.110223E-16,0,0.8458238,0.8035326,0,0,2.057483,2.701954,0,0.8458238,-0.8458238,3.156535,52.60882,0.1405151,0.8838859,0,0,2.701954
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,36.84085,36.84085,0.5211596,0.5211596,0,0,0,0.5211596,0,0,0,0,0.5485891,0.5211596,0,0,2.997288,1.85613,0,0.5485891,-0.5485891,2.578272,42.97111,0.1405151,0.5732756,0,0,1.85613
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,34.99059,34.99059,0.1975534,0.1975534,0,0,0,0.1975534,0,0,0,0,0.207951,0.1975534,0,0,3.606831,1.307541,0,0.207951,-0.207951,2.359072,39.31779,0.1405151,0.2173088,0,0,1.307541
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,33.46925,33.46925,0.1768904,0.1768904,0,0,0,0.1768904,0,0,0,0,0.1862004,0.1768904,0,0,3.837888,1.09959,0,0.1862004,-0.1862004,2.1628,36.04659,0.1405151,0.1945794,0,0,1.09959
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,32.28508,32.28508,0.02759734,0.02759734,0,0,0,0.02759734,0,0,0,0,0.02904984,0.02759734,0,0,4.044777,0.9133896,0,0.02904984,-0.02904984,2.132178,35.53624,0.1405151,0.03035708,0,0,0.9133896
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,31.03513,31.03513,0.2148413,0.2148413,0,0,0,0.2148413,0,0,2.775558E-17,0,0.2261487,0.2148413,0,0,4.077055,0.8843398,0,0.2261487,-0.2261487,1.893797,31.56322,0.1405151,0.2363254,0,0,0.8843398
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,29.97431,29.97431,0.08006998,0.08006998,0,0,0,0.08006998,0,0,1.387779E-17,0,0.08428419,0.08006998,0,0,4.328331,0.658191,0,0.08428419,-0.08428419,1.804953,30.08249,0.1405151,0.08807698,0,0,0.658191
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,28.97928,28.97928,0.1218746,0.1218746,0,0,0,0.1218746,0,0,1.387779E-17,0,0.1282891,0.1218746,0,0,4.42198,0.5739068,0,0.1282891,-0.1282891,1.669725,27.82869,0.1405151,0.1340621,0,0,0.5739068
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,27.9349,27.9349,0.0503929,0.0503929,0,0,0,0.0503929,0,0,0,0,0.05304516,0.0503929,0,0,4.564524,0.4456178,0,0.05304516,-0.05304516,1.61381,26.89678,0.1405151,0.05543219,0,0,0.4456178
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,27.10434,27.10434,0.01159072,0.01159072,0,0,0,0.01159072,0,0,1.734723E-18,0,0.01220075,0.01159072,0,0,4.623463,0.3925726,0,0.01220075,-0.01220075,1.60095,26.68244,0.1405151,0.01274979,0,0,0.3925726
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,26.36423,26.36423,0.1886519,0.1886519,0,0,0,0.1886519,0,0,2.775558E-17,0,0.1985809,0.1886519,0,0,4.637019,0.3803719,0,0.1985809,-0.1985809,1.391627,23.19374,0.1405151,0.207517,0,0,0.3803719
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3092715,30.77928,25.59946,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,55.19799,-2.220446E-16,0,0.3092715,0,0,1.139705,1.08272,4.857665,0.1817909,1.391991,0,1.391991,2.712186,45.20301,0.1406461,0.6163242,0.2474172,1.7,0.4910624
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7131739,40.07634,27.43328,0.9226214,0.9226214,1.7,0,0.5202,0.9226214,77.29865,0,0,0.7131739,0,0,0.7773786,0.7385097,3.465673,1.434583,1.451684,0,1.451684,4.089374,68.1561,0.140771,1.014884,0.5705391,1.7,2.147757
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8920701,48.29935,31.63544,1.424378,1.424378,1.7,0,0.5202,1.424378,62.62876,0,0,0.8920701,0,0,0.2756222,0.2618411,2.013989,2.741098,1.153911,0,1.153911,5.18407,86.40099,0.140893,1.566816,0.7136561,1.7,3.633168
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.341768,63.87698,36.03496,0.2741463,0.2741463,0,0,0,0.2741463,489.435,0.1931146,0,1.341768,0.288575,0.2741463,0,0,0.8600783,3.779619,0.8600783,0,0.8600783,6.000012,100,0.1408101,0.3015609,1.073414,0,5.121387
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.417987,70.36762,39.54635,0.1473701,0.1473701,0,0,0,0.1473701,962.194,1.26286,0,1.417987,0.1551265,0.1473701,0,0,0,4.553689,0,0,0,6.000012,100,0.1408101,0.1621071,1.134389,0,5.971675
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.396821,73.29794,42.27652,0,0,0,0,0,0,0,1.396821,0,1.396821,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408101,0,1.117457,0,5.95051
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.353381,75.39724,44.86689,0.5103534,0.5103534,0,0,0,0.5103534,265.1851,0.8161672,0,1.353381,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1408101,0.5613887,1.082705,0,5.90707
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.286548,75.39367,46.37178,0.452182,0.452182,0,0,0,0.452182,284.5198,0.8105665,0,1.286548,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1408101,0.4974002,1.029238,0,5.840237
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.9261363,66.37604,46.81584,0.546883,0.546883,0,0,0,0.546883,169.3482,0.35047,0,0.9261363,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1408101,0.6015713,0.740909,0,5.479825
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6241736,59.84566,47.25168,0.2880857,0.2880857,0,0,0,0.2880857,216.6625,0.3209255,0,0.6241736,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1408101,0.3168942,0.4993388,0,5.177863
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2759733,51.42789,46.16619,1.210272,1.210272,0,0,0,1.210272,22.80259,0,2.220446E-16,0.2759733,1.27397,1.210272,0,0,0,4.553689,0,0.9979969,-0.9979969,4.948031,82.46702,0.1408101,1.331299,0.2207787,0,4.829662
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,43.32089,43.32089,0.9787463,0.9787463,0,0,0,0.9787463,0,0,2.220446E-16,0,1.030259,0.9787463,0,0,1.108886,3.555692,0,1.030259,-1.030259,3.862042,64.36724,0.1408101,1.076621,0,0,3.555692
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,40.61539,40.61539,0.3797064,0.3797064,0,0,0,0.3797064,0,0,5.551115E-17,0,0.3996909,0.3797064,0,0,2.253618,2.525433,0,0.3996909,-0.3996909,3.440731,57.3454,0.1408101,0.417677,0,0,2.525433
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,38.55132,38.55132,0.9160314,0.9160314,0,0,0,0.9160314,0,0,1.110223E-16,0,0.9642435,0.9160314,0,0,2.697719,2.125742,0,0.9642435,-0.9642435,2.424329,40.4054,0.1408101,1.007635,0,0,2.125742
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,36.70105,36.70105,1.265709,1.265709,1.7,0,0.5202,1.265709,0,0,0,0,0,0,0.4342913,0.4125767,3.769101,1.161498,0.4125767,0,0.4125767,2.815734,46.9288,0.1408604,1.39228,0,1.7,1.161498
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,34.85079,34.85079,0.2321653,0.2321653,1.684797,0,0.5160496,0.2321653,0,0,0,0,0,0,1.452632,1.38,3.356524,1.532817,1.38,0,1.38,4.124917,68.74847,0.1409886,0.2553818,0,1.7,1.532817
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,33.30479,33.30479,0.104494,0.104494,1.557126,0,0.4811953,0.104494,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.976524,2.774817,1.38,0,1.38,5.4341,90.56815,0.1410902,0.1149435,0,1.7,2.774817
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,32.10417,32.10417,0.2000641,0.2000641,0,0,0,0.2000641,0,0,2.775558E-17,0,0.2105937,0.2000641,0,0,0.5965239,4.016818,0,0.2105937,-0.2105937,5.212114,86.8684,0.1410902,0.2200705,0,0,4.016818
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,30.87888,30.87888,0.1896808,0.1896808,0,0,0,0.1896808,0,0,2.775558E-17,0,0.199664,0.1896808,0,0,0.830517,3.806224,0,0.199664,-0.199664,5.00165,83.36066,0.1410902,0.2086489,0,0,3.806224
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,29.80984,29.80984,0.1581573,0.1581573,0,0,0,0.1581573,0,0,0,0,0.1664813,0.1581573,0,0,1.052366,3.60656,0,0.1664813,-0.1664813,4.826163,80.4359,0.1410902,0.173973,0,0,3.60656
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,28.81481,28.81481,0.1350297,0.1350297,0,0,0,0.1350297,0,0,0,0,0.1421366,0.1350297,0,0,1.237345,3.440078,0,0.1421366,-0.1421366,4.676338,77.93881,0.1410902,0.1485327,0,0,3.440078
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,27.77866,27.77866,0.245543,0.245543,0,0,0,0.245543,0,0,0,0,0.2584663,0.245543,0,0,1.395275,3.297942,0,0.2584663,-0.2584663,4.403891,73.39803,0.1410902,0.2700973,0,0,3.297942
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,26.96454,26.96454,0.2397076,0.2397076,0,0,0,0.2397076,0,0,0,0,0.2523238,0.2397076,0,0,1.682459,3.039475,0,0.2523238,-0.2523238,4.137918,68.96516,0.1410902,0.2636784,0,0,3.039475
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,26.22444,26.22444,0.1697289,0.1697289,0,0,0,0.1697289,0,0,2.775558E-17,0,0.178662,0.1697289,0,0,1.962819,2.787152,0,0.178662,-0.178662,3.949592,65.8264,0.1410902,0.1867017,0,0,2.787152
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4660119,33.39689,25.46788,0.8404539,0.8404539,0,0,0,0.8404539,55.44764,0,1.110223E-16,0.4660119,0.8846884,0.8404539,0,0,2.161333,2.60849,0,0.4186765,-0.4186765,3.508268,58.47102,0.1410902,0.9244993,0.3728095,0,3.074502
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8150891,41.91034,27.29348,0.4180189,0.4180189,0,0,0,0.4180189,194.9886,0,0,0.8150891,0.4400199,0.4180189,0,0,2.626529,2.189813,0.3750692,0,0.3750692,3.86409,64.40137,0.1410541,0.4598208,0.6520713,0,3.004902
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.020231,50.85816,31.47919,1.618782,1.618782,1.7,0,0.5202,1.618782,63.02463,0,0,1.020231,0,0,0.08121768,0.0771568,2.251459,2.527375,1.097388,0,1.097388,4.905164,81.75257,0.1411657,1.780661,0.8161852,1.7,3.547607
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.219522,60.55651,35.82937,1.029081,1.029081,0,0,0,1.029081,118.506,0,0,1.219522,1.083243,1.029081,0,0,1.154071,3.515025,0.1362797,0,0.1362797,5.034451,83.90734,0.1411526,1.131989,0.9756179,0,4.734547
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.413146,69.93587,39.31609,0.8890455,0.8890455,0,0,0,0.8890455,158.9509,0,0,1.413146,0.9358374,0.8890455,0,0,1.017791,3.637677,0.4773085,0,0.4773085,5.487265,91.45423,0.1411067,0.97795,1.130517,0,5.050823
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.198421,67.60506,42.07093,0.4893021,0.4893021,0,0,0,0.4893021,244.9245,0.1428831,0,1.198421,0.5150548,0.4893021,0,0,0.5404829,4.067255,0.5404829,0,0.5404829,6.000012,100,0.1410548,0.5382323,0.9587366,0,5.265675
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.369445,75.60133,44.66131,0,0,0,0,0,0,0,1.369445,0,1.369445,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410548,0,1.095556,0,5.923134
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.183282,72.24101,46.16619,0.4738026,0.4738026,0,0,0,0.4738026,249.7416,0.6845425,0,1.183282,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1410548,0.5211829,0.9466257,0,5.736971
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9235855,66.09392,46.6267,1.14717,1.14717,0,0,0,1.14717,80.50992,0,0,0.9235855,1.207547,1.14717,0,0,0,4.553689,0,0.2839617,-0.2839617,5.70069,95.01131,0.1410548,1.261887,0.7388684,0,5.477274
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3768173,54.41547,47.08721,0,0,0,0,0,0,0,0.06130421,0,0.3768173,0,0,0,0,0.315513,4.269727,0.315513,0,0.315513,6.000012,100,0.1410245,0,0.3014538,0,4.646544
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1744402,49.28114,46.00172,0.4681834,0.4681834,0,0,0,0.4681834,37.25895,5.551115E-17,0,0.1744402,0.4928247,0.4681834,0,0,0,4.553689,0,0.3183844,-0.3183844,5.664405,94.40657,0.1410245,0.5150018,0.1395522,0,4.728129
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,43.15643,43.15643,0.01527963,0.01527963,0,0,0,0.01527963,0,0,1.734723E-18,0,0.01608382,0.01527963,0,0,0.3537605,4.235304,0,0.01608382,-0.01608382,5.647451,94.124,0.1410245,0.0168076,0,0,4.235304
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,40.47559,40.47559,0.5404077,0.5404077,0,0,0,0.5404077,0,0,1.110223E-16,0,0.5688502,0.5404077,0,0,0.3716314,4.219221,0,0.5688502,-0.5688502,5.047831,84.13034,0.1410245,0.5944485,0,0,4.219221
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,38.41974,38.41974,1.338422,1.338422,1.7,0,0.5202,1.338422,0,-5.551115E-17,0,0,0,0,0.3615784,0.3434995,1.003687,3.65037,0.3434995,0,0.3434995,5.373703,89.56154,0.1410662,1.472264,0,1.7,3.65037
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,36.56948,36.56948,0.2013,0.2013,0,0,0,0.2013,0,0,0,0,0.2118948,0.2013,0,0,0.6601877,3.95952,0,0.2118948,-0.2118948,5.150346,85.83894,0.1410662,0.22143,0,0,3.95952
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,34.71921,34.71921,0.04357944,0.04357944,0,0,0,0.04357944,0,0,6.938894E-18,0,0.0458731,0.04357944,0,0,0.8956263,3.747625,0,0.0458731,-0.0458731,5.101992,85.03303,0.1410662,0.04793739,0,0,3.747625
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,33.16499,33.16499,0.148737,0.148737,0,0,0,0.148737,0,0,0,0,0.1565653,0.148737,0,0,0.9465964,3.701752,0,0.1565653,-0.1565653,4.936957,82.28246,0.1410662,0.1636107,0,0,3.701752
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,31.96437,31.96437,0.07134154,0.07134154,0,0,0,0.07134154,0,0,1.387779E-17,0,0.07509635,0.07134154,0,0,1.120558,3.545187,0,0.07509635,-0.07509635,4.857799,80.96316,0.1410662,0.07847569,0,0,3.545187
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,30.73908,30.73908,0.07590172,0.07590172,0,0,0,0.07590172,0,0,1.387779E-17,0,0.07989655,0.07590172,0,0,1.203998,3.47009,0,0.07989655,-0.07989655,4.773581,79.55952,0.1410662,0.08349188,0,0,3.47009
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,29.65359,29.65359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.292772,3.390194,0,0,0,4.773581,79.55952,0.1410662,0,0,0,3.390194
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,28.65856,28.65856,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.292772,3.390194,0,0,0,4.773581,79.55952,0.1410662,0,0,0,3.390194
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,27.61419,27.61419,0.07002442,0.07002442,0,0,0,0.07002442,0,0,1.387779E-17,0,0.07370991,0.07002442,0,0,1.292772,3.390194,0,0.07370991,-0.07370991,4.695884,78.26457,0.1410662,0.07702686,0,0,3.390194
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,26.83297,26.83297,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0.02222851,0.02111708,0,0,1.374672,3.316484,0,0.02222851,-0.02222851,4.672452,77.87405,0.1410662,0.02322879,0,0,3.316484
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,26.08464,26.08464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.39937,3.294255,0,0,0,4.672452,77.87405,0.1410662,0,0,0,3.294255
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4458533,32.86507,25.30341,0,0,0,0,0,0,0,0,0,0.4458533,0,0,0,0,1.39937,3.294255,0.4458533,0,0.4458533,5.095426,84.9236,0.1410234,0,0.3566826,0,3.740109
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8292487,42.00903,27.12901,0.2629285,0.2629285,0,0,0,0.2629285,315.3894,0,0,0.8292487,0.2767669,0.2629285,0,0,0.9535171,3.695524,0.5524818,0,0.5524818,5.619556,93.65909,0.1409704,0.2892214,0.6633989,0,4.524772
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.156881,53.67843,31.29005,0.8015817,0.8015817,0,0,0,0.8015817,144.3248,0,0,1.156881,0.8437701,0.8015817,0,0,0.4010354,4.192757,0.3131113,0,0.3131113,5.9166,98.6098,0.1409404,0.8817398,0.9255052,0,5.349638
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.241664,60.81131,35.59089,0.3059453,0.3059453,0,0,0,0.3059453,405.8451,0.8316923,0,1.241664,0.3220477,0.3059453,0,0,0.08792406,4.474557,0.08792406,0,0.08792406,6.000012,100,0.1409319,0.3365398,0.9933312,0,5.716221
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.313376,66.90472,39.06117,0,0,0,0,0,0,0,1.313376,0,1.313376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1409319,0,1.050701,0,5.867065
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.435782,73.86069,41.84068,0.0576097,0.0576097,0,0,0,0.0576097,2492.257,1.37514,0,1.435782,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1409319,0.06337067,1.148625,0,5.98947
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.268719,72.42683,44.43105,0.5176718,0.5176718,0,0,0,0.5176718,245.0817,0.7238011,0,1.268719,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1409319,0.569439,1.014975,0,5.822408
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9498295,65.95268,45.95238,0,0,0,0,0,0,0,0.9498295,0,0.9498295,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1409319,0,0.7598636,0,5.503519
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.9415894,66.29642,46.42112,0.6352937,0.6352937,0,0,0,0.6352937,148.2132,0.2728592,0,0.9415894,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1409319,0.6988231,0.7532715,0,5.495278
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.686292,60.84983,46.9063,0.8228456,0.8228456,0,0,0,0.8228456,83.40471,0,1.110223E-16,0.686292,0.8661533,0.8228456,0,0,0,4.553689,0,0.1798613,-0.1798613,5.810421,96.84016,0.1409319,0.9051301,0.5490336,0,5.239981
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2824342,51.19754,45.8208,0.3023754,0.3023754,0,0,0,0.3023754,93.40514,0,0,0.2824342,0.3182899,0.3023754,0,0,0.1998459,4.373827,0,0.03585572,-0.03585572,5.772626,96.21024,0.1409319,0.332613,0.2259474,0,4.656262
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,42.99196,42.99196,0.6811393,0.6811393,0,0,0,0.6811393,0,0,0,0,0.7169887,0.6811393,0,0,0.2396855,4.337972,0,0.7169887,-0.7169887,5.016854,83.61407,0.1409319,0.7492532,0,0,4.337972
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,40.31113,40.31113,0.7139378,0.7139378,0,0,0,0.7139378,0,0,1.110223E-16,0,0.7515134,0.7139378,0,0,1.03634,3.620983,0,0.7515134,-0.7515134,4.224689,70.41135,0.1409319,0.7853315,0,0,3.620983
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,38.27995,38.27995,0.09396638,0.09396638,0,0,0,0.09396638,0,0,0,0,0.09891198,0.09396638,0,0,1.871355,2.86947,0,0.09891198,-0.09891198,4.120427,68.67365,0.1409319,0.103363,0,0,2.86947
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,36.42968,36.42968,0.3116929,0.3116929,0,0,0,0.3116929,0,0,0,0,0.3280978,0.3116929,0,0,1.981257,2.770558,0,0.3280978,-0.3280978,3.774581,62.90956,0.1409319,0.3428622,0,0,2.770558
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,34.57941,34.57941,0.1068722,0.1068722,0,0,0,0.1068722,0,0,1.387779E-17,0,0.1124971,0.1068722,0,0,2.34581,2.44246,0,0.1124971,-0.1124971,3.655999,60.93319,0.1409319,0.1175594,0,0,2.44246
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,33.00052,33.00052,0.1488229,0.1488229,0,0,0,0.1488229,0,0,0,0,0.1566557,0.1488229,0,0,2.470807,2.329963,0,0.1566557,-0.1566557,3.490869,58.18104,0.1409319,0.1637052,0,0,2.329963
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,31.7999,31.7999,0.1030456,0.1030456,0,0,0,0.1030456,0,0,1.387779E-17,0,0.1084691,0.1030456,0,0,2.644869,2.173307,0,0.1084691,-0.1084691,3.376533,56.27544,0.1409319,0.1133502,0,0,2.173307
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,30.57462,30.57462,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.76539,2.064838,0,0,0,3.376533,56.27544,0.1409319,0,0,0,2.064838
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,29.48913,29.48913,0.1091193,0.1091193,0,0,0,0.1091193,0,0,1.387779E-17,0,0.1148625,0.1091193,0,0,2.76539,2.064838,0,0.1148625,-0.1148625,3.255457,54.25751,0.1409319,0.1200313,0,0,2.064838
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,28.49409,28.49409,0.132165,0.132165,0,0,0,0.132165,0,0,2.775558E-17,0,0.1391211,0.132165,0,0,2.893015,1.949976,0,0.1391211,-0.1391211,3.108811,51.81341,0.1409319,0.1453815,0,0,1.949976
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,27.44972,27.44972,0.1520751,0.1520751,0,0,0,0.1520751,0,0,2.775558E-17,0,0.160079,0.1520751,0,0,3.047594,1.810855,0,0.160079,-0.160079,2.940073,49.00111,0.1409319,0.1672826,0,0,1.810855
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,26.6685,26.6685,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0.10994,0.104443,0,0,3.225459,1.650776,0,0.10994,-0.10994,2.824186,47.06967,0.1409319,0.1148873,0,0,1.650776
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,25.92839,25.92839,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0.08165808,0.07757518,0,0,3.347615,1.540836,0,0.08165808,-0.08165808,2.738111,45.63509,0.1409319,0.08533269,0,0,1.540836
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4159336,32.18912,25.16362,1.778401,1.778401,1.7,0,0.5202,1.778401,23.38806,0,0,0.4159336,0.08252748,0.07840111,0,0,3.438346,1.459177,0.3334061,0,0.3334061,3.054407,50.90669,0.1409653,1.956241,0.3327469,1.7,1.875111
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7098492,39.486,26.94809,1.116863,1.116863,1.7,0,0.5202,1.116863,63.5574,0,0,0.7098492,0,0,0.5831369,0.55398,3.10494,1.759243,1.263829,0,1.263829,4.253381,70.88954,0.1411034,1.228549,0.5678794,1.7,2.469092
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.006027,50.09872,31.08447,0.5302711,0.5302711,1.323601,0,0.4174429,0.5302711,189.7194,0,0,1.006027,0,0,0.7933295,0.753663,1.841111,2.896689,1.75969,0,1.75969,5.92277,98.71263,0.1411199,0.5832981,0.8048216,1.7,3.902716
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.215284,59.88874,35.36064,0,0,0,0,0,0,0,1.133863,0,1.215284,0,0,0,0,0.08142066,4.480411,0.08142066,0,0.08142066,6.000012,100,0.1411121,0,0.9722269,0,5.695694
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.295509,66.11736,38.80624,1.416087,1.416087,0.425,0,0.172125,1.416087,91.48514,0.2522597,0,1.295509,1.043249,0.9910867,0,0,0,4.553689,0,0,0,6.000012,100,0.1411121,1.557695,1.036407,1.7,5.849198
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.405042,72.63794,41.58575,0.3587044,0.3587044,0,0,0,0.3587044,391.6991,1.027458,0,1.405042,0.3775836,0.3587044,0,0,0,4.553689,0,0,0,6.000012,100,0.1411121,0.3945749,1.124033,0,5.958731
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.370794,75.04176,44.20079,0.7086643,0.7086643,0,0,0,0.7086643,193.4334,0.6248312,0,1.370794,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1411121,0.7795307,1.096635,0,5.924482
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.156315,70.96554,45.72213,0.7789852,0.7789852,0,0,0,0.7789852,148.4386,0.3363302,0,1.156315,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1411121,0.8568837,0.9250517,0,5.710003
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9641998,66.60461,46.20731,1.266578,1.266578,0.425,0,0.172125,1.266578,76.1264,0.07832868,0,0.9641998,0.8858712,0.8415776,0,0,0,4.553689,0,0,0,6.000012,100,0.1411121,1.393235,0.7713599,1.7,5.517889
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.598635,58.67462,46.69249,0.4631756,0.4631756,0,0,0,0.4631756,129.2458,0.1110817,0,0.598635,0.4875533,0.4631756,0,0,0,4.553689,0,0,0,6.000012,100,0.1411121,0.5094932,0.478908,0,5.152324
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2003935,49.37668,45.607,0,0,0,0,0,0,0,0.2003935,0,0.2003935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411121,0,0.1603148,0,4.754082
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,42.81104,42.81104,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411121,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,40.13021,40.13021,0.5042056,0.5042056,0,0,0,0.5042056,0,0,1.110223E-16,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1411121,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,38.11548,38.11548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1411121,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,36.24054,36.24054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1411121,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,34.39027,34.39027,0.1128073,0.1128073,0,0,0,0.1128073,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1411121,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,32.81961,32.81961,0.1495341,0.1495341,0,0,0,0.1495341,0,0,2.775558E-17,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1411121,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,31.61899,31.61899,0.2413926,0.2413926,0,0,0,0.2413926,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1411121,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,30.3937,30.3937,0.090246,0.090246,0,0,0,0.090246,0,0,1.387779E-17,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1411121,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,29.29999,29.29999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1411121,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,28.31318,28.31318,0.05283038,0.05283038,0,0,0,0.05283038,0,0,6.938894E-18,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1411121,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,27.29348,27.29348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1411121,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,26.50403,26.50403,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1411121,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,25.76393,25.76393,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1411121,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3658515,31.12278,24.9827,1.042976,1.042976,0,0,0,1.042976,35.07765,0,2.220446E-16,0.3658515,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7320181,-0.7320181,3.708037,61.80049,0.1411121,1.147274,0.2926812,0,3.4772
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8204216,41.45396,26.78363,0.4152989,0.4152989,0,0,0,0.4152989,197.5497,0,0,0.8204216,0.4371568,0.4152989,0,0,2.415954,2.37933,0.3832649,0,0.3832649,4.071634,67.86043,0.1410754,0.4568288,0.6563373,0,3.199752
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9224616,48.08677,30.87888,0.3169613,0.3169613,0,0,0,0.3169613,291.0329,0,0,0.9224616,0.3336435,0.3169613,0,0,2.032689,2.724269,0.5888181,0,0.5888181,4.630236,77.17044,0.1410191,0.3486574,0.7379692,0,3.64673
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.145051,57.93396,35.13038,0.3002721,0.3002721,0,0,0,0.3002721,381.3377,0,0,1.145051,0.3160759,0.3002721,0,0,1.443871,3.254205,0.8289748,0,0.8289748,5.41667,90.27766,0.1409399,0.3302993,0.9160406,0,4.399256
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.336188,66.90275,38.57599,0.1203795,0.1203795,0,0,0,0.1203795,1109.979,0.5945762,0,1.336188,0.1267153,0.1203795,0,0,0.6148963,4.000282,0.6148963,0,0.6148963,6.000012,100,0.1408812,0.1324174,1.06895,0,5.33647
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.377408,71.55572,41.3555,0,0,0,0,0,0,0,1.377408,0,1.377408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408812,0,1.101926,0,5.931097
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.393451,75.42867,43.98699,0.1958272,0.1958272,0,0,0,0.1958272,711.5718,1.187318,0,1.393451,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1408812,0.21541,1.114761,0,5.94714
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.197272,71.8177,45.51654,0.3772908,0.3772908,0,0,0,0.3772908,317.334,0.8001238,0,1.197272,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1408812,0.4150199,0.9578177,0,5.750961
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.9480507,65.96653,46.00172,1.610655,1.610655,0.7100064,0,0.2499318,1.610655,58.86121,0,0,0.9480507,0.9480507,0.9006482,0,0,0,4.553689,0,0,0,6.000012,100,0.1408812,1.77172,0.7584406,1.7,5.50174
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6704866,60.03277,46.4869,0.9407156,0.9407156,0,0,0,0.9407156,71.2741,0,1.110223E-16,0.6704866,0.9902269,0.9407156,0,0,0,4.553689,0,0.3197403,-0.3197403,5.662976,94.38274,0.1408812,1.034787,0.5363892,0,5.224175
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3003852,51.11684,45.40141,0,0,0,0,0,0,0,0,0,0.3003852,0,0,0,0,0.355267,4.233949,0.3003852,0,0.3003852,5.947947,99.13225,0.1408525,0,0.2403082,0,4.534334
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,42.6219,42.6219,1.54493,1.54493,1.602701,0,0.4936372,1.54493,0,0,0,0,0,0,0.05777032,0.0548818,0.0548818,4.504295,0.0548818,0,0.0548818,6.000012,100,0.1408592,1.699423,0,1.7,4.504295
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,39.96574,39.96574,0.544499,0.544499,0,0,0,0.544499,0,0,1.110223E-16,0,0.5731569,0.544499,0,0,0,4.553689,0,0.5731569,-0.5731569,5.395852,89.93068,0.1408592,0.598949,0,0,4.553689
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,37.95101,37.95101,0.2566861,0.2566861,0,0,0,0.2566861,0,0,0,0,0.2701959,0.2566861,0,0,0.636841,3.980532,0,0.2701959,-0.2701959,5.11104,85.18383,0.1408592,0.2823547,0,0,3.980532
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,36.0843,36.0843,1.314373,1.314373,1.7,0,0.5202,1.314373,0,0,0,0,0,0,0.3856274,0.366346,0.9370586,3.710336,0.366346,0,0.366346,5.458587,90.97626,0.1409034,1.44581,0,1.7,3.710336
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,34.23403,34.23403,0.2285335,0.2285335,0,0,0,0.2285335,0,0,2.775558E-17,0,0.2405616,0.2285335,0,0,0.5707126,4.040048,0,0.2405616,-0.2405616,5.205012,86.75003,0.1409034,0.2513869,0,0,4.040048
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,32.65514,32.65514,0.0578528,0.0578528,0,0,0,0.0578528,0,0,6.938894E-18,0,0.06089769,0.0578528,0,0,0.8380033,3.799486,0,0.06089769,-0.06089769,5.140821,85.68017,0.1409034,0.06363808,0,0,3.799486
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,31.45452,31.45452,0.06825868,0.06825868,0,0,0,0.06825868,0,0,1.387779E-17,0,0.07185125,0.06825868,0,0,0.9056674,3.738588,0,0.07185125,-0.07185125,5.065083,84.41788,0.1409034,0.07508455,0,0,3.738588
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,30.22923,30.22923,0.3100181,0.3100181,0,0,0,0.3100181,0,0,5.551115E-17,0,0.3263348,0.3100181,0,0,0.9855021,3.666737,0,0.3263348,-0.3263348,4.721096,78.68477,0.1409034,0.3410199,0,0,3.666737
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,29.14374,29.14374,0.05334484,0.05334484,0,0,0,0.05334484,0,0,6.938894E-18,0,0.05615246,0.05334484,0,0,1.348096,3.340402,0,0.05615246,-0.05615246,4.661906,77.69827,0.1409034,0.05867932,0,0,3.340402
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,28.14871,28.14871,0.0791131,0.0791131,0,0,0,0.0791131,0,0,1.387779E-17,0,0.08327694,0.0791131,0,0,1.410488,3.28425,0,0.08327694,-0.08327694,4.574124,76.23524,0.1409034,0.08702441,0,0,3.28425
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,27.10434,27.10434,0.1046933,0.1046933,0,0,0,0.1046933,0,0,0,0,0.1102035,0.1046933,0,0,1.503018,3.200973,0,0.1102035,-0.1102035,4.457959,74.29917,0.1409034,0.1151627,0,0,3.200973
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,26.33956,26.33956,0.1892813,0.1892813,0,0,0,0.1892813,0,0,0,0,0.1992435,0.1892813,0,0,1.625466,3.090769,0,0.1992435,-0.1992435,4.247938,70.79883,0.1409034,0.2082095,0,0,3.090769
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,25.59946,25.59946,0.0401857,0.0401857,0,0,0,0.0401857,0,0,0,0,0.04230074,0.0401857,0,0,1.846848,2.891526,0,0.04230074,-0.04230074,4.203349,70.05568,0.1409034,0.04420427,0,0,2.891526
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4095122,31.74132,24.8429,0.9396655,0.9396655,0,0,0,0.9396655,43.58064,0,0,0.4095122,0.9891216,0.9396655,0,0,1.893849,2.849225,0,0.5796094,-0.5796094,3.592387,59.873,0.1409034,1.033632,0.3276097,0,3.258737
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.835379,41.54039,26.59449,0.4159599,0.4159599,0,0,0,0.4159599,200.8316,0,0,0.835379,0.4378526,0.4159599,0,0,2.537859,2.269616,0.3975264,0,0.3975264,3.969514,66.15843,0.1408655,0.4575559,0.6683032,0,3.104995
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.184145,53.56353,30.66507,0,0,0,0,0,0,0,0,0,1.184145,0,0,0,0,2.140333,2.627389,1.184145,0,1.184145,5.092892,84.88137,0.1407527,0,0.9473159,0,3.811534
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.301225,61.41662,34.87546,0.4671015,0.4671015,0,0,0,0.4671015,278.5742,0,0,1.301225,0.4916858,0.4671015,0,0,0.956188,3.69312,0.8095388,0,0.8095388,5.860888,97.68127,0.1406757,0.5138117,1.04098,0,4.994344
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.480253,70.535,38.32106,0,0,0,0,0,0,0,1.333604,0,1.480253,0,0,0,0,0.1466492,4.421705,0.1466492,0,0.1466492,6.000012,100,0.1406618,0,1.184202,0,5.901958
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.51476,75.22814,41.10057,0.4103543,0.4103543,0,0,0,0.4103543,369.1347,1.082808,0,1.51476,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1406618,0.4513898,1.211808,0,6.068449
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.314812,72.8317,43.73206,0.5572411,0.5572411,0,0,0,0.5572411,235.9503,0.7282426,0,1.314812,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1406618,0.6129653,1.05185,0,5.868501
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.114214,69.32158,45.28629,0.56101,0.56101,0,0,0,0.56101,198.6085,0.5236768,0,1.114214,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1406618,0.617111,0.891371,0,5.667902
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.9628376,66.06133,45.77147,0.7298738,0.7298738,0,0,0,0.7298738,131.9184,0.1945494,0,0.9628376,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1406618,0.8028612,0.7702701,0,5.516527
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.7073781,60.63161,46.28132,0.8342814,0.8342814,0,0,0,0.8342814,84.78891,0,0,0.7073781,0.8781909,0.8342814,0,0,0,4.553689,0,0.1708128,-0.1708128,5.81996,96.99913,0.1406618,0.9177095,0.5659025,0,5.261067
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3631646,52.17038,45.21228,0.8485078,0.8485078,0,0,0,0.8485078,42.80039,0,0,0.3631646,0.8931661,0.8485078,0,0,0.1897921,4.382876,0,0.5300015,-0.5300015,5.261289,87.68797,0.1406618,0.9333586,0.2905317,0,4.746041
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,42.41632,42.41632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7786825,3.852875,0,0,0,5.261289,87.68797,0.1406618,0,0,0,3.852875
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,39.78483,39.78483,0.5482543,0.5482543,0,0,0,0.5482543,0,0,1.110223E-16,0,0.5771098,0.5482543,0,0,0.7786825,3.852875,0,0.5771098,-0.5771098,4.652962,77.54921,0.1406618,0.6030797,0,0,3.852875
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,37.7701,37.7701,0.1029708,0.1029708,0,0,0,0.1029708,0,0,0,0,0.1083903,0.1029708,0,0,1.419916,3.275765,0,0.1083903,-0.1083903,4.538708,75.64499,0.1406618,0.1132679,0,0,3.275765
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,35.91983,35.91983,1.764501,1.764501,1.7,0,0.5202,1.764501,0,0,0,0,0.06789553,0.06450076,0,0,1.540349,3.167375,0,0.06789553,-0.06789553,4.46714,74.45219,0.1406618,1.940951,0,1.7,3.167375
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,34.06956,34.06956,0.009199862,0.009199862,1.461831,0,0.45518,0.009199862,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.615789,3.099479,1.38,0,1.38,5.776323,96.27186,0.140743,0.01011985,0,1.7,3.099479
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,32.51534,32.51534,0.07050723,0.07050723,0,0,0,0.07050723,0,0,0,0,0.07421814,0.07050723,0,0,0.2357888,4.341479,0,0.07421814,-0.07421814,5.698091,94.96798,0.140743,0.07755795,0,0,4.341479
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,31.31472,31.31472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3182534,4.267261,0,0,0,5.698091,94.96798,0.140743,0,0,0,4.267261
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,30.08944,30.08944,0.2215885,0.2215885,0,0,0,0.2215885,0,0,0,0,0.233251,0.2215885,0,0,0.3182534,4.267261,0,0.233251,-0.233251,5.452222,90.87019,0.140743,0.2437473,0,0,4.267261
