Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,29.00395,29.00395,0.2167294,0.2167294,0,0,0,0.2167294,0,0,2.775558E-17,0,0.2281362,0.2167294,0,0,0.5774212,4.03401,0,0.2281362,-0.2281362,5.211746,86.86225,0.140743,0.2384023,0,0,4.03401
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,28.00891,28.00891,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8309058,3.805874,0,0,0,5.211746,86.86225,0.140743,0,0,0,3.805874
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,26.98921,26.98921,0.08238109,0.08238109,0,0,0,0.08238109,0,0,1.387779E-17,0,0.08671694,0.08238109,0,0,0.8309058,3.805874,0,0.08671694,-0.08671694,5.120338,85.33879,0.140743,0.09061921,0,0,3.805874
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,26.20799,26.20799,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0.01200472,0.01140448,0,0,0.927258,3.719157,0,0.01200472,-0.01200472,5.107684,85.12789,0.140743,0.01254493,0,0,3.719157
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,25.46788,25.46788,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0.1835328,0.1743562,0,0,0.9405966,3.707152,0,0.1835328,-0.1835328,4.914223,81.90356,0.140743,0.1917918,0,0,3.707152
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.3988896,31.38348,24.67843,0.3677245,0.3677245,0,0,0,0.3677245,108.4751,0,0,0.3988896,0.3870784,0.3677245,0,0,1.144522,3.523619,0.01181118,0,0.01181118,4.925428,82.09031,0.1407419,0.4044969,0.3191117,0,3.922509
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7717503,40.1238,26.43824,0,0,0,0,0,0,0,0,0,0.7717503,0,0,0,0,1.132711,3.534249,0.7717503,0,0.7717503,5.657575,94.29272,0.1406686,0,0.6174003,0,4.306
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.188064,53.41031,30.45949,0.3317478,0.3317478,0,0,0,0.3317478,358.1225,0.4778949,0,1.188064,0.3492082,0.3317478,0,0,0.3609604,4.228825,0.3609604,0,0.3609604,6.000012,100,0.1406344,0.3649226,0.9504508,0,5.416888
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.390527,63.40326,34.6452,1.124405,1.124405,0,0,0,1.124405,123.6678,0.2069424,0,1.390527,1.183584,1.124405,0,0,0,4.553689,0,0,0,6.000012,100,0.1406344,1.236845,1.112421,0,5.944215
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.483764,70.30166,38.06614,0.4462821,0.4462821,0,0,0,0.4462821,332.4722,1.013993,0,1.483764,0.4697706,0.4462821,0,0,0,4.553689,0,0,0,6.000012,100,0.1406344,0.4909103,1.187011,0,6.037453
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.491996,74.20446,40.84565,0.6823419,0.6823419,0,0,0,0.6823419,218.6581,0.7737411,0,1.491996,0.7182547,0.6823419,0,0,0,4.553689,0,0,0,6.000012,100,0.1406344,0.7505761,1.193597,0,6.045685
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.414348,75.38907,43.48536,0.3071255,0.3071255,0,0,0,0.3071255,460.5113,1.091058,0,1.414348,0.32329,0.3071255,0,0,0,4.553689,0,0,0,6.000012,100,0.1406344,0.3378381,1.131478,0,5.968037
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.302505,74.13933,45.03136,0,0,0,0,0,0,0,1.302505,0,1.302505,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406344,0,1.042004,0,5.856194
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.064672,68.34681,45.54121,0.7058861,0.7058861,0,0,0,0.7058861,150.8278,0.3216343,0,1.064672,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1406344,0.7764747,0.8517378,0,5.618361
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7286403,60.85558,46.05106,0.4620462,0.4620462,0,0,0,0.4620462,157.6986,0.2422758,0,0.7286403,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1406344,0.5082508,0.5829122,0,5.282329
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3133817,50.96339,45.00669,0.7741178,0.7741178,0,0,0,0.7741178,40.48243,0,1.110223E-16,0.3133817,0.8148609,0.7741178,0,0,0,4.553689,0,0.5014792,-0.5014792,5.471406,91.18993,0.1406344,0.8515297,0.2507054,0,4.867071
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,42.25185,42.25185,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5571991,4.05221,0,0,0,5.471406,91.18993,0.1406344,0,0,0,4.05221
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,39.62036,39.62036,0.4907476,0.4907476,0,0,0,0.4907476,0,0,5.551115E-17,0,0.5165765,0.4907476,0,0,0.5571991,4.05221,0,0.5165765,-0.5165765,4.926887,82.11462,0.1406344,0.5398224,0,0,4.05221
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,37.63029,37.63029,0.2608266,0.2608266,0,0,0,0.2608266,0,0,0,0,0.2745543,0.2608266,0,0,1.131173,3.535633,0,0.2745543,-0.2745543,4.637481,77.29121,0.1406344,0.2869093,0,0,3.535633
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,35.8047,35.8047,0.4375127,0.4375127,0,0,0,0.4375127,0,0,5.551115E-17,0,0.4605396,0.4375127,0,0,1.436233,3.261079,0,0.4605396,-0.4605396,4.15203,69.20036,0.1406344,0.4812639,0,0,3.261079
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,33.95443,33.95443,0.194522,0.194522,0,0,0,0.194522,0,0,2.775558E-17,0,0.20476,0.194522,0,0,1.947944,2.800539,0,0.20476,-0.20476,3.936194,65.6031,0.1406344,0.2139742,0,0,2.800539
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,32.38376,32.38376,0.1227592,0.1227592,0,0,0,0.1227592,0,0,0,0,0.1292202,0.1227592,0,0,2.175455,2.595779,0,0.1292202,-0.1292202,3.799984,63.33294,0.1406344,0.1350351,0,0,2.595779
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,31.17492,31.17492,0.0776747,0.0776747,0,0,0,0.0776747,0,0,0,0,0.08176284,0.0776747,0,0,2.319033,2.466559,0,0.08176284,-0.08176284,3.713799,61.89652,0.1406344,0.08544217,0,0,2.466559
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,29.94964,29.94964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.409881,2.384796,0,0,0,3.713799,61.89652,0.1406344,0,0,0,2.384796
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,28.86415,28.86415,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.409881,2.384796,0,0,0,3.713799,61.89652,0.1406344,0,0,0,2.384796
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,27.86912,27.86912,0.1192193,0.1192193,0,0,0,0.1192193,0,0,1.387779E-17,0,0.125494,0.1192193,0,0,2.409881,2.384796,0,0.125494,-0.125494,3.581516,59.69181,0.1406344,0.1311413,0,0,2.384796
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,26.83297,26.83297,0.06000326,0.06000326,0,0,0,0.06000326,0,0,1.387779E-17,0,0.06316132,0.06000326,0,0,2.549319,2.259302,0,0.06316132,-0.06316132,3.514938,58.58219,0.1406344,0.06600358,0,0,2.259302
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,26.06819,26.06819,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0.1575925,0.1497128,0,0,2.619498,2.196141,0,0.1575925,-0.1575925,3.348821,55.81358,0.1406344,0.1646841,0,0,2.196141
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,25.32808,25.32808,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0.1656722,0.1573886,0,0,2.7946,2.038548,0,0.1656722,-0.1656722,3.174187,52.90302,0.1406344,0.1731274,0,0,2.038548
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3106648,29.70862,24.53864,0.5864256,0.5864256,0,0,0,0.5864256,52.97599,0,0,0.3106648,0.6172901,0.5864256,0,0,2.978681,1.872876,0,0.3066253,-0.3066253,2.850976,47.51617,0.1406344,0.6450682,0.2485318,0,2.183541
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6939533,38.45251,26.27378,0.30591,0.30591,0,0,0,0.30591,226.8489,0,0,0.6939533,0.3220105,0.30591,0,0,3.319376,1.566251,0.3719429,0,0.3719429,3.203832,53.39709,0.1405991,0.336501,0.5551627,0,2.260204
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9507995,47.97791,30.2539,0.8066062,0.8066062,0,0,0,0.8066062,117.8765,0,0,0.9507995,0.8490592,0.8066062,0,0,2.947433,1.901,0.1017403,0,0.1017403,3.300351,55.00574,0.1405895,0.8872668,0.7606396,0,2.851799
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.990309,53.56532,34.41495,0.3397837,0.3397837,0,0,0,0.3397837,291.4528,0,0,0.990309,0.357667,0.3397837,0,0,2.845692,1.992566,0.632642,0,0.632642,3.900528,65.00867,0.1405295,0.373762,0.7922472,0,2.982875
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9608061,56.79871,37.81121,0.2793045,0.2793045,0,0,0,0.2793045,343.9995,0,0,0.9608061,0.2940047,0.2793045,0,0,2.21305,2.561944,0.6668015,0,0.6668015,4.533112,75.5517,0.1404664,0.3072349,0.7686449,0,3.52275
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.10585,63.50173,40.61539,0,0,0,0,0,0,0,0,0,1.10585,0,0,0,0,1.546249,3.162065,1.10585,0,1.10585,5.582213,93.0367,0.1403618,0,0.8846802,0,4.267915
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.122581,67.1042,43.27155,0.6286117,0.6286117,0,0,0,0.6286117,178.5811,0.02048632,0,1.122581,0.6616966,0.6286117,0,0,0.4403986,4.15733,0.4403986,0,0.4403986,6.000012,100,0.1403202,0.6914729,0.8980652,0,5.279912
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8417167,62.07272,44.82578,0.4250311,0.4250311,0,0,0,0.4250311,198.0365,0.3943155,0,0.8417167,0.4474012,0.4250311,0,0,0,4.553689,0,0,0,6.000012,100,0.1403202,0.4675342,0.6733733,0,5.395406
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.6185289,57.6459,45.35207,1.28242,1.28242,0.694818,0,0.2457853,1.28242,48.23137,0,0,0.6185289,0.6185289,0.5876024,0,0,0,4.553689,0,0,0,6.000012,100,0.1403202,1.410662,0.4948231,1.7,5.172218
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3918377,53.4325,45.86192,0.9738479,0.9738479,0,0,0,0.9738479,40.23603,0,2.220446E-16,0.3918377,1.025103,0.9738479,0,0,0,4.553689,0,0.6332653,-0.6332653,5.332492,88.87469,0.1403202,1.071233,0.3134702,0,4.945527
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.281673,50.16837,44.84222,0,0,0,0,0,0,0,0,0,0.281673,0,0,0,0,0.7036281,3.920424,0.281673,0,0.281673,5.59971,93.32832,0.1402936,0,0.2253384,0,4.202096
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,42.07093,42.07093,0.2919337,0.2919337,0,0,0,0.2919337,0,0,0,0,0.3072986,0.2919337,0,0,0.421955,4.173929,0,0.3072986,-0.3072986,5.275789,87.92964,0.1402936,0.321127,0,0,4.173929
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,39.45589,39.45589,0.2441405,0.2441405,0,0,0,0.2441405,0,0,5.551115E-17,0,0.25699,0.2441405,0,0,0.7633979,3.866631,0,0.25699,-0.25699,5.004898,83.41479,0.1402936,0.2685545,0,0,3.866631
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,37.4905,37.4905,0.8221743,0.8221743,0,0,0,0.8221743,0,0,0,0,0.8654467,0.8221743,0,0,1.048942,3.609641,0,0.8654467,-0.8654467,4.092637,68.21048,0.1402936,0.9043918,0,0,3.609641
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,35.6649,35.6649,0.259528,0.259528,0,0,0,0.259528,0,0,5.551115E-17,0,0.2731873,0.259528,0,0,2.01055,2.744194,0,0.2731873,-0.2731873,3.804672,63.41108,0.1402936,0.2854808,0,0,2.744194
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,33.81464,33.81464,0.03157783,0.03157783,0,0,0,0.03157783,0,0,0,0,0.03323983,0.03157783,0,0,2.314091,2.471007,0,0.03323983,-0.03323983,3.769634,62.82711,0.1402936,0.03473562,0,0,2.471007
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,32.24397,32.24397,0.07711799,0.07711799,0,0,0,0.07711799,0,0,1.387779E-17,0,0.08117683,0.07711799,0,0,2.351024,2.437767,0,0.08117683,-0.08117683,3.684067,61.40099,0.1402936,0.08482979,0,0,2.437767
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,31.03513,31.03513,0.2453804,0.2453804,0,0,0,0.2453804,0,0,2.775558E-17,0,0.2582952,0.2453804,0,0,2.441221,2.35659,0,0.2582952,-0.2582952,3.411799,56.86321,0.1402936,0.2699185,0,0,2.35659
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,29.78517,29.78517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.728215,2.098295,0,0,0,3.411799,56.86321,0.1402936,0,0,0,2.098295
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,28.69968,28.69968,0.2270173,0.2270173,0,0,0,0.2270173,0,0,2.775558E-17,0,0.2389656,0.2270173,0,0,2.728215,2.098295,0,0.2389656,-0.2389656,3.159908,52.66502,0.1402936,0.249719,0,0,2.098295
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,27.70465,27.70465,0.1042273,0.1042273,0,0,0,0.1042273,0,0,1.387779E-17,0,0.1097129,0.1042273,0,0,2.993733,1.859329,0,0.1097129,-0.1097129,3.04426,50.73757,0.1402936,0.11465,0,0,1.859329
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,26.69317,26.69317,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.115636,1.749616,0,0,0,3.04426,50.73757,0.1402936,0,0,0,1.749616
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,25.92839,25.92839,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0.3373863,0.3205169,0,0,3.115636,1.749616,0,0.3373863,-0.3373863,2.688624,44.81031,0.1402936,0.3525686,0,0,1.749616
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,25.18829,25.18829,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0.3366453,0.319813,0,0,3.49051,1.41223,0,0.3366453,-0.3366453,2.333768,38.89606,0.1402936,0.3517943,0,0,1.41223
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3770164,30.7107,24.39884,0,0,0,0,0,0,0,0,0,0.3770164,0,0,0,0,3.86456,1.075585,0.3770164,0,0.3770164,2.691438,44.8572,0.140258,0,0.3016132,0,1.452601
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.7954199,40.22337,26.10931,1.120297,1.120297,0,0,0,1.120297,71.00078,0,0,0.7954199,1.17926,1.120297,0,0,3.487544,1.4149,0,0.3838406,-0.3838406,2.286834,38.11383,0.140258,1.232327,0.6363359,0,2.21032
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.075583,50.439,30.06477,0.2945975,0.2945975,0,0,0,0.2945975,365.1025,0,0,1.075583,0.3101026,0.2945975,0,0,3.914033,1.031059,0.7654802,0,0.7654802,3.013032,50.21711,0.1401858,0.3240572,0.8604662,0,2.106642
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.189922,57.90128,34.20936,0.2203014,0.2203014,0,0,0,0.2203014,540.1339,0,0,1.189922,0.2318962,0.2203014,0,0,3.148553,1.719991,0.9580262,0,0.9580262,3.921896,65.3648,0.1400955,0.2423315,0.9519379,0,2.909914
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.461506,69.04485,37.58096,0.4616926,0.4616926,0,0,0,0.4616926,316.5539,0,0,1.461506,0.4859922,0.4616926,0,0,2.190527,2.582215,0.9755138,0,0.9755138,4.84735,80.78899,0.1400038,0.5078619,1.169205,0,4.043721
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.432254,71.85747,40.38514,0.9774226,0.9774226,0,0,0,0.9774226,146.5338,0,0,1.432254,1.028866,0.9774226,0,0,1.215013,3.460177,0.4033884,0,0.4033884,5.230037,87.16711,0.1399658,1.075165,1.145803,0,4.892432
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.156849,67.73781,43.06597,0,0,0,0,0,0,0,0.3452241,0,1.156849,0,0,0,0,0.8116246,3.823227,0.8116246,0,0.8116246,6.000012,100,0.1398896,0,0.9254789,0,4.980075
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.055317,67.02924,44.63664,1.026548,1.026548,0,0,0,1.026548,102.8025,0,0,1.055317,1.080577,1.026548,0,0,0,4.553689,0,0.02525966,-0.02525966,5.973386,99.55624,0.1398896,1.129202,0.8442535,0,5.609006
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.055009,67.62885,45.14649,0.4174533,0.4174533,0,0,0,0.4174533,252.7251,0.5875182,0,1.055009,0.4394245,0.4174533,0,0,0.02806628,4.52843,0.02806628,0,0.02806628,6.000012,100,0.139887,0.4591986,0.8440072,0,5.583438
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5748517,57.07931,45.69746,0.5803789,0.5803789,0,0,0,0.5803789,99.04765,1.110223E-16,0,0.5748517,0.6109252,0.5803789,0,0,0,4.553689,0,0.03607354,-0.03607354,5.961987,99.36626,0.139887,0.6384169,0.4598813,0,5.128541
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.202257,48.46829,44.68598,0.7659498,0.7659498,0,0,0,0.7659498,26.40604,0,0,0.202257,0.806263,0.7659498,0,0,0.04008171,4.517615,0,0.604006,-0.604006,5.325309,88.75497,0.139887,0.8425448,0.1618056,0,4.719872
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,41.93114,41.93114,0.7216921,0.7216921,0,0,0,0.7216921,0,0,1.110223E-16,0,0.7596759,0.7216921,0,0,0.7111995,3.91361,0,0.7596759,-0.7596759,4.52454,75.40885,0.139887,0.7938613,0,0,3.91361
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,39.31609,39.31609,0.02422245,0.02422245,0,0,0,0.02422245,0,0,3.469447E-18,0,0.02549732,0.02422245,0,0,1.555284,3.153934,0,0.02549732,-0.02549732,4.497663,74.96091,0.139887,0.0266447,0,0,3.153934
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,37.37537,37.37537,1.003857,1.003857,0,0,0,1.003857,0,0,0,0,1.056691,1.003857,0,0,1.583614,3.128436,0,1.056691,-1.056691,3.383813,56.39678,0.139887,1.104242,0,0,3.128436
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,35.5251,35.5251,0.7099623,0.7099623,0,0,0,0.7099623,0,0,0,0,0.7473288,0.7099623,0,0,2.757715,2.071745,0,0.7473288,-0.7473288,2.59606,43.26757,0.139887,0.7809585,0,0,2.071745
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,33.69951,33.69951,0.08243916,0.08243916,0,0,0,0.08243916,0,0,1.387779E-17,0,0.08677807,0.08243916,0,0,3.588081,1.324416,0,0.08677807,-0.08677807,2.504588,41.74304,0.139887,0.09068308,0,0,1.324416
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,32.10417,32.10417,0.2176966,0.2176966,0,0,0,0.2176966,0,0,2.775558E-17,0,0.2291543,0.2176966,0,0,3.684501,1.237638,0,0.2291543,-0.2291543,2.263038,37.71722,0.139887,0.2394662,0,0,1.237638
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,30.92,30.92,0.1896113,0.1896113,0,0,0,0.1896113,0,0,0,0,0.1995909,0.1896113,0,0,3.939117,1.008484,0,0.1995909,-0.1995909,2.05265,34.21077,0.139887,0.2085724,0,0,1.008484
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,29.67004,29.67004,0.1720409,0.1720409,0,0,0,0.1720409,0,0,0,0,0.1810957,0.1720409,0,0,4.160884,0.808893,0,0.1810957,-0.1810957,1.861759,31.02925,0.139887,0.189245,0,0,0.808893
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,28.58455,28.58455,0.08568971,0.08568971,0,0,0,0.08568971,0,0,0,0,0.09019969,0.08568971,0,0,4.362102,0.6277974,0,0.09019969,-0.09019969,1.76668,29.44461,0.139887,0.09425868,0,0,0.6277974
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,27.58952,27.58952,0.1461326,0.1461326,0,0,0,0.1461326,0,0,2.775558E-17,0,0.1538238,0.1461326,0,0,4.462324,0.5375977,0,0.1538238,-0.1538238,1.604536,26.74221,0.139887,0.1607458,0,0,0.5375977
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,26.57804,26.57804,0.1454821,0.1454821,0,0,0,0.1454821,0,0,2.775558E-17,0,0.153139,0.1454821,0,0,4.633239,0.3837739,0,0.153139,-0.153139,1.443113,24.05183,0.139887,0.1600303,0,0,0.3837739
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,25.81326,25.81326,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0.07589794,0.07210305,0,0,4.803393,0.2306349,0,0.07589794,-0.07589794,1.363109,22.71844,0.139887,0.07931335,0,0,0.2306349
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,25.07316,25.07316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.887724,0.1547369,0,0,0,1.363109,22.71844,0.139887,0,0,0,0.1547369
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4092834,31.154,24.28371,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,68.2472,0,0,0.4092834,0,0,1.100293,1.045278,4.887724,0.1547369,1.454562,0,1.454562,2.743028,45.71704,0.1400099,0.6596779,0.3274267,1.7,0.5640203
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8645825,41.42688,25.96951,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,115.2706,0,0,0.8645825,0,0,0.9499542,0.9024565,3.433163,1.463842,1.767039,0,1.767039,4.419388,73.65632,0.1401031,0.8250504,0.6916661,1.7,2.328425
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.116178,51.15078,29.90852,0.4061845,0.4061845,0.9850748,0,0.3250254,0.4061845,274.7958,0,0,1.116178,0,0,0.5788902,0.5499457,1.666124,3.054178,1.666124,0,1.666124,6.000012,100,0.1400606,0.446803,0.8929425,1.7,4.170356
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.406637,63.00604,33.99555,0.02472036,0.02472036,0,0,0,0.02472036,5690.196,1.380616,0,1.406637,0.02602143,0.02472036,0,0,0,4.553689,0,0,0,6.000012,100,0.1400606,0.0271924,1.12531,0,5.960326
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.394959,66.92893,37.3507,0.6799322,0.6799322,0,0,0,0.6799322,205.1616,0.6792414,0,1.394959,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1400606,0.7479254,1.115968,0,5.948648
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.388162,70.33779,40.17133,0,0,0,0,0,0,0,1.388162,0,1.388162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1400606,0,1.11053,0,5.941851
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.392543,73.93273,42.86038,0.387749,0.387749,0,0,0,0.387749,359.1352,0.9843863,0,1.392543,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1400606,0.426524,1.114035,0,5.946232
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.206033,70.71099,44.43105,0.2054659,0.2054659,0,0,0,0.2054659,586.975,0.9897534,0,1.206033,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1400606,0.2260125,0.9648266,0,5.759722
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.9895192,65.79469,44.98202,0,0,0,0,0,0,0,0.9895192,0,0.9895192,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1400606,0,0.7916154,0,5.543208
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6738824,59.03841,45.51654,1.263122,1.263122,0.6229336,0,0.2261609,1.263122,53.35054,0,0,0.6738824,0.6738824,0.6401882,0,0,0,4.553689,0,0,0,6.000012,100,0.1400606,1.389434,0.5391059,1.7,5.227571
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3245272,50.67854,44.52151,0.565923,0.565923,0,0,0,0.565923,57.34476,0,1.110223E-16,0.3245272,0.5957085,0.565923,0,0,0,4.553689,0,0.2711813,-0.2711813,5.714162,95.23584,0.1400606,0.6225153,0.2596218,0,4.878216
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,41.79134,41.79134,0.2114369,0.2114369,0,0,0,0.2114369,0,0,2.775558E-17,0,0.2225651,0.2114369,0,0,0.3013125,4.282508,0,0.2225651,-0.2225651,5.479558,91.32578,0.1400606,0.2325806,0,0,4.282508
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,39.20097,39.20097,0.6549179,0.6549179,0,0,0,0.6549179,0,0,1.110223E-16,0,0.6893873,0.6549179,0,0,0.5486071,4.059943,0,0.6893873,-0.6893873,4.75288,79.2145,0.1400606,0.7204097,0,0,4.059943
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,37.26024,37.26024,0.6724331,0.6724331,0,0,0,0.6724331,0,0,1.110223E-16,0,0.7078243,0.6724331,0,0,1.314593,3.370555,0,0.7078243,-0.7078243,4.006767,66.77932,0.1400606,0.7396764,0,0,3.370555
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,35.43465,35.43465,0.5738648,0.5738648,0,0,0,0.5738648,0,0,1.110223E-16,0,0.6040682,0.5738648,0,0,2.101064,2.662731,0,0.6040682,-0.6040682,3.370023,56.16695,0.1400606,0.6312512,0,0,2.662731
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,33.58438,33.58438,0.1151847,0.1151847,0,0,0,0.1151847,0,0,0,0,0.1212471,0.1151847,0,0,2.772251,2.058663,0,0.1212471,-0.1212471,3.242218,54.03686,0.1400606,0.1267032,0,0,2.058663
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,32.01371,32.01371,0.2865706,0.2865706,0,0,0,0.2865706,0,0,0,0,0.3016533,0.2865706,0,0,2.90697,1.937416,0,0.3016533,-0.3016533,2.924247,48.73736,0.1400606,0.3152277,0,0,1.937416
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,30.80487,30.80487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.242141,1.635762,0,0,0,2.924247,48.73736,0.1400606,0,0,0,1.635762
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,29.57958,29.57958,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.242141,1.635762,0,0,0,2.924247,48.73736,0.1400606,0,0,0,1.635762
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,28.49409,28.49409,0.2845424,0.2845424,0,0,0,0.2845424,0,0,0,0,0.2995183,0.2845424,0,0,3.242141,1.635762,0,0.2995183,-0.2995183,2.608527,43.47537,0.1400606,0.3129966,0,0,1.635762
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,27.49906,27.49906,0.1657421,0.1657421,0,0,0,0.1657421,0,0,0,0,0.1744653,0.1657421,0,0,3.574939,1.336244,0,0.1744653,-0.1744653,2.424625,40.41033,0.1400606,0.1823163,0,0,1.336244
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,26.47936,26.47936,0.1360583,0.1360583,0,0,0,0.1360583,0,0,2.775558E-17,0,0.1432193,0.1360583,0,0,3.768789,1.161779,0,0.1432193,-0.1432193,2.273659,37.89423,0.1400606,0.1496641,0,0,1.161779
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,25.69814,25.69814,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0.1762998,0.1674848,0,0,3.927922,1.01856,0,0.1762998,-0.1762998,2.087822,34.79697,0.1400606,0.1842333,0,0,1.01856
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,24.9827,24.9827,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0.04669819,0.04436328,0,0,4.12381,0.8422598,0,0.04669819,-0.04669819,2.038598,33.97656,0.1400606,0.04879961,0,0,0.8422598
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4002698,30.9021,24.19325,0.2931872,0.2931872,0,0,0,0.2931872,136.5237,0,0,0.4002698,0.3086181,0.2931872,0,0,4.175697,0.7955616,0.09165175,0,0.09165175,2.125546,35.4257,0.1400521,0.3225059,0.3202159,0,1.195831
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8129784,40.31273,25.87905,0.07736906,0.07736906,0,0,0,0.07736906,1050.78,0,0,0.8129784,0.08144111,0.07736906,0,0,4.084045,0.8780481,0.7315373,0,0.7315373,2.819544,46.9923,0.1399836,0.08510596,0.6503827,0,1.691026
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.144433,51.61546,29.76872,0.8383127,0.8383127,0,0,0,0.8383127,136.5162,0,0,1.144433,0.8824344,0.8383127,0,0,3.352508,1.536432,0.2619983,0,0.2619983,3.068097,51.13485,0.1399591,0.9221439,0.9155462,0,2.680864
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.369162,61.81975,33.81464,0.4287269,0.4287269,0,0,0,0.4287269,319.3552,0,0,1.369162,0.4512915,0.4287269,0,0,3.09051,1.77223,0.9178703,0,0.9178703,3.938865,65.64762,0.1398733,0.4715996,1.095329,0,3.141392
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.515044,69.98436,37.14511,0.5424446,0.5424446,0,0,0,0.5424446,279.2993,0,0,1.515044,0.5709943,0.5424446,0,0,2.17264,2.598313,0.9440494,0,0.9440494,4.834469,80.57433,0.1397851,0.596689,1.212035,0,4.113357
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.48417,72.80784,39.96574,0.06538187,0.06538187,0,0,0,0.06538187,2270.002,0.1867565,0,1.48417,0.06882302,0.06538187,0,0,1.22859,3.447958,1.22859,0,1.22859,6.000012,100,0.1396706,0.07192005,1.187336,0,4.932127
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.427824,74.68518,42.64657,0.2259596,0.2259596,0,0,0,0.2259596,631.8935,1.189972,0,1.427824,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1396706,0.2485556,1.142259,0,5.981513
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.316859,73.53998,44.24191,0.3417447,0.3417447,0,0,0,0.3417447,385.3343,0.9571281,0,1.316859,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1396706,0.3759192,1.053487,0,5.870548
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,0.9922511,65.62085,44.77644,1.150672,1.150672,0,0,0,1.150672,86.23233,0,0,0.9922511,1.211233,1.150672,0,0,0,4.553689,0,0.2189824,-0.2189824,5.769184,96.15288,0.1396706,1.265739,0.7938009,0,5.54594
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.6749621,58.8629,45.33562,0.4061097,0.4061097,0,0,0,0.4061097,166.2019,0.00416454,0,0.6749621,0.4274839,0.4061097,0,0,0.2433137,4.334707,0.2433137,0,0.2433137,6.000012,100,0.1396479,0.4467206,0.5399697,0,5.009669
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3250616,50.5177,44.35704,0.4077076,0.4077076,0,0,0,0.4077076,79.72909,0,0,0.3250616,0.4291659,0.4077076,0,0,0,4.553689,0,0.1041044,-0.1041044,5.890276,98.17107,0.1396479,0.4484784,0.2600493,0,4.87875
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,41.63509,41.63509,0.05739451,0.05739451,0,0,0,0.05739451,0,0,6.938894E-18,0,0.06041527,0.05739451,0,0,0.1156715,4.449584,0,0.06041527,-0.06041527,5.826593,97.10969,0.1396479,0.06313396,0,0,4.449584
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,39.06117,39.06117,0.4720195,0.4720195,0,0,0,0.4720195,0,0,5.551115E-17,0,0.4968626,0.4720195,0,0,0.1827996,4.389169,0,0.4968626,-0.4968626,5.302854,88.38072,0.1396479,0.5192214,0,0,4.389169
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,37.12045,37.12045,0.59045,0.59045,0,0,0,0.59045,0,0,0,0,0.6215263,0.59045,0,0,0.7348691,3.892307,0,0.6215263,-0.6215263,4.647707,77.46164,0.1396479,0.649495,0,0,3.892307
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,35.29485,35.29485,0.05803271,0.05803271,0,0,0,0.05803271,0,0,6.938894E-18,0,0.06108707,0.05803271,0,0,1.425454,3.27078,0,0.06108707,-0.06108707,4.583316,76.38845,0.1396479,0.06383599,0,0,3.27078
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,33.46925,33.46925,0.2523026,0.2523026,0,0,0,0.2523026,0,0,0,0,0.2655816,0.2523026,0,0,1.493328,3.209693,0,0.2655816,-0.2655816,4.303369,71.72266,0.1396479,0.2775328,0,0,3.209693
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,31.87391,31.87391,0.1871694,0.1871694,0,0,0,0.1871694,0,0,0,0,0.1970204,0.1871694,0,0,1.788419,2.944112,0,0.1970204,-0.1970204,4.095691,68.26138,0.1396479,0.2058863,0,0,2.944112
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,30.68974,30.68974,0.2579897,0.2579897,0,0,0,0.2579897,0,0,0,0,0.2715681,0.2579897,0,0,2.007331,2.747091,0,0.2715681,-0.2715681,3.809433,63.49042,0.1396479,0.2837887,0,0,2.747091
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,29.48913,29.48913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.309073,2.475523,0,0,0,3.809433,63.49042,0.1396479,0,0,0,2.475523
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,28.42831,28.42831,0.1832334,0.1832334,0,0,0,0.1832334,0,0,2.775558E-17,0,0.1928772,0.1832334,0,0,2.309073,2.475523,0,0.1928772,-0.1928772,3.606122,60.10192,0.1396479,0.2015567,0,0,2.475523
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,27.43328,27.43328,0.0179895,0.0179895,0,0,0,0.0179895,0,0,3.469447E-18,0,0.01893631,0.0179895,0,0,2.523381,2.282646,0,0.01893631,-0.01893631,3.586162,59.76925,0.1396479,0.01978845,0,0,2.282646
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,26.41357,26.41357,0.02400176,0.02400176,0,0,0,0.02400176,0,0,3.469447E-18,0,0.02526501,0.02400176,0,0,2.544421,2.26371,0,0.02526501,-0.02526501,3.55953,59.32539,0.1396479,0.02640193,0,0,2.26371
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,25.62413,25.62413,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0.06272619,0.05958988,0,0,2.572494,2.238445,0,0.06272619,-0.06272619,3.493411,58.2234,0.1396479,0.06554887,0,0,2.238445
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,24.88402,24.88402,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0.1131518,0.1074942,0,0,2.642189,2.175719,0,0.1131518,-0.1131518,3.374139,56.23553,0.1396479,0.1182437,0,0,2.175719
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4241828,31.22627,24.1028,0.9971899,0.9971899,0,0,0,0.9971899,42.53782,0,0,0.4241828,1.049674,0.9971899,0,0,2.767914,2.062567,0,0.6254908,-0.6254908,2.714813,45.2468,0.1396479,1.096909,0.3393462,0,2.486749
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.6990622,38.02453,25.7886,0.5155708,0.5155708,0,0,0,0.5155708,135.59,0,0,0.6990622,0.5427061,0.5155708,0,0,3.462903,1.437076,0.1563561,0,0.1563561,2.863146,47.719,0.1396334,0.5671279,0.5592497,0,2.136138
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.145064,51.49503,29.65359,0,0,0,0,0,0,0,0,0,1.145064,0,0,0,0,3.306547,1.577796,1.145064,0,1.145064,3.949449,65.82401,0.1395268,0,0.9160509,0,2.72286
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.339226,60.86173,33.65017,1.082012,1.082012,0,0,0,1.082012,123.7719,0,0,1.339226,1.13896,1.082012,0,0,2.161484,2.608354,0.2002664,0,0.2002664,4.139438,68.99049,0.1395082,1.190213,1.071381,0,3.94758
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.296622,63.88795,36.98065,0,0,0,0,0,0,0,0,0,1.296622,0,0,0,0,1.961217,2.788593,1.296622,0,1.296622,5.369521,89.49184,0.1393878,0,1.037297,0,4.085215
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.285393,67.0871,39.80128,0.8520594,0.8520594,0,0,0,0.8520594,150.8572,0,0,1.285393,0.8969046,0.8520594,0,0,0.6645956,3.955553,0.3884879,0,0.3884879,5.738073,95.63436,0.1393518,0.9372653,1.028314,0,5.240945
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.9476349,61.88181,42.49033,0,0,0,0,0,0,0,0.6715273,0,0.9476349,0,0,0,0,0.2761077,4.305192,0.2761077,0,0.2761077,6.000012,100,0.1393262,0,0.758108,0,5.252827
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.026307,65.64996,44.08567,0.9119054,0.9119054,0,0,0,0.9119054,112.5454,0.06640696,0,1.026307,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1393262,1.003096,0.8210459,0,5.579996
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7778265,60.38979,44.63664,0.07680827,0.07680827,0,0,0,0.07680827,1012.686,0.6969757,0,0.7778265,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1393262,0.08448909,0.6222612,0,5.331515
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6386561,57.93077,45.21228,0,0,0,0,0,0,0,0.6386561,0,0.6386561,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393262,0,0.5109249,0,5.192345
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2536716,48.97675,44.21724,0,0,0,0,0,0,0,0.2536716,0,0.2536716,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393262,0,0.2029373,0,4.807361
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,41.51175,41.51175,0.6391949,0.6391949,0,0,0,0.6391949,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1393262,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,38.94604,38.94604,0.9006682,0.9006682,0,0,0,0.9006682,0,0,1.110223E-16,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1393262,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,37.02999,37.02999,0.8313965,0.8313965,0,0,0,0.8313965,0,0,1.110223E-16,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1393262,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,35.20439,35.20439,0.3511184,0.3511184,0,0,0,0.3511184,0,0,5.551115E-17,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1393262,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,33.37057,33.37057,0.02396918,0.02396918,0,0,0,0.02396918,0,0,3.469447E-18,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1393262,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,31.77523,31.77523,0.02756395,0.02756395,0,0,0,0.02756395,0,0,3.469447E-18,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1393262,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,30.57462,30.57462,0.2678756,0.2678756,0,0,0,0.2678756,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1393262,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,29.34933,29.34933,0.008542548,0.008542548,0,0,0,0.008542548,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1393262,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,28.31318,28.31318,0.01113075,0.01113075,0,0,0,0.01113075,0,0,1.734723E-18,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1393262,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,27.31815,27.31815,0.1240975,0.1240975,0,0,0,0.1240975,0,0,1.387779E-17,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1393262,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,26.29844,26.29844,0.1784924,0.1784924,0,0,0,0.1784924,0,0,2.775558E-17,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1393262,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,25.509,25.509,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1393262,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,24.79356,24.79356,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1393262,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1975061,27.24324,24.00412,0.4266691,0.4266691,0,0,0,0.4266691,46.29023,0,0,0.1975061,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2516193,-0.2516193,1.580567,26.34274,0.1393262,0.469336,0.1580049,0,0.810161
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4276989,32.90427,25.6488,0,0,0,0,0,0,0,0,0,0.4276989,0,0,0,0,4.658504,0.3610356,0.4276989,0,0.4276989,1.986318,33.10524,0.1392866,0,0.3421592,0,0.7887346
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7092255,42.23346,29.48913,0.4900256,0.4900256,0,0,0,0.4900256,144.7323,0,0,0.7092255,0.5158164,0.4900256,0,0,4.230805,0.7459646,0.1934091,0,0.1934091,2.169802,36.1633,0.1392687,0.5390282,0.5673804,0,1.45519
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7395411,47.18464,33.46925,0.5977687,0.5977687,0,0,0,0.5977687,123.7169,0,0,0.7395411,0.6292303,0.5977687,0,0,4.037396,0.9200328,0.1103109,0,0.1103109,2.274452,37.90746,0.1392584,0.6575456,0.5916329,0,1.659574
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9266601,54.84889,36.77506,0.9118612,0.9118612,0,0,0,0.9118612,101.6229,0,0,0.9266601,0.9598538,0.9118612,0,0,3.927085,1.019313,0,0.03319372,-0.03319372,2.239463,37.32431,0.1392584,1.003047,0.7413281,0,1.945973
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9636688,58.91612,39.59569,1.151492,1.151492,1.7,0,0.5202,1.151492,83.68873,0,0,0.9636688,0,0,0.5485083,0.5210829,3.963967,0.9861189,1.484752,0,1.484752,3.648022,60.80025,0.139378,1.266641,0.770935,1.7,1.949788
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.072489,64.68208,42.30119,1.08905,1.08905,1.7,0,0.5202,1.08905,98.47932,0,0,1.072489,0,0,0.6109504,0.5804029,2.479215,2.322395,1.652892,0,1.652892,5.216093,86.93471,0.1394818,1.197955,0.8579909,1.7,3.394884
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.756474,59.05244,43.87186,1.091077,1.091077,0,0,0,1.091077,69.33275,0,0,0.756474,1.148503,1.091077,0,0,0.8263235,3.809998,0,0.3920286,-0.3920286,4.802858,80.04748,0.1394818,1.200185,0.6051792,0,4.566472
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4471074,53.07356,44.45572,0,0,0,0,0,0,0,0,0,0.4471074,0,0,0,0,1.261911,3.417969,0.4471074,0,0.4471074,5.227022,87.11685,0.1394404,0,0.357686,0,3.865077
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2361627,49.47681,45.03136,0.6807163,0.6807163,0,0,0,0.6807163,34.69326,0,0,0.2361627,0.7165435,0.6807163,0,0,0.8148034,3.820366,0,0.4803808,-0.4803808,4.720656,78.67744,0.1394404,0.748788,0.1889302,0,4.056529
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.1975565,47.73796,44.061,0.7798575,0.7798575,0,0,0,0.7798575,25.33238,0,0,0.1975565,0.8209026,0.7798575,0,0,1.34856,3.339985,0,0.6233462,-0.6233462,4.063591,67.72639,0.1394404,0.8578433,0.1580452,0,3.537541
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,41.38017,41.38017,0.9098105,0.9098105,0,0,0,0.9098105,0,0,1.110223E-16,0,0.9576953,0.9098105,0,0,2.041167,2.716639,0,0.9576953,-0.9576953,3.054092,50.90143,0.1394404,1.000792,0,0,2.716639
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,38.80624,38.80624,0.7629519,0.7629519,0,0,0,0.7629519,0,0,0,0,0.8031072,0.7629519,0,0,3.105273,1.758944,0,0.8031072,-0.8031072,2.207542,36.7923,0.1394404,0.839247,0,0,1.758944
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,36.89019,36.89019,0.8507257,0.8507257,1.7,0,0.5202,0.8507257,0,-1.110223E-16,0,0,0,0,0.8492743,0.8068106,3.997614,0.9558364,0.8068106,0,0.8068106,2.97295,49.54907,0.1395366,0.9357983,0,1.7,0.9558364
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,35.08926,35.08926,0.0954386,0.0954386,1.54807,0,0.4787232,0.0954386,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.190803,1.681966,1.38,0,1.38,4.282133,71.36874,0.1396347,0.1049825,0,1.7,1.681966
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,33.239,33.239,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.810803,2.923966,1.38,0,1.38,5.591316,93.18842,0.1397135,0,0,1.7,2.923966
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,31.66011,31.66011,0.2709369,0.2709369,0,0,0,0.2709369,0,0,5.551115E-17,0,0.2851967,0.2709369,0,0,0.4308034,4.165966,0,0.2851967,-0.2851967,5.290692,88.17803,0.1397135,0.2980306,0,0,4.165966
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,30.45949,30.45949,0.104388,0.104388,0,0,0,0.104388,0,0,1.387779E-17,0,0.1098821,0.104388,0,0,0.7476887,3.880769,0,0.1098821,-0.1098821,5.174866,86.2476,0.1397135,0.1148268,0,0,3.880769
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,29.2342,29.2342,0.005100604,0.005100604,0,0,0,0.005100604,0,0,8.673617E-19,0,0.005369056,0.005100604,0,0,0.8697799,3.770887,0,0.005369056,-0.005369056,5.169207,86.15327,0.1397135,0.005610664,0,0,3.770887
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,28.17338,28.17338,0.2112043,0.2112043,0,0,0,0.2112043,0,0,2.775558E-17,0,0.2223203,0.2112043,0,0,0.8757455,3.765518,0,0.2223203,-0.2223203,4.934861,82.24751,0.1397135,0.2323247,0,0,3.765518
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,27.1948,27.1948,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.122768,3.543198,0,0,0,4.934861,82.24751,0.1397135,0,0,0,3.543198
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,26.18332,26.18332,0.2152775,0.2152775,0,0,0,0.2152775,0,0,2.775558E-17,0,0.2266079,0.2152775,0,0,1.122768,3.543198,0,0.2266079,-0.2266079,4.695995,78.26643,0.1397135,0.2368053,0,0,3.543198
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,25.39387,25.39387,0.02292952,0.02292952,0,0,0,0.02292952,0,0,0,0,0.02413634,0.02292952,0,0,1.374555,3.31659,0,0.02413634,-0.02413634,4.670553,77.84239,0.1397135,0.02522247,0,0,3.31659
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,24.67843,24.67843,0.06197754,0.06197754,0,0,0,0.06197754,0,0,6.938894E-18,0,0.06523951,0.06197754,0,0,1.401373,3.292454,0,0.06523951,-0.06523951,4.601785,76.69626,0.1397135,0.06817529,0,0,3.292454
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3356245,29.44927,23.87254,0.533084,0.533084,0,0,0,0.533084,62.95904,0,0,0.3356245,0.561141,0.533084,0,0,1.473861,3.227214,0,0.2255165,-0.2255165,4.364069,72.73434,0.1397135,0.5863923,0.2684996,0,3.562839
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8193632,40.03041,25.509,0.6418788,0.6418788,0,0,0,0.6418788,127.6508,0,0,0.8193632,0.6756619,0.6418788,0,0,1.724435,3.001698,0.1437012,0,0.1437012,4.500396,75.00645,0.1397002,0.7060667,0.6554906,0,3.821061
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.159645,51.43556,29.32466,0.6239269,0.6239269,0,0,0,0.6239269,185.8623,0,0,1.159645,0.6567651,0.6239269,0,0,1.580734,3.131029,0.5028799,0,0.5028799,4.97747,82.95766,0.1396537,0.6863195,0.927716,0,4.290674
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.354915,60.79841,33.28012,0.3530037,0.3530037,0,0,0,0.3530037,383.8245,0,0,1.354915,0.3715829,0.3530037,0,0,1.077854,3.583621,0.9833318,0,0.9833318,5.91034,98.50548,0.1395629,0.3883041,1.083932,0,4.938535
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.443472,67.21413,36.54481,0.8559766,0.8559766,0,0,0,0.8559766,168.6345,0.4479217,0,1.443472,0.901028,0.8559766,0,0,0.09452207,4.468619,0.09452207,0,0.09452207,6.000012,100,0.1395542,0.9415742,1.154777,0,5.912091
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.393586,69.45662,39.36543,0,0,0,0,0,0,0,1.393586,0,1.393586,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395542,0,1.114869,0,5.947275
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.20629,67.8409,42.0956,0,0,0,0,0,0,0,1.20629,0,1.20629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395542,0,0.9650318,0,5.759979
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.182214,69.16405,43.69094,0,0,0,0,0,0,0,1.182214,0,1.182214,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1395542,0,0.9457709,0,5.735902
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.037255,66.1363,44.26658,0.9595193,0.9595193,0,0,0,0.9595193,108.1015,0.02723481,0,1.037255,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1395542,1.055471,0.8298041,0,5.590944
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5254483,55.13506,44.86689,0.01310998,0.01310998,0,0,0,0.01310998,4008.003,0.5116484,0,0.5254483,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1395542,0.01442098,0.4203587,0,5.079137
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1817313,47.29393,43.9212,0.5433654,0.5433654,0,0,0,0.5433654,33.44551,0,0,0.1817313,0.5719636,0.5433654,0,0,0,4.553689,0,0.3902323,-0.3902323,5.588671,93.14433,0.1395542,0.597702,0.1453851,0,4.73542
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,41.24037,41.24037,0.743409,0.743409,0,0,0,0.743409,0,0,1.110223E-16,0,0.7825358,0.743409,0,0,0.4335915,4.163456,0,0.7825358,-0.7825358,4.763806,79.39661,0.1395542,0.8177499,0,0,4.163456
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,38.69112,38.69112,0.3998804,0.3998804,0,0,0,0.3998804,0,0,5.551115E-17,0,0.4209268,0.3998804,0,0,1.303076,3.380921,0,0.4209268,-0.4209268,4.32011,72.00169,0.1395542,0.4398685,0,0,3.380921
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,36.77506,36.77506,0.0498007,0.0498007,0,0,0,0.0498007,0,0,6.938894E-18,0,0.05242179,0.0498007,0,0,1.770772,2.959994,0,0.05242179,-0.05242179,4.264853,71.08073,0.1395542,0.05478077,0,0,2.959994
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,34.96592,34.96592,0.5360781,0.5360781,0,0,0,0.5360781,0,0,1.110223E-16,0,0.5642927,0.5360781,0,0,1.829018,2.907572,0,0.5642927,-0.5642927,3.670036,61.16714,0.1395542,0.5896859,0,0,2.907572
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,33.11565,33.11565,0.1566456,0.1566456,0,0,0,0.1566456,0,0,0,0,0.1648901,0.1566456,0,0,2.45601,2.34328,0,0.1648901,-0.1648901,3.496227,58.27032,0.1395542,0.1723101,0,0,2.34328
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,31.52031,31.52031,0.04730808,0.04730808,0,0,0,0.04730808,0,0,0,0,0.04979798,0.04730808,0,0,2.639222,2.17839,0,0.04979798,-0.04979798,3.443735,57.39547,0.1395542,0.05203889,0,0,2.17839
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,30.31969,30.31969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.694553,2.128592,0,0,0,3.443735,57.39547,0.1395542,0,0,0,2.128592
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,29.0944,29.0944,0.0921888,0.0921888,0,0,0,0.0921888,0,0,0,0,0.09704084,0.0921888,0,0,2.694553,2.128592,0,0.09704084,-0.09704084,3.341445,55.69064,0.1395542,0.1014077,0,0,2.128592
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,28.05825,28.05825,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.802376,2.031551,0,0,0,3.341445,55.69064,0.1395542,0,0,0,2.031551
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,27.07967,27.07967,0.3065943,0.3065943,0,0,0,0.3065943,0,0,5.551115E-17,0,0.3227308,0.3065943,0,0,2.802376,2.031551,0,0.3227308,-0.3227308,3.001257,50.02084,0.1395542,0.3372537,0,0,2.031551
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,26.06819,26.06819,0.2646284,0.2646284,0,0,0,0.2646284,0,0,0,0,0.2785563,0.2646284,0,0,3.160966,1.70882,0,0.2785563,-0.2785563,2.707633,45.12712,0.1395542,0.2910913,0,0,1.70882
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,25.30341,25.30341,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0.1631171,0.1549612,0,0,3.470473,1.430264,0,0.1631171,-0.1631171,2.535692,42.26145,0.1395542,0.1704574,0,0,1.430264
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,24.56331,24.56331,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0.2324621,0.220839,0,0,3.651714,1.267146,0,0.2324621,-0.2324621,2.290655,38.17751,0.1395542,0.2429229,0,0,1.267146
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3287352,29.22896,23.77386,0.5181646,0.5181646,0,0,0,0.5181646,63.44225,0,0,0.3287352,0.5454364,0.5181646,0,0,3.910005,1.034684,0,0.2167012,-0.2167012,2.062232,34.37047,0.1395542,0.569981,0.2629882,0,1.36342
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.6939029,37.50024,25.39387,0.2981616,0.2981616,0,0,0,0.2981616,232.7271,0,0,0.6939029,0.3138543,0.2981616,0,0,4.150784,0.8179832,0.3800486,0,0.3800486,2.422778,40.37955,0.1395192,0.3279778,0.5551224,0,1.511886
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.019299,48.19623,29.16841,0.8963377,0.8963377,0,0,0,0.8963377,113.7182,0,0,1.019299,0.9435133,0.8963377,0,0,3.770736,1.160027,0.07578538,0,0.07578538,2.494674,41.57782,0.1395122,0.9859715,0.815439,0,2.179326
