Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.277238,58.66185,33.0992,0.2546509,0.2546509,0,0,0,0.2546509,501.5643,0,0,1.277238,0.2680536,0.2546509,0,0,3.69495,1.228234,1.009184,0,1.009184,3.452071,57.5344,0.1394192,0.280116,1.021791,0,2.505472
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.427324,66.50386,36.331,0.3548998,0.3548998,0,0,0,0.3548998,402.1767,0,0,1.427324,0.3735787,0.3548998,0,0,2.685766,2.1365,1.053746,0,1.053746,4.451742,74.19555,0.1393222,0.3903897,1.141859,0,3.563824
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.39657,69.27608,39.15985,0.86466,0.86466,0,0,0,0.86466,161.5166,0,0,1.39657,0.9101683,0.86466,0,0,1.63202,3.084871,0.4864013,0,0.4864013,4.913183,81.88622,0.1392775,0.9511259,1.117256,0,4.481441
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.245446,68.58994,41.86535,0.5912328,0.5912328,0,0,0,0.5912328,210.6524,0,0,1.245446,0.6223503,0.5912328,0,0,1.145619,3.522632,0.6230958,0,0.6230958,5.504303,91.7382,0.1392203,0.6503561,0.9963569,0,4.768078
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.147755,68.01138,43.48536,0.8316334,0.8316334,0,0,0,0.8316334,138.0121,0,0,1.147755,0.8754036,0.8316334,0,0,0.522523,4.083418,0.2723512,0,0.2723512,5.762678,96.04444,0.1391953,0.9147968,0.9182039,0,5.231173
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.8030435,60.34445,44.08567,0.3843619,0.3843619,0,0,0,0.3843619,208.929,0.1482802,0,0.8030435,0.4045915,0.3843619,0,0,0.2501718,4.328534,0.2501718,0,0.2501718,6.000012,100,0.1391723,0.4227981,0.6424348,0,5.131578
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6227699,57.01088,44.68598,0.4474482,0.4474482,0,0,0,0.4474482,139.1826,0.1517719,0,0.6227699,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1391723,0.492193,0.4982159,0,5.176459
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3351196,50.09026,43.75673,0.212701,0.212701,0,0,0,0.212701,157.5543,0.1112238,0,0.3351196,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1391723,0.2339711,0.2680957,0,4.888809
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,41.10057,41.10057,1.047808,1.047808,0,0,0,1.047808,0,0,2.220446E-16,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1391723,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,38.57599,38.57599,0.536065,0.536065,0,0,0,0.536065,0,0,1.110223E-16,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1391723,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,36.65993,36.65993,0.2875323,0.2875323,0,0,0,0.2875323,0,0,5.551115E-17,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1391723,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,34.85079,34.85079,0.1734969,0.1734969,0,0,0,0.1734969,0,0,2.775558E-17,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1391723,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,33.00052,33.00052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1391723,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,31.40518,31.40518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1391723,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,30.20456,30.20456,0.2464447,0.2464447,0,0,0,0.2464447,0,0,2.775558E-17,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1391723,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,28.97928,28.97928,0.06380577,0.06380577,0,0,0,0.06380577,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1391723,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,27.91846,27.91846,0.07854395,0.07854395,0,0,0,0.07854395,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1391723,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,26.94809,26.94809,0.1241372,0.1241372,0,0,0,0.1241372,0,0,1.387779E-17,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1391723,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,25.96951,25.96951,0.07267424,0.07267424,0,0,0,0.07267424,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1391723,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,25.18829,25.18829,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1391723,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,24.44818,24.44818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1391723,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2704549,28.10875,23.65051,0.8104049,0.8104049,0,0,0,0.8104049,33.37281,0,1.110223E-16,0.2704549,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5826029,-0.5826029,2.274485,37.908,0.1391723,0.8914454,0.2163639,0,1.872401
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7678649,38.75526,25.25407,0,0,0,0,0,0,0,0,0,0.7678649,0,0,0,0,3.92705,1.019343,0.7678649,0,0.7678649,3.002945,50.04899,0.1391019,0,0.614292,0,1.787208
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.003565,47.6749,29.00395,1.376134,1.376134,1.7,0,0.5202,1.376134,72.92635,0,0,1.003565,0,0,0.3238656,0.3076724,3.159185,1.710422,1.311237,0,1.311237,4.246894,70.78143,0.1392365,1.513748,0.8028517,1.7,2.713987
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.296355,58.89708,32.91006,0.4268885,0.4268885,0.9509022,0,0.3156963,0.4268885,303.6754,0,0,1.296355,0,0,0.5240138,0.497813,1.847949,2.890535,1.794168,0,1.794168,5.948991,99.14966,0.1391771,0.4695773,1.037084,1.7,4.186891
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.408379,65.73559,36.12542,0.05940252,0.05940252,0,0,0,0.05940252,2370.907,1.292069,0,1.408379,0.06252897,0.05940252,0,0,0.05378036,4.505287,0.05378036,0,0.05378036,6.000012,100,0.1391722,0.06534278,1.126703,0,5.913665
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.512746,72.29391,38.94604,0.3869324,0.3869324,0,0,0,0.3869324,390.9586,1.105448,0,1.512746,0.4072973,0.3869324,0,0,0,4.553689,0,0,0,6.000012,100,0.1391722,0.4256257,1.210196,0,6.066434
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.359287,71.42617,41.65154,0.3887497,0.3887497,0,0,0,0.3887497,349.656,0.9500766,0,1.359287,0.4092102,0.3887497,0,0,0,4.553689,0,0,0,6.000012,100,0.1391722,0.4276247,1.087429,0,5.912976
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.189341,68.86819,43.29622,0.8823905,0.8823905,0,0,0,0.8823905,134.7863,0.2605092,0,1.189341,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1391722,0.9706295,0.9514731,0,5.74303
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.9445269,63.46362,43.9212,0.2150844,0.2150844,0,0,0,0.2150844,439.1425,0.7181222,0,0.9445269,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1391722,0.2365928,0.7556215,0,5.498216
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.5938833,56.21137,44.52151,0,0,0,0,0,0,0,0.5938833,0,0.5938833,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391722,0,0.4751067,0,5.147572
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2478763,48.24566,43.61694,0.702648,0.702648,0,0,0,0.702648,35.27745,0,1.110223E-16,0.2478763,0.7396295,0.702648,0,0,0,4.553689,0,0.4917532,-0.4917532,5.481658,91.36079,0.1391722,0.7729129,0.1983011,0,4.801565
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,40.96077,40.96077,1.156584,1.156584,0,0,0,1.156584,0,0,2.220446E-16,0,1.217457,1.156584,0,0,0.5463924,4.061936,0,1.217457,-1.217457,4.198346,69.9723,0.1391722,1.272243,0,0,4.061936
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,38.43619,38.43619,0.1279876,0.1279876,0,0,0,0.1279876,0,0,0,0,0.1347238,0.1279876,0,0,1.899122,2.844479,0,0.1347238,-0.1347238,4.056335,67.60545,0.1391722,0.1407864,0,0,2.844479
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,36.54481,36.54481,0.1862172,0.1862172,0,0,0,0.1862172,0,0,2.775558E-17,0,0.1960181,0.1862172,0,0,2.048815,2.709755,0,0.1960181,-0.1960181,3.849714,64.16177,0.1391722,0.2048389,0,0,2.709755
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,34.71921,34.71921,1.081299,1.081299,0,0,0,1.081299,0,0,2.220446E-16,0,1.138209,1.081299,0,0,2.266613,2.513737,0,1.138209,-1.138209,2.649936,44.1655,0.1391722,1.189429,0,0,2.513737
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,32.86895,32.86895,0.06054949,0.06054949,0,0,0,0.06054949,0,0,6.938894E-18,0,0.06373631,0.06054949,0,0,3.531291,1.375528,0,0.06373631,-0.06373631,2.582752,43.04578,0.1391722,0.06660444,0,0,1.375528
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,31.26538,31.26538,0.1387217,0.1387217,0,0,0,0.1387217,0,0,0,0,0.1460229,0.1387217,0,0,3.602109,1.311791,0,0.1460229,-0.1460229,2.42883,40.48042,0.1391722,0.1525939,0,0,1.311791
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,30.06477,30.06477,0.08361779,0.08361779,0,0,0,0.08361779,0,0,1.387779E-17,0,0.08801873,0.08361779,0,0,3.764356,1.165768,0,0.08801873,-0.08801873,2.33605,38.93409,0.1391722,0.09197957,0,0,1.165768
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,28.86415,28.86415,0.155507,0.155507,0,0,0,0.155507,0,0,0,0,0.1636916,0.155507,0,0,3.862155,1.077749,0,0.1636916,-0.1636916,2.163504,36.05833,0.1391722,0.1710577,0,0,1.077749
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,27.81978,27.81978,0.08125023,0.08125023,0,0,0,0.08125023,0,0,0,0,0.08552656,0.08125023,0,0,4.044034,0.914058,0,0.08552656,-0.08552656,2.073351,34.55578,0.1391722,0.08937525,0,0,0.914058
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,26.84941,26.84941,0.07414324,0.07414324,0,0,0,0.07414324,0,0,1.387779E-17,0,0.07804551,0.07414324,0,0,4.139064,0.8285314,0,0.07804551,-0.07804551,1.991084,33.18467,0.1391722,0.08155756,0,0,0.8285314
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,25.87905,25.87905,0.05634088,0.05634088,0,0,0,0.05634088,0,0,6.938894E-18,0,0.05930619,0.05634088,0,0,4.225781,0.7504859,0,0.05930619,-0.05930619,1.92857,32.14277,0.1391722,0.06197497,0,0,0.7504859
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,25.07316,25.07316,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0.06086672,0.05782338,0,0,4.291677,0.6911797,0,0.06086672,-0.06086672,1.864411,31.07345,0.1391722,0.06360572,0,0,0.6911797
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,24.35772,24.35772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.359307,0.630313,0,0,0,1.864411,31.07345,0.1391722,0,0,0,0.630313
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06246969,24.56861,23.56005,0.7444843,0.7444843,1.7,0,0.5202,0.7444843,8.391002,0,0,0.06246969,0,0,0.9555157,0.9077399,4.359307,0.630313,0.9702096,0,0.9702096,2.784832,46.41378,0.1392857,0.8189328,0.04997575,1.7,0.6927827
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.151449,27.60335,25.11428,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,27.84191,0,0,0.151449,0,0,1.156039,1.098238,3.389097,1.503502,1.249686,0,1.249686,3.970389,66.17302,0.1394254,0.5983565,0.1211592,1.7,1.654951
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2186657,32.56602,28.86415,0.08985254,0.08985254,1.542484,0,0.4771982,0.08985254,243.3606,2.220446E-16,0,0.2186657,0,0,1.452632,1.38,2.13941,2.628219,1.598666,0,1.598666,5.487016,91.45009,0.1395015,0.09883779,0.1749325,1.7,2.846885
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3550546,38.98073,32.72915,0.8292599,0.8292599,0,0,0,0.8292599,42.81584,0,1.110223E-16,0.3550546,0.8729051,0.8292599,0,0,0.5407448,4.067019,0,0.5178506,-0.5178506,4.941154,82.3524,0.1395015,0.9121858,0.2840437,0,4.422073
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5016454,45.12574,35.9445,0.271154,0.271154,0,0,0,0.271154,185.0039,0,0,0.5016454,0.2854253,0.271154,0,0,1.116134,3.549168,0.2162201,0,0.2162201,5.146278,85.77113,0.1394817,0.2982694,0.4013163,0,4.050814
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3327032,44.84338,38.76513,0,0,0,0,0,0,0,0,0,0.3327032,0,0,0,0,0.8999142,3.743766,0.3327032,0,0.3327032,5.461908,91.03162,0.1394513,0,0.2661626,0,4.076469
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1068922,43.43067,41.4953,0.5684624,0.5684624,0,0,0,0.5684624,18.80375,0,1.110223E-16,0.1068922,0.5983815,0.5684624,0,0,0.567211,4.043199,0,0.4914892,-0.4914892,4.943833,82.39706,0.1394513,0.6253086,0.08551379,0,4.150091
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007882264,43.27433,43.13176,0,0,0,0,0,0,0,0,0,0.007882264,0,0,0,0,1.11331,3.55171,0.007882264,0,0.007882264,4.951311,82.52168,0.1394506,0,0.006305811,0,3.559592
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1043582,45.67343,43.75673,0.9512954,0.9512954,0,0,0,0.9512954,10.97012,0,2.220446E-16,0.1043582,1.001364,0.9512954,0,0,1.105428,3.558804,0,0.8970054,-0.8970054,4.005785,66.76294,0.1394506,1.046425,0.08348659,0,3.663162
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005666829,44.485,44.38171,0.4170371,0.4170371,0,0,0,0.4170371,1.358831,0,5.551115E-17,0.005666829,0.4389864,0.4170371,0,0,2.102101,2.661798,0,0.4333196,-0.4333196,3.549025,59.1503,0.1394506,0.4587408,0.004533463,0,2.667465
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01934554,43.83653,43.48536,0,0,0,0,0,0,0,0,0,0.01934554,0,0,0,0,2.583567,2.228479,0.01934554,0,0.01934554,3.567378,59.45618,0.1394488,0,0.01547643,0,2.247824
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,40.84565,40.84565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.564221,2.24589,0,0,0,3.567378,59.45618,0.1394488,0,0,0,2.24589
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,38.34573,38.34573,0.09672157,0.09672157,0,0,0,0.09672157,0,0,1.387779E-17,0,0.1018122,0.09672157,0,0,2.564221,2.24589,0,0.1018122,-0.1018122,3.460059,57.66753,0.1394488,0.1063937,0,0,2.24589
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,36.42968,36.42968,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.677346,2.144078,0,0,0,3.460059,57.66753,0.1394488,0,0,0,2.144078
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,34.62053,34.62053,0.3813775,0.3813775,0,0,0,0.3813775,0,0,5.551115E-17,0,0.40145,0.3813775,0,0,2.677346,2.144078,0,0.40145,-0.40145,3.036893,50.61479,0.1394488,0.4195152,0,0,2.144078
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,32.77026,32.77026,0.01777202,0.01777202,0,0,0,0.01777202,0,0,3.469447E-18,0,0.01870739,0.01777202,0,0,3.123401,1.742628,0,0.01870739,-0.01870739,3.017174,50.28613,0.1394488,0.01954923,0,0,1.742628
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,31.17492,31.17492,0.04527523,0.04527523,0,0,0,0.04527523,0,0,0,0,0.04765814,0.04527523,0,0,3.144187,1.72392,0,0.04765814,-0.04765814,2.966938,49.44886,0.1394488,0.04980275,0,0,1.72392
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,29.97431,29.97431,0.2043638,0.2043638,0,0,0,0.2043638,0,0,2.775558E-17,0,0.2151198,0.2043638,0,0,3.197141,1.676262,0,0.2151198,-0.2151198,2.740182,45.66961,0.1394488,0.2248002,0,0,1.676262
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,28.74902,28.74902,0.2164467,0.2164467,0,0,0,0.2164467,0,0,0,0,0.2278387,0.2164467,0,0,3.436163,1.461142,0,0.2278387,-0.2278387,2.500019,41.66689,0.1394488,0.2380914,0,0,1.461142
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,27.70465,27.70465,0.282569,0.282569,0,0,0,0.282569,0,0,0,0,0.2974411,0.282569,0,0,3.689317,1.233304,0,0.2974411,-0.2974411,2.186488,36.4414,0.1394488,0.3108259,0,0,1.233304
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,26.75896,26.75896,0.08310436,0.08310436,0,0,0,0.08310436,0,0,1.387779E-17,0,0.08747828,0.08310436,0,0,4.019807,0.9358627,0,0.08747828,-0.08747828,2.094278,34.90456,0.1394488,0.0914148,0,0,0.9358627
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,25.76393,25.76393,0.1075965,0.1075965,0,0,0,0.1075965,0,0,1.387779E-17,0,0.1132595,0.1075965,0,0,4.117005,0.8483844,0,0.1132595,-0.1132595,1.974892,32.9148,0.1394488,0.1183561,0,0,0.8483844
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,24.95803,24.95803,0.1820588,0.1820588,0,0,0,0.1820588,0,0,0,0,0.1916409,0.1820588,0,0,4.242849,0.7351249,0,0.1916409,-0.1916409,1.772885,29.54802,0.1394488,0.2002647,0,0,0.7351249
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,24.23437,24.23437,0.04601147,0.04601147,0,0,0,0.04601147,0,0,0,0,0.04843313,0.04601147,0,0,4.455783,0.543484,0,0.04843313,-0.04843313,1.721832,28.69714,0.1394488,0.05061262,0,0,0.543484
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3162757,28.66756,23.4367,0,0,0,0,0,0,0,0,0,0.3162757,0,0,0,0,4.509598,0.4950509,0.3162757,0,0.3162757,2.021877,33.69789,0.1394199,0,0.2530206,0,0.8113266
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4692462,32.96222,24.99915,0.7159581,0.7159581,0,0,0,0.7159581,65.54102,0,0,0.4692462,0.7536401,0.7159581,0,0,4.193322,0.779699,0,0.2843938,-0.2843938,1.7221,28.70161,0.1394199,0.7875538,0.375397,0,1.248945
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6662483,40.57217,28.72435,0,0,0,0,0,0,0,0,0,0.6662483,0,0,0,0,4.509315,0.4953052,0.6662483,0,0.6662483,2.354159,39.2359,0.139359,0,0.5329986,0,1.161554
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9424584,50.41431,32.56468,0.04582999,0.04582999,0,0,0,0.04582999,2056.423,0,0,0.9424584,0.04824209,0.04582999,0,0,3.843067,1.094929,0.8942163,0,0.8942163,3.202487,53.37467,0.1392774,0.05041298,0.7539667,0,2.037387
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.8895603,52.87922,35.75536,0.7211118,0.7211118,0,0,0,0.7211118,123.3596,0,0,0.8895603,0.759065,0.7211118,0,0,2.948851,1.899723,0.1304952,0,0.1304952,3.326285,55.43798,0.1392655,0.793223,0.7116482,0,2.789284
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.930977,56.99896,38.57599,0.4513971,0.4513971,0,0,0,0.4513971,206.2435,0,0,0.930977,0.4751548,0.4513971,0,0,2.818355,2.017169,0.4558221,0,0.4558221,3.758716,62.64514,0.139224,0.4965368,0.7447816,0,2.948146
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.952607,60.63127,41.30616,0.6973736,0.6973736,0,0,0,0.6973736,136.5992,0,0,0.952607,0.7340775,0.6973736,0,0,2.362533,2.427409,0.2185296,0,0.2185296,3.966032,66.1004,0.1392041,0.7671109,0.7620856,0,3.380016
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.124602,66.79909,42.97551,0.8884077,0.8884077,0,0,0,0.8884077,126.5863,0,0,1.124602,0.935166,0.8884077,0,0,2.144004,2.624086,0.1894362,0,0.1894362,4.145746,69.09563,0.1391868,0.9772485,0.8996817,0,3.748688
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.9513584,63.25559,43.60049,1.566084,1.566084,1.7,0,0.5202,1.566084,60.74759,0,0,0.9513584,0,0,0.1339159,0.1272201,1.954568,2.794578,1.078578,0,1.078578,5.168976,86.14942,0.1392945,1.722692,0.7610867,1.7,3.745937
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4601709,53.11393,44.24191,0.3022023,0.3022023,0,0,0,0.3022023,152.2725,0,0,0.4601709,0.3181077,0.3022023,0,0,0.8759891,3.765299,0.1420632,0,0.1420632,5.303749,88.39564,0.1392815,0.3324225,0.3681367,0,4.22547
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2872033,48.7254,43.34556,0.01641268,0.01641268,0,0,0,0.01641268,1749.886,0,0,0.2872033,0.01727651,0.01641268,0,0,0.7339258,3.893156,0.2699268,0,0.2699268,5.559824,92.66354,0.139257,0.01805395,0.2297626,0,4.180359
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,40.73052,40.73052,0.2008614,0.2008614,0,0,0,0.2008614,0,0,0,0,0.211433,0.2008614,0,0,0.463999,4.13609,0,0.211433,-0.211433,5.336954,88.94905,0.139257,0.2209475,0,0,4.13609
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,38.23061,38.23061,0.3713142,0.3713142,0,0,0,0.3713142,0,0,0,0,0.390857,0.3713142,0,0,0.6989246,3.924657,0,0.390857,-0.390857,4.924954,82.08241,0.139257,0.4084456,0,0,3.924657
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,36.35567,36.35567,0.4802179,0.4802179,0,0,0,0.4802179,0,0,5.551115E-17,0,0.5054925,0.4802179,0,0,1.13321,3.5338,0,0.5054925,-0.5054925,4.392118,73.20183,0.139257,0.5282397,0,0,3.5338
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,34.53008,34.53008,1.880891,1.880891,1.7,0,0.5202,1.880891,0,0,0,0,0.1904121,0.1808915,0,0,1.694869,3.028307,0,0.1904121,-0.1904121,4.191407,69.85664,0.139257,2.068981,0,1.7,3.028307
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,32.67981,32.67981,0.1220139,0.1220139,1.574645,0,0.4859782,0.1220139,0,0,0,0,0,0,1.452632,1.38,1.906438,2.837895,1.38,0,1.38,5.500589,91.67631,0.1393592,0.1342153,0,1.7,2.837895
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,31.08447,31.08447,0.2670671,0.2670671,0,0,0,0.2670671,0,0,5.551115E-17,0,0.2811232,0.2670671,0,0,0.5264375,4.079895,0,0.2811232,-0.2811232,5.20426,86.73749,0.1393592,0.2937738,0,0,4.079895
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,29.88385,29.88385,0.05448604,0.05448604,0,0,0,0.05448604,0,0,6.938894E-18,0,0.05735373,0.05448604,0,0,0.8387966,3.798772,0,0.05735373,-0.05735373,5.143804,85.72989,0.1393592,0.05993464,0,0,3.798772
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,28.65856,28.65856,0.0856105,0.0856105,0,0,0,0.0856105,0,0,0,0,0.09011631,0.0856105,0,0,0.902523,3.741418,0,0.09011631,-0.09011631,5.048812,84.14671,0.1393592,0.09417155,0,0,3.741418
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,27.61419,27.61419,0.1170751,0.1170751,0,0,0,0.1170751,0,0,1.387779E-17,0,0.1232369,0.1170751,0,0,1.002652,3.651302,0,0.1232369,-0.1232369,4.91891,81.98166,0.1393592,0.1287826,0,0,3.651302
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,26.6685,26.6685,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.139582,3.528065,0,0,0,4.91891,81.98166,0.1393592,0,0,0,3.528065
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,25.67347,25.67347,0.1624386,0.1624386,0,0,0,0.1624386,0,0,0,0,0.170988,0.1624386,0,0,1.139582,3.528065,0,0.170988,-0.170988,4.738672,78.97771,0.1393592,0.1786825,0,0,3.528065
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,24.85935,24.85935,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0.388518,0.3690921,0,0,1.329569,3.357077,0,0.388518,-0.388518,4.329138,72.15216,0.1393592,0.4060013,0,0,3.357077
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,24.11925,24.11925,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0.2829388,0.2687919,0,0,1.761256,2.968559,0,0.2829388,-0.2829388,4.030895,67.18144,0.1393592,0.295671,0,0,2.968559
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1609998,25.95856,23.33802,0.376434,0.376434,0,0,0,0.376434,42.76974,0,5.551115E-17,0.1609998,0.3962463,0.376434,0,0,2.075632,2.68562,0,0.2352465,-0.2352465,3.782923,63.04859,0.1393592,0.4140774,0.1287999,0,2.84662
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2829038,29.58865,24.88402,0.6537426,0.6537426,0,0,0,0.6537426,43.27449,0,0,0.2829038,0.68815,0.6537426,0,0,2.337017,2.450374,0,0.4052463,-0.4052463,3.355756,55.92915,0.1393592,0.7191168,0.226323,0,2.733278
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6357607,39.83854,28.58455,0.114579,0.114579,0,0,0,0.114579,554.8667,0,0,0.6357607,0.1206095,0.114579,0,0,2.787291,2.045127,0.5151512,0,0.5151512,3.844471,64.07439,0.1393123,0.1260369,0.5086086,0,2.680888
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.037758,52.30038,32.40021,0.3438238,0.3438238,0,0,0,0.3438238,301.8284,0,0,1.037758,0.3619198,0.3438238,0,0,2.272139,2.508764,0.6758381,0,0.6758381,4.485628,74.76031,0.1392509,0.3782062,0.8302063,0,3.546521
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.112536,57.69441,35.57444,1.118861,1.118861,0,0,0,1.118861,99.43465,0,0,1.112536,1.177749,1.118861,0,0,1.596301,3.117018,0,0.06521295,-0.06521295,4.416887,73.61464,0.1392509,1.230747,0.8900285,0,4.229553
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.025957,59.00092,38.41974,0,0,0,0,0,0,0,0,0,1.025957,0,0,0,0,1.66876,3.051805,1.025957,0,1.025957,5.390195,89.83641,0.1391577,0,0.8207657,0,4.077762
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.9054751,59.34936,41.14169,0.5211462,0.5211462,0,0,0,0.5211462,173.7469,0,0,0.9054751,0.5485749,0.5211462,0,0,0.6428031,3.975166,0.3569002,0,0.3569002,5.728781,95.47948,0.1391253,0.5732608,0.7243801,0,4.880641
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.10924,66.21092,42.81104,0.3190158,0.3190158,0,0,0,0.3190158,347.707,0.4875312,0,1.10924,0.3358061,0.3190158,0,0,0.2859029,4.296376,0.2859029,0,0.2859029,6.000012,100,0.1390994,0.3509174,0.8873922,0,5.405616
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7677896,58.84666,43.46069,0.3708765,0.3708765,0,0,0,0.3708765,207.0203,0.3773933,0,0.7677896,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.1390994,0.4079641,0.6142317,0,5.321478
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2325589,48.45059,44.10212,1.006634,1.006634,0,0,0,1.006634,23.10264,0,2.220446E-16,0.2325589,1.059614,1.006634,0,0,0,4.553689,0,0.8270553,-0.8270553,5.128219,85.47015,0.1390994,1.107297,0.1860471,0,4.786248
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1024999,45.08121,43.20576,0.3148036,0.3148036,0,0,0,0.3148036,32.55995,0,5.551115E-17,0.1024999,0.3313722,0.3148036,0,0,0.9189504,3.726634,0,0.2288723,-0.2288723,4.886967,81.44928,0.1390994,0.346284,0.08199992,0,3.829134
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,40.61539,40.61539,0.7427347,0.7427347,0,0,0,0.7427347,0,0,1.110223E-16,0,0.781826,0.7427347,0,0,1.173253,3.497761,0,0.781826,-0.781826,4.06285,67.71402,0.1390994,0.8170081,0,0,3.497761
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,38.14015,38.14015,0.2687957,0.2687957,0,0,0,0.2687957,0,0,0,0,0.2829428,0.2687957,0,0,2.041949,2.715935,0,0.2829428,-0.2829428,3.764602,62.74323,0.1390994,0.2956752,0,0,2.715935
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,36.26521,36.26521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.356329,2.432992,0,0,0,3.764602,62.74323,0.1390994,0,0,0,2.432992
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,34.43962,34.43962,0.3087613,0.3087613,0,0,0,0.3087613,0,0,5.551115E-17,0,0.3250118,0.3087613,0,0,2.356329,2.432992,0,0.3250118,-0.3250118,3.422009,57.03337,0.1390994,0.3396374,0,0,2.432992
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,32.58935,32.58935,0.0253998,0.0253998,0,0,0,0.0253998,0,0,3.469447E-18,0,0.02673663,0.0253998,0,0,2.717454,2.10798,0,0.02673663,-0.02673663,3.393826,56.56366,0.1390994,0.02793978,0,0,2.10798
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,30.99401,30.99401,0.09356175,0.09356175,0,0,0,0.09356175,0,0,0,0,0.09848606,0.09356175,0,0,2.747161,2.081244,0,0.09848606,-0.09848606,3.290013,54.83344,0.1390994,0.1029179,0,0,2.081244
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,29.78517,29.78517,0.06184953,0.06184953,0,0,0,0.06184953,0,0,6.938894E-18,0,0.06510477,0.06184953,0,0,2.85659,1.982758,0,0.06510477,-0.06510477,3.221386,53.68966,0.1390994,0.06803448,0,0,1.982758
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,28.55988,28.55988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.928929,1.917653,0,0,0,3.221386,53.68966,0.1390994,0,0,0,1.917653
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,27.52373,27.52373,0.005569213,0.005569213,0,0,0,0.005569213,0,0,8.673617E-19,0,0.005862329,0.005569213,0,0,2.928929,1.917653,0,0.005862329,-0.005862329,3.215207,53.58667,0.1390994,0.006126134,0,0,1.917653
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,26.57804,26.57804,0.1757351,0.1757351,0,0,0,0.1757351,0,0,0,0,0.1849844,0.1757351,0,0,2.935442,1.911791,0,0.1849844,-0.1849844,3.020216,50.33683,0.1390994,0.1933087,0,0,1.911791
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,25.59946,25.59946,0.1005204,0.1005204,0,0,0,0.1005204,0,0,1.387779E-17,0,0.105811,0.1005204,0,0,3.14098,1.726806,0,0.105811,-0.105811,2.908682,48.47793,0.1390994,0.1105725,0,0,1.726806
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,24.76889,24.76889,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0.3041034,0.2888982,0,0,3.258548,1.620995,0,0.3041034,-0.3041034,2.588129,43.13539,0.1390994,0.317788,0,0,1.620995
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,24.02879,24.02879,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0.2311566,0.2195988,0,0,3.596441,1.316892,0,0.2311566,-0.2311566,2.344468,39.07439,0.1390994,0.2415586,0,0,1.316892
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2030608,26.5645,23.24756,0.9643117,0.9643117,0,0,0,0.9643117,21.05758,0,1.110223E-16,0.2030608,1.015065,0.9643117,0,0,3.853282,1.085735,0,0.8120042,-0.8120042,1.488541,24.80896,0.1390994,1.060743,0.1624486,0,1.288796
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5112666,33.47185,24.76889,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,57.634,0,0,0.5112666,0,0,0.8129079,0.7722625,4.755508,0.2737313,1.283529,0,1.283529,2.706203,45.10329,0.139235,0.9758013,0.4090133,1.7,0.7849979
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.092265,48.9324,28.44476,0.4696716,0.4696716,1.7,0,0.5202,0.4696716,232.5593,0,0,1.092265,0,0,1.230328,1.168812,3.471979,1.428908,2.261077,0,2.261077,4.851249,80.85399,0.1392818,0.5166388,0.8738119,1.7,2.521172
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.328739,58.87638,32.24397,0.8429608,0.8429608,0,0,0,0.8429608,157.6276,0,0,1.328739,0.8873271,0.8429608,0,0,1.210902,3.463877,0.4414116,0,0.4414116,5.270009,87.83331,0.1392418,0.9272568,1.062991,0,4.792615
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.126193,57.84982,35.43465,0.8226445,0.8226445,0,0,0,0.8226445,136.899,0,0,1.126193,0.8659416,0.8226445,0,0,0.769491,3.861147,0.2602509,0,0.2602509,5.516904,91.94823,0.1392183,0.904909,0.900954,0,4.987339
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.111098,60.82595,38.25528,0.641968,0.641968,0,0,0,0.641968,173.0769,0,0,1.111098,0.6757557,0.641968,0,0,0.50924,4.095373,0.4353424,0,0.4353424,5.929906,98.83158,0.1391789,0.7061648,0.8888785,0,5.206471
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.9125091,59.33242,40.98544,0.6972335,0.6972335,0,0,0,0.6972335,130.8757,0.1046815,0,0.9125091,0.73393,0.6972335,0,0,0.07389763,4.487181,0.07389763,0,0.07389763,6.000012,100,0.1391722,0.7669568,0.7300073,0,5.39969
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.8049153,58.76783,42.64657,0.5392094,0.5392094,0,0,0,0.5392094,149.2769,0.2373265,0,0.8049153,0.5675888,0.5392094,0,0,0,4.553689,0,0,0,6.000012,100,0.1391722,0.5931304,0.6439322,0,5.358604
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8543375,60.65533,43.32089,0.6856743,0.6856743,0,0,0,0.6856743,124.5982,0.1325752,0,0.8543375,0.7217624,0.6856743,0,0,0,4.553689,0,0,0,6.000012,100,0.1391722,0.7542416,0.68347,0,5.408026
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4655755,52.93616,43.97054,0.9785084,0.9785084,0,0,0,0.9785084,47.58013,0,1.110223E-16,0.4655755,1.030009,0.9785084,0,0,0,4.553689,0,0.5644332,-0.5644332,5.405047,90.08394,0.1391722,1.076359,0.3724605,0,5.019265
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2630273,47.99429,43.09064,0,0,0,0,0,0,0,0,0,0.2630273,0,0,0,0,0.627148,3.989256,0.2630273,0,0.2630273,5.654577,94.24276,0.1391484,0,0.2104218,0,4.252283
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,40.51671,40.51671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3641208,4.22598,0,0,0,5.654577,94.24276,0.1391484,0,0,0,4.22598
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,38.04969,38.04969,0.5419042,0.5419042,0,0,0,0.5419042,0,0,1.110223E-16,0,0.5704255,0.5419042,0,0,0.3641208,4.22598,0,0.5704255,-0.5704255,5.053296,84.22142,0.1391484,0.5960946,0,0,4.22598
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,36.17476,36.17476,1.262497,1.262497,1.7,0,0.5202,1.262497,0,0,0,0,0,0,0.4375035,0.4156283,0.9979269,3.655555,0.4156283,0,0.4156283,5.447595,90.79307,0.139197,1.388746,0,1.7,3.655555
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,34.34916,34.34916,0.1113529,0.1113529,0,0,0,0.1113529,0,0,1.387779E-17,0,0.1172136,0.1113529,0,0,0.5822986,4.02962,0,0.1172136,-0.1172136,5.324041,88.73384,0.139197,0.1224882,0,0,4.02962
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,32.49889,32.49889,0.1365595,0.1365595,0,0,0,0.1365595,0,0,0,0,0.1437469,0.1365595,0,0,0.7125359,3.912407,0,0.1437469,-0.1437469,5.172519,86.20847,0.139197,0.1502155,0,0,3.912407
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,30.89533,30.89533,0.2338881,0.2338881,0,0,0,0.2338881,0,0,2.775558E-17,0,0.246198,0.2338881,0,0,0.8722546,3.76866,0,0.246198,-0.246198,4.913003,81.88322,0.139197,0.2572769,0,0,3.76866
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,29.69471,29.69471,0.2137354,0.2137354,0,0,0,0.2137354,0,0,2.775558E-17,0,0.2249846,0.2137354,0,0,1.145808,3.522462,0,0.2249846,-0.2249846,4.675848,77.93065,0.139197,0.235109,0,0,3.522462
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,28.46943,28.46943,0.1066812,0.1066812,0,0,0,0.1066812,0,0,0,0,0.112296,0.1066812,0,0,1.395791,3.297477,0,0.112296,-0.112296,4.557478,75.95782,0.139197,0.1173493,0,0,3.297477
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,27.40861,27.40861,0.09411634,0.09411634,0,0,0,0.09411634,0,0,1.387779E-17,0,0.09906983,0.09411634,0,0,1.520564,3.185181,0,0.09906983,-0.09906983,4.453049,74.21734,0.139197,0.103528,0,0,3.185181
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,26.46291,26.46291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.630642,3.086111,0,0,0,4.453049,74.21734,0.139197,0,0,0,3.086111
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,25.48433,25.48433,0.02762035,0.02762035,0,0,0,0.02762035,0,0,3.469447E-18,0,0.02907405,0.02762035,0,0,1.630642,3.086111,0,0.02907405,-0.02907405,4.422403,73.70657,0.139197,0.03038239,0,0,3.086111
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,24.65376,24.65376,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0.03474819,0.03301078,0,0,1.662946,3.057037,0,0.03474819,-0.03474819,4.385775,73.0961,0.139197,0.03631186,0,0,3.057037
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,23.91366,23.91366,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0.1367324,0.1298958,0,0,1.701555,3.022289,0,0.1367324,-0.1367324,4.241646,70.69396,0.139197,0.1428854,0,0,3.022289
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3497774,28.92628,23.13243,0.3573576,0.3573576,0,0,0,0.3573576,97.87882,0,5.551115E-17,0.3497774,0.3761659,0.3573576,0,0,1.85348,2.885557,0,0.02638848,-0.02638848,4.21383,70.23036,0.139197,0.3930934,0.2798219,0,3.235334
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8303858,39.30409,24.65376,1.201356,1.201356,0,0,0,1.201356,69.12071,0,0,0.8303858,1.264585,1.201356,0,0,1.882801,2.859168,0,0.4341994,-0.4341994,3.756144,62.60228,0.139197,1.321491,0.6643086,0,3.689554
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.133755,49.68344,28.31318,1.153147,1.153147,0,0,0,1.153147,98.31833,0,0,1.133755,1.213839,1.153147,0,0,2.365245,2.424969,0,0.08008415,-0.08008415,3.671728,61.19534,0.139197,1.268462,0.9070042,0,3.558724
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.407048,60.65251,32.10417,0.2470262,0.2470262,0,0,0,0.2470262,569.5946,0,0,1.407048,0.2600276,0.2470262,0,0,2.454227,2.344885,1.147021,0,1.147021,4.759887,79.33129,0.1390934,0.2717289,1.125639,0,3.751933
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.519565,67.62724,35.24551,0.9970053,0.9970053,0,0,0,0.9970053,152.4129,0,0,1.519565,1.049479,0.9970053,0,0,1.307206,3.377203,0.4700859,0,0.4700859,5.20585,86.76399,0.1390509,1.096706,1.215652,0,4.896769
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.480129,70.23078,38.09081,0.5367758,0.5367758,0,0,0,0.5367758,275.7444,0.0779814,0,1.480129,0.5650271,0.5367758,0,0,0.8371205,3.800281,0.8371205,0,0.8371205,6.000012,100,0.1389754,0.5904533,1.184103,0,5.280409
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.365792,70.57793,40.84565,0.07184685,0.07184685,0,0,0,0.07184685,1900.977,1.290164,0,1.365792,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1389754,0.07903153,1.092633,0,5.919481
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.240102,69.24235,42.50677,0,0,0,0,0,0,0,1.240102,0,1.240102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389754,0,0.9920817,0,5.793791
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.090041,66.16913,43.1811,0,0,0,0,0,0,0,1.090041,0,1.090041,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389754,0,0.8720328,0,5.64373
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.7220174,58.23962,43.83074,0,0,0,0,0,0,0,0.7220174,0,0.7220174,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389754,0,0.5776139,0,5.275706
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3198768,48.9772,42.97551,0.3552369,0.3552369,0,0,0,0.3552369,90.04607,0,0,0.3198768,0.3739336,0.3552369,0,0,0,4.553689,0,0.05405671,-0.05405671,5.943031,99.05032,0.1389754,0.3907606,0.2559015,0,4.873566
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,40.40158,40.40158,0.1936797,0.1936797,0,0,0,0.1936797,0,0,0,0,0.2038733,0.1936797,0,0,0.06006301,4.499632,0,0.2038733,-0.2038733,5.72813,95.46864,0.1389754,0.2130476,0,0,4.499632
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,37.93456,37.93456,0.9429218,0.9429218,0,0,0,0.9429218,0,0,1.110223E-16,0,0.9925493,0.9429218,0,0,0.2865889,4.295759,0,0.9925493,-0.9925493,4.681891,78.03136,0.1389754,1.037214,0,0,4.295759
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,36.05963,36.05963,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.389421,3.30321,0,0,0,4.681891,78.03136,0.1389754,0,0,0,3.30321
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,34.25048,34.25048,0.2741102,0.2741102,0,0,0,0.2741102,0,0,0,0,0.2885371,0.2741102,0,0,1.389421,3.30321,0,0.2885371,-0.2885371,4.377746,72.9623,0.1389754,0.3015212,0,0,3.30321
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,32.40021,32.40021,0.037189,0.037189,0,0,0,0.037189,0,0,6.938894E-18,0,0.03914632,0.037189,0,0,1.710018,3.014673,0,0.03914632,-0.03914632,4.336483,72.27457,0.1389754,0.0409079,0,0,3.014673
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,30.82954,30.82954,0.01479156,0.01479156,0,0,0,0.01479156,0,0,1.734723E-18,0,0.01557006,0.01479156,0,0,1.753514,2.975526,0,0.01557006,-0.01557006,4.32007,72.00102,0.1389754,0.01627071,0,0,2.975526
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,29.60425,29.60425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.770814,2.959956,0,0,0,4.32007,72.00102,0.1389754,0,0,0,2.959956
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,28.3543,28.3543,0.06825113,0.06825113,0,0,0,0.06825113,0,0,0,0,0.0718433,0.06825113,0,0,1.770814,2.959956,0,0.0718433,-0.0718433,4.244341,70.73887,0.1389754,0.07507624,0,0,2.959956
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,27.31815,27.31815,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.85064,2.888113,0,0,0,4.244341,70.73887,0.1389754,0,0,0,2.888113
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,26.36423,26.36423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.85064,2.888113,0,0,0,4.244341,70.73887,0.1389754,0,0,0,2.888113
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,25.39387,25.39387,0.1126944,0.1126944,0,0,0,0.1126944,0,0,1.387779E-17,0,0.1186257,0.1126944,0,0,1.85064,2.888113,0,0.1186257,-0.1186257,4.119298,68.65483,0.1389754,0.1239638,0,0,2.888113
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,24.56331,24.56331,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0.1359112,0.1291156,0,0,1.982446,2.769487,0,0.1359112,-0.1359112,3.976035,66.26712,0.1389754,0.1420272,0,0,2.769487
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,23.8232,23.8232,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0.1376475,0.1307651,0,0,2.133459,2.633576,0,0.1376475,-0.1376475,3.830942,63.84891,0.1389754,0.1438417,0,0,2.633576
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4265456,30.15095,23.03375,0.3232142,0.3232142,0,0,0,0.3232142,131.9699,0,0,0.4265456,0.3402255,0.3232142,0,0,2.286401,2.495929,0.08632012,0,0.08632012,3.912832,65.21375,0.1389677,0.3555357,0.3412365,0,2.922474
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8092442,38.76855,24.53864,0,0,0,0,0,0,0,0,0,0.8092442,0,0,0,0,2.20008,2.573617,0.8092442,0,0.8092442,4.680549,78.009,0.1388948,0,0.6473953,0,3.382861
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.039078,47.49961,28.18983,0.07069953,0.07069953,0,0,0,0.07069953,1469.71,0,0,1.039078,0.07442056,0.07069953,0,0,1.390836,3.301936,0.9646575,0,0.9646575,5.595703,93.26154,0.138808,0.07776948,0.8312624,0,4.341014
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.137497,54.00021,31.9397,0.4193909,0.4193909,0,0,0,0.4193909,271.2259,0.2698539,0,1.137497,0.4414641,0.4193909,0,0,0.4261788,4.170128,0.4261788,0,0.4261788,6.000012,100,0.1387696,0.4613299,0.9099973,0,5.307625
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.028821,55.20344,35.08926,0.4065148,0.4065148,0,0,0,0.4065148,253.0833,0.6009108,0,1.028821,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1387696,0.4471663,0.8230569,0,5.58251
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.8702211,54.91513,37.93456,0,0,0,0,0,0,0,0.8702211,0,0.8702211,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387696,0,0.6961769,0,5.42391
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.045408,62.10691,40.68118,0.7049813,0.7049813,0,0,0,0.7049813,148.2888,0.3033227,0,1.045408,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1387696,0.7754794,0.8363267,0,5.599097
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.306908,70.85945,42.35053,0.066953,0.066953,0,0,0,0.066953,1951.979,1.236432,0,1.306908,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1387696,0.0736483,1.045527,0,5.860598
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,0.9959654,63.65031,43.01663,0.5078439,0.5078439,0,0,0,0.5078439,196.1164,0.4613929,0,0.9959654,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1387696,0.5586283,0.7967723,0,5.549654
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7553058,58.82445,43.69094,0.9538612,0.9538612,0,0,0,0.9538612,79.18404,0,0,0.7553058,1.004064,0.9538612,0,0,0,4.553689,0,0.2487586,-0.2487586,5.737797,95.62977,0.1387696,1.049247,0.6042446,0,5.308995
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3515815,49.45273,42.83571,0,0,0,0,0,0,0,0.07518309,0,0.3515815,0,0,0,0,0.2763985,4.30493,0.2763985,0,0.2763985,6.000012,100,0.1387448,0,0.2812652,0,4.656512
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,40.28646,40.28646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387448,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,37.83588,37.83588,1.276463,1.276463,1.276463,0,0.4045744,1.276463,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387448,1.404109,0,1.7,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,35.96095,35.96095,1.133347,1.133347,0,0,0,1.133347,0,0,0,0,1.192997,1.133347,0,0,0,4.553689,0,1.192997,-1.192997,4.742483,79.04122,0.1387448,1.246682,0,0,4.553689
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,34.16002,34.16002,1.292091,1.292091,1.7,0,0.5202,1.292091,0,0,0,0,0,0,0.4079089,0.3875135,1.325552,3.360692,0.3875135,0,0.3875135,5.11011,85.16833,0.1387901,1.4213,0,1.7,3.360692
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,32.30975,32.30975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9380386,3.709454,0,0,0,5.11011,85.16833,0.1387901,0,0,0,3.709454
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,30.71441,30.71441,0.05665828,0.05665828,0,0,0,0.05665828,0,0,6.938894E-18,0,0.05964029,0.05665828,0,0,0.9380386,3.709454,0,0.05964029,-0.05964029,5.047244,84.12057,0.1387901,0.06232411,0,0,3.709454
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,29.48913,29.48913,0.09366459,0.09366459,0,0,0,0.09366459,0,0,1.387779E-17,0,0.0985943,0.09366459,0,0,1.004306,3.649814,0,0.0985943,-0.0985943,4.943316,82.38844,0.1387901,0.103031,0,0,3.649814
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,28.23917,28.23917,0.1153473,0.1153473,0,0,0,0.1153473,0,0,1.387779E-17,0,0.1214182,0.1153473,0,0,1.113855,3.55122,0,0.1214182,-0.1214182,4.815331,80.25535,0.1387901,0.126882,0,0,3.55122
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,27.1948,27.1948,0.1322378,0.1322378,0,0,0,0.1322378,0,0,0,0,0.1391977,0.1322378,0,0,1.248764,3.429801,0,0.1391977,-0.1391977,4.668603,77.8099,0.1387901,0.1454616,0,0,3.429801
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,26.24911,26.24911,0.1041376,0.1041376,0,0,0,0.1041376,0,0,0,0,0.1096186,0.1041376,0,0,1.403428,3.290604,0,0.1096186,-0.1096186,4.553055,75.8841,0.1387901,0.1145514,0,0,3.290604
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,25.30341,25.30341,0.1504015,0.1504015,0,0,0,0.1504015,0,0,0,0,0.1583174,0.1504015,0,0,1.525226,3.180985,0,0.1583174,-0.1583174,4.386174,73.10275,0.1387901,0.1654416,0,0,3.180985
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,24.47285,24.47285,0.1161209,0.1161209,0,0,0,0.1161209,0,0,1.387779E-17,0,0.1222326,0.1161209,0,0,1.701135,3.022668,0,0.1222326,-0.1222326,4.257329,70.95535,0.1387901,0.127733,0,0,3.022668
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,23.73274,23.73274,0.1548131,0.1548131,0,0,0,0.1548131,0,0,0,0,0.1629612,0.1548131,0,0,1.836949,2.900435,0,0.1629612,-0.1629612,4.085554,68.09242,0.1387901,0.1702944,0,0,2.900435
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3324156,28.42497,22.93507,0.3248903,0.3248903,0,0,0,0.3248903,102.3163,0,0,0.3324156,0.3419898,0.3248903,0,0,2.018017,2.737474,0,0.009574215,-0.009574215,4.075461,67.92422,0.1387901,0.3573794,0.2659325,0,3.06989
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7345503,37.21666,24.42351,0.3960109,0.3960109,0,0,0,0.3960109,185.4874,0,0,0.7345503,0.4168536,0.3960109,0,0,2.028655,2.7279,0.3176967,0,0.3176967,4.376855,72.94743,0.1387616,0.435612,0.5876402,0,3.46245
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9301642,45.04938,28.03358,0.04254864,0.04254864,0,0,0,0.04254864,2186.12,0,0,0.9301642,0.04478804,0.04254864,0,0,1.710958,3.013827,0.8853762,0,0.8853762,5.216796,86.94643,0.1386821,0.0468035,0.7441314,0,3.943991
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.268274,56.84715,31.77523,0.3949901,0.3949901,0,0,0,0.3949901,321.0902,0.02691375,0,1.268274,0.4157791,0.3949901,0,0,0.8255816,3.810665,0.8255816,0,0.8255816,6.000012,100,0.1386081,0.4344891,1.01462,0,5.07894
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.35621,62.83772,34.90013,1.301488,1.301488,0.425,0,0.172125,1.301488,104.2046,0.4335909,0,1.35621,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1386081,1.431637,1.084968,1.7,5.909899
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.47347,69.62504,37.7701,0.1793101,0.1793101,0,0,0,0.1793101,821.7439,1.284723,0,1.47347,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1386081,0.1972411,1.178776,0,6.027159
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.305721,68.52068,40.51671,0.8173994,0.8173994,0,0,0,0.8173994,159.7409,0.4453004,0,1.305721,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1386081,0.8991393,1.044577,0,5.85941
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.312519,70.83745,42.21073,0.8745347,0.8745347,0,0,0,0.8745347,150.082,0.3919565,0,1.312519,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1386081,0.9619881,1.050015,0,5.866208
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.103373,66.171,42.9015,1.345159,1.345159,0.425,0,0.172125,1.345159,82.02543,0.134784,0,1.103373,0.9685888,0.9201593,0,0,0,4.553689,0,0,0,6.000012,100,0.1386081,1.479675,0.8826982,1.7,5.657062
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7655037,58.95168,43.60049,0,0,0,0,0,0,0,0.7655037,0,0.7655037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386081,0,0.612403,0,5.319192
