Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.4056887,50.42088,42.73703,0,0,0,0,0,0,0,0.4056887,0,0.4056887,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1386081,0,0.324551,0,4.959378
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,40.196,40.196,0.09875859,0.09875859,0,0,0,0.09875859,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1386081,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,37.74542,37.74542,0.5610212,0.5610212,0,0,0,0.5610212,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1386081,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,35.89516,35.89516,0.438297,0.438297,0,0,0,0.438297,0,0,5.551115E-17,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1386081,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,34.06956,34.06956,0.04226078,0.04226078,0,0,0,0.04226078,0,0,6.938894E-18,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1386081,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,32.2193,32.2193,0.1481279,0.1481279,0,0,0,0.1481279,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1386081,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,30.62396,30.62396,0.03814341,0.03814341,0,0,0,0.03814341,0,0,6.938894E-18,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1386081,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,29.39867,29.39867,0.1435147,0.1435147,0,0,0,0.1435147,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1386081,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,28.17338,28.17338,0.2312311,0.2312311,0,0,0,0.2312311,0,0,2.775558E-17,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1386081,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,27.12901,27.12901,0.1816926,0.1816926,0,0,0,0.1816926,0,0,2.775558E-17,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1386081,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,26.18332,26.18332,0.08591755,0.08591755,0,0,0,0.08591755,0,0,1.387779E-17,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1386081,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,25.2294,25.2294,0.1571583,0.1571583,0,0,0,0.1571583,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1386081,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,24.39884,24.39884,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1386081,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,23.65051,23.65051,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1386081,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3389789,28.45203,22.85284,0.7156279,0.7156279,0,0,0,0.7156279,47.36804,0,0,0.3389789,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4143136,-0.4143136,2.975015,49.58348,0.1386081,0.7871907,0.2711832,0,2.437217
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8518292,39.36764,24.33305,0.721102,0.721102,0,0,0,0.721102,118.1288,0,0,0.8518292,0.7590548,0.721102,0,0,3.188627,1.683925,0.09277438,0,0.09277438,3.063028,51.05037,0.1385997,0.7932122,0.6814633,0,2.535754
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.204208,50.79966,27.9349,0.526096,0.526096,0,0,0,0.526096,228.8951,0,0,1.204208,0.5537853,0.526096,0,0,3.095853,1.767421,0.6504228,0,0.6504228,3.680073,61.33443,0.1385415,0.5787056,0.9633664,0,2.971629
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.330481,58.17546,31.63544,0.4218333,0.4218333,0,0,0,0.4218333,315.4045,0,0,1.330481,0.4440351,0.4218333,0,0,2.44543,2.352802,0.8864462,0,0.8864462,4.52103,75.35035,0.1384622,0.4640166,1.064385,0,3.683283
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.350874,62.52791,34.76033,0.04095111,0.04095111,0,0,0,0.04095111,3298.749,0,0,1.350874,0.04310643,0.04095111,0,0,1.558984,3.150604,1.307768,0,1.307768,5.761688,96.02793,0.1383453,0.04504622,1.080699,0,4.501478
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.441492,68.55347,37.63029,0.8235379,0.8235379,0,0,0,0.8235379,175.0365,0.3233939,0,1.441492,0.866882,0.8235379,0,0,0.251216,4.327595,0.251216,0,0.251216,6.000012,100,0.1383229,0.9058917,1.153193,0,5.769086
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.390905,70.70966,40.40158,1.244806,1.244806,0,0,0,1.244806,111.7367,0.08058298,0,1.390905,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1383229,1.369287,1.112724,0,5.944594
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.238478,68.6898,42.0956,0.8165699,0.8165699,0,0,0,0.8165699,151.6683,0.3789305,0,1.238478,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1383229,0.8982269,0.9907822,0,5.792167
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.123255,66.53696,42.78637,1.039718,1.039718,0,0,0,1.039718,108.0346,0.02881519,0,1.123255,1.09444,1.039718,0,0,0,4.553689,0,0,0,6.000012,100,0.1383229,1.143689,0.8986037,0,5.676944
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7775515,59.09327,43.48536,0,0,0,0,0,0,0,0.7775515,0,0.7775515,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1383229,0,0.6220412,0,5.33124
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3750798,49.71809,42.64657,0.2365752,0.2365752,0,0,0,0.2365752,158.5457,0.1260532,0,0.3750798,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1383229,0.2602328,0.3000638,0,4.928769
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,40.13021,40.13021,0.09827601,0.09827601,0,0,0,0.09827601,0,0,1.387779E-17,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1383229,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,37.69608,37.69608,0.665436,0.665436,0,0,0,0.665436,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1383229,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,35.84582,35.84582,0.5193831,0.5193831,0,0,0,0.5193831,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1383229,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,34.02022,34.02022,0.209773,0.209773,0,0,0,0.209773,0,0,2.775558E-17,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1383229,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,32.16996,32.16996,0.0723298,0.0723298,0,0,0,0.0723298,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1383229,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,30.57462,30.57462,0.08720416,0.08720416,0,0,0,0.08720416,0,0,1.387779E-17,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1383229,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,29.34933,29.34933,0.1738853,0.1738853,0,0,0,0.1738853,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1383229,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,28.09937,28.09937,0.1958881,0.1958881,0,0,0,0.1958881,0,0,2.775558E-17,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1383229,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,27.06322,27.06322,0.3167222,0.3167222,0,0,0,0.3167222,0,0,5.551115E-17,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1383229,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,26.13398,26.13398,0.2953852,0.2953852,0,0,0,0.2953852,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1383229,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,25.16362,25.16362,0.2473767,0.2473767,0,0,0,0.2473767,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1383229,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,24.35772,24.35772,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1383229,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,23.5765,23.5765,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1383229,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4182302,29.73161,22.77061,0.6669304,0.6669304,0,0,0,0.6669304,62.70972,0,0,0.4182302,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2838018,-0.2838018,2.181842,36.36396,0.1383229,0.7336234,0.3345841,0,1.633487
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.784785,37.96576,24.23437,1.217779,1.217779,1.7,0,0.5202,1.217779,64.44394,0,0,0.784785,0,0,0.4822206,0.4581095,4.024704,0.9314547,1.242895,0,1.242895,3.360955,56.01581,0.1384521,1.339557,0.6278281,1.7,1.71624
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.843971,43.06529,27.81978,1.143837,1.143837,1.7,0,0.5202,1.143837,73.78417,0,0,0.843971,0,0,0.5561625,0.5283544,2.78181,2.05006,1.372325,0,1.372325,4.662858,77.71413,0.1385789,1.258221,0.6751768,1.7,2.894031
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.038125,51.29602,31.52031,0.9605465,0.9605465,1.313338,0,0.4146413,0.9605465,108.0765,0,0,1.038125,0,0,0.3527917,0.3351521,1.409485,3.285153,1.373277,0,1.373277,5.965662,99.42751,0.1386298,1.056601,0.8305,1.7,4.323278
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.9882408,53.78336,34.6452,1.239877,1.239877,0,0,0,1.239877,79.70477,0,0,0.9882408,1.305133,1.239877,0,0,0.03620757,4.521102,0,0.3168924,-0.3168924,5.631629,93.86029,0.1386298,1.363864,0.7905927,0,5.509343
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.18927,61.84501,37.51517,0.3498745,0.3498745,0,0,0,0.3498745,339.9133,0.4326708,0,1.18927,0.368289,0.3498745,0,0,0.3883102,4.20421,0.3883102,0,0.3883102,6.000012,100,0.1385952,0.384862,0.951416,0,5.39348
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9765037,60.01197,40.28646,0.6350396,0.6350396,0,0,0,0.6350396,153.7705,0.308041,0,0.9765037,0.6684627,0.6350396,0,0,0,4.553689,0,0,0,6.000012,100,0.1385952,0.6985435,0.781203,0,5.530193
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.026814,63.20315,41.99693,0.7612111,0.7612111,0,0,0,0.7612111,134.8921,0.2255387,0,1.026814,0.8012748,0.7612111,0,0,0,4.553689,0,0,0,6.000012,100,0.1385952,0.8373322,0.8214508,0,5.580503
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.063689,64.93244,42.69591,0.5450498,0.5450498,0,0,0,0.5450498,195.1545,0.4899525,0,1.063689,0.5737366,0.5450498,0,0,0,4.553689,0,0,0,6.000012,100,0.1385952,0.5995548,0.8509513,0,5.617378
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7512504,58.42231,43.41135,1.091416,1.091416,0,0,0,1.091416,68.83263,0,0,0.7512504,1.148859,1.091416,0,0,0,4.553689,0,0.3976086,-0.3976086,5.580896,93.01474,0.1385952,1.200558,0.6010003,0,5.304939
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3382674,48.92539,42.58078,0.7403663,0.7403663,0,0,0,0.7403663,45.6892,0,0,0.3382674,0.7793329,0.7403663,0,0,0.4417874,4.15608,0,0.4410655,-0.4410655,5.115972,85.26603,0.1385952,0.8144029,0.2706139,0,4.494348
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,40.08087,40.08087,0.5654868,0.5654868,0,0,0,0.5654868,0,0,1.110223E-16,0,0.5952494,0.5654868,0,0,0.9318602,3.715015,0,0.5952494,-0.5952494,4.488524,74.80858,0.1385952,0.6220356,0,0,3.715015
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,37.67964,37.67964,1.507231,1.507231,1.7,0,0.5202,1.507231,0,0,0,0,0,0,0.1927693,0.1831309,1.593248,3.119766,0.1831309,0,0.1831309,4.662257,77.70413,0.1386165,1.657954,0,1.7,3.119766
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,35.8047,35.8047,0.8381308,0.8381308,1.7,0,0.5202,0.8381308,0,0,0,0,0,0,0.8618692,0.8187758,1.410118,3.284583,0.8187758,0,0.8187758,5.439016,90.65009,0.1387116,0.9219438,0,1.7,3.284583
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,33.99555,33.99555,1.092941,1.092941,0,0,0,1.092941,0,0,0,0,1.150464,1.092941,0,0,0.5913417,4.021482,0,1.150464,-1.150464,4.22632,70.43853,0.1387116,1.202235,0,0,4.021482
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,32.12884,32.12884,0.08261708,0.08261708,0,0,0,0.08261708,0,0,0,0,0.08696534,0.08261708,0,0,1.869635,2.871017,0,0.08696534,-0.08696534,4.134651,68.91071,0.1387116,0.09087879,0,0,2.871017
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,30.5335,30.5335,0.0602192,0.0602192,0,0,0,0.0602192,0,0,6.938894E-18,0,0.06338863,0.0602192,0,0,1.966264,2.784052,0,0.06338863,-0.06338863,4.067833,67.79708,0.1387116,0.06624112,0,0,2.784052
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,29.28354,29.28354,0.0253733,0.0253733,0,0,0,0.0253733,0,0,3.469447E-18,0,0.02670874,0.0253733,0,0,2.036695,2.720663,0,0.02670874,-0.02670874,4.03968,67.32786,0.1387116,0.02791063,0,0,2.720663
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,28.03358,28.03358,0.1700083,0.1700083,0,0,0,0.1700083,0,0,2.775558E-17,0,0.1789561,0.1700083,0,0,2.066372,2.693954,0,0.1789561,-0.1789561,3.851043,64.18393,0.1387116,0.1870092,0,0,2.693954
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,27.01388,27.01388,0.07695236,0.07695236,0,0,0,0.07695236,0,0,0,0,0.08100249,0.07695236,0,0,2.265212,2.514998,0,0.08100249,-0.08100249,3.765659,62.76086,0.1387116,0.0846476,0,0,2.514998
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,26.06819,26.06819,0.01271889,0.01271889,0,0,0,0.01271889,0,0,1.734723E-18,0,0.0133883,0.01271889,0,0,2.355215,2.433996,0,0.0133883,-0.0133883,3.751547,62.52565,0.1387116,0.01399078,0,0,2.433996
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,25.11428,25.11428,0.2061594,0.2061594,0,0,0,0.2061594,0,0,2.775558E-17,0,0.2170099,0.2061594,0,0,2.37009,2.420608,0,0.2170099,-0.2170099,3.522798,58.71318,0.1387116,0.2267753,0,0,2.420608
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,24.28371,24.28371,0.1107154,0.1107154,0,0,0,0.1107154,0,0,1.387779E-17,0,0.1165425,0.1107154,0,0,2.611212,2.203598,0,0.1165425,-0.1165425,3.399952,56.66574,0.1387116,0.121787,0,0,2.203598
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,23.51071,23.51071,0.03976249,0.03976249,0,0,0,0.03976249,0,0,0,0,0.04185525,0.03976249,0,0,2.740704,2.087055,0,0.04185525,-0.04185525,3.355832,55.93043,0.1387116,0.04373873,0,0,2.087055
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1561398,25.22716,22.69659,0.4185086,0.4185086,0,0,0,0.4185086,37.30863,0,0,0.1561398,0.4405354,0.4185086,0,0,2.78721,2.0452,0,0.2843955,-0.2843955,3.056053,50.93412,0.1387116,0.4603595,0.1249119,0,2.20134
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.327547,29.59102,24.14392,0.2178316,0.2178316,0,0,0,0.2178316,150.3671,0,0,0.327547,0.2292964,0.2178316,0,0,3.103205,1.760804,0.09825062,0,0.09825062,3.149262,52.48759,0.1387028,0.2396148,0.2620376,0,2.088351
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7747796,41.59586,27.72932,0.5715904,0.5715904,0,0,0,0.5715904,135.548,0,0,0.7747796,0.601674,0.5715904,0,0,3.004955,1.84923,0.1731055,0,0.1731055,3.313484,55.22462,0.1386874,0.6287494,0.6198236,0,2.624009
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9322912,48.91487,31.42985,0.7419221,0.7419221,0,0,0,0.7419221,125.6589,0,0,0.9322912,0.7809706,0.7419221,0,0,2.831849,2.005025,0.1513205,0,0.1513205,3.457039,57.61721,0.1386739,0.8161143,0.7458329,0,2.937316
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.085335,55.86897,34.55474,0,0,0,0,0,0,0,0,0,1.085335,0,0,0,0,2.680528,2.141213,1.085335,0,1.085335,4.486678,74.77782,0.1385772,0,0.8682678,0,3.226548
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.270154,63.75888,37.42471,0.4233394,0.4233394,0,0,0,0.4233394,300.032,0,0,1.270154,0.4456204,0.4233394,0,0,1.595194,3.118015,0.8245334,0,0.8245334,5.268899,87.81481,0.1385039,0.4656733,1.016123,0,4.388168
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.083419,62.45458,40.196,0.5484464,0.5484464,0,0,0,0.5484464,197.5433,0,0,1.083419,0.577312,0.5484464,0,0,0.7706605,3.860095,0.5061069,0,0.5061069,5.749034,95.81705,0.1384589,0.603291,0.8667352,0,4.943513
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8306774,58.51498,41.90647,0.1219929,0.1219929,0,0,0,0.1219929,680.9225,0.4377103,0,0.8306774,0.1284136,0.1219929,0,0,0.2645535,4.315591,0.2645535,0,0.2645535,6.000012,100,0.1384354,0.1341922,0.6645419,0,5.146268
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9557315,62.22593,42.6219,0.8867618,0.8867618,0,0,0,0.8867618,107.7777,0.02229794,0,0.9557315,0.9334335,0.8867618,0,0,0,4.553689,0,0,0,6.000012,100,0.1384354,0.975438,0.7645851,0,5.50942
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4756314,52.47699,43.34556,0.02887558,0.02887558,0,0,0,0.02887558,1647.175,0.445236,0,0.4756314,0.03039535,0.02887558,0,0,0,4.553689,0,0,0,6.000012,100,0.1384354,0.03176314,0.3805051,0,5.02932
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1848735,45.93257,42.53144,0.1055519,0.1055519,0,0,0,0.1055519,175.1494,0.07376623,0,0.1848735,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1384354,0.1161071,0.1478988,0,4.738563
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,40.03153,40.03153,0.5994387,0.5994387,0,0,0,0.5994387,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1384354,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,37.65496,37.65496,0.6076836,0.6076836,0,0,0,0.6076836,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1384354,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,35.78003,35.78003,0.677326,0.677326,0,0,0,0.677326,0,0,1.110223E-16,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1384354,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,33.95443,33.95443,0.2410453,0.2410453,0,0,0,0.2410453,0,0,2.775558E-17,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1384354,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,32.0795,32.0795,0.2228963,0.2228963,0,0,0,0.2228963,0,0,2.775558E-17,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1384354,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,30.45949,30.45949,0.05944832,0.05944832,0,0,0,0.05944832,0,0,6.938894E-18,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1384354,0.06539315,0,0,2.0817
