Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.350975,58.94869,31.85719,0.1933733,0.1933733,0,0,0,0.1933733,698.6357,0,0,1.350975,0.2035508,0.1933733,0,0,1.538492,3.169046,1.147424,0,1.147424,5.629013,93.81669,0.133612,0.2127106,1.08078,0,4.520021
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.409269,64.33136,34.99508,0.2867025,0.2867025,0,0,0,0.2867025,491.544,0.7164088,0,1.409269,0.3017921,0.2867025,0,0,0.3910677,4.201728,0.3910677,0,0.3910677,6.000012,100,0.1319547,0.3153727,1.127415,0,5.610997
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,1.561759,72.56234,38.06586,1.180311,1.180311,0,0,0,1.180311,132.3176,0.3193264,0,1.561759,1.242432,1.180311,0,0,0,4.553689,0,0,0,6.000012,100,0.1319547,1.298342,1.249407,0,6.115448
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.546811,76.01703,40.96044,0.3924495,0.3924495,0,0,0,0.3924495,394.1426,1.133706,0,1.546811,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.1319547,0.4316945,1.237449,0,6.1005
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.343941,72.47171,42.80626,0.3333146,0.3333146,0,0,0,0.3333146,403.2049,0.9930833,0,1.343941,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1319547,0.3666461,1.075153,0,5.89763
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.098405,66.88647,43.60332,1.107579,1.107579,0,0,0,1.107579,99.17175,0,0,1.098405,1.165873,1.107579,0,0,0,4.553689,0,0.06746715,-0.06746715,5.928895,98.81473,0.1319547,1.218337,0.8787244,0,5.652094
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.7610654,59.75529,44.40877,1.054173,1.054173,0,0,0,1.054173,72.19552,0,0,0.7610654,1.109655,1.054173,0,0,0.0749635,4.486222,0,0.34859,-0.34859,5.561449,92.69064,0.1319547,1.15959,0.6088523,0,5.247287
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.3966576,51.25823,43.704,0.2646061,0.2646061,0,0,0,0.2646061,149.9049,0,0,0.3966576,0.2785327,0.2646061,0,0,0.4622858,4.137632,0.1181249,0,0.1181249,5.673512,94.55835,0.1314621,0.2910667,0.3173261,0,4.534289
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,41.2457,41.2457,1.350307,1.350307,0.425,0,0.172125,1.350307,0,0,2.220446E-16,0,0.9740074,0.925307,0,0,0.3441609,4.243944,0,0.9740074,-0.9740074,4.646818,77.44682,0.1314621,1.485338,0,1.7,4.243944
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,38.88809,38.88809,1.536526,1.536526,1.7,0,0.5202,1.536526,0,0,0,0,0,0,0.1634738,0.1553001,1.426391,3.269937,0.1553001,0,0.1553001,4.794149,79.90232,0.1323794,1.690179,0,1.7,3.269937
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,36.94998,36.94998,1.318976,1.318976,1.7,0,0.5202,1.318976,0,5.551115E-17,0,0,0,0,0.3810243,0.3619731,1.271091,3.409707,0.3619731,0,0.3619731,5.137547,85.62561,0.134483,1.450873,0,1.7,3.409707
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,35.06221,35.06221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9091181,3.735483,0,0,0,5.137547,85.62561,0.134483,0,0,0,3.735483
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,33.10732,33.10732,0.1545347,0.1545347,0,0,0,0.1545347,0,0,0,0,0.1626681,0.1545347,0,0,0.9091181,3.735483,0,0.1626681,-0.1626681,4.96608,82.76783,0.134483,0.1699882,0,0,3.735483
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,31.47964,31.47964,0.1081064,0.1081064,0,0,0,0.1081064,0,0,1.387779E-17,0,0.1137963,0.1081064,0,0,1.089861,3.572814,0,0.1137963,-0.1137963,4.846128,80.76863,0.134483,0.1189171,0,0,3.572814
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,30.17917,30.17917,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.216301,3.459018,0,0,0,4.846128,80.76863,0.134483,0,0,0,3.459018
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,28.86193,28.86193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.216301,3.459018,0,0,0,4.846128,80.76863,0.134483,0,0,0,3.459018
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,27.82155,27.82155,0.06842716,0.06842716,0,0,0,0.06842716,0,0,0,0,0.07202858,0.06842716,0,0,1.216301,3.459018,0,0.07202858,-0.07202858,4.770203,79.50322,0.134483,0.07526987,0,0,3.459018
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,26.87347,26.87347,0.09612887,0.09612887,0,0,0,0.09612887,0,0,0,0,0.1011883,0.09612887,0,0,1.296333,3.38699,0,0.1011883,-0.1011883,4.663541,77.72553,0.134483,0.1057418,0,0,3.38699
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,25.90861,25.90861,0.04709657,0.04709657,0,0,0,0.04709657,0,0,6.938894E-18,0,0.04957533,0.04709657,0,0,1.408764,3.285801,0,0.04957533,-0.04957533,4.611284,76.85458,0.134483,0.05180622,0,0,3.285801
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,24.89341,24.89341,0.084764,0.084764,0,0,0,0.084764,0,0,1.387779E-17,0,0.08922525,0.084764,0,0,1.463848,3.236226,0,0.08922525,-0.08922525,4.517232,75.28706,0.134483,0.0932404,0,0,3.236226
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,24.07957,24.07957,0.08473684,0.08473684,0,0,0,0.08473684,0,0,1.387779E-17,0,0.08919667,0.08473684,0,0,1.562987,3.147001,0,0.08919667,-0.08919667,4.423211,73.72003,0.134483,0.09321053,0,0,3.147001
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.3321452,28.72745,23.23217,0,0,0,0,0,0,0,0,0,0.3321452,0,0,0,0,1.662094,3.057804,0.3321452,0,0.3321452,4.738311,78.9717,0.1331084,0,0.2657162,0,3.389949
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7116848,36.96727,24.59137,0.4829254,0.4829254,0,0,0,0.4829254,147.3695,0,0,0.7116848,0.5083424,0.4829254,0,0,1.329949,3.356735,0.2033424,0,0.2033424,4.931219,82.18682,0.1322807,0.5312179,0.5693479,0,4.068419
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.044405,47.65219,28.22428,0.3027418,0.3027418,0,0,0,0.3027418,344.9819,0,0,1.044405,0.3186756,0.3027418,0,0,1.126607,3.539743,0.7257289,0,0.7257289,5.619706,93.66158,0.1294086,0.333016,0.8355236,0,4.584147
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.396009,60.15086,31.92431,0.7591709,0.7591709,0,0,0,0.7591709,183.886,0.1960036,0,1.396009,0.7991273,0.7591709,0,0,0.4008778,4.192899,0.4008778,0,0.4008778,6.000012,100,0.1278749,0.835088,1.116807,0,5.588908
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.454416,65.64603,35.08738,1.327817,1.327817,0.425,0,0.172125,1.327817,109.5344,0.5040821,0,1.454416,0.9503336,0.9028169,0,0,0,4.553689,0,0,0,6.000012,100,0.1278749,1.460599,1.163532,1.7,6.008105
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.392045,67.84326,38.13298,0,0,0,0,0,0,0,1.392045,0,1.392045,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1278749,0,1.113636,0,5.945734
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.242968,67.53018,41.06112,0.7092671,0.7092671,0,0,0,0.7092671,175.2468,0.496371,0,1.242968,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1278749,0.7801939,0.9943744,0,5.796657
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.15746,67.55026,42.89856,0.4107394,0.4107394,0,0,0,0.4107394,281.7992,0.7251028,0,1.15746,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1278749,0.4518133,0.9259681,0,5.711149
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,0.9524346,63.40145,43.704,0.703912,0.703912,0,0,0,0.703912,135.3059,0.2114746,0,0.9524346,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1278749,0.7743033,0.7619477,0,5.506124
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.7333862,59.26493,44.52623,0,0,0,0,0,0,0,0.7333862,0,0.7333862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1278749,0,0.586709,0,5.287075
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4264396,51.95511,43.7963,0.5369974,0.5369974,0,0,0,0.5369974,79.41186,0,0,0.4264396,0.5652605,0.5369974,0,0,0,4.553689,0,0.1388208,-0.1388208,5.853682,97.56117,0.1278749,0.5906972,0.3411517,0,4.980129
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,41.36317,41.36317,0.6829327,0.6829327,0,0,0,0.6829327,0,0,1.110223E-16,0,0.7188765,0.6829327,0,0,0.1542453,4.414868,0,0.7188765,-0.7188765,5.09592,84.93182,0.1278749,0.7512259,0,0,4.414868
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,39.00555,39.00555,1.153729,1.153729,0,0,0,1.153729,0,0,2.220446E-16,0,1.214452,1.153729,0,0,0.952997,3.695992,0,1.214452,-1.214452,3.815775,63.59613,0.1278749,1.269102,0,0,3.695992
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,37.05066,37.05066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.302388,2.48154,0,0,0,3.815775,63.59613,0.1278749,0,0,0,2.48154
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,35.16289,35.16289,1.096683,1.096683,0,0,0,1.096683,0,0,0,0,1.154403,1.096683,0,0,2.302388,2.48154,0,1.154403,-1.154403,2.598927,43.31537,0.1278749,1.206351,0,0,2.48154
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,33.1996,33.1996,0.06706183,0.06706183,0,0,0,0.06706183,0,0,0,0,0.0705914,0.06706183,0,0,3.585058,1.327137,0,0.0705914,-0.0705914,2.524518,42.07521,0.1278749,0.07376801,0,0,1.327137
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,31.57193,31.57193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.663493,1.256546,0,0,0,2.524518,42.07521,0.1278749,0,0,0,1.256546
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,30.25468,30.25468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.663493,1.256546,0,0,0,2.524518,42.07521,0.1278749,0,0,0,1.256546
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,28.92905,28.92905,0.2587801,0.2587801,0,0,0,0.2587801,0,0,5.551115E-17,0,0.2724001,0.2587801,0,0,3.663493,1.256546,0,0.2724001,-0.2724001,2.237383,37.28964,0.1278749,0.284658,0,0,1.256546
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,27.87189,27.87189,0.1797271,0.1797271,0,0,0,0.1797271,0,0,0,0,0.1891864,0.1797271,0,0,3.966159,0.9841455,0,0.1891864,-0.1891864,2.037963,33.96598,0.1278749,0.1976998,0,0,0.9841455
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,26.92381,26.92381,0.06604521,0.06604521,0,0,0,0.06604521,0,0,1.387779E-17,0,0.06952127,0.06604521,0,0,4.176366,0.7949591,0,0.06952127,-0.06952127,1.964681,32.74462,0.1278749,0.07264972,0,0,0.7949591
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,25.95895,25.95895,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.253613,0.7254378,0,0,0,1.964681,32.74462,0.1278749,0,0,0,0.7254378
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,24.96892,24.96892,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0.2259469,0.2146496,0,0,4.253613,0.7254378,0,0.2259469,-0.2259469,1.726512,28.77514,0.1278749,0.2361146,0,0,0.7254378
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,24.12991,24.12991,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0.317525,0.3016487,0,0,4.504664,0.4994908,0,0.317525,-0.317525,1.391811,23.19681,0.1278749,0.3318136,0,0,0.4994908
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07552862,24.50143,23.28251,0,0,0,0,0,0,0,0,0,0.07552862,0,0,0,0,4.85747,0.1819659,0.07552862,0,0.07552862,1.463464,24.39102,0.12759,0,0.06042289,0,0.2574945
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5374832,33.80081,24.63332,0.02251629,0.02251629,0,0,0,0.02251629,2387.086,0,0,0.5374832,0.02370135,0.02251629,0,0,4.781941,0.2499416,0.5137818,0,0.5137818,1.95088,32.51461,0.1256852,0.02476791,0.4299866,0,0.7874249
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.9118329,44.96261,28.2914,0.8375573,0.8375573,1.7,0,0.5202,0.8375573,108.8681,0,0,0.9118329,0,0,0.8624427,0.8193206,4.268159,0.7123453,1.731153,0,1.731153,3.593197,59.88649,0.1303654,0.921313,0.7294663,1.7,1.624178
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.9336666,49.58758,31.99982,0,0,1.452632,0,0.4526684,0,0,0,0,0.9336666,0,0,1.452632,1.38,2.537006,2.270383,2.313667,0,2.313667,5.788134,96.4687,0.1306278,0,0.7469333,1.7,3.20405
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.127614,57.58235,35.17967,0.4992138,0.4992138,0,0,0,0.4992138,225.8779,0.3787861,0,1.127614,0.5254883,0.4992138,0,0,0.2233395,4.352684,0.2233395,0,0.2233395,6.000012,100,0.1298736,0.5491352,0.9020911,0,5.480297
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.131321,61.30884,38.25044,0.1557841,0.1557841,0,0,0,0.1557841,726.2111,0.9673379,0,1.131321,0.1639832,0.1557841,0,0,0,4.553689,0,0,0,6.000012,100,0.1298736,0.1713625,0.9050569,0,5.68501
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.5805861,52.3129,41.17859,0.6406193,0.6406193,0,0,0,0.6406193,90.62888,0,0,0.5805861,0.6743361,0.6406193,0,0,0,4.553689,0,0.09375001,-0.09375001,5.901191,98.35298,0.1298736,0.7046813,0.4644689,0,5.134275
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.5203249,53.07003,43.04118,0.6895559,0.6895559,0,0,0,0.6895559,75.45797,0,0,0.5203249,0.7258484,0.6895559,0,0,0.1041667,4.459939,0,0.2055234,-0.2055234,5.68455,94.74231,0.1298736,0.7585115,0.4162599,0,4.980264
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.4830373,53.16251,43.84663,0.3497966,0.3497966,0,0,0,0.3497966,138.0909,0,0,0.4830373,0.3682069,0.3497966,0,0,0.332526,4.254416,0.1148303,0,0.1148303,5.793488,96.55794,0.1294892,0.3847763,0.3864298,0,4.737453
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3015639,50.37899,44.66887,0.2101597,0.2101597,0,0,0,0.2101597,143.4927,0,0,0.3015639,0.2212208,0.2101597,0,0,0.2176957,4.357763,0.0803431,0,0.0803431,5.869708,97.82827,0.1292216,0.2311757,0.2412511,0,4.659327
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2171568,47.98722,43.93893,0.7192758,0.7192758,0,0,0,0.7192758,30.19104,0,0,0.2171568,0.7571324,0.7192758,0,0,0.1373526,4.430071,0,0.5399756,-0.5399756,5.300524,88.34188,0.1292216,0.7912034,0.1737255,0,4.647228
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,41.48063,41.48063,0.9998716,0.9998716,0,0,0,0.9998716,0,0,1.110223E-16,0,1.052496,0.9998716,0,0,0.7373255,3.890096,0,1.052496,-1.052496,4.191095,69.85145,0.1292216,1.099859,0,0,3.890096
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,39.12301,39.12301,0.8282071,0.8282071,0,0,0,0.8282071,0,0,0,0,0.871797,0.8282071,0,0,1.906766,2.8376,0,0.871797,-0.871797,3.27214,54.53556,0.1292216,0.9110278,0,0,2.8376
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,37.16812,37.16812,0.8497165,0.8497165,0,0,0,0.8497165,0,0,1.110223E-16,0,0.8944384,0.8497165,0,0,2.875429,1.965803,0,0.8944384,-0.8944384,2.329319,38.82191,0.1292216,0.9346882,0,0,1.965803
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,35.25518,35.25518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.86925,1.071364,0,0,0,2.329319,38.82191,0.1292216,0,0,0,1.071364
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,33.2919,33.2919,0.020724,0.020724,0,0,0,0.020724,0,0,0,0,0.02181474,0.020724,0,0,3.86925,1.071364,0,0.02181474,-0.02181474,2.306325,38.43867,0.1292216,0.0227964,0,0,1.071364
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,31.66422,31.66422,0.132934,0.132934,0,0,0,0.132934,0,0,2.775558E-17,0,0.1399305,0.132934,0,0,3.893488,1.049549,0,0.1399305,-0.1399305,2.158825,35.98035,0.1292216,0.1462274,0,0,1.049549
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,30.3218,30.3218,0.0804875,0.0804875,0,0,0,0.0804875,0,0,0,0,0.08472369,0.0804875,0,0,4.048966,0.909619,0,0.08472369,-0.08472369,2.069518,34.49191,0.1292216,0.08853626,0,0,0.909619
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,29.00456,29.00456,0.07872763,0.07872763,0,0,0,0.07872763,0,0,0,0,0.08287119,0.07872763,0,0,4.143104,0.8248953,0,0.08287119,-0.08287119,1.982165,33.03601,0.1292216,0.08660039,0,0,0.8248953
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,27.93901,27.93901,0.104231,0.104231,0,0,0,0.104231,0,0,1.387779E-17,0,0.1097169,0.104231,0,0,4.235183,0.7420241,0,0.1097169,-0.1097169,1.866513,31.10848,0.1292216,0.1146542,0,0,0.7420241
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,26.99932,26.99932,0.06763946,0.06763946,0,0,0,0.06763946,0,0,1.387779E-17,0,0.07119944,0.06763946,0,0,4.357091,0.6323072,0,0.07119944,-0.07119944,1.791462,29.85764,0.1292216,0.07440341,0,0,0.6323072
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,26.05124,26.05124,0.1495243,0.1495243,0,0,0,0.1495243,0,0,0,0,0.1573941,0.1495243,0,0,4.436201,0.5611078,0,0.1573941,-0.1573941,1.625554,27.09251,0.1292216,0.1644768,0,0,0.5611078
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,25.03604,25.03604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.611084,0.4037137,0,0,0,1.625554,27.09251,0.1292216,0,0,0,0.4037137
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,24.21381,24.21381,0.1922237,0.1922237,0,0,0,0.1922237,0,0,2.775558E-17,0,0.2023408,0.1922237,0,0,4.611084,0.4037137,0,0.2023408,-0.2023408,1.412268,23.53776,0.1292216,0.2114461,0,0,0.4037137
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.1871596,26.42957,23.3748,0.1982496,0.1982496,0,0,0,0.1982496,94.40605,0,0,0.1871596,0.2086838,0.1982496,0,0,4.835907,0.201373,0,0.02152416,-0.02152416,1.38958,23.15961,0.1292216,0.2180745,0.1497277,0,0.3885326
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4195649,31.79568,24.72561,0.08166858,0.08166858,0,0,0,0.08166858,513.7409,0,0,0.4195649,0.08596693,0.08166858,0,0,4.859822,0.1798488,0.333598,0,0.333598,1.706059,28.43425,0.1281223,0.08983544,0.3356519,0,0.5994138
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,0.9708363,46.2846,28.38369,0.7745376,0.7745376,1.7,0,0.5202,0.7745376,125.344,0,0,0.9708363,0,0,0.9254624,0.8791893,4.526224,0.480087,1.850026,0,1.850026,3.461147,57.68567,0.1317685,0.8519913,0.776669,1.7,1.450923
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.064239,52.53132,32.09211,0,0,1.452632,0,0.4526684,0,0,0,0,1.064239,0,0,1.452632,1.38,2.676199,2.14511,2.444239,0,2.444239,5.779956,96.33241,0.1315304,0,0.8513914,1.7,3.209349
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.8165088,50.75388,35.25518,0.6266069,0.6266069,0,0,0,0.6266069,130.3064,0,0,0.8165088,0.6595863,0.6266069,0,0,0.2319594,4.344925,0.1569226,0,0.1569226,5.928826,98.81357,0.1310577,0.6892676,0.6532071,0,5.161434
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6093245,49.83968,38.34273,1.014149,1.014149,0,0,0,1.014149,60.08236,0,2.220446E-16,0.6093245,1.067525,1.014149,0,0,0.07503686,4.486156,0,0.4582005,-0.4582005,5.44584,90.76382,0.1310577,1.115564,0.4874596,0,5.09548
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.8321375,57.83123,41.27087,1.636995,1.636995,0.425,0,0.172125,1.636995,50.83324,0,0,0.8321375,1.275784,1.211995,0,0,0.5841485,4.027955,0,0.4436464,-0.4436464,4.978196,82.96976,0.1310577,1.800694,0.66571,1.7,4.860093
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4153747,51.03242,43.13348,0.4585278,0.4585278,0,0,0,0.4585278,90.58877,0,0,0.4153747,0.4826609,0.4585278,0,0,1.077089,3.584309,0,0.06728616,-0.06728616,4.90727,81.78767,0.1310577,0.5043806,0.3322998,0,3.999684
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3134708,49.88034,43.9641,0.9789355,0.9789355,0,0,0,0.9789355,32.0216,0,0,0.3134708,1.030458,0.9789355,0,0,1.151851,3.517023,0,0.7169877,-0.7169877,4.151498,69.19151,0.1310577,1.076829,0.2507766,0,3.830493
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1540453,47.62621,44.76115,0.3270578,0.3270578,0,0,0,0.3270578,47.10032,0,0,0.1540453,0.3442714,0.3270578,0,0,1.948504,2.800035,0,0.1902261,-0.1902261,3.950983,65.84958,0.1310577,0.3597636,0.1232362,0,2.95408
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1099101,46.08033,44.05639,0,0,0,0,0,0,0,0,0,0.1099101,0,0,0,0,2.159867,2.609809,0.1099101,0,0.1099101,4.055253,67.58741,0.1307286,0,0.08792812,0,2.719719
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,41.62326,41.62326,0.4594071,0.4594071,0,0,0,0.4594071,0,0,0,0,0.4835864,0.4594071,0,0,2.049957,2.708728,0,0.4835864,-0.4835864,3.545508,59.09168,0.1307286,0.5053478,0,0,2.708728
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,39.26564,39.26564,1.288015,1.288015,0.425,0,0.172125,1.288015,0,0,2.220446E-16,0,0.9084364,0.8630146,0,0,2.587275,2.225142,0,0.9084364,-0.9084364,2.587932,43.13211,0.1307286,1.416816,0,1.7,2.225142
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,37.28558,37.28558,0.9145144,0.9145144,1.7,0,0.5202,0.9145144,0,0,0,0,0,0,0.7854856,0.7462113,3.596648,1.316705,0.7462113,0,0.7462113,3.29585,54.93072,0.1338893,1.005966,0,1.7,1.316705
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,35.37264,35.37264,0.7148892,0.7148892,1.7,0,0.5202,0.7148892,0,0,0,0,0,0,0.9851108,0.9358552,2.850437,1.988295,0.9358552,0,0.9358552,4.18368,69.72786,0.1377066,0.7863781,0,1.7,1.988295
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,33.40936,33.40936,0.1465819,0.1465819,1.599213,0,0.4926853,0.1465819,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.914582,2.830565,1.38,0,1.38,5.492863,91.54753,0.141254,0.1612401,0,1.7,2.830565
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,31.7649,31.7649,0.04879815,0.04879815,0,0,0,0.04879815,0,0,0,0,0.05136647,0.04879815,0,0,0.534582,4.072565,0,0.05136647,-0.05136647,5.438718,90.64512,0.141254,0.05367796,0,0,4.072565
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,30.43926,30.43926,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5916559,4.021199,0,0,0,5.438718,90.64512,0.141254,0,0,0,4.021199
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,29.12202,29.12202,0.0456321,0.0456321,0,0,0,0.0456321,0,0,0,0,0.04803379,0.0456321,0,0,0.5916559,4.021199,0,0.04803379,-0.04803379,5.388086,89.80125,0.141254,0.05019531,0,0,4.021199
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,28.05648,28.05648,0.2383009,0.2383009,0,0,0,0.2383009,0,0,0,0,0.250843,0.2383009,0,0,0.6450267,3.973165,0,0.250843,-0.250843,5.123674,85.3944,0.141254,0.2621309,0,0,3.973165
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,27.11679,27.11679,0.0933342,0.0933342,0,0,0,0.0933342,0,0,1.387779E-17,0,0.09824652,0.0933342,0,0,0.9237412,3.722322,0,0.09824652,-0.09824652,5.020113,83.66839,0.141254,0.1026676,0,0,3.722322
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,26.14354,26.14354,0.03874909,0.03874909,0,0,0,0.03874909,0,0,0,0,0.04078852,0.03874909,0,0,1.032904,3.624075,0,0.04078852,-0.04078852,4.977118,82.95181,0.141254,0.042624,0,0,3.624075
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,25.12833,25.12833,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.078225,3.583287,0,0,0,4.977118,82.95181,0.141254,0,0,0,3.583287
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,24.3061,24.3061,0.2996888,0.2996888,0,0,0,0.2996888,0,0,5.551115E-17,0,0.3154619,0.2996888,0,0,1.078225,3.583287,0,0.3154619,-0.3154619,4.644592,77.40971,0.141254,0.3296577,0,0,3.583287
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3275015,28.89081,23.46709,0.101501,0.101501,0,0,0,0.101501,322.6583,0,0,0.3275015,0.1068432,0.101501,0,0,1.428738,3.267825,0.2206583,0,0.2206583,4.853927,80.89862,0.1405916,0.1116511,0.2620012,0,3.595326
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6304947,35.67881,24.80112,0.7276499,0.7276499,0,0,0,0.7276499,86.64808,0,0,0.6304947,0.7659473,0.7276499,0,0,1.208079,3.466417,0,0.1354526,-0.1354526,4.711148,78.51897,0.1405916,0.8004149,0.5043957,0,4.096912
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.8710615,44.31986,28.4592,0,0,0,0,0,0,0,0,0,0.8710615,0,0,0,0,1.358582,3.330965,0.8710615,0,0.8710615,5.537509,92.29163,0.1380364,0,0.6968492,0,4.202026
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.107865,53.5858,32.15923,0.4650872,0.4650872,0,0,0,0.4650872,238.2059,0.1307787,0,1.107865,0.4895655,0.4650872,0,0,0.4875209,4.11492,0.4875209,0,0.4875209,6.000012,100,0.1366464,0.5115959,0.886292,0,5.222785
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.433521,65.38661,35.3223,0.0554965,0.0554965,0,0,0,0.0554965,2583.083,1.375104,0,1.433521,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.1366464,0.06104615,1.146817,0,5.98721
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.446041,69.69639,38.41824,0,0,0,0,0,0,0,1.446041,0,1.446041,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1366464,0,1.156833,0,5.999731
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.41392,72.57096,41.338,0,0,0,0,0,0,0,1.41392,0,1.41392,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1366464,0,1.131136,0,5.967608
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.184884,68.64394,43.20899,0.386288,0.386288,0,0,0,0.386288,306.736,0.7782652,0,1.184884,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.1366464,0.4249168,0.9479073,0,5.738573
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.8872932,62.20341,44.00605,0,0,0,0,0,0,0,0.8872932,0,0.8872932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1366464,0,0.7098346,0,5.440982
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4315106,53.15858,44.83667,0,0,0,0,0,0,0,0.4315106,0,0.4315106,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1366464,0,0.3452084,0,4.985199
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2509145,48.82669,44.12351,1.149978,1.149978,0,0,0,1.149978,21.81907,0,0,0.2509145,1.210503,1.149978,0,0,0,4.553689,0,0.9595889,-0.9595889,4.988516,83.14178,0.1366464,1.264976,0.2007316,0,4.804604
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,41.69877,41.69877,0.4683275,0.4683275,0,0,0,0.4683275,0,0,0,0,0.4929763,0.4683275,0,0,1.06621,3.5941,0,0.4929763,-0.4929763,4.468874,74.48108,0.1366464,0.5151602,0,0,3.5941
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,39.33276,39.33276,0.9403837,0.9403837,0,0,0,0.9403837,0,0,1.110223E-16,0,0.9898776,0.9403837,0,0,1.613961,3.101124,0,0.9898776,-0.9898776,3.425451,57.09074,0.1366464,1.034422,0,0,3.101124
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,37.37787,37.37787,0.583519,0.583519,0,0,0,0.583519,0,0,1.110223E-16,0,0.6142306,0.583519,0,0,2.713825,2.111246,0,0.6142306,-0.6142306,2.777995,46.29983,0.1366464,0.6418709,0,0,2.111246
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,35.46493,35.46493,0.6468028,0.6468028,0,0,0,0.6468028,0,0,1.110223E-16,0,0.680845,0.6468028,0,0,3.396304,1.497016,0,0.680845,-0.680845,2.060322,34.33863,0.1366464,0.7114831,0,0,1.497016
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,33.48487,33.48487,0.01919097,0.01919097,0,0,0,0.01919097,0,0,3.469447E-18,0,0.02020102,0.01919097,0,0,4.152798,0.8161706,0,0.02020102,-0.02020102,2.039028,33.98373,0.1366464,0.02111007,0,0,0.8161706
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,31.83202,31.83202,0.1685416,0.1685416,0,0,0,0.1685416,0,0,0,0,0.1774122,0.1685416,0,0,4.175244,0.7959696,0,0.1774122,-0.1774122,1.852019,30.86692,0.1366464,0.1853958,0,0,0.7959696
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,30.4896,30.4896,0.2562243,0.2562243,0,0,0,0.2562243,0,0,5.551115E-17,0,0.2697098,0.2562243,0,0,4.372368,0.6185574,0,0.2697098,-0.2697098,1.56772,26.12861,0.1366464,0.2818467,0,0,0.6185574
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,29.16397,29.16397,0.09564316,0.09564316,0,0,0,0.09564316,0,0,1.387779E-17,0,0.100677,0.09564316,0,0,4.672046,0.3488476,0,0.100677,-0.100677,1.461597,24.3599,0.1366464,0.1052075,0,0,0.3488476
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,28.1236,28.1236,0.08546715,0.08546715,0,0,0,0.08546715,0,0,1.387779E-17,0,0.08996543,0.08546715,0,0,4.783909,0.2481706,0,0.08996543,-0.08996543,1.366765,22.77938,0.1366464,0.09401387,0,0,0.2481706
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,27.18391,27.18391,0.04491421,0.04491421,0,0,0,0.04491421,0,0,6.938894E-18,0,0.04727812,0.04491421,0,0,4.883871,0.1582052,0,0.04727812,-0.04727812,1.31693,21.94879,0.1366464,0.04940563,0,0,0.1582052
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,26.21905,26.21905,0.1654355,0.1654355,1.618067,0,0.4978323,0.1654355,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.936402,0.110927,1.38,0,1.38,2.626113,43.76846,0.1401272,0.1819791,0,1.7,0.110927
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,25.17867,25.17867,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.556402,1.352927,1.38,0,1.38,3.935296,65.58813,0.1424642,0.004546393,0,1.7,1.352927
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,24.35644,24.35644,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.176402,2.594927,1.38,0,1.38,5.244479,87.4078,0.1460166,0.2595809,0,1.7,2.594927
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1748017,26.37803,23.52583,0.8515317,0.8515317,0,0,0,0.8515317,20.52792,0,0,0.1748017,0.8963491,0.8515317,0,0,0.7964021,3.836927,0,0.7215474,-0.7215474,4.483901,74.73153,0.1460166,0.9366848,0.1398414,0,4.011729
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.674853,36.55733,24.85146,0.9603192,0.9603192,0,0,0,0.9603192,70.27382,0,0,0.674853,1.010862,0.9603192,0,0,1.598122,3.11538,0,0.3360093,-0.3360093,4.129716,68.82846,0.1460166,1.056351,0.5398824,0,3.790233
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.8672448,44.28924,28.50115,0.3324277,0.3324277,0,0,0,0.3324277,260.8823,0,0,0.8672448,0.3499238,0.3324277,0,0,1.971465,2.77937,0.517321,0,0.517321,4.62049,77.00801,0.1445933,0.3656704,0.6937959,0,3.646615
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7101705,45.21468,32.20957,0.05444653,0.05444653,0,0,0,0.05444653,1304.345,0,0,0.7101705,0.05731214,0.05444653,0,0,1.454144,3.244959,0.6528584,0,0.6528584,5.239845,87.33058,0.1428362,0.05989119,0.5681364,0,3.95513
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.7262932,49.00191,35.37264,0,0,0,0,0,0,0,0,0,0.7262932,0,0,0,0,0.8012859,3.832532,0.7262932,0,0.7262932,5.928868,98.81426,0.140931,0,0.5810345,0,4.558825
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.080361,60.33176,38.46019,0,0,0,0,0,0,0,1.005369,0,1.080361,0,0,0,0,0.07499263,4.486196,0.07499263,0,0.07499263,6.000012,100,0.1407372,0,0.864289,0,5.566557
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.147745,65.47419,41.38834,0.4664998,0.4664998,0,0,0,0.4664998,246.0333,0.6566925,0,1.147745,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1407372,0.5131498,0.918196,0,5.701434
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,0.9818478,63.58246,43.25094,0.4143413,0.4143413,0,0,0,0.4143413,236.9659,0.545699,0,0.9818478,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1407372,0.4557755,0.7854782,0,5.535537
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.6343133,56.60005,44.08156,0.4142688,0.4142688,0,0,0,0.4142688,153.1164,0.1982409,0,0.6343133,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1407372,0.4556957,0.5074506,0,5.188002
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.4565615,53.74313,44.90379,0,0,0,0,0,0,0,0.4565615,0,0.4565615,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407372,0,0.3652492,0,5.010251
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2350403,48.59811,44.19902,0.6408046,0.6408046,0,0,0,0.6408046,36.67894,0,1.110223E-16,0.2350403,0.6745312,0.6408046,0,0,0,4.553689,0,0.4394909,-0.4394909,5.536748,92.27895,0.1407372,0.7048851,0.1880323,0,4.788729
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,41.79106,41.79106,0.5694534,0.5694534,0,0,0,0.5694534,0,0,0,0,0.5994246,0.5694534,0,0,0.4883232,4.114198,0,0.5994246,-0.5994246,4.904899,81.74815,0.1407372,0.6263987,0,0,4.114198
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,39.43344,39.43344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.154351,3.514773,0,0,0,4.904899,81.74815,0.1407372,0,0,0,3.514773
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,37.44499,37.44499,1.364805,1.364805,1.7,0,0.5202,1.364805,0,0,0,0,0,0,0.3351951,0.3184353,1.154351,3.514773,0.3184353,0,0.3184353,5.206993,86.78305,0.1417739,1.501285,0,1.7,3.514773
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,35.54044,35.54044,1.529296,1.529296,1.7,0,0.5202,1.529296,0,0,0,0,0,0,0.1707037,0.1621685,0.8359151,3.801365,0.1621685,0,0.1621685,5.36084,89.34715,0.1422973,1.682226,0,1.7,3.801365
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,33.55199,33.55199,0.215812,0.215812,0,0,0,0.215812,0,0,2.775558E-17,0,0.2271706,0.215812,0,0,0.6737466,3.947317,0,0.2271706,-0.2271706,5.121381,85.35618,0.1422973,0.2373932,0,0,3.947317
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,31.89914,31.89914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9261584,3.720146,0,0,0,5.121381,85.35618,0.1422973,0,0,0,3.720146
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,30.55672,30.55672,0.02931445,0.02931445,0,0,0,0.02931445,0,0,3.469447E-18,0,0.03085731,0.02931445,0,0,0.9261584,3.720146,0,0.03085731,-0.03085731,5.088855,84.81407,0.1422973,0.03224589,0,0,3.720146
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,29.21431,29.21431,0.2222304,0.2222304,0,0,0,0.2222304,0,0,2.775558E-17,0,0.2339267,0.2222304,0,0,0.9604443,3.689289,0,0.2339267,-0.2339267,4.842274,80.70441,0.1422973,0.2444534,0,0,3.689289
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,28.17394,28.17394,0.06975917,0.06975917,0,0,0,0.06975917,0,0,1.387779E-17,0,0.0734307,0.06975917,0,0,1.220363,3.455362,0,0.0734307,-0.0734307,4.764872,79.41437,0.1422973,0.07673509,0,0,3.455362
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,27.23425,27.23425,0.1670688,0.1670688,0,0,0,0.1670688,0,0,0,0,0.1758619,0.1670688,0,0,1.301952,3.381932,0,0.1758619,-0.1758619,4.579497,76.32479,0.1422973,0.1837757,0,0,3.381932
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,26.261,26.261,0.2213903,0.2213903,0,0,0,0.2213903,0,0,2.775558E-17,0,0.2330424,0.2213903,0,0,1.497355,3.20607,0,0.2330424,-0.2330424,4.333848,72.23066,0.1422973,0.2435294,0,0,3.20607
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,25.22901,25.22901,0.1163091,0.1163091,0,0,0,0.1163091,0,0,1.387779E-17,0,0.1224306,0.1163091,0,0,1.756291,2.973027,0,0.1224306,-0.1224306,4.204795,70.07978,0.1422973,0.12794,0,0,2.973027
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,24.3984,24.3984,0.1454379,0.1454379,0,0,0,0.1454379,0,0,2.775558E-17,0,0.1530926,0.1454379,0,0,1.892325,2.850597,0,0.1530926,-0.1530926,4.043421,67.39022,0.1422973,0.1599817,0,0,2.850597
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3673547,29.67143,23.55939,0,0,0,0,0,0,0,0,0,0.3673547,0,0,0,0,2.062428,2.697504,0.3673547,0,0.3673547,4.391925,73.1986,0.1413533,0,0.2938837,0,3.064859
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.8461539,39.87511,24.89341,0.927345,0.927345,0,0,0,0.927345,91.24478,0,0,0.8461539,0.9761527,0.927345,0,0,1.695073,3.028123,0,0.1299988,-0.1299988,4.254894,70.91476,0.1413533,1.020079,0.6769232,0,3.874277
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.11855,49.62745,28.55149,0.1176623,0.1176623,0,0,0,0.1176623,950.6443,0,0,1.11855,0.1238551,0.1176623,0,0,1.839516,2.898125,0.9946952,0,0.9946952,5.198545,86.64224,0.1388589,0.1294286,0.8948403,0,4.016675
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.252228,57.04836,32.25991,0.894753,0.894753,0,0,0,0.894753,139.9523,0,0,1.252228,0.9418453,0.894753,0,0,0.8448207,3.79335,0.3103823,0,0.3103823,5.492999,91.5498,0.1380985,0.9842283,1.001782,0,5.045578
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.440723,65.76048,35.46493,0.08510675,0.08510675,0,0,0,0.08510675,1692.843,0.816699,0,1.440723,0.08958605,0.08510675,0,0,0.5344384,4.072694,0.5344384,0,0.5344384,6.000012,100,0.1368085,0.09361742,1.152579,0,5.513418
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.305121,66.03297,38.53571,0.574033,0.574033,0,0,0,0.574033,227.36,0.7008761,0,1.305121,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.1368085,0.6314363,1.044097,0,5.85881
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.372694,71.58364,41.48063,0,0,0,0,0,0,0,1.372694,0,1.372694,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1368085,0,1.098155,0,5.926383
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.233615,70.11644,43.35162,0.3467822,0.3467822,0,0,0,0.3467822,355.7318,0.8685807,0,1.233615,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.1368085,0.3814604,0.9868917,0,5.787303
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.844716,61.4018,44.17385,0.8584566,0.8584566,0,0,0,0.8584566,98.39938,0,0,0.844716,0.9036385,0.8584566,0,0,0,4.553689,0,0.05892258,-0.05892258,5.937902,98.96484,0.1368085,0.9443023,0.6757727,0,5.398405
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.74022,59.94137,44.99608,0.1636693,0.1636693,0,0,0,0.1636693,452.2656,0.5024669,0,0.74022,0.1722835,0.1636693,0,0,0.06546953,4.494766,0.06546953,0,0.06546953,6.000012,100,0.1366522,0.1800362,0.592176,0,5.234986
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.3905804,51.78062,44.31648,1.012613,1.012613,0,0,0,1.012613,38.57153,0,0,0.3905804,1.065909,1.012613,0,0,0,4.553689,0,0.6753281,-0.6753281,5.288154,88.13572,0.1366522,1.113874,0.3124644,0,4.944269
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,41.88335,41.88335,0.6362084,0.6362084,0,0,0,0.6362084,0,0,1.110223E-16,0,0.6696931,0.6362084,0,0,0.7503646,3.878361,0,0.6696931,-0.6696931,4.582235,76.37043,0.1366522,0.6998293,0,0,3.878361
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,39.52573,39.52573,1.300056,1.300056,0.425,0,0.172125,1.300056,0,0,2.220446E-16,0,0.9211112,0.8750556,0,0,1.494468,3.208668,0,0.9211112,-0.9211112,3.611299,60.18819,0.1366522,1.430061,0,1.7,3.208668
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,37.54567,37.54567,0.9370598,0.9370598,1.7,0,0.5202,0.9370598,0,0,0,0,0,0,0.7629402,0.7247932,2.517925,2.287556,0.7247932,0,0.7247932,4.298898,71.64816,0.1389344,1.030766,0,1.7,2.287556
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,35.63273,35.63273,0.3764592,0.3764592,1.7,0,0.5202,0.3764592,0,0,0,0,0,0,1.323541,1.257364,1.793132,2.93987,1.257364,0,1.257364,5.491738,91.52879,0.1425128,0.4141051,0,1.7,2.93987
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,33.6275,33.6275,0.05983782,0.05983782,0,0,0,0.05983782,0,0,0,0,0.06298718,0.05983782,0,0,0.5357679,4.071498,0,0.06298718,-0.06298718,5.425344,90.42221,0.1425128,0.0658216,0,0,4.071498
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,31.97465,31.97465,0.1332232,0.1332232,0,0,0,0.1332232,0,0,2.775558E-17,0,0.1402349,0.1332232,0,0,0.6057537,4.008511,0,0.1402349,-0.1402349,5.277523,87.95854,0.1425128,0.1465455,0,0,4.008511
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,30.63223,30.63223,0.1060233,0.1060233,0,0,0,0.1060233,0,0,1.387779E-17,0,0.1116035,0.1060233,0,0,0.7615703,3.868276,0,0.1116035,-0.1116035,5.159883,85.99787,0.1425128,0.1166257,0,0,3.868276
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,29.23948,29.23948,0.1246166,0.1246166,0,0,0,0.1246166,0,0,0,0,0.1311753,0.1246166,0,0,0.8855741,3.756672,0,0.1311753,-0.1311753,5.021612,83.69336,0.1425128,0.1370782,0,0,3.756672
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,28.19911,28.19911,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.031325,3.625497,0,0,0,5.021612,83.69336,0.1425128,0,0,0,3.625497
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,27.25103,27.25103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.031325,3.625497,0,0,0,5.021612,83.69336,0.1425128,0,0,0,3.625497
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,26.261,26.261,0.2170392,0.2170392,0,0,0,0.2170392,0,0,2.775558E-17,0,0.2284624,0.2170392,0,0,1.031325,3.625497,0,0.2284624,-0.2284624,4.780791,79.6797,0.1425128,0.2387432,0,0,3.625497
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,25.2458,25.2458,0.06912868,0.06912868,0,0,0,0.06912868,0,0,1.387779E-17,0,0.07276703,0.06912868,0,0,1.285172,3.397035,0,0.07276703,-0.07276703,4.704088,78.40131,0.1425128,0.07604154,0,0,3.397035
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,24.42356,24.42356,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.366024,3.324267,0,0,0,4.704088,78.40131,0.1425128,0,0,0,3.324267
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.2503192,27.70094,23.58456,0.494253,0.494253,0,0,0,0.494253,50.64597,0,5.551115E-17,0.2503192,0.5202664,0.494253,0,0,1.366024,3.324267,0,0.2699471,-0.2699471,4.419539,73.65883,0.1425128,0.5436783,0.2002554,0,3.574587
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6135173,35.49123,24.91858,0,0,0,0,0,0,0,0,0,0.6135173,0,0,0,0,1.665965,3.05432,0.6135173,0,0.6135173,5.001573,83.35938,0.1410525,0,0.4908139,0,3.667838
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6036547,39.22134,28.57666,0.3263113,0.3263113,0,0,0,0.3263113,184.9935,0,0,0.6036547,0.3434856,0.3263113,0,0,1.052448,3.606486,0.2601691,0,0.2601691,5.248391,87.473,0.1404423,0.3589425,0.4829238,0,4.210141
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.5634606,42.4401,32.30186,0.2750702,0.2750702,0,0,0,0.2750702,204.8425,0,0,0.5634606,0.2895476,0.2750702,0,0,0.7922786,3.840638,0.2739131,0,0.2739131,5.508247,91.80394,0.1398055,0.3025772,0.4507685,0,4.404099
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.01183,55.28261,35.4901,0,0,0,0,0,0,0,0.4934648,0,1.01183,0,0,0,0,0.5183655,4.08716,0.5183655,0,0.5183655,6.000012,100,0.138616,0,0.8094643,0,5.09899
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.057737,59.9324,38.57766,0.3275082,0.3275082,0,0,0,0.3275082,322.9649,0.7129911,0,1.057737,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.138616,0.3602591,0.8461893,0,5.611425
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3509514,48.07732,41.53097,0,0,0,0,0,0,0,0.3509514,0,0.3509514,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138616,0,0.2807611,0,4.90464
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2107477,47.33092,43.41874,0.1868843,0.1868843,0,0,0,0.1868843,112.769,0.01402732,0,0.2107477,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.138616,0.2055728,0.1685981,0,4.764437
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.2884121,49.67705,44.24097,0,0,0,0,0,0,0,0.2884121,0,0.2884121,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138616,0,0.2307297,0,4.842101
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3105216,50.97435,45.07159,0,0,0,0,0,0,0,0.3105216,0,0.3105216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138616,0,0.2484172,0,4.864211
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1336719,46.85743,44.3836,0.4793039,0.4793039,0,0,0,0.4793039,27.88875,0,0,0.1336719,0.5045304,0.4793039,0,0,0,4.553689,0,0.3708586,-0.3708586,5.609093,93.4847,0.138616,0.5272343,0.1069375,0,4.687361
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,42.00081,42.00081,0.4687783,0.4687783,0,0,0,0.4687783,0,0,0,0,0.4934508,0.4687783,0,0,0.4120651,4.18283,0,0.4934508,-0.4934508,5.08895,84.81567,0.138616,0.5156561,0,0,4.18283
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,39.6432,39.6432,0.737716,0.737716,0,0,0,0.737716,0,0,1.110223E-16,0,0.7765432,0.737716,0,0,0.9603437,3.68938,0,0.7765432,-0.7765432,4.270401,71.17322,0.138616,0.8114877,0,0,3.68938
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,37.66314,37.66314,0.4431002,0.4431002,0,0,0,0.4431002,0,0,5.551115E-17,0,0.4664212,0.4431002,0,0,1.823169,2.912836,0,0.4664212,-0.4664212,3.77875,62.97905,0.138616,0.4874102,0,0,2.912836
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,35.72502,35.72502,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.341415,2.446415,0,0,0,3.77875,62.97905,0.138616,0,0,0,2.446415
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,33.71979,33.71979,0.03801784,0.03801784,0,0,0,0.03801784,0,0,6.938894E-18,0,0.04001877,0.03801784,0,0,2.341415,2.446415,0,0.04001877,-0.04001877,3.736567,62.27599,0.138616,0.04181962,0,0,2.446415
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,32.06694,32.06694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.38588,2.406396,0,0,0,3.736567,62.27599,0.138616,0,0,0,2.406396
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,30.72453,30.72453,0.07511197,0.07511197,0,0,0,0.07511197,0,0,1.387779E-17,0,0.07906523,0.07511197,0,0,2.38588,2.406396,0,0.07906523,-0.07906523,3.653225,60.88696,0.138616,0.08262317,0,0,2.406396
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,29.35694,29.35694,0.1046197,0.1046197,0,0,0,0.1046197,0,0,1.387779E-17,0,0.110126,0.1046197,0,0,2.473731,2.327331,0,0.110126,-0.110126,3.537142,58.95225,0.138616,0.1150817,0,0,2.327331
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,28.2914,28.2914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.596093,2.217205,0,0,0,3.537142,58.95225,0.138616,0,0,0,2.217205
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,27.32654,27.32654,0.04486964,0.04486964,0,0,0,0.04486964,0,0,6.938894E-18,0,0.0472312,0.04486964,0,0,2.596093,2.217205,0,0.0472312,-0.0472312,3.487356,58.12248,0.138616,0.04935661,0,0,2.217205
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,26.36168,26.36168,0.08274545,0.08274545,0,0,0,0.08274545,0,0,1.387779E-17,0,0.08710047,0.08274545,0,0,2.648572,2.169974,0,0.08710047,-0.08710047,3.395544,56.59229,0.138616,0.09101999,0,0,2.169974
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,25.34648,25.34648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.745351,2.082874,0,0,0,3.395544,56.59229,0.138616,0,0,0,2.082874
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,24.49069,24.49069,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0.0721747,0.06856596,0,0,2.745351,2.082874,0,0.0721747,-0.0721747,3.319465,55.32431,0.138616,0.07542256,0,0,2.082874
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.3286479,29.10985,23.66007,0.05405929,0.05405929,0,0,0,0.05405929,607.9396,0,0,0.3286479,0.05690451,0.05405929,0,0,2.825545,2.010699,0.2717433,0,0.2717433,3.577263,59.62094,0.1380005,0.05946521,0.2629183,0,2.339347
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.7684516,38.47363,24.9857,0.9465719,0.9465719,0,0,0,0.9465719,81.18259,0,0,0.7684516,0.9963915,0.9465719,0,0,2.553801,2.255268,0,0.2279399,-0.2279399,3.336994,55.61645,0.1380005,1.041229,0.6147612,0,3.023719
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.14816,50.38512,28.64378,0.8958907,0.8958907,0,0,0,0.8958907,128.1584,0,0,1.14816,0.9430429,0.8958907,0,0,2.807068,2.027328,0.2051166,0,0.2051166,3.531585,58.85962,0.1375395,0.9854798,0.9185276,0,3.175488
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.336954,59.24154,32.37737,0,0,0,0,0,0,0,0,0,1.336954,0,0,0,0,2.601951,2.211933,1.336954,0,1.336954,4.799931,79.99869,0.1346087,0,1.069564,0,3.548887
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.498849,67.49164,35.58239,0.726482,0.726482,0,0,0,0.726482,206.3161,0,0,1.498849,0.7647179,0.726482,0,0,1.264997,3.415192,0.7341312,0,0.7341312,5.496388,91.60629,0.1330518,0.7991303,1.199079,0,4.914041
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.448623,70.10555,38.67834,0,0,0,0,0,0,0,0.9177573,0,1.448623,0,0,0,0,0.5308656,4.07591,0.5308656,0,0.5308656,6.000012,100,0.1319483,0,1.158898,0,5.524533
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.304736,69.88324,41.62326,0.3567453,0.3567453,0,0,0,0.3567453,365.7333,0.929215,0,1.304736,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1319483,0.3924198,1.043789,0,5.858425
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.396051,74.91586,43.5362,0.06961709,0.06961709,0,0,0,0.06961709,2005.328,1.322769,0,1.396051,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1319483,0.07657879,1.11684,0,5.949739
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.132209,68.6768,44.36682,0.7598699,0.7598699,0,0,0,0.7598699,149.0003,0.3323456,0,1.132209,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1319483,0.8358569,0.905767,0,5.685898
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.8780748,63.36979,45.21422,0.1924263,0.1924263,0,0,0,0.1924263,456.3174,0.6755207,0,0.8780748,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1319483,0.211669,0.7024598,0,5.431764
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.4489306,53.18566,44.52623,1.103158,1.103158,0,0,0,1.103158,40.69504,0,2.220446E-16,0.4489306,1.161219,1.103158,0,0,0,4.553689,0,0.7122883,-0.7122883,5.249194,87.4864,0.1319483,1.213474,0.3591444,0,5.002619
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,42.14344,42.14344,0.5775676,0.5775676,0,0,0,0.5775676,0,0,0,0,0.6079659,0.5775676,0,0,0.7914314,3.841401,0,0.6079659,-0.6079659,4.608342,76.80554,0.1319483,0.6353244,0,0,3.841401
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,39.78583,39.78583,0.6748892,0.6748892,0,0,0,0.6748892,0,0,0,0,0.7104096,0.6748892,0,0,1.466949,3.233435,0,0.7104096,-0.7104096,3.859504,64.32494,0.1319483,0.7423781,0,0,3.233435
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,37.78059,37.78059,0.6200998,0.6200998,0,0,0,0.6200998,0,0,0,0,0.6527367,0.6200998,0,0,2.256293,2.523025,0,0.6527367,-0.6527367,3.171459,52.85755,0.1319483,0.6821098,0,0,2.523025
