Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,31.12725,31.12725,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.716818,3.008553,0,0,0,4.371295,72.85477,0.1262408,0,0,0,3.008553
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,30.17917,30.17917,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0.2048815,0.1946374,0,0,1.716818,3.008553,0,0.2048815,-0.2048815,4.155331,69.25538,0.1262408,0.2141012,0,0,3.008553
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,29.35694,29.35694,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0.1511975,0.1436376,0,0,1.944464,2.803671,0,0.1511975,-0.1511975,3.995955,66.59912,0.1262408,0.1580014,0,0,2.803671
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2134908,32.10539,28.50115,0.6913754,0.6913754,0,0,0,0.6913754,30.87914,0,0,0.2134908,0.7277635,0.6913754,0,0,2.112462,2.652474,0,0.5142727,-0.5142727,3.453864,57.56429,0.1262408,0.7605129,0.1707926,0,2.865964
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.5945125,40.69214,30.11205,0.551659,0.551659,0,0,0,0.551659,107.7681,0,0,0.5945125,0.5806937,0.551659,0,0,2.683876,2.138201,0.01381884,0,0.01381884,3.466974,57.78278,0.1262322,0.6068249,0.47561,0,2.732713
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.9052613,51.27225,34.03022,1.062457,1.062457,0,0,0,1.062457,85.20454,0,0,0.9052613,1.118375,1.062457,0,0,2.670057,2.150638,0,0.213114,-0.213114,3.242332,54.03875,0.1262322,1.168702,0.724209,0,3.055899
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.098569,60.38065,38.13298,0,0,0,0,0,0,0,0,0,1.098569,0,0,0,0,2.90685,1.937524,1.098569,0,1.098569,4.284525,71.40862,0.125549,0,0.8788549,0,3.036093
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.31198,70.1762,41.69877,0.3411944,0.3411944,0,0,0,0.3411944,384.5256,0,0,1.31198,0.359152,0.3411944,0,0,1.808282,2.926236,0.9528279,0,0.9528279,5.188457,86.47412,0.1249625,0.3753139,1.049584,0,4.238215
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.443172,77.9846,44.78632,0.2655964,0.2655964,0,0,0,0.2655964,543.3706,0.3081438,0,1.443172,0.2795751,0.2655964,0,0,0.8554536,3.783781,0.8554536,0,0.8554536,6.000012,100,0.1244405,0.292156,1.154538,0,5.226953
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.361654,79.33793,47.6893,0.7018018,0.7018018,0,0,0,0.7018018,194.0226,0.6229151,0,1.361654,0.7387387,0.7018018,0,0,0,4.553689,0,0,0,6.000012,100,0.1244405,0.771982,1.089323,0,5.915343
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.24628,78.28705,49.5519,0.6117995,0.6117995,0,0,0,0.6117995,203.7073,0.6022809,0,1.24628,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.1244405,0.6729795,0.9970243,0,5.799969
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.8675971,69.03384,50.35735,0.9975386,0.9975386,0,0,0,0.9975386,86.97379,0,0,0.8675971,1.050041,0.9975386,0,0,0,4.553689,0,0.1824435,-0.1824435,5.8077,96.7948,0.1244405,1.097292,0.6940777,0,5.421286
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.682664,65.43437,51.11246,0.5735449,0.5735449,0,0,0,0.5735449,119.0254,0,0,0.682664,0.6037315,0.5735449,0,0,0.202715,4.371245,0.07893252,0,0.07893252,5.882582,98.04283,0.1243926,0.6308994,0.5461313,0,5.053909
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.272916,55.80703,50.44964,0.5383376,0.5383376,0,0,0,0.5383376,50.69606,0,0,0.272916,0.5666713,0.5383376,0,0,0.1237824,4.442285,0,0.2937552,-0.2937552,5.572937,92.88209,0.1243926,0.5921714,0.2183328,0,4.715201
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.05539966,49.25077,48.20948,0.9544964,0.9544964,0,0,0,0.9544964,5.804072,0,2.220446E-16,0.05539966,1.004733,0.9544964,0,0,0.4501772,4.14853,0,0.9493334,-0.9493334,4.572251,76.20403,0.1243926,1.049946,0.04431973,0,4.203929
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,45.94416,45.94416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.504992,3.199196,0,0,0,4.572251,76.20403,0.1243926,0,0,0,3.199196
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,43.7963,43.7963,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.504992,3.199196,0,0,0,4.572251,76.20403,0.1243926,0,0,0,3.199196
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,41.6736,41.6736,0.04311661,0.04311661,0,0,0,0.04311661,0,0,0,0,0.0453859,0.04311661,0,0,1.504992,3.199196,0,0.0453859,-0.0453859,4.52441,75.40668,0.1243926,0.04742827,0,0,3.199196
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,39.45023,39.45023,0.04610175,0.04610175,0,0,0,0.04610175,0,0,0,0,0.04852815,0.04610175,0,0,1.555421,3.15381,0,0.04852815,-0.04852815,4.473257,74.55414,0.1243926,0.05071192,0,0,3.15381
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,37.63796,37.63796,0.05361967,0.05361967,0,0,0,0.05361967,0,0,0,0,0.05644176,0.05361967,0,0,1.609341,3.105282,0,0.05644176,-0.05644176,4.413762,73.56255,0.1243926,0.05898164,0,0,3.105282
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,36.24521,36.24521,0.02795976,0.02795976,0,0,0,0.02795976,0,0,0,0,0.02943133,0.02795976,0,0,1.672054,3.04884,0,0.02943133,-0.02943133,4.382739,73.0455,0.1243926,0.03075574,0,0,3.04884
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,34.80211,34.80211,0.1722421,0.1722421,0,0,0,0.1722421,0,0,2.775558E-17,0,0.1813074,0.1722421,0,0,1.704756,3.019409,0,0.1813074,-0.1813074,4.191624,69.86026,0.1243926,0.1894663,0,0,3.019409
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,33.43453,33.43453,0.02099092,0.02099092,0,0,0,0.02099092,0,0,3.469447E-18,0,0.0220957,0.02099092,0,0,1.906208,2.838102,0,0.0220957,-0.0220957,4.168333,69.47208,0.1243926,0.02309001,0,0,2.838102
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,32.3522,32.3522,0.1646852,0.1646852,0,0,0,0.1646852,0,0,0,0,0.1733528,0.1646852,0,0,1.930759,2.816006,0,0.1733528,-0.1733528,3.985603,66.42659,0.1243926,0.1811537,0,0,2.816006
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,31.28666,31.28666,0.1232891,0.1232891,0,0,0,0.1232891,0,0,1.387779E-17,0,0.129778,0.1232891,0,0,2.123373,2.642653,0,0.129778,-0.129778,3.848805,64.14662,0.1243926,0.135618,0,0,2.642653
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,30.34697,30.34697,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0.1071779,0.101819,0,0,2.267571,2.512875,0,0.1071779,-0.1071779,3.73583,62.26371,0.1243926,0.1120009,0,0,2.512875
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,29.51635,29.51635,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0.07245122,0.06882866,0,0,2.386657,2.405697,0,0.07245122,-0.07245122,3.65946,60.99087,0.1243926,0.07571153,0,0,2.405697
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1387709,30.99618,28.66895,1.364181,1.364181,0.425,0,0.172125,1.364181,10.17246,0,2.220446E-16,0.1387709,0.9886119,0.9391813,0,0,2.467159,2.333246,0,0.849841,-0.849841,2.763649,46.06071,0.1243926,1.500599,0.1110167,1.7,2.472017
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.5923479,40.82158,30.27146,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,121.5773,0,0,0.5923479,0,0,1.212781,1.152142,3.411427,1.483405,1.74449,0,1.74449,4.418617,73.64346,0.1252141,0.5359411,0.4738783,1.7,2.075753
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.6735878,46.69266,34.23997,0.3621186,0.3621186,1.40775,0,0.4404156,0.3621186,186.013,0,0,0.6735878,0,0,1.045631,0.9933493,1.666937,3.053446,1.666937,0,1.666937,6.000012,100,0.1256432,0.3983305,0.5388702,1.7,3.727033
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.221968,63.72157,38.39307,1.40761,1.40761,0.425,0,0.172125,1.40761,86.81152,0.1876414,0,1.221968,1.034326,0.9826101,0,0,0,4.553689,0,0,0,6.000012,100,0.1256432,1.548371,0.9775742,1.7,5.775657
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.133637,65.82463,41.97564,1.04431,1.04431,0,0,0,1.04431,108.5537,0.03436312,0,1.133637,1.099274,1.04431,0,0,0,4.553689,0,0,0,6.000012,100,0.1256432,1.148741,0.9069095,0,5.687326
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,0.9487519,64.90092,45.07159,0.4697316,0.4697316,0,0,0,0.4697316,201.9774,0.4542976,0,0.9487519,0.4944544,0.4697316,0,0,0,4.553689,0,0,0,6.000012,100,0.1256432,0.5167048,0.7590016,0,5.502441
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,0.9799755,69.07673,47.97456,0.3880459,0.3880459,0,0,0,0.3880459,252.5412,0.5715062,0,0.9799755,0.4084693,0.3880459,0,0,0,4.553689,0,0,0,6.000012,100,0.1256432,0.4268505,0.7839804,0,5.533665
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.087936,74.15237,49.83716,0.03512974,0.03512974,0,0,0,0.03512974,3096.908,1.050957,0,1.087936,0.03697867,0.03512974,0,0,0,4.553689,0,0,0,6.000012,100,0.1256432,0.03864272,0.8703486,0,5.641625
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.3788125,58.20032,50.64261,0.09836178,0.09836178,0,0,0,0.09836178,385.1216,0.2752737,0,0.3788125,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.1256432,0.108198,0.30305,0,4.932501
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.2791287,56.91834,51.39772,0.3472509,0.3472509,0,0,0,0.3472509,80.38245,0,0,0.2791287,0.3655272,0.3472509,0,0,0,4.553689,0,0.0863985,-0.0863985,5.90894,98.48214,0.1256432,0.3819759,0.223303,0,4.832818
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3316857,57.31255,50.7349,0.3337973,0.3337973,0,0,0,0.3337973,99.36739,0,0,0.3316857,0.3513656,0.3337973,0,0,0.09599832,4.46729,0,0.01967992,-0.01967992,5.888196,98.1364,0.1256432,0.367177,0.2653485,0,4.798976
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.0822133,50.02266,48.46958,0.5742618,0.5742618,0,0,0,0.5742618,14.31635,0,0,0.0822133,0.6044861,0.5742618,0,0,0.1178649,4.44761,0,0.5222728,-0.5222728,5.337672,88.96101,0.1256432,0.631688,0.06577065,0,4.529824
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,46.20425,46.20425,0.7241657,0.7241657,0,0,0,0.7241657,0,0,1.110223E-16,0,0.7622797,0.7241657,0,0,0.698168,3.925338,0,0.7622797,-0.7622797,4.534158,75.56915,0.1256432,0.7965823,0,0,3.925338
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,44.03122,44.03122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.545146,3.163058,0,0,0,4.534158,75.56915,0.1256432,0,0,0,3.163058
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,41.90852,41.90852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.545146,3.163058,0,0,0,4.534158,75.56915,0.1256432,0,0,0,3.163058
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,39.66837,39.66837,0.07157746,0.07157746,0,0,0,0.07157746,0,0,1.387779E-17,0,0.0753447,0.07157746,0,0,1.545146,3.163058,0,0.0753447,-0.0753447,4.454738,74.24548,0.1256432,0.07873521,0,0,3.163058
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,37.84772,37.84772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.628862,3.087713,0,0,0,4.454738,74.24548,0.1256432,0,0,0,3.087713
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,36.45496,36.45496,0.2047183,0.2047183,0,0,0,0.2047183,0,0,2.775558E-17,0,0.2154929,0.2047183,0,0,1.628862,3.087713,0,0.2154929,-0.2154929,4.227589,70.45966,0.1256432,0.2251901,0,0,3.087713
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,35.02026,35.02026,0.07170952,0.07170952,0,0,0,0.07170952,0,0,0,0,0.07548371,0.07170952,0,0,1.868298,2.87222,0,0.07548371,-0.07548371,4.148022,69.13355,0.1256432,0.07888047,0,0,2.87222
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,33.65267,33.65267,0.1645872,0.1645872,0,0,0,0.1645872,0,0,0,0,0.1732497,0.1645872,0,0,1.952169,2.796737,0,0.1732497,-0.1732497,3.9654,66.08987,0.1256432,0.1810459,0,0,2.796737
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,32.56196,32.56196,0.1823135,0.1823135,0,0,0,0.1823135,0,0,2.775558E-17,0,0.1919089,0.1823135,0,0,2.144669,2.623487,0,0.1919089,-0.1919089,3.763111,62.71839,0.1256432,0.2005448,0,0,2.623487
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,31.47964,31.47964,0.1532632,0.1532632,0,0,0,0.1532632,0,0,0,0,0.1613296,0.1532632,0,0,2.357901,2.431578,0,0.1613296,-0.1613296,3.593054,59.88412,0.1256432,0.1685895,0,0,2.431578
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,30.53156,30.53156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.537156,2.270248,0,0,0,3.593054,59.88412,0.1256432,0,0,0,2.270248
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,29.7345,29.7345,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0.2005326,0.1905059,0,0,2.537156,2.270248,0,0.2005326,-0.2005326,3.381675,56.36113,0.1256432,0.2095565,0,0,2.270248
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2260476,32.69167,28.86193,0.7345993,0.7345993,0,0,0,0.7345993,30.77155,0,0,0.2260476,0.7732624,0.7345993,0,0,2.75997,2.069716,0,0.5472149,-0.5472149,2.804859,46.74756,0.1256432,0.8080593,0.1808381,0,2.295763
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5096292,39.49137,30.4896,0,0,0,0,0,0,0,0,0,0.5096292,0,0,0,0,3.367987,1.522501,0.5096292,0,0.5096292,3.288336,54.80549,0.1253365,0,0.4077034,0,2.03213
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.9218901,52.13371,34.4749,0.4947779,0.4947779,0,0,0,0.4947779,186.324,0,0,0.9218901,0.5208189,0.4947779,0,0,2.858357,1.981167,0.4010713,0,0.4010713,3.668826,61.14697,0.1250962,0.5442557,0.7375121,0,2.903057
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.256255,64.91138,38.65316,0,0,0,0,0,0,0,0,0,1.256255,0,0,0,0,2.457286,2.342131,1.256255,0,1.256255,4.860613,81.01006,0.1243495,0,1.005004,0,3.598386
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.301678,70.57085,42.23574,0,0,0,0,0,0,0,0.1006465,0,1.301678,0,0,0,0,1.201031,3.472761,1.201031,0,1.201031,6.000012,100,0.1236439,0,1.041342,0,4.774439
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.077417,68.42293,45.33168,0,0,0,0,0,0,0,1.077417,0,1.077417,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1236439,0,0.8619337,0,5.631106
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.036532,70.87298,48.25982,0.5138996,0.5138996,0,0,0,0.5138996,201.6993,0.4955849,0,1.036532,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.1236439,0.5652896,0.8292255,0,5.590221
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.019552,72.6585,50.12243,1.242158,1.242158,0,0,0,1.242158,82.07911,0,2.220446E-16,1.019552,1.307535,1.242158,0,0,0,4.553689,0,0.2879825,-0.2879825,5.696452,94.94067,0.1236439,1.366374,0.8156418,0,5.573241
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.001524,73.08493,50.87753,0,0,0,0,0,0,0,0.6815431,0,1.001524,0,0,0,0,0.3199806,4.265707,0.3199806,0,0.3199806,6.000012,100,0.1234572,0,0.8012189,0,5.26723
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.6947154,66.29692,51.63264,0,0,0,0,0,0,0,0.6947154,0,0.6947154,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1234572,0,0.5557724,0,5.248405
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.2934175,56.76712,50.96983,0.3824525,0.3824525,0,0,0,0.3824525,76.72,0,0,0.2934175,0.4025815,0.3824525,0,0,0,4.553689,0,0.109164,-0.109164,5.884943,98.08219,0.1234572,0.4206977,0.234734,0,4.847106
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.07870104,50.24373,48.75484,0.2150091,0.2150091,0,0,0,0.2150091,36.60358,0,2.775558E-17,0.07870104,0.2263254,0.2150091,0,0,0.1212933,4.444525,0,0.1476243,-0.1476243,5.729333,95.4887,0.1234572,0.23651,0.06296083,0,4.523226
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,46.48951,46.48951,0.9479271,0.9479271,0,0,0,0.9479271,0,0,1.110223E-16,0,0.9978181,0.9479271,0,0,0.2853204,4.296901,0,0.9978181,-0.9978181,4.677541,77.95885,0.1234572,1.04272,0,0,4.296901
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,44.31648,44.31648,0.8196008,0.8196008,0,0,0,0.8196008,0,0,1.110223E-16,0,0.8627377,0.8196008,0,0,1.394007,3.299083,0,0.8627377,-0.8627377,3.768135,62.80213,0.1234572,0.9015608,0,0,3.299083
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,42.16861,42.16861,0.4618166,0.4618166,0,0,0,0.4618166,0,0,5.551115E-17,0,0.4861228,0.4618166,0,0,2.352605,2.436345,0,0.4861228,-0.4861228,3.255717,54.26184,0.1234572,0.5079983,0,0,2.436345
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,39.92846,39.92846,0.04811116,0.04811116,0,0,0,0.04811116,0,0,6.938894E-18,0,0.05064333,0.04811116,0,0,2.892741,1.950222,0,0.05064333,-0.05064333,3.202334,53.37213,0.1234572,0.05292228,0,0,1.950222
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,38.10781,38.10781,0.2196437,0.2196437,0,0,0,0.2196437,0,0,2.775558E-17,0,0.2312039,0.2196437,0,0,2.949011,1.899579,0,0.2312039,-0.2312039,2.958624,49.3103,0.1234572,0.2416081,0,0,1.899579
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,36.68988,36.68988,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.205904,1.668375,0,0,0,2.958624,49.3103,0.1234572,0,0,0,1.668375
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,35.28035,35.28035,0.2862948,0.2862948,0,0,0,0.2862948,0,0,5.551115E-17,0,0.301363,0.2862948,0,0,3.205904,1.668375,0,0.301363,-0.301363,2.64096,44.0159,0.1234572,0.3149243,0,0,1.668375
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,33.88759,33.88759,0.1190418,0.1190418,0,0,0,0.1190418,0,0,2.775558E-17,0,0.1253072,0.1190418,0,0,3.540752,1.367012,0,0.1253072,-0.1253072,2.508874,41.81448,0.1234572,0.130946,0,0,1.367012
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,32.79688,32.79688,0.05786161,0.05786161,0,0,0,0.05786161,0,0,6.938894E-18,0,0.06090696,0.05786161,0,0,3.679982,1.241705,0,0.06090696,-0.06090696,2.444673,40.74446,0.1234572,0.06364778,0,0,1.241705
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,31.73973,31.73973,0.06131578,0.06131578,0,0,0,0.06131578,0,0,6.938894E-18,0,0.06454293,0.06131578,0,0,3.747657,1.180798,0,0.06454293,-0.06454293,2.376638,39.61056,0.1234572,0.06744736,0,0,1.180798
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,30.79165,30.79165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.819371,1.116255,0,0,0,2.376638,39.61056,0.1234572,0,0,0,1.116255
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,29.96942,29.96942,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0.1639024,0.1557073,0,0,3.819371,1.116255,0,0.1639024,-0.1639024,2.20387,36.73109,0.1234572,0.171278,0,0,1.116255
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3106349,34.44096,29.12202,0,0,0,0,0,0,0,0,0,0.3106349,0,0,0,0,4.001485,0.9523524,0.3106349,0,0.3106349,2.498564,41.64265,0.1232766,0,0.2485079,0,1.262987
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.6940392,43.3333,30.77487,0.7338715,0.7338715,0,0,0,0.7338715,94.57231,0,0,0.6940392,0.7724962,0.7338715,0,0,3.69085,1.231924,0,0.07845706,-0.07845706,2.415863,40.26431,0.1232766,0.8072586,0.5552313,0,1.925963
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,0.9860249,53.86592,34.76016,0.4222677,0.4222677,0,0,0,0.4222677,233.507,0,0,0.9860249,0.4444923,0.4222677,0,0,3.778025,1.153467,0.5415325,0,0.5415325,2.929606,48.82667,0.1229629,0.4644945,0.7888199,0,2.139492
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.019227,59.41793,38.91326,0.1803123,0.1803123,0,0,0,0.1803123,565.2565,0,0,1.019227,0.1898024,0.1803123,0,0,3.236492,1.640846,0.8294245,0,0.8294245,3.716467,61.94099,0.1224856,0.1983435,0.8153815,0,2.660073
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.16057,67.14156,42.49583,0,0,0,0,0,0,0,0,0,1.16057,0,0,0,0,2.407068,2.387328,1.16057,0,1.16057,4.81748,80.29118,0.1218238,0,0.9284558,0,3.547898
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.031901,67.57288,45.59177,0.4775224,0.4775224,0,0,0,0.4775224,216.0948,0,0,1.031901,0.5026551,0.4775224,0,0,1.246498,3.431841,0.5292459,0,0.5292459,5.319567,88.65927,0.1215244,0.5252746,0.8255209,0,4.463742
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,0.9196508,68.18826,48.51153,0,0,0,0,0,0,0,0.2023988,0,0.9196508,0,0,0,0,0.717252,3.908162,0.717252,0,0.717252,6.000012,100,0.121121,0,0.7357206,0,4.827813
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.125615,75.83273,50.35735,0.5483792,0.5483792,0,0,0,0.5483792,205.2621,0.5483737,0,1.125615,0.5772413,0.5483792,0,0,0,4.553689,0,0,0,6.000012,100,0.121121,0.6032171,0.900492,0,5.679304
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.7724382,67.61331,51.15441,0,0,0,0,0,0,0,0.7724382,0,0.7724382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.121121,0,0.6179505,0,5.326127
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.7467456,67.85722,51.9179,0.7782108,0.7782108,0,0,0,0.7782108,95.95673,0,0,0.7467456,0.8191692,0.7782108,0,0,0,4.553689,0,0.07242362,-0.07242362,5.923671,98.72765,0.121121,0.8560318,0.5973964,0,5.300435
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3553303,58.35162,51.25509,1.259658,1.259658,0.425,0,0.172125,1.259658,28.20848,0,2.220446E-16,0.3553303,0.8785873,0.8346579,0,0,0.08047069,4.481266,0,0.523257,-0.523257,5.372109,89.53498,0.121121,1.385624,0.2842643,1.7,4.836596
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.04762175,49.88859,48.98976,0.4406769,0.4406769,0,0,0,0.4406769,10.8065,0,5.551115E-17,0.04762175,0.4638704,0.4406769,0,0,0.6618673,3.958008,0,0.4162487,-0.4162487,4.933345,82.22225,0.121121,0.4847446,0.0380974,0,4.00563
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,46.74961,46.74961,0.1156116,0.1156116,0,0,0,0.1156116,0,0,1.387779E-17,0,0.1216964,0.1156116,0,0,1.124366,3.54176,0,0.1216964,-0.1216964,4.805066,80.08427,0.121121,0.1271728,0,0,3.54176
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,44.57657,44.57657,0.4216026,0.4216026,0,0,0,0.4216026,0,0,5.551115E-17,0,0.4437922,0.4216026,0,0,1.259584,3.420063,0,0.4437922,-0.4437922,4.337267,72.28765,0.121121,0.4637628,0,0,3.420063
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,42.40354,42.40354,0.4177192,0.4177192,0,0,0,0.4177192,0,0,5.551115E-17,0,0.4397044,0.4177192,0,0,1.752687,2.976271,0,0.4397044,-0.4397044,3.873778,64.56284,0.121121,0.4594911,0,0,2.976271
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,40.18855,40.18855,0.1596455,0.1596455,0,0,0,0.1596455,0,0,0,0,0.1680479,0.1596455,0,0,2.241247,2.536567,0,0.1680479,-0.1680479,3.69664,61.61055,0.121121,0.1756101,0,0,2.536567
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,38.34273,38.34273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.427967,2.368519,0,0,0,3.69664,61.61055,0.121121,0,0,0,2.368519
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,36.94998,36.94998,0.08398337,0.08398337,0,0,0,0.08398337,0,0,1.387779E-17,0,0.08840355,0.08398337,0,0,2.427967,2.368519,0,0.08840355,-0.08840355,3.603455,60.05746,0.121121,0.0923817,0,0,2.368519
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,35.54044,35.54044,0.1219915,0.1219915,0,0,0,0.1219915,0,0,2.775558E-17,0,0.1284121,0.1219915,0,0,2.526193,2.280115,0,0.1284121,-0.1284121,3.468096,57.80149,0.121121,0.1341906,0,0,2.280115
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,34.14769,34.14769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.668873,2.151703,0,0,0,3.468096,57.80149,0.121121,0,0,0,2.151703
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,33.05697,33.05697,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.668873,2.151703,0,0,0,3.468096,57.80149,0.121121,0,0,0,2.151703
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,31.99982,31.99982,0.126373,0.126373,0,0,0,0.126373,0,0,0,0,0.1330242,0.126373,0,0,2.668873,2.151703,0,0.1330242,-0.1330242,3.327877,55.4645,0.121121,0.1390103,0,0,2.151703
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,31.05174,31.05174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.816678,2.018679,0,0,0,3.327877,55.4645,0.121121,0,0,0,2.018679
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,30.22951,30.22951,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0.1605374,0.1525106,0,0,2.816678,2.018679,0,0.1605374,-0.1605374,3.158655,52.64415,0.121121,0.1677616,0,0,2.018679
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2798068,34.13924,29.35694,0.08123385,0.08123385,0,0,0,0.08123385,344.4461,0,0,0.2798068,0.08550932,0.08123385,0,0,2.995053,1.858142,0.1942975,0,0.1942975,3.342982,55.71626,0.1210122,0.08935723,0.2238454,0,2.137948
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.5696405,41.1961,31.02657,0.9186474,0.9186474,0,0,0,0.9186474,62.00861,0,0,0.5696405,0.9669973,0.9186474,0,0,2.800755,2.033009,0,0.3973568,-0.3973568,2.924131,48.73543,0.1210122,1.010512,0.4557124,0,2.60265
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.817313,50.50935,35.02026,0.6049296,0.6049296,0,0,0,0.6049296,135.1088,0,0,0.817313,0.636768,0.6049296,0,0,3.242263,1.635652,0.180545,0,0.180545,3.095412,51.59009,0.1209112,0.6654226,0.6538504,0,2.452965
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.136874,62.57494,39.19852,0.3978911,0.3978911,0,0,0,0.3978911,285.7249,0,0,1.136874,0.4188327,0.3978911,0,0,3.061718,1.798143,0.7180414,0,0.7180414,3.776605,62.94329,0.1205114,0.4376802,0.9094993,0,2.935017
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.390066,73.75793,42.78109,0.548949,0.548949,0,0,0,0.548949,253.2232,0,0,1.390066,0.577841,0.548949,0,0,2.343676,2.44438,0.8122249,0,0.8122249,4.54715,75.78568,0.1200624,0.6038439,1.112053,0,3.834446
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.144506,70.83971,45.87704,0,0,0,0,0,0,0,0,0,1.144506,0,0,0,0,1.531451,3.175383,1.144506,0,1.144506,5.632923,93.88187,0.1194353,0,0.9156046,0,4.319888
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.195156,75.84943,48.79679,0.8455673,0.8455673,0,0,0,0.8455673,141.3436,0,0,1.195156,0.8900708,0.8455673,0,0,0.3869458,4.205438,0.3050846,0,0.3050846,5.922352,98.70567,0.1192692,0.930124,0.9561244,0,5.400593
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.263584,80.20939,50.64261,0,0,0,0,0,0,0,1.181723,0,1.263584,0,0,0,0,0.08186112,4.480014,0.08186112,0,0.08186112,6.000012,100,0.1192247,0,1.010868,0,5.743598
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.8717861,70.39214,51.43967,0.6438507,0.6438507,0,0,0,0.6438507,135.4019,0.1940486,0,0.8717861,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1192247,0.7082357,0.6974289,0,5.425475
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.563811,63.84982,52.15283,0.5978977,0.5978977,0,0,0,0.5978977,94.2989,0,0,0.563811,0.629366,0.5978977,0,0,0,4.553689,0,0.06555504,-0.06555504,5.930911,98.84832,0.1192247,0.6576875,0.4510488,0,5.1175
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.3905021,59.34199,51.49001,1.024672,1.024672,0,0,0,1.024672,38.10996,0,2.220446E-16,0.3905021,1.078602,1.024672,0,0,0.07283894,4.488134,0,0.6881,-0.6881,5.20559,86.75966,0.1192247,1.127139,0.3124017,0,4.878636
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.09569675,51.0871,49.26664,0.1278062,0.1278062,0,0,0,0.1278062,74.87646,0,0,0.09569675,0.1345328,0.1278062,0,0,0.8373945,3.800034,0,0.03883608,-0.03883608,5.164653,86.07738,0.1192247,0.1405868,0.0765574,0,3.89573
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,47.02648,47.02648,1.449852,1.449852,0.425,0,0.172125,1.449852,0,0,2.220446E-16,0,1.078792,1.024852,0,0,0.8805457,3.761198,0,1.078792,-1.078792,4.027507,67.12498,0.1192247,1.594837,0,1.7,3.761198
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,44.86184,44.86184,1.085487,1.085487,1.7,0,0.5202,1.085487,0,0,0,0,0,0,0.6145133,0.5837876,2.079203,2.682406,0.5837876,0,0.5837876,4.581336,76.35545,0.1197554,1.194035,0,1.7,2.682406
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,42.6888,42.6888,0.7423672,0.7423672,1.7,0,0.5202,0.7423672,0,0,0,0,0,0,0.9576328,0.9097512,1.495416,3.207815,0.9097512,0,0.9097512,5.444402,90.73985,0.1205769,0.8166039,0,1.7,3.207815
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,40.44865,40.44865,0.1201768,0.1201768,0,0,0,0.1201768,0,0,2.775558E-17,0,0.1265019,0.1201768,0,0,0.5856645,4.026591,0,0.1265019,-0.1265019,5.311057,88.51744,0.1205769,0.1321945,0,0,4.026591
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,38.62799,38.62799,0.2550919,0.2550919,0,0,0,0.2550919,0,0,0,0,0.2685178,0.2550919,0,0,0.7262221,3.900089,0,0.2685178,-0.2685178,5.028015,83.80008,0.1205769,0.2806011,0,0,3.900089
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,37.23524,37.23524,0.09121951,0.09121951,0,0,0,0.09121951,0,0,1.387779E-17,0,0.09602053,0.09121951,0,0,1.024575,3.631571,0,0.09602053,-0.09602053,4.9268,82.11317,0.1205769,0.1003415,0,0,3.631571
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,35.80053,35.80053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.131265,3.535551,0,0,0,4.9268,82.11317,0.1205769,0,0,0,3.535551
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,34.40778,34.40778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.131265,3.535551,0,0,0,4.9268,82.11317,0.1205769,0,0,0,3.535551
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,33.31707,33.31707,0.09959861,0.09959861,0,0,0,0.09959861,0,0,0,0,0.1048406,0.09959861,0,0,1.131265,3.535551,0,0.1048406,-0.1048406,4.816288,80.27131,0.1205769,0.1095585,0,0,3.535551
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,32.25991,32.25991,0.03528906,0.03528906,0,0,0,0.03528906,0,0,0,0,0.03714637,0.03528906,0,0,1.247754,3.43071,0,0.03714637,-0.03714637,4.777133,79.61872,0.1205769,0.03881796,0,0,3.43071
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,31.31183,31.31183,0.135539,0.135539,0,0,0,0.135539,0,0,2.775558E-17,0,0.1426726,0.135539,0,0,1.289028,3.393564,0,0.1426726,-0.1426726,4.626742,77.11222,0.1205769,0.1490929,0,0,3.393564
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,30.4896,30.4896,0.07243812,0.07243812,0,0,0,0.07243812,0,0,0,0,0.07625066,0.07243812,0,0,1.447553,3.250891,0,0.07625066,-0.07625066,4.546367,75.77264,0.1205769,0.07968194,0,0,3.250891
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1756221,32.60773,29.63382,0.4043604,0.4043604,0,0,0,0.4043604,43.43207,0,0,0.1756221,0.4256426,0.4043604,0,0,1.532276,3.17464,0,0.2500205,-0.2500205,4.282823,71.38023,0.1205769,0.4447965,0.1404977,0,3.350262
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5457516,41.01889,31.28666,0,0,0,0,0,0,0,0,0,0.5457516,0,0,0,0,1.810077,2.92462,0.5457516,0,0.5457516,4.800568,80.00931,0.1202798,0,0.4366013,0,3.470371
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6118828,46.6025,35.29713,0,0,0,0,0,0,0,0,0,0.6118828,0,0,0,0,1.264325,3.415796,0.6118828,0,0.6118828,5.381051,89.684,0.1199485,0,0.4895062,0,4.027679
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.8415427,56.01861,39.4754,0.008070446,0.008070446,0,0,0,0.008070446,10427.46,0.1806051,0,0.8415427,0.008495206,0.008070446,0,0,0.6524423,3.966491,0.6524423,0,0.6524423,6.000012,100,0.1195973,0.008877491,0.6732341,0,4.808033
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.6884535,56.65873,43.06636,0.1023653,0.1023653,0,0,0,0.1023653,672.5457,0.5807005,0,0.6884535,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.1195973,0.1126018,0.5507628,0,5.242142
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.207937,72.90206,46.15391,1.282661,1.282661,0.425,0,0.172125,1.282661,94.17426,0.3051355,0,1.207937,0.9028013,0.8576612,0,0,0,4.553689,0,0,0,6.000012,100,0.1195973,1.410927,0.9663494,1.7,5.761626
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.156182,75.10732,49.08205,0,0,0,0,0,0,0,1.156182,0,1.156182,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1195973,0,0.9249459,0,5.709871
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.249306,80.13551,50.91948,0.4138611,0.4138611,0,0,0,0.4138611,301.866,0.8136627,0,1.249306,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.1195973,0.4552472,0.9994448,0,5.802995
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.120872,77.33111,51.67459,0,0,0,0,0,0,0,1.120872,0,1.120872,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1195973,0,0.8966975,0,5.674561
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.5335253,63.42336,52.38775,0.9947337,0.9947337,0,0,0,0.9947337,53.63499,0,1.110223E-16,0.5335253,1.047088,0.9947337,0,0,0,4.553689,0,0.5135628,-0.5135628,5.458669,90.97764,0.1195973,1.094207,0.4268202,0,5.087214
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.2467413,56.59431,51.72493,0.4305084,0.4305084,0,0,0,0.4305084,57.31393,0,5.551115E-17,0.2467413,0.4531668,0.4305084,0,0,0.5706254,4.040126,0,0.2064254,-0.2064254,5.241078,87.35112,0.1195973,0.4735593,0.197393,0,4.286868
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.07377927,50.91185,49.50995,0,0,0,0,0,0,0,0,0,0.07377927,0,0,0,0,0.799987,3.833701,0.07377927,0,0.07377927,5.311071,88.51767,0.1195577,0,0.05902342,0,3.90748
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,47.28658,47.28658,0.9045572,0.9045572,0,0,0,0.9045572,0,0,1.110223E-16,0,0.9521655,0.9045572,0,0,0.7262077,3.900102,0,0.9521655,-0.9521655,4.3074,71.78986,0.1195577,0.9950129,0,0,3.900102
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,45.11354,45.11354,0.6443083,0.6443083,0,0,0,0.6443083,0,0,0,0,0.6782193,0.6443083,0,0,1.784169,2.947937,0,0.6782193,-0.6782193,3.592494,59.87479,0.1195577,0.7087392,0,0,2.947937
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,42.94889,42.94889,1.002135,1.002135,0,0,0,1.002135,0,0,2.220446E-16,0,1.054879,1.002135,0,0,2.537746,2.269717,0,1.054879,-1.054879,2.480554,41.34248,0.1195577,1.102349,0,0,2.269717
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,40.70874,40.70874,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.709835,1.214838,0,0,0,2.480554,41.34248,0.1195577,0,0,0,1.214838
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,38.88809,38.88809,0.157493,0.157493,0,0,0,0.157493,0,0,2.775558E-17,0,0.1657821,0.157493,0,0,3.709835,1.214838,0,0.1657821,-0.1657821,2.305804,38.43,0.1195577,0.1732423,0,0,1.214838
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,37.49533,37.49533,0.01546201,0.01546201,0,0,0,0.01546201,0,0,0,0,0.0162758,0.01546201,0,0,3.894037,1.049056,0,0.0162758,-0.0162758,2.288648,38.14406,0.1195577,0.01700821,0,0,1.049056
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,36.05224,36.05224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.912121,1.03278,0,0,0,2.288648,38.14406,0.1195577,0,0,0,1.03278
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,34.66787,34.66787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.912121,1.03278,0,0,0,2.288648,38.14406,0.1195577,0,0,0,1.03278
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,33.57716,33.57716,0.07584032,0.07584032,0,0,0,0.07584032,0,0,0,0,0.07983191,0.07584032,0,0,3.912121,1.03278,0,0.07983191,-0.07983191,2.204498,36.74156,0.1195577,0.08342435,0,0,1.03278
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,32.52,32.52,0.2772693,0.2772693,0,0,0,0.2772693,0,0,0,0,0.2918625,0.2772693,0,0,4.000823,0.9529481,0,0.2918625,-0.2918625,1.896848,31.61407,0.1195577,0.3049963,0,0,0.9529481
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,31.57193,31.57193,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0.07434515,0.07062789,0,0,4.325115,0.6610857,0,0.07434515,-0.07434515,1.818481,30.30796,0.1195577,0.07769068,0,0,0.6610857
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,30.77487,30.77487,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0.1570133,0.1491627,0,0,4.407721,0.5867405,0,0.1570133,-0.1570133,1.652975,27.54952,0.1195577,0.1640789,0,0,0.5867405
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2747521,34.60308,29.89391,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,49.01059,0,0,0.2747521,0,0,1.139403,1.082432,4.58218,0.4297272,1.357185,0,1.357185,2.940513,49.00845,0.1205588,0.6166573,0.2198017,1.7,0.7044793
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.7467811,45.22303,31.54676,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,120.3925,0,0,0.7467811,0,0,1.079711,1.025726,3.224995,1.651193,1.772507,0,1.772507,4.62206,77.03419,0.1213245,0.6823176,0.5974249,1.7,2.397974
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.044099,56.09256,35.55722,0.7441038,0.7441038,1.132074,0,0.3651561,0.7441038,140.3163,0,0,1.044099,0,0,0.3879699,0.3685714,1.452489,3.246449,1.41267,0,1.41267,5.962237,99.37042,0.121514,0.8185142,0.8352793,1.7,4.290548
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.283178,66.94707,39.73549,0.6074321,0.6074321,0,0,0,0.6074321,211.2463,0.6039575,0,1.283178,0.6394023,0.6074321,0,0,0.03981797,4.517853,0.03981797,0,0.03981797,6.000012,100,0.1214927,0.6681753,1.026542,0,5.801031
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.397467,74.68347,43.32645,0.9039946,0.9039946,0,0,0,0.9039946,154.588,0.4458935,0,1.397467,0.9515733,0.9039946,0,0,0,4.553689,0,0,0,6.000012,100,0.1214927,0.994394,1.117973,0,5.951156
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.497447,81.9211,46.41401,0.1525399,0.1525399,0,0,0,0.1525399,981.6759,1.336879,0,1.497447,0.1605683,0.1525399,0,0,0,4.553689,0,0,0,6.000012,100,0.1214927,0.1677939,1.197958,0,6.051136
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.270761,78.71169,49.31697,0,0,0,0,0,0,0,1.270761,0,1.270761,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1214927,0,1.016608,0,5.82445
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.157634,77.73344,51.15441,0,0,0,0,0,0,0,1.157634,0,1.157634,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1214927,0,0.9261073,0,5.711323
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.018975,74.80248,51.9179,0.1258665,0.1258665,0,0,0,0.1258665,809.5683,0.8864843,0,1.018975,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.1214927,0.1384532,0.8151803,0,5.572664
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.8671858,71.64909,52.62267,0.4846353,0.4846353,0,0,0,0.4846353,178.9358,0.3570434,0,0.8671858,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.1214927,0.5330988,0.6937486,0,5.420875
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.4734876,61.63205,51.95986,0.8485123,0.8485123,0,0,0,0.8485123,55.80209,0,1.110223E-16,0.4734876,0.8931708,0.8485123,0,0,0,4.553689,0,0.4196833,-0.4196833,5.557627,92.62693,0.1214927,0.9333635,0.3787901,0,5.027176
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1193458,52.02936,49.74487,0.6540779,0.6540779,0,0,0,0.6540779,18.24642,0,1.110223E-16,0.1193458,0.688503,0.6540779,0,0,0.4663147,4.134006,0,0.5691572,-0.5691572,4.957683,82.62788,0.1214927,0.7194857,0.09547663,0,4.253352
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,47.54667,47.54667,0.3599899,0.3599899,0,0,0,0.3599899,0,0,5.551115E-17,0,0.3789367,0.3599899,0,0,1.098712,3.564848,0,0.3789367,-0.3789367,4.558248,75.97065,0.1214927,0.3959888,0,0,3.564848
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,45.35685,45.35685,1.32386,1.32386,0.425,0,0.172125,1.32386,0,0,2.220446E-16,0,0.9461685,0.8988601,0,0,1.519752,3.185912,0,0.9461685,-0.9461685,3.560899,59.3482,0.1214927,1.456246,0,1.7,3.185912
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,43.20899,43.20899,0.3801921,0.3801921,1.7,0,0.5202,0.3801921,0,0,0,0,0,0,1.319808,1.253817,2.571051,2.239743,1.253817,0,1.253817,4.750375,79.17275,0.1225177,0.4182113,0,1.7,2.239743
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,40.98561,40.98561,0.03381387,0.03381387,1.420375,0,0.4438624,0.03381387,0,0,0,0,0,0,1.386561,1.317233,1.317233,3.368179,1.317233,0,1.317233,6.000012,100,0.1231287,0.03719526,0,1.7,3.368179
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,39.14818,39.14818,0.1218474,0.1218474,0,0,0,0.1218474,0,0,1.387779E-17,0,0.1282604,0.1218474,0,0,0,4.553689,0,0.1282604,-0.1282604,5.864814,97.7467,0.1231287,0.1340321,0,0,4.553689
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,37.75542,37.75542,0.1805341,0.1805341,0,0,0,0.1805341,0,0,2.775558E-17,0,0.1900359,0.1805341,0,0,0.1425116,4.425428,0,0.1900359,-0.1900359,5.664498,94.40811,0.1231287,0.1985876,0,0,4.425428
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,36.31233,36.31233,0.2343735,0.2343735,0,0,0,0.2343735,0,0,2.775558E-17,0,0.246709,0.2343735,0,0,0.3536626,4.235393,0,0.246709,-0.246709,5.404444,90.07389,0.1231287,0.2578109,0,0,4.235393
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,34.90279,34.90279,0.1179685,0.1179685,0,0,0,0.1179685,0,0,1.387779E-17,0,0.1241774,0.1179685,0,0,0.6277837,3.988684,0,0.1241774,-0.1241774,5.27355,87.89232,0.1231287,0.1297654,0,0,3.988684
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,33.83725,33.83725,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7657586,3.864506,0,0,0,5.27355,87.89232,0.1231287,0,0,0,3.864506
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,32.75493,32.75493,0.1617215,0.1617215,0,0,0,0.1617215,0,0,2.775558E-17,0,0.1702331,0.1617215,0,0,0.7657586,3.864506,0,0.1702331,-0.1702331,5.094108,84.90163,0.1231287,0.1778936,0,0,3.864506
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,31.83202,31.83202,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0.227878,0.2164841,0,0,0.9549065,3.694273,0,0.227878,-0.227878,4.853904,80.89823,0.1231287,0.2381325,0,0,3.694273
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,31.00979,31.00979,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.208104,3.466395,0,0,0,4.853904,80.89823,0.1231287,0,0,0,3.466395
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2701979,34.79041,30.154,0,0,0,0,0,0,0,0,0,0.2701979,0,0,0,0,1.208104,3.466395,0.2701979,0,0.2701979,5.110236,85.17043,0.1229842,0,0.2161583,0,3.736593
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.3881884,38.62684,31.80685,0,0,0,0,0,0,0,0,0,0.3881884,0,0,0,0,0.9379064,3.709573,0.3881884,0,0.3881884,5.478504,91.30821,0.1227773,0,0.3105507,0,4.097762
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.9321199,53.90893,35.84248,1.170595,1.170595,0,0,0,1.170595,79.62786,2.220446E-16,0,0.9321199,1.232205,1.170595,0,0,0.549718,4.058943,0,0.3000855,-0.3000855,5.162186,86.03626,0.1227773,1.287655,0.7456959,0,4.991063
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,0.9933628,60.09882,40.02075,0,0,0,0,0,0,0,0.1102165,0,0.9933628,0,0,0,0,0.8831463,3.758857,0.8831463,0,0.8831463,6.000012,100,0.122309,0,0.7946903,0,4.75222
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.068599,66.13343,43.60332,0.3406389,0.3406389,0,0,0,0.3406389,313.7042,0.7100312,0,1.068599,0.3585673,0.3406389,0,0,0,4.553689,0,0,0,6.000012,100,0.122309,0.3747028,0.8548788,0,5.622287
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,0.9350638,66.4598,46.69926,0.7042872,0.7042872,0,0,0,0.7042872,132.7674,0.1937089,0,0.9350638,0.7413549,0.7042872,0,0,0,4.553689,0,0,0,6.000012,100,0.122309,0.7747158,0.748051,0,5.488753
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.154191,75.69794,49.60224,0.3736313,0.3736313,0,0,0,0.3736313,308.9119,0.7608954,0,1.154191,0.3932961,0.3736313,0,0,0,4.553689,0,0,0,6.000012,100,0.122309,0.4109944,0.9233532,0,5.70788
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.091288,76.20795,51.43967,0.5071095,0.5071095,0,0,0,0.5071095,215.1977,0.5574884,0,1.091288,0.5337994,0.5071095,0,0,0,4.553689,0,0,0,6.000012,100,0.122309,0.5578204,0.8730303,0,5.644977
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.007559,74.82713,52.19478,0,0,0,0,0,0,0,1.007559,0,1.007559,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.122309,0,0.8060474,0,5.561248
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.6868915,67.47969,52.8576,0.4273522,0.4273522,0,0,0,0.4273522,160.732,0.2370471,0,0.6868915,0.4498444,0.4273522,0,0,0,4.553689,0,0,0,6.000012,100,0.122309,0.4700873,0.5495132,0,5.240581
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.5106649,62.70458,52.19478,1.28965,1.28965,0.425,0,0.172125,1.28965,39.59717,0,0,0.5106649,0.9101577,0.8646499,0,0,0,4.553689,0,0.3994929,-0.3994929,5.578909,92.98164,0.122309,1.418615,0.4085319,1.7,5.064354
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1419204,52.75991,50.03013,0.1624928,0.1624928,0,0,0,0.1624928,87.33949,0,0,0.1419204,0.1710451,0.1624928,0,0,0.443881,4.154196,0,0.02912468,-0.02912468,5.548209,92.46997,0.122309,0.1787421,0.1135363,0,4.296116
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,47.80676,47.80676,1.028028,1.028028,0,0,0,1.028028,0,0,0,0,1.082135,1.028028,0,0,0.4762417,4.125072,0,1.082135,-1.082135,4.407539,73.45884,0.122309,1.130831,0,0,4.125072
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,45.63372,45.63372,0.04905957,0.04905957,0,0,0,0.04905957,0,0,6.938894E-18,0,0.05164166,0.04905957,0,0,1.678614,3.042937,0,0.05164166,-0.05164166,4.353104,72.55159,0.122309,0.05396553,0,0,3.042937
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,43.48586,43.48586,0.612254,0.612254,0,0,0,0.612254,0,0,1.110223E-16,0,0.6444779,0.612254,0,0,1.735993,2.991295,0,0.6444779,-0.6444779,3.673765,61.22929,0.122309,0.6734794,0,0,2.991295
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,41.27087,41.27087,0.201101,0.201101,0,0,0,0.201101,0,0,0,0,0.2116852,0.201101,0,0,2.45208,2.346817,0,0.2116852,-0.2116852,3.450629,57.51036,0.122309,0.2212111,0,0,2.346817
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,39.43344,39.43344,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.687286,2.135132,0,0,0,3.450629,57.51036,0.122309,0,0,0,2.135132
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,38.04069,38.04069,0.1159724,0.1159724,0,0,0,0.1159724,0,0,1.387779E-17,0,0.1220762,0.1159724,0,0,2.687286,2.135132,0,0.1220762,-0.1220762,3.321949,55.36571,0.122309,0.1275696,0,0,2.135132
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,36.57242,36.57242,0.05050038,0.05050038,0,0,0,0.05050038,0,0,6.938894E-18,0,0.0531583,0.05050038,0,0,2.822926,2.013056,0,0.0531583,-0.0531583,3.265916,54.43182,0.122309,0.05555042,0,0,2.013056
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,35.17967,35.17967,0.1599352,0.1599352,0,0,0,0.1599352,0,0,2.775558E-17,0,0.1683528,0.1599352,0,0,2.881991,1.959897,0,0.1683528,-0.1683528,3.088456,51.47416,0.122309,0.1759287,0,0,1.959897
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,34.12251,34.12251,0.02064972,0.02064972,0,0,0,0.02064972,0,0,0,0,0.02173655,0.02064972,0,0,3.069049,1.791544,0,0.02173655,-0.02173655,3.065544,51.09229,0.122309,0.02271469,0,0,1.791544
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,33.04019,33.04019,0.1687171,0.1687171,0,0,0,0.1687171,0,0,2.775558E-17,0,0.1775969,0.1687171,0,0,3.093201,1.769808,0,0.1775969,-0.1775969,2.87834,47.97224,0.122309,0.1855888,0,0,1.769808
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,32.11728,32.11728,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0.247328,0.2349616,0,0,3.290531,1.592211,0,0.247328,-0.247328,2.617634,43.62714,0.122309,0.2584577,0,0,1.592211
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,31.31183,31.31183,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0.05044165,0.04791957,0,0,3.56534,1.344883,0,0.05044165,-0.05044165,2.564463,42.74097,0.122309,0.05271152,0,0,1.344883
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1710255,33.34834,30.43926,0.04302548,0.04302548,0,0,0,0.04302548,397.4982,0,0,0.1710255,0.04528998,0.04302548,0,0,3.621386,1.294441,0.1257355,0,0.1257355,2.683747,44.72902,0.1222427,0.04732803,0.1368204,0,1.465467
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2648906,36.69062,32.09211,0.8637542,0.8637542,0,0,0,0.8637542,30.66736,0,0,0.2648906,0.9092149,0.8637542,0,0,3.495651,1.407603,0,0.6443243,-0.6443243,2.004569,33.40942,0.1222427,0.9501296,0.2119125,0,1.672494
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.4755654,44.81438,36.12775,0,0,0,0,0,0,0,0,0,0.4755654,0,0,0,0,4.211566,0.763279,0.4755654,0,0.4755654,2.45573,40.92875,0.1219923,0,0.3804523,0,1.238844
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.8374702,56.86338,40.30602,0,0,0,0,0,0,0,0,0,0.8374702,0,0,0,0,3.736001,1.191288,0.8374702,0,0.8374702,3.250224,54.17029,0.1215538,0,0.6699762,0,2.028758
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.6385397,56.5078,43.91375,0.4502676,0.4502676,0,0,0,0.4502676,141.8134,0,0,0.6385397,0.4739659,0.4502676,0,0,2.898531,1.945011,0.1645738,0,0.1645738,3.406352,56.77243,0.121468,0.4952944,0.5108317,0,2.583551
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.6782677,60.72829,46.95936,0.5031902,0.5031902,0,0,0,0.5031902,134.7935,0,0,0.6782677,0.5296739,0.5031902,0,0,2.733957,2.093127,0.1485938,0,0.1485938,3.547321,59.12189,0.1213907,0.5535092,0.5426142,0,2.771395
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.6422969,63.09184,49.83716,1.012549,1.012549,0,0,0,1.012549,63.43365,0,0,0.6422969,1.065841,1.012549,0,0,2.585363,2.226862,0,0.4235443,-0.4235443,3.100866,51.681,0.1213907,1.113804,0.5138375,0,2.869159
