Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.8605602,70.38158,51.67459,0,0,0,0,0,0,0,0,0,0.8605602,0,0,0,0,3.055968,1.803317,0.8605602,0,0.8605602,3.917265,65.28762,0.1209446,0,0.6884482,0,2.663878
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.6609246,66.38995,52.4297,0.6107113,0.6107113,0,0,0,0.6107113,108.2221,0,0,0.6609246,0.642854,0.6107113,0,0,2.195408,2.577822,0.0180706,0,0.0180706,3.934408,65.57334,0.1209353,0.6717824,0.5287397,0,3.238746
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3298216,59.79539,53.14286,0.651413,0.651413,0,0,0,0.651413,50.63172,0,0,0.3298216,0.6856979,0.651413,0,0,2.177337,2.594085,0,0.3558763,-0.3558763,3.559282,59.32124,0.1209353,0.7165543,0.2638573,0,2.923907
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2015823,56.40273,52.4297,0.8617043,0.8617043,0,0,0,0.8617043,23.39344,0,1.110223E-16,0.2015823,0.9070572,0.8617043,0,0,2.572756,2.238209,0,0.7054749,-0.7054749,2.815646,46.92734,0.1209353,0.9478748,0.1612659,0,2.439791
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.08824104,51.9533,50.26506,0.9554797,0.9554797,0,0,0,0.9554797,9.23526,0,2.220446E-16,0.08824104,1.005768,0.9554797,0,0,3.356616,1.532734,0,0.9175271,-0.9175271,1.848487,30.80806,0.1209353,1.051028,0.07059284,0,1.620975
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,48.09202,48.09202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.376091,0.6152069,0,0,0,1.848487,30.80806,0.1209353,0,0,0,0.6152069
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,45.91899,45.91899,0.3674444,0.3674444,0,0,0,0.3674444,0,0,5.551115E-17,0,0.3867836,0.3674444,0,0,4.376091,0.6152069,0,0.3867836,-0.3867836,1.440782,24.01298,0.1209353,0.4041889,0,0,0.6152069
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,43.77113,43.77113,0.5141379,0.5141379,0.425,0,0.172125,0.5141379,0,0,0,0,0.09382935,0.08913788,0,0,4.805851,0.2284233,0,0.09382935,-0.09382935,1.341877,22.36457,0.1209353,0.5655516,0,1.7,0.2284233
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,41.53097,41.53097,0.1778696,0.1778696,1.630501,0,0.5012268,0.1778696,0,0,0,0,0,0,1.452632,1.38,4.910106,0.134594,1.38,0,1.38,2.65106,44.18424,0.121779,0.1956566,0,1.7,0.134594
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,39.71032,39.71032,0.1118156,0.1118156,1.564447,0,0.4831941,0.1118156,0,0,0,0,0,0,1.452632,1.38,3.530106,1.376594,1.38,0,1.38,3.960243,66.00391,0.1225284,0.1229971,0,1.7,1.376594
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,38.32595,38.32595,0.01785732,0.01785732,1.470489,0,0.4575435,0.01785732,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.150105,2.618594,1.38,0,1.38,5.269426,87.82359,0.1231496,0.01964306,0,1.7,2.618594
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,36.85769,36.85769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7701055,3.860594,0,0,0,5.269426,87.82359,0.1231496,0,0,0,3.860594
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,35.46493,35.46493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7701055,3.860594,0,0,0,5.269426,87.82359,0.1231496,0,0,0,3.860594
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,34.40778,34.40778,0.2554668,0.2554668,0,0,0,0.2554668,0,0,5.551115E-17,0,0.2689125,0.2554668,0,0,0.7701055,3.860594,0,0.2689125,-0.2689125,4.985967,83.09929,0.1231496,0.2810135,0,0,3.860594
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,33.31707,33.31707,0.08157814,0.08157814,0,0,0,0.08157814,0,0,1.387779E-17,0,0.08587173,0.08157814,0,0,1.068897,3.591681,0,0.08587173,-0.08587173,4.895451,81.59068,0.1231496,0.08973595,0,0,3.591681
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,32.40255,32.40255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.16431,3.50581,0,0,0,4.895451,81.59068,0.1231496,0,0,0,3.50581
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,31.5971,31.5971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.16431,3.50581,0,0,0,4.895451,81.59068,0.1231496,0,0,0,3.50581
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1174332,32.73985,30.7497,0.6343067,0.6343067,0,0,0,0.6343067,18.51364,0,1.110223E-16,0.1174332,0.6676912,0.6343067,0,0,1.16431,3.50581,0,0.550258,-0.550258,4.315427,71.92365,0.1231496,0.6977373,0.09394659,0,3.623243
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2660945,37.03165,32.40255,0.1885511,0.1885511,0,0,0,0.1885511,141.1259,0,0,0.2660945,0.1984748,0.1885511,0,0,1.775708,2.955552,0.06761968,0,0.06761968,4.379577,72.99281,0.1231146,0.2074062,0.2128756,0,3.221646
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.7832436,51.36535,36.43818,0.2085097,0.2085097,0,0,0,0.2085097,375.6389,0,0,0.7832436,0.2194839,0.2085097,0,0,1.708088,3.016409,0.5637596,0,0.5637596,4.914407,81.90661,0.1228242,0.2293607,0.6265948,0,3.799653
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.9086615,58.81279,40.60806,0.5136897,0.5136897,0,0,0,0.5136897,176.8892,0,0,0.9086615,0.540726,0.5136897,0,0,1.144329,3.523793,0.3679355,0,0.3679355,5.263461,87.72417,0.1226354,0.5650586,0.7269292,0,4.432455
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.156992,69.12092,44.19902,0.2155554,0.2155554,0,0,0,0.2155554,536.7495,0.1536989,0,1.156992,0.2269004,0.2155554,0,0,0.7763931,3.854935,0.7763931,0,0.7763931,6.000012,100,0.1222388,0.2371109,0.925594,0,5.011928
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.184629,73.63639,47.2614,0.3324355,0.3324355,0,0,0,0.3324355,356.3484,0.8346965,0,1.184629,0.3499321,0.3324355,0,0,0,4.553689,0,0,0,6.000012,100,0.1222388,0.365679,0.9477029,0,5.738317
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.204569,77.79123,50.12243,0,0,0,0,0,0,0,1.204569,0,1.204569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1222388,0,0.9636555,0,5.758258
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.154491,78.65312,51.95986,0.5308849,0.5308849,0,0,0,0.5308849,217.4654,0.5956649,0,1.154491,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1222388,0.5839735,0.9235929,0,5.70818
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.9280077,73.32952,52.71497,0.1035612,0.1035612,0,0,0,0.1035612,896.0956,0.8189959,0,0.9280077,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1222388,0.1139174,0.7424062,0,5.481697
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.6662781,67.57028,53.37778,0.9924552,0.9924552,0,0,0,0.9924552,67.13432,0,0,0.6662781,1.04469,0.9924552,0,0,0,4.553689,0,0.3784116,-0.3784116,5.601131,93.352,0.1222388,1.091701,0.5330225,0,5.219967
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.412173,61.10389,52.71497,0.5018173,0.5018173,0,0,0,0.5018173,82.13608,0,0,0.412173,0.5282287,0.5018173,0,0,0.4204573,4.175277,0,0.1160557,-0.1160557,5.478798,91.31311,0.1222388,0.551999,0.3297384,0,4.587451
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.09022728,52.27181,50.54193,0.5786557,0.5786557,0,0,0,0.5786557,15.59257,0,0,0.09022728,0.6091112,0.5786557,0,0,0.5494081,4.059222,0,0.5188839,-0.5188839,4.931846,82.19727,0.1222388,0.6365212,0.07218183,0,4.149449
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,48.37729,48.37729,1.14378,1.14378,0,0,0,1.14378,0,0,2.220446E-16,0,1.203979,1.14378,0,0,1.125946,3.540338,0,1.203979,-1.203979,3.662741,61.04556,0.1222388,1.258158,0,0,3.540338
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,46.20425,46.20425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.4637,2.336359,0,0,0,3.662741,61.04556,0.1222388,0,0,0,2.336359
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,44.05639,44.05639,0.9675006,0.9675006,0,0,0,0.9675006,0,0,0,0,1.018422,0.9675006,0,0,2.4637,2.336359,0,1.018422,-1.018422,2.58923,43.15375,0.1222388,1.064251,0,0,2.336359
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,41.8414,41.8414,0.0608727,0.0608727,0,0,0,0.0608727,0,0,6.938894E-18,0,0.06407652,0.0608727,0,0,3.59528,1.317937,0,0.06407652,-0.06407652,2.521687,42.02804,0.1222388,0.06695997,0,0,1.317937
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,39.99558,39.99558,0.1434304,0.1434304,0,0,0,0.1434304,0,0,2.775558E-17,0,0.1509793,0.1434304,0,0,3.666476,1.25386,0,0.1509793,-0.1509793,2.362541,39.37561,0.1222388,0.1577734,0,0,1.25386
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,38.60283,38.60283,0.08511794,0.08511794,0,0,0,0.08511794,0,0,0,0,0.08959783,0.08511794,0,0,3.834231,1.102881,0,0.08959783,-0.08959783,2.268097,37.80154,0.1222388,0.09362973,0,0,1.102881
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,37.14295,37.14295,0.1164595,0.1164595,0,0,0,0.1164595,0,0,1.387779E-17,0,0.1225889,0.1164595,0,0,3.933784,1.013283,0,0.1225889,-0.1225889,2.138877,35.64787,0.1222388,0.1281054,0,0,1.013283
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,35.75019,35.75019,0.08743671,0.08743671,0,0,0,0.08743671,0,0,0,0,0.09203864,0.08743671,0,0,4.069994,0.8906944,0,0.09203864,-0.09203864,2.041859,34.03092,0.1222388,0.09618037,0,0,0.8906944
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,34.68465,34.68465,0.2771517,0.2771517,0,0,0,0.2771517,0,0,5.551115E-17,0,0.2917386,0.2771517,0,0,4.172259,0.7986557,0,0.2917386,-0.2917386,1.73434,28.90561,0.1222388,0.3048668,0,0,0.7986557
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,33.60233,33.60233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.496413,0.5069171,0,0,0,1.73434,28.90561,0.1222388,0,0,0,0.5069171
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,32.70459,32.70459,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0.1200823,0.1140782,0,0,4.496413,0.5069171,0,0.1200823,-0.1200823,1.607762,26.79598,0.1222388,0.125486,0,0,0.5069171
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,31.89914,31.89914,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0.07261859,0.06898766,0,0,4.629838,0.3868349,0,0.07261859,-0.07261859,1.531215,25.52021,0.1222388,0.07588643,0,0,0.3868349
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1302965,33.26694,31.05174,0.07013367,0.07013367,0,0,0,0.07013367,185.7831,0,0,0.1302965,0.07382492,0.07013367,0,0,4.710525,0.3142163,0.0564716,0,0.0564716,1.584789,26.4131,0.1222101,0.07714704,0.1042372,0,0.4445128
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.2901957,37.75022,32.67942,1.012401,1.012401,0.425,0,0.172125,1.012401,28.66412,1.110223E-16,0,0.2901957,0.6183165,0.5874007,0,0,4.654054,0.3650407,0,0.3281208,-0.3281208,1.238919,20.64862,0.1222101,1.113641,0.2321566,1.7,0.6552364
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.6915151,49.78315,36.74022,0.8233266,0.8233266,1.7,0,0.5202,0.8233266,83.99037,0,0,0.6915151,0,0,0.8766733,0.8328397,5.018632,0.03691995,1.524355,0,1.524355,2.685049,44.75073,0.1230395,0.9056593,0.5532121,1.7,0.7284351
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.8427899,57.67278,40.91849,0.3607241,0.3607241,1.7,0,0.5202,0.3607241,233.6384,0,0,0.8427899,0,0,1.339276,1.272312,3.494277,1.408839,2.115102,0,2.115102,4.691611,78.19337,0.1235583,0.3967965,0.6742319,1.7,2.251629
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.479976,53.77918,44.48428,0,0,0.9465256,0,0.3145015,0,0,0,0,0.479976,0,0,0.9465256,0.8991994,1.379175,3.312431,1.379175,0,1.379175,6.000012,100,0.1235085,0,0.3839808,1.7,3.792407
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.7394282,62.74352,47.5215,0.197552,0.197552,0,0,0,0.197552,374.2956,0.5314788,0,0.7394282,0.2079494,0.197552,0,0,0,4.553689,0,0,0,6.000012,100,0.1235085,0.2173072,0.5915425,0,5.293117
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.5616463,61.89319,50.3993,0.9152452,0.9152452,0,0,0,0.9152452,61.36566,0,1.110223E-16,0.5616463,0.963416,0.9152452,0,0,0,4.553689,0,0.4017698,-0.4017698,5.576509,92.94164,0.1235085,1.00677,0.449317,0,5.115335
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3065335,58.36778,52.24512,0,0,0,0,0,0,0,0,0,0.3065335,0,0,0,0,0.4464108,4.151919,0.3065335,0,0.3065335,5.867313,97.78835,0.1233543,0,0.2452268,0,4.458453
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2384128,57.68998,52.94989,0.5429837,0.5429837,0,0,0,0.5429837,43.90791,0,1.110223E-16,0.2384128,0.5715618,0.5429837,0,0,0.1398773,4.427799,0,0.333149,-0.333149,5.516143,91.93553,0.1233543,0.5972821,0.1907303,0,4.666212
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1832317,57.29631,53.66304,0,0,0,0,0,0,0,0,0,0.1832317,0,0,0,0,0.5100428,4.09465,0.1832317,0,0.1832317,5.689971,94.83267,0.1232623,0,0.1465853,0,4.277882
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.05782055,54.07179,52.94989,0.5775134,0.5775134,0,0,0,0.5775134,10.01198,0,0,0.05782055,0.6079088,0.5775134,0,0,0.3268112,4.259559,0,0.5500883,-0.5500883,5.110127,85.16862,0.1232623,0.6352648,0.04625644,0,4.317379
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.04721374,51.67852,50.77685,0,0,0,0,0,0,0,0,0,0.04721374,0,0,0,0,0.9380205,3.709471,0.04721374,0,0.04721374,5.154919,85.91514,0.1232386,0,0.03777099,0,3.756684
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,48.65416,48.65416,0.787649,0.787649,0,0,0,0.787649,0,0,1.110223E-16,0,0.8291042,0.787649,0,0,0.8908067,3.751963,0,0.8291042,-0.8291042,4.280966,71.34929,0.1232386,0.866414,0,0,3.751963
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,46.46434,46.46434,0.2146221,0.2146221,0,0,0,0.2146221,0,0,2.775558E-17,0,0.225918,0.2146221,0,0,1.812034,2.922859,0,0.225918,-0.225918,4.042828,67.38033,0.1232386,0.2360843,0,0,2.922859
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,44.34165,44.34165,0.2138464,0.2138464,0,0,0,0.2138464,0,0,2.775558E-17,0,0.2251015,0.2138464,0,0,2.063054,2.696941,0,0.2251015,-0.2251015,3.80555,63.4257,0.1232386,0.2352311,0,0,2.696941
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,42.10149,42.10149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.313166,2.471839,0,0,0,3.80555,63.4257,0.1232386,0,0,0,2.471839
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,40.28085,40.28085,0.2146855,0.2146855,0,0,0,0.2146855,0,0,2.775558E-17,0,0.2259848,0.2146855,0,0,2.313166,2.471839,0,0.2259848,-0.2259848,3.567341,59.45556,0.1232386,0.2361541,0,0,2.471839
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,38.88809,38.88809,0.07561736,0.07561736,0,0,0,0.07561736,0,0,1.387779E-17,0,0.07959722,0.07561736,0,0,2.564261,2.245854,0,0.07959722,-0.07959722,3.483438,58.05718,0.1232386,0.08317909,0,0,2.245854
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,37.42821,37.42821,0.3472378,0.3472378,0,0,0,0.3472378,0,0,5.551115E-17,0,0.3655135,0.3472378,0,0,2.652702,2.166257,0,0.3655135,-0.3655135,3.098153,51.63578,0.1232386,0.3819616,0,0,2.166257
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,36.03545,36.03545,0.08912494,0.08912494,0,0,0,0.08912494,0,0,1.387779E-17,0,0.09381573,0.08912494,0,0,3.058828,1.800744,0,0.09381573,-0.09381573,2.999262,49.98761,0.1232386,0.09803744,0,0,1.800744
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,34.96991,34.96991,0.1803288,0.1803288,0,0,0,0.1803288,0,0,2.775558E-17,0,0.1898198,0.1803288,0,0,3.163068,1.706928,0,0.1898198,-0.1898198,2.799175,46.65282,0.1232386,0.1983617,0,0,1.706928
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,33.88759,33.88759,0.1584228,0.1584228,0,0,0,0.1584228,0,0,0,0,0.1667609,0.1584228,0,0,3.373979,1.517108,0,0.1667609,-0.1667609,2.623393,43.72314,0.1232386,0.1742651,0,0,1.517108
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,32.98985,32.98985,0.105657,0.105657,0,0,0,0.105657,0,0,1.387779E-17,0,0.1112179,0.105657,0,0,3.559268,1.350347,0,0.1112179,-0.1112179,2.50616,41.76924,0.1232386,0.1162227,0,0,1.350347
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,32.1844,32.1844,0.337319,0.337319,0,0,0,0.337319,0,0,0,0,0.3550726,0.337319,0,0,3.682844,1.239129,0,0.3550726,-0.3550726,2.13188,35.53126,0.1232386,0.3710509,0,0,1.239129
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.2985784,36.48874,31.31183,0.4678286,0.4678286,0,0,0,0.4678286,63.82217,0,0,0.2985784,0.4924512,0.4678286,0,0,4.077369,0.8840567,0,0.1938728,-0.1938728,1.92752,32.12527,0.1232386,0.5146115,0.2388627,0,1.182635
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7124443,46.0843,32.96468,0.2730345,0.2730345,0,0,0,0.2730345,260.9357,0,0,0.7124443,0.2874047,0.2730345,0,0,4.292783,0.6901839,0.4250396,0,0.4250396,2.330748,38.84572,0.1230258,0.3003379,0.5699554,0,1.402628
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,0.9882041,56.51729,37.02549,0.6179077,0.6179077,0,0,0,0.6179077,159.9275,0,0,0.9882041,0.6504292,0.6179077,0,0,3.867744,1.07272,0.3377749,0,0.3377749,2.65119,44.18641,0.1228573,0.6796985,0.7905633,0,2.060924
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.087182,63.71172,41.17859,0.6649783,0.6649783,0,0,0,0.6649783,163.4913,0,0,1.087182,0.6999772,0.6649783,0,0,3.529969,1.376717,0.3872045,0,0.3872045,3.018524,50.30863,0.1226646,0.7314761,0.8697453,0,2.463899
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.252885,72.40262,44.76115,0.2922839,0.2922839,0,0,0,0.2922839,428.6536,0,0,1.252885,0.3076672,0.2922839,0,0,3.142764,1.725201,0.9452181,0,0.9452181,3.915236,65.25381,0.1221967,0.3215123,1.002308,0,2.978086
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.246938,76.04865,47.78159,0.6585307,0.6585307,0,0,0,0.6585307,189.3515,0,0,1.246938,0.6931902,0.6585307,0,0,2.197546,2.575897,0.5537478,0,0.5537478,4.440568,74.00932,0.1219243,0.7243838,0.9975504,0,3.822835
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.247332,79.71908,50.64261,1.065833,1.065833,0,0,0,1.065833,117.0288,0,0,1.247332,1.121929,1.065833,0,0,1.643798,3.07427,0.1254023,0,0.1254023,4.559535,75.9921,0.1218628,1.172416,0.9978653,0,4.321602
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.21774,81.19138,52.48004,1.243136,1.243136,0,0,0,1.243136,97.95707,0,0,1.21774,1.308564,1.243136,0,0,1.518396,3.187132,0,0.09082463,-0.09082463,4.463798,74.39648,0.1218628,1.36745,0.9741917,0,4.404872
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.108917,78.86613,53.18481,0.1673711,0.1673711,0,0,0,0.1673711,662.5498,0,0,1.108917,0.1761801,0.1673711,0,0,1.619312,3.096308,0.9327366,0,0.9327366,5.348669,89.1443,0.1214071,0.1841082,0.8871334,0,4.205225
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.7988758,71.335,53.84763,0.9493295,0.9493295,0,0,0,0.9493295,84.15158,0,0,0.7988758,0.9992942,0.9493295,0,0,0.6865758,3.935771,0,0.2004184,-0.2004184,5.13741,85.62332,0.1214071,1.044262,0.6391006,0,4.734646
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.4160638,61.68724,53.18481,0.3908437,0.3908437,0,0,0,0.3908437,106.4528,0,0,0.4160638,0.4114144,0.3908437,0,0,0.9092629,3.735352,0.004649438,0,0.004649438,5.14182,85.69683,0.1214048,0.4299281,0.3328511,0,4.151416
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1133698,53.20727,51.02016,0.3873182,0.3873182,0,0,0,0.3873182,29.27045,0,1.110223E-16,0.1133698,0.4077034,0.3873182,0,0,0.9046134,3.739537,0,0.2943336,-0.2943336,4.831565,80.52593,0.1214048,0.42605,0.09069584,0,3.852907
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,48.88908,48.88908,0.8260763,0.8260763,0,0,0,0.8260763,0,0,1.110223E-16,0,0.869554,0.8260763,0,0,1.231651,3.445203,0,0.869554,-0.869554,3.914975,65.24946,0.1214048,0.9086839,0,0,3.445203
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,46.69926,46.69926,0.5052934,0.5052934,0,0,0,0.5052934,0,0,1.110223E-16,0,0.5318877,0.5052934,0,0,2.197822,2.575649,0,0.5318877,-0.5318877,3.354316,55.90516,0.1214048,0.5558227,0,0,2.575649
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,44.57657,44.57657,1.017828,1.017828,0,0,0,1.017828,0,0,0,0,1.071398,1.017828,0,0,2.788808,2.043761,0,1.071398,-1.071398,2.224964,37.08265,0.1214048,1.119611,0,0,2.043761
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,42.3532,42.3532,0.1508692,0.1508692,0,0,0,0.1508692,0,0,0,0,0.1588097,0.1508692,0,0,3.97925,0.9723637,0,0.1588097,-0.1588097,2.057564,34.29266,0.1214048,0.1659562,0,0,0.9723637
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,40.51577,40.51577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.155705,0.8135539,0,0,0,2.057564,34.29266,0.1214048,0,0,0,0.8135539
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,39.14818,39.14818,0.06734719,0.06734719,0,0,0,0.06734719,0,0,1.387779E-17,0,0.07089178,0.06734719,0,0,4.155705,0.8135539,0,0.07089178,-0.07089178,1.982837,33.04722,0.1214048,0.07408191,0,0,0.8135539
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,37.6883,37.6883,0.295013,0.295013,0,0,0,0.295013,0,0,5.551115E-17,0,0.31054,0.295013,0,0,4.234474,0.7426621,0,0.31054,-0.31054,1.655499,27.5916,0.1214048,0.3245142,0,0,0.7426621
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,36.31233,36.31233,0.2091917,0.2091917,0,0,0,0.2091917,0,0,2.775558E-17,0,0.2202018,0.2091917,0,0,4.579519,0.4321222,0,0.2202018,-0.2202018,1.423386,23.72305,0.1214048,0.2301108,0,0,0.4321222
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,35.25518,35.25518,0.1550174,0.1550174,0,0,0,0.1550174,0,0,2.775558E-17,0,0.1631762,0.1550174,0,0,4.824187,0.2119204,0,0.1631762,-0.1631762,1.251383,20.85635,0.1214048,0.1705192,0,0,0.2119204
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,34.16447,34.16447,0.1068558,0.1068558,1.559487,0,0.48184,0.1068558,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.005494,0.04874421,1.38,0,1.38,2.560566,42.67602,0.1221089,0.1175414,0,1.7,0.04874421
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,33.24994,33.24994,0.1195309,0.1195309,1.572163,0,0.4853004,0.1195309,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.625494,1.290744,1.38,0,1.38,3.869749,64.49569,0.1228204,0.131484,0,1.7,1.290744
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,32.4445,32.4445,0.02758133,0.02758133,1.480213,0,0.4601981,0.02758133,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.245494,2.532744,1.38,0,1.38,5.178932,86.31536,0.1234143,0.03033946,0,1.7,2.532744
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2533848,35.97663,31.5971,0.07156919,0.07156919,0,0,0,0.07156919,354.0417,0,0,0.2533848,0.07533599,0.07156919,0,0,0.8654941,3.774744,0.1780488,0,0.1780488,5.347844,89.13055,0.1233277,0.07872611,0.2027078,0,4.028129
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.5805541,43.75807,33.22477,0.3758648,0.3758648,0,0,0,0.3758648,154.4582,0,0,0.5805541,0.3956471,0.3758648,0,0,0.6874453,3.934988,0.1849069,0,0.1849069,5.523262,92.05418,0.1232379,0.4134513,0.4644433,0,4.515542
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.922057,55.35611,37.31075,0,0,0,0,0,0,0,0.4195186,0,0.922057,0,0,0,0,0.5025384,4.101404,0.5025384,0,0.5025384,6.000012,100,0.1229945,0,0.7376456,0,5.023461
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.278406,68.97126,41.46385,0.8244563,0.8244563,0,0,0,0.8244563,155.0605,0.4105572,0,1.278406,0.8678488,0.8244563,0,0,0,4.553689,0,0,0,6.000012,100,0.1229945,0.906902,1.022725,0,5.832095
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.262477,72.99665,45.02125,0,0,0,0,0,0,0,1.262477,0,1.262477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1229945,0,1.009981,0,5.816165
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.151632,73.69274,48.04168,0.5729557,0.5729557,0,0,0,0.5729557,200.9984,0.5485206,0,1.151632,0.6031113,0.5729557,0,0,0,4.553689,0,0,0,6.000012,100,0.1229945,0.6302512,0.9213055,0,5.705321
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.327472,82.49579,50.87753,1.135421,1.135421,0,0,0,1.135421,116.9145,0.1322915,0,1.327472,1.19518,1.135421,0,0,0,4.553689,0,0,0,6.000012,100,0.1229945,1.248963,1.061978,0,5.881161
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.114481,78.44156,52.71497,0.7894422,0.7894422,0,0,0,0.7894422,141.1732,0.2834893,0,1.114481,0.8309918,0.7894422,0,0,0,4.553689,0,0,0,6.000012,100,0.1229945,0.8683864,0.8915849,0,5.66817
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.8411207,71.91929,53.42812,0.6418431,0.6418431,0,0,0,0.6418431,131.0477,0.1654964,0,0.8411207,0.6756243,0.6418431,0,0,0,4.553689,0,0,0,6.000012,100,0.1229945,0.7060274,0.6728966,0,5.39481
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.6071367,66.95881,54.08255,0.4404876,0.4404876,0,0,0,0.4404876,137.8329,0.1434655,0,0.6071367,0.4636711,0.4404876,0,0,0,4.553689,0,0,0,6.000012,100,0.1229945,0.4845363,0.4857093,0,5.160826
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4060977,61.67589,53.37778,0.9495147,0.9495147,0,0,0,0.9495147,42.76897,0,1.110223E-16,0.4060977,0.9994891,0.9495147,0,0,0,4.553689,0,0.5933915,-0.5933915,5.374523,89.5752,0.1229945,1.044466,0.3248781,0,4.959786
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06390654,52.48204,51.25509,1.211103,1.211103,0,0,0,1.211103,5.276722,0,2.220446E-16,0.06390654,1.274845,1.211103,0,0,0.6593239,3.960297,0,1.210939,-1.210939,4.098081,68.30122,0.1229945,1.332213,0.05112523,0,4.024204
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,49.08205,49.08205,0.5445114,0.5445114,0,0,0,0.5445114,0,0,0,0,0.5731699,0.5445114,0,0,2.004811,2.749359,0,0.5731699,-0.5731699,3.493907,58.23166,0.1229945,0.5989625,0,0,2.749359
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,46.93419,46.93419,0.09836698,0.09836698,0,0,0,0.09836698,0,0,0,0,0.1035442,0.09836698,0,0,2.641667,2.176189,0,0.1035442,-0.1035442,3.384762,56.41258,0.1229945,0.1082037,0,0,2.176189
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,44.8115,44.8115,0.003227561,0.003227561,0,0,0,0.003227561,0,0,4.336809E-19,0,0.003397432,0.003227561,0,0,2.756716,2.072645,0,0.003397432,-0.003397432,3.381181,56.35289,0.1229945,0.003550317,0,0,2.072645
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,42.59651,42.59651,0.06398576,0.06398576,0,0,0,0.06398576,0,0,1.387779E-17,0,0.06735344,0.06398576,0,0,2.760491,2.069247,0,0.06735344,-0.06735344,3.310184,55.16962,0.1229945,0.07038435,0,0,2.069247
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,40.77586,40.77586,0.1327563,0.1327563,0,0,0,0.1327563,0,0,0,0,0.1397435,0.1327563,0,0,2.835328,2.001894,0,0.1397435,-0.1397435,3.162881,52.71458,0.1229945,0.1460319,0,0,2.001894
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,39.40828,39.40828,0.1203752,0.1203752,0,0,0,0.1203752,0,0,1.387779E-17,0,0.1267108,0.1203752,0,0,2.990598,1.86215,0,0.1267108,-0.1267108,3.029316,50.4885,0.1229945,0.1324127,0,0,1.86215
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,37.94001,37.94001,0.01036113,0.01036113,0,0,0,0.01036113,0,0,1.734723E-18,0,0.01090645,0.01036113,0,0,3.131388,1.73544,0,0.01090645,-0.01090645,3.01782,50.2969,0.1229945,0.01139724,0,0,1.73544
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,36.55564,36.55564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.143507,1.724533,0,0,0,3.01782,50.2969,0.1229945,0,0,0,1.724533
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,35.4901,35.4901,0.2245425,0.2245425,0,0,0,0.2245425,0,0,2.775558E-17,0,0.2363605,0.2245425,0,0,3.143507,1.724533,0,0.2363605,-0.2363605,2.768674,46.14447,0.1229945,0.2469967,0,0,1.724533
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,34.40778,34.40778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.406129,1.488173,0,0,0,2.768674,46.14447,0.1229945,0,0,0,1.488173
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,33.51004,33.51004,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0.2839073,0.2697119,0,0,3.406129,1.488173,0,0.2839073,-0.2839073,2.469409,41.15674,0.1229945,0.2966831,0,0,1.488173
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,32.70459,32.70459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.721582,1.204265,0,0,0,2.469409,41.15674,0.1229945,0,0,0,1.204265
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2489611,36.16524,31.85719,0.3276485,0.3276485,0,0,0,0.3276485,75.98419,0,0,0.2489611,0.3448932,0.3276485,0,0,3.721582,1.204265,0,0.09593209,-0.09593209,2.368288,39.47139,0.1229945,0.3604134,0.1991689,0,1.453226
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5696819,43.79838,33.4597,0.4417276,0.4417276,0,0,0,0.4417276,128.9668,0,0,0.5696819,0.4649764,0.4417276,0,0,3.828173,1.108333,0.1047055,0,0.1047055,2.467621,41.12693,0.1229439,0.4859003,0.4557455,0,1.678015
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.025167,57.96627,37.54567,0.9847158,0.9847158,0,0,0,0.9847158,104.1079,0,1.110223E-16,1.025167,1.036543,0.9847158,0,0,3.723468,1.202568,0,0.01137562,-0.01137562,2.45563,40.92708,0.1229439,1.083187,0.8201339,0,2.227736
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.112346,64.97648,41.71555,1.237082,1.237082,1.7,0,0.5202,1.237082,89.91685,0,0,1.112346,0,0,0.4629175,0.4397717,3.736107,1.191193,1.552117,0,1.552117,3.928097,65.46816,0.1237089,1.360791,0.8898765,1.7,2.303538
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.127453,69.66235,45.28134,1.278457,1.278457,1.7,0,0.5202,1.278457,88.18863,0,0,1.127453,0,0,0.4215432,0.4004661,2.18399,2.588098,1.52792,0,1.52792,5.377609,89.62664,0.1244764,1.406302,0.9019628,1.7,3.715552
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.275661,77.51752,48.2766,1.108071,1.108071,0,0,0,1.108071,115.1244,0,0,1.275661,1.166391,1.108071,0,0,0.6560702,3.963226,0.10927,0,0.10927,5.481272,91.35435,0.1244237,1.218879,1.020529,0,5.238887
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.323801,82.69165,51.11246,0,0,0,0,0,0,0,0.7770007,0,1.323801,0,0,0,0,0.5468003,4.061569,0.5468003,0,0.5468003,6.000012,100,0.1241603,0,1.059041,0,5.38537
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.108486,78.50938,52.90794,0.2571971,0.2571971,0,0,0,0.2571971,430.9868,0.8377519,0,1.108486,0.2707338,0.2571971,0,0,0,4.553689,0,0,0,6.000012,100,0.1241603,0.2829168,0.8867885,0,5.662175
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,0.9917985,76.10559,53.61271,0,0,0,0,0,0,0,0.9917985,0,0.9917985,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1241603,0,0.7934388,0,5.545487
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.7672317,71.03317,54.27552,0.2320669,0.2320669,0,0,0,0.2320669,330.608,0.5229507,0,0.7672317,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1241603,0.2552736,0.6137853,0,5.32092
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.3723167,61.14211,53.56237,0.2543316,0.2543316,0,0,0,0.2543316,146.3902,0.1045991,0,0.3723167,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1241603,0.2797648,0.2978533,0,4.926005
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.06552482,52.69951,51.43967,0.5978205,0.5978205,0,0,0,0.5978205,10.96062,0,1.110223E-16,0.06552482,0.6292847,0.5978205,0,0,0,4.553689,0,0.5637599,-0.5637599,5.405757,90.09577,0.1241603,0.6576025,0.05241985,0,4.619214
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,49.31697,49.31697,0.0871968,0.0871968,0,0,0,0.0871968,0,0,1.387779E-17,0,0.09178612,0.0871968,0,0,0.6263999,3.989929,0,0.09178612,-0.09178612,5.309006,88.48325,0.1241603,0.09591649,0,0,3.989929
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,47.14394,47.14394,1.302657,1.302657,0.425,0,0.172125,1.302657,0,0,2.220446E-16,0,0.9238501,0.8776575,0,0,0.7283844,3.898143,0,0.9238501,-0.9238501,4.335182,72.2529,0.1241603,1.432923,0,1.7,3.898143
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,45.02125,45.02125,0.04900087,0.04900087,1.501632,0,0.4660456,0.04900087,0,4.440892E-16,0,0,0,0,1.452632,1.38,1.754884,2.974293,1.38,0,1.38,5.644365,94.07257,0.1247581,0.05390096,0,1.7,2.974293
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,42.80626,42.80626,0.1593933,0.1593933,0,0,0,0.1593933,0,0,0,0,0.1677824,0.1593933,0,0,0.3748845,4.216293,0,0.1677824,-0.1677824,5.467507,91.12494,0.1247581,0.1753326,0,0,4.216293
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,40.98561,40.98561,0.1143511,0.1143511,0,0,0,0.1143511,0,0,0,0,0.1203696,0.1143511,0,0,0.5613093,4.048511,0,0.1203696,-0.1203696,5.340627,89.01026,0.1247581,0.1257863,0,0,4.048511
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,39.61803,39.61803,0.1533502,0.1533502,0,0,0,0.1533502,0,0,2.775558E-17,0,0.1614212,0.1533502,0,0,0.6950533,3.928141,0,0.1614212,-0.1614212,5.170474,86.17439,0.1247581,0.1686852,0,0,3.928141
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,38.18332,38.18332,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8744103,3.76672,0,0,0,5.170474,86.17439,0.1247581,0,0,0,3.76672
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,36.74022,36.74022,0.01233039,0.01233039,0,0,0,0.01233039,0,0,1.734723E-18,0,0.01297936,0.01233039,0,0,0.8744103,3.76672,0,0.01297936,-0.01297936,5.156792,85.94637,0.1247581,0.01356343,0,0,3.76672
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,35.69985,35.69985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8888317,3.75374,0,0,0,5.156792,85.94637,0.1247581,0,0,0,3.75374
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,34.61753,34.61753,0.156288,0.156288,0,0,0,0.156288,0,0,2.775558E-17,0,0.1645137,0.156288,0,0,0.8888317,3.75374,0,0.1645137,-0.1645137,4.983379,83.05616,0.1247581,0.1719168,0,0,3.75374
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,33.71979,33.71979,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0.1517307,0.1441442,0,0,1.071625,3.589227,0,0.1517307,-0.1517307,4.823441,80.39053,0.1247581,0.1585586,0,0,3.589227
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,32.91434,32.91434,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0.1013303,0.09626377,0,0,1.240214,3.437496,0,0.1013303,-0.1013303,4.71663,78.61034,0.1247581,0.1058901,0,0,3.437496
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2839141,37.00524,32.06694,0.063587,0.063587,0,0,0,0.063587,446.497,0,0,0.2839141,0.06693369,0.063587,0,0,1.352804,3.336166,0.2169804,0,0.2169804,4.922475,82.04109,0.1246539,0.0699457,0.2271313,0,3.62008
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7247437,47.10336,33.66945,0.9394899,0.9394899,0,0,0,0.9394899,77.14226,0,0,0.7247437,0.9889367,0.9394899,0,0,1.135823,3.531448,0,0.264193,-0.264193,4.643991,77.3997,0.1246539,1.033439,0.5797949,0,4.256192
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.058391,59.01437,37.78059,0.1225155,0.1225155,0,0,0,0.1225155,863.8834,0,0,1.058391,0.1289637,0.1225155,0,0,1.429371,3.267255,0.9294274,0,0.9294274,5.525724,92.09521,0.1242097,0.1347671,0.8467128,0,4.325646
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.23153,68.3056,41.93369,0.9156744,0.9156744,0,0,0,0.9156744,134.4942,0,0,1.23153,0.9638678,0.9156744,0,0,0.4999437,4.10374,0.2676617,0,0.2676617,5.77965,96.32731,0.1240824,1.007242,0.9852237,0,5.335269
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.310634,74.96067,45.49109,0.4522031,0.4522031,0,0,0,0.4522031,289.833,0.6023486,0,1.310634,0.4760033,0.4522031,0,0,0.232282,4.344635,0.232282,0,0.232282,6.000012,100,0.1239721,0.4974234,1.048507,0,5.655269
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.2724,77.66939,48.46958,1.095366,1.095366,0,0,0,1.095366,116.162,0.1193827,0,1.2724,1.153017,1.095366,0,0,0,4.553689,0,0,0,6.000012,100,0.1239721,1.204903,1.01792,0,5.826089
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.391042,85.12317,51.29704,0.7087846,0.7087846,0,0,0,0.7087846,196.2573,0.6449528,0,1.391042,0.7460891,0.7087846,0,0,0,4.553689,0,0,0,6.000012,100,0.1239721,0.7796631,1.112833,0,5.944731
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.085438,78.07964,53.09252,0.8443977,0.8443977,0,0,0,0.8443977,128.5458,0.1965978,0,1.085438,0.8888397,0.8443977,0,0,0,4.553689,0,0,0,6.000012,100,0.1239721,0.9288375,0.86835,0,5.639126
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,0.9632406,75.56184,53.80568,1.667518,1.667518,0.425,0,0.172125,1.667518,57.76492,0,0,0.9632406,1.307914,1.242518,0,0,0,4.553689,0,0.3446734,-0.3446734,5.636694,93.94472,0.1239721,1.83427,0.7705925,1.7,5.51693
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.5907251,66.94513,54.41815,0.3897103,0.3897103,0,0,0,0.3897103,151.5806,0,0,0.5907251,0.4102214,0.3897103,0,0,0.3829705,4.209015,0.1805037,0,0.1805037,5.807935,96.79873,0.1238865,0.4286813,0.4725801,0,4.799741
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3372564,60.59541,53.75534,0.7385287,0.7385287,0,0,0,0.7385287,45.66599,0,1.110223E-16,0.3372564,0.7773986,0.7385287,0,0,0.2024668,4.371469,0,0.4401422,-0.4401422,5.343985,89.06623,0.1238865,0.8123815,0.2698052,0,4.708725
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.05589307,52.70735,51.63264,0,0,0,0,0,0,0,0,0,0.05589307,0,0,0,0,0.6915136,3.931327,0.05589307,0,0.05589307,5.397009,89.94997,0.12386,0,0.04471445,0,3.98722
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,49.50995,49.50995,0.6557177,0.6557177,0,0,0,0.6557177,0,0,0,0,0.6902292,0.6557177,0,0,0.6356205,3.98163,0,0.6902292,-0.6902292,4.669444,77.82391,0.12386,0.7212895,0,0,3.98163
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,47.33691,47.33691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.402542,3.291401,0,0,0,4.669444,77.82391,0.12386,0,0,0,3.291401
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,45.21422,45.21422,0.4253524,0.4253524,0,0,0,0.4253524,0,0,5.551115E-17,0,0.4477394,0.4253524,0,0,1.402542,3.291401,0,0.4477394,-0.4477394,4.197485,69.95795,0.12386,0.4678877,0,0,3.291401
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,42.99084,42.99084,0.2524232,0.2524232,0,0,0,0.2524232,0,0,0,0,0.2657086,0.2524232,0,0,1.90003,2.843662,0,0.2657086,-0.2657086,3.917404,65.28993,0.12386,0.2776655,0,0,2.843662
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,41.17859,41.17859,0.03113241,0.03113241,0,0,0,0.03113241,0,0,3.469447E-18,0,0.03277095,0.03113241,0,0,2.195262,2.577953,0,0.03277095,-0.03277095,3.88286,64.7142,0.12386,0.03424565,0,0,2.577953
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,39.82778,39.82778,0.2503594,0.2503594,0,0,0,0.2503594,0,0,0,0,0.2635362,0.2503594,0,0,2.231674,2.545182,0,0.2635362,-0.2635362,3.605069,60.08436,0.12386,0.2753953,0,0,2.545182
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,38.3679,38.3679,0.09416486,0.09416486,0,0,0,0.09416486,0,0,0,0,0.09912091,0.09416486,0,0,2.524492,2.281646,0,0.09912091,-0.09912091,3.500586,58.34298,0.12386,0.1035813,0,0,2.281646
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,36.94998,36.94998,0.1952076,0.1952076,0,0,0,0.1952076,0,0,2.775558E-17,0,0.2054816,0.1952076,0,0,2.634626,2.182525,0,0.2054816,-0.2054816,3.283989,54.73305,0.12386,0.2147283,0,0,2.182525
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,35.89283,35.89283,0.09057843,0.09057843,0,0,0,0.09057843,0,0,0,0,0.09534571,0.09057843,0,0,2.862939,1.977044,0,0.09534571,-0.09534571,3.183486,53.05799,0.12386,0.09963627,0,0,1.977044
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,34.80211,34.80211,0.2479802,0.2479802,0,0,0,0.2479802,0,0,2.775558E-17,0,0.2610318,0.2479802,0,0,2.968879,1.881698,0,0.2610318,-0.2610318,2.908334,48.47215,0.12386,0.2727782,0,0,1.881698
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,33.91276,33.91276,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0.1175268,0.1116505,0,0,3.258914,1.620666,0,0.1175268,-0.1175268,2.78445,46.40741,0.12386,0.1228155,0,0,1.620666
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,33.10732,33.10732,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0.1435034,0.1363282,0,0,3.3895,1.503139,0,0.1435034,-0.1435034,2.633184,43.88632,0.12386,0.1499611,0,0,1.503139
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3389058,38.19828,32.25991,0.7447312,0.7447312,0,0,0,0.7447312,45.50713,0,1.110223E-16,0.3389058,0.7839276,0.7447312,0,0,3.548948,1.359636,0,0.4450218,-0.4450218,2.16409,36.0681,0.12386,0.8192044,0.2711246,0,1.698542
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.8234696,49.37838,33.88759,0,0,0,0,0,0,0,0,0,0.8234696,0,0,0,0,4.043417,0.9146141,0.8234696,0,0.8234696,2.945302,49.08827,0.1234713,0,0.6587757,0,1.738084
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.149441,61.40919,37.96518,0.8051041,0.8051041,0,0,0,0.8051041,142.7692,0,0,1.149441,0.847478,0.8051041,0,0,3.219947,1.655737,0.3019629,0,0.3019629,3.231769,53.86271,0.1233293,0.8856146,0.9195527,0,2.805178
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.264063,69.43328,42.14344,0.3443018,0.3443018,0,0,0,0.3443018,367.1382,0,0,1.264063,0.3624229,0.3443018,0,0,2.917984,1.927503,0.9016402,0,0.9016402,4.08714,68.11887,0.1229075,0.3787319,1.01125,0,3.191566
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.373062,77.07816,45.70924,1.053051,1.053051,0,0,0,1.053051,130.3889,0,0,1.373062,1.108475,1.053051,0,0,2.016344,2.73898,0.2645871,0,0.2645871,4.33815,72.30235,0.1227842,1.158356,1.098449,0,4.112041
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.394162,81.63985,48.65416,0.9647262,0.9647262,0,0,0,0.9647262,144.5137,0,0,1.394162,1.015501,0.9647262,0,0,1.751757,2.977108,0.3786606,0,0.3786606,4.697379,78.28948,0.1226083,1.061199,1.11533,0,4.37127
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.256765,81.1006,51.49001,0.6836151,0.6836151,0,0,0,0.6836151,183.841,0,0,1.256765,0.7195948,0.6836151,0,0,1.373096,3.317902,0.5371697,0,0.5371697,5.206983,86.78287,0.1223595,0.7519765,1.005412,0,4.574667
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.237355,82.83591,53.28549,0.1309419,0.1309419,0,0,0,0.1309419,944.9655,0.2635953,0,1.237355,0.1378335,0.1309419,0,0,0.8359265,3.801355,0.8359265,0,0.8359265,6.000012,100,0.1219744,0.144036,0.9898843,0,5.038711
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.144768,80.86194,53.93992,0.5178006,0.5178006,0,0,0,0.5178006,221.0829,0.5997153,0,1.144768,0.5450532,0.5178006,0,0,0,4.553689,0,0,0,6.000012,100,0.1219744,0.5695806,0.9158148,0,5.698457
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.7784395,71.68674,54.60274,1.024658,1.024658,0,0,0,1.024658,75.97066,0,0,0.7784395,1.078588,1.024658,0,0,0,4.553689,0,0.300148,-0.300148,5.683628,94.72694,0.1219744,1.127124,0.6227516,0,5.332129
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.4751647,63.74889,53.89797,0.7656154,0.7656154,0,0,0,0.7656154,62.0631,0,0,0.4751647,0.8059109,0.7656154,0,0,0.3334978,4.253541,0,0.3307463,-0.3307463,5.334991,88.91634,0.1219744,0.842177,0.3801317,0,4.728705
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.09831823,53.72045,51.81723,0.8586619,0.8586619,0,0,0,0.8586619,11.45017,0,1.110223E-16,0.09831823,0.9038546,0.8586619,0,0,0.7009937,3.922795,0,0.8055364,-0.8055364,4.485881,74.76453,0.1219744,0.944528,0.07865458,0,4.021113
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,49.69453,49.69453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.596034,3.117258,0,0,0,4.485881,74.76453,0.1219744,0,0,0,3.117258
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,47.54667,47.54667,0.2464167,0.2464167,0,0,0,0.2464167,0,0,2.775558E-17,0,0.2593859,0.2464167,0,0,1.596034,3.117258,0,0.2593859,-0.2593859,4.212464,70.2076,0.1219744,0.2710583,0,0,3.117258
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,45.42397,45.42397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.884241,2.857872,0,0,0,4.212464,70.2076,0.1219744,0,0,0,2.857872
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,43.20899,43.20899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.884241,2.857872,0,0,0,4.212464,70.2076,0.1219744,0,0,0,2.857872
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,41.38834,41.38834,0.1050927,0.1050927,0,0,0,0.1050927,0,0,1.387779E-17,0,0.1106239,0.1050927,0,0,1.884241,2.857872,0,0.1106239,-0.1106239,4.095857,68.26414,0.1219744,0.115602,0,0,2.857872
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,40.02075,40.02075,0.1157992,0.1157992,0,0,0,0.1157992,0,0,1.387779E-17,0,0.1218939,0.1157992,0,0,2.007156,2.747248,0,0.1218939,-0.1218939,3.967369,66.12269,0.1219744,0.1273791,0,0,2.747248
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,38.57766,38.57766,0.06281008,0.06281008,0,0,0,0.06281008,0,0,1.387779E-17,0,0.06611587,0.06281008,0,0,2.142594,2.625355,0,0.06611587,-0.06611587,3.897677,64.96115,0.1219744,0.06909108,0,0,2.625355
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,37.16812,37.16812,0.1443851,0.1443851,0,0,0,0.1443851,0,0,2.775558E-17,0,0.1519843,0.1443851,0,0,2.216056,2.559239,0,0.1519843,-0.1519843,3.737471,62.29106,0.1219744,0.1588236,0,0,2.559239
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,36.10258,36.10258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.384927,2.407254,0,0,0,3.737471,62.29106,0.1219744,0,0,0,2.407254
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,35.02026,35.02026,0.1600649,0.1600649,0,0,0,0.1600649,0,0,0,0,0.1684894,0.1600649,0,0,2.384927,2.407254,0,0.1684894,-0.1684894,3.559868,59.33101,0.1219744,0.1760714,0,0,2.407254
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,34.09734,34.09734,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0.07350644,0.06983112,0,0,2.572138,2.238765,0,0.07350644,-0.07350644,3.482385,58.03964,0.1219744,0.07681423,0,0,2.238765
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,33.2919,33.2919,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0.04125703,0.03919418,0,0,2.653812,2.165258,0,0.04125703,-0.04125703,3.438896,57.31483,0.1219744,0.0431136,0,0,2.165258
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2460245,36.71616,32.4445,0.5731435,0.5731435,0,0,0,0.5731435,42.92546,0,1.110223E-16,0.2460245,0.6033089,0.5731435,0,0,2.699653,2.124002,0,0.3572845,-0.3572845,3.062286,51.03799,0.1219744,0.6304578,0.1968196,0,2.370026
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7304533,47.68835,34.09734,0.2974611,0.2974611,0,0,0,0.2974611,245.5627,0,0,0.7304533,0.3131169,0.2974611,0,0,3.096636,1.766717,0.4173364,0,0.4173364,3.458206,57.63665,0.121783,0.3272071,0.5843626,0,2.49717
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.9378232,56.72404,38.2001,0.7321843,0.7321843,0,0,0,0.7321843,128.0857,0,0,0.9378232,0.7707203,0.7321843,0,0,2.679299,2.14232,0.1671029,0,0.1671029,3.616734,60.27877,0.1217066,0.8054027,0.7502586,0,3.080143
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.104668,65.57716,42.37837,0.2732639,0.2732639,0,0,0,0.2732639,404.2494,0,0,1.104668,0.2876462,0.2732639,0,0,2.512196,2.292712,0.8170215,0,0.8170215,4.391828,73.19699,0.1213341,0.3005903,0.8837342,0,3.39738
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.277454,74.58784,45.94416,0,0,0,0,0,0,0,0,0,1.277454,0,0,0,0,1.695175,3.028032,1.277454,0,1.277454,5.603728,93.39527,0.1207564,0,1.021963,0,4.305486
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.417998,82.72388,48.88908,0.83898,0.83898,0,0,0,0.83898,169.0145,0.1171408,0,1.417998,0.8831368,0.83898,0,0,0.4177203,4.177741,0.4177203,0,0.4177203,6.000012,100,0.1205686,0.922878,1.134398,0,5.595738
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.324187,83.5193,51.72493,0.8169841,0.8169841,0,0,0,0.8169841,162.0824,0.4642041,0,1.324187,0.8599833,0.8169841,0,0,0,4.553689,0,0,0,6.000012,100,0.1205686,0.8986825,1.05935,0,5.877876
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.8430159,72.01608,53.47007,0.1693168,0.1693168,0,0,0,0.1693168,497.8928,0.6647878,0,0.8430159,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1205686,0.1862484,0.6744127,0,5.396705
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3629823,61.54316,54.13289,0.1398646,0.1398646,0,0,0,0.1398646,259.524,0.2157564,0,0.3629823,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1205686,0.153851,0.2903858,0,4.916671
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3522128,62.00944,54.79571,0.637359,0.637359,0,0,0,0.637359,55.26128,0,0,0.3522128,0.6709042,0.637359,0,0,0,4.553689,0,0.3186915,-0.3186915,5.664082,94.40117,0.1205686,0.7010949,0.2817702,0,4.905902
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2121325,58.31822,54.08255,1.122671,1.122671,0,0,0,1.122671,18.89533,0,0,0.2121325,1.181759,1.122671,0,0,0.3541017,4.234997,0,0.9696267,-0.9696267,4.642005,77.3666,0.1205686,1.234938,0.169706,0,4.44713
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04071883,52.79358,52.0102,0.0217058,0.0217058,0,0,0,0.0217058,187.5943,0,0,0.04071883,0.02284821,0.0217058,0,0,1.431465,3.265371,0.01787062,0,0.01787062,4.658959,77.64916,0.1205606,0.02387638,0.03257506,0,3.30609
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,49.92945,49.92945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.413594,3.281454,0,0,0,4.658959,77.64916,0.1205606,0,0,0,3.281454
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,47.76481,47.76481,0.02354844,0.02354844,0,0,0,0.02354844,0,0,3.469447E-18,0,0.02478783,0.02354844,0,0,1.413594,3.281454,0,0.02478783,-0.02478783,4.63283,77.21368,0.1205606,0.02590328,0,0,3.281454
