Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,36.59759,36.59759,0.0932259,0.0932259,0,0,0,0.0932259,0,0,0,0,0.09813252,0.0932259,0,0,1.618906,3.096673,0,0.09813252,-0.09813252,4.360742,72.67889,0.1240745,0.1025485,0,0,3.096673
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2812008,40.82582,35.81731,1.043602,1.043602,0,0,0,1.043602,26.94521,0,0,0.2812008,1.098529,1.043602,0,0,1.727942,2.998541,0,0.8173278,-0.8173278,3.499203,58.31993,0.1240745,1.147962,0.2249607,0,3.279742
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.622421,49.21692,37.5205,0.1462745,0.1462745,0,0,0,0.1462745,425.5157,0,0,0.622421,0.1539732,0.1462745,0,0,2.636084,2.181213,0.4684478,0,0.4684478,3.943612,65.72673,0.1239051,0.160902,0.4979368,0,2.803634
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.115713,65.26183,41.88335,1.518587,1.518587,0.425,0,0.172125,1.518587,73.47049,0,0,1.115713,1.151144,1.093587,0,0,2.167636,2.602816,0,0.03543091,-0.03543091,3.906264,65.10427,0.1239051,1.670446,0.8925705,1.7,3.718529
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.115157,70.52059,46.25459,0.3136325,0.3136325,1.462945,0,0.4554841,0.3136325,355.5616,0,0,1.115157,0,0,1.149313,1.091847,2.207004,2.567385,2.207004,0,2.207004,6.000012,100,0.1240249,0.3449957,0.8921254,1.7,3.682542
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.4397573,58.58341,49.78682,1.037722,1.037722,0,0,0,1.037722,42.37719,0,0,0.4397573,1.092339,1.037722,0,0,0,4.553689,0,0.6525813,-0.6525813,5.312131,88.53534,0.1240249,1.141494,0.3518058,0,4.993446
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,0.9448782,73.55475,52.53038,0.7668783,0.7668783,0,0,0,0.7668783,123.211,0,0,0.9448782,0.8072403,0.7668783,0,0,0.7250903,3.901108,0.1376379,0,0.1376379,5.442706,90.71158,0.1239755,0.8435662,0.7559025,0,4.845986
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.161641,82.87325,55.12292,0.5946192,0.5946192,0,0,0,0.5946192,195.3587,0,0,1.161641,0.6259149,0.5946192,0,0,0.5874525,4.024981,0.5357256,0,0.5357256,5.95094,99.18213,0.1237836,0.6540811,0.9293124,0,5.186622
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,0.9163836,77.72155,56.68348,0.243402,0.243402,0,0,0,0.243402,376.4898,0.6084442,0,0.9163836,0.2562126,0.243402,0,0,0.05172684,4.507135,0.05172684,0,0.05172684,6.000012,100,0.1237651,0.2677422,0.7331069,0,5.423519
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.7713971,74.47771,57.19527,0.6582445,0.6582445,0,0,0,0.6582445,117.1901,0.07850818,0,0.7713971,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1237651,0.7240689,0.6171177,0,5.325086
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3283689,64.51805,57.67351,0.5785492,0.5785492,0,0,0,0.5785492,56.75731,0,1.110223E-16,0.3283689,0.6089992,0.5785492,0,0,0,4.553689,0,0.2806302,-0.2806302,5.704202,95.06984,0.1237651,0.6364042,0.2626951,0,4.882058
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.289931,62.937,56.96035,1.045147,1.045147,0,0,0,1.045147,27.74068,0,2.220446E-16,0.289931,1.100155,1.045147,0,0,0.3118114,4.273059,0,0.8102241,-0.8102241,4.850151,80.83568,0.1237651,1.149662,0.2319448,0,4.56299
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.05356791,56.03344,54.98029,0.8815274,0.8815274,0,0,0,0.8815274,6.076715,0,0,0.05356791,0.9279236,0.8815274,0,0,1.21206,3.462835,0,0.8743557,-0.8743557,3.928499,65.47485,0.1237651,0.9696802,0.04285433,0,3.516402
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,53.09252,53.09252,0.713568,0.713568,0,0,0,0.713568,0,0,1.110223E-16,0,0.7511241,0.713568,0,0,2.183567,2.588479,0,0.7511241,-0.7511241,3.136744,52.27896,0.1237651,0.7849247,0,0,2.588479
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,50.96983,50.96983,1.328814,1.328814,0.425,0,0.172125,1.328814,0,0,2.220446E-16,0,0.9513831,0.9038139,0,0,3.018149,1.837355,0,0.9513831,-0.9513831,2.133898,35.5649,0.1237651,1.461695,0,1.7,1.837355
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,48.75484,48.75484,0.625114,0.625114,1.7,0,0.5202,0.625114,0,2.220446E-16,0,0,0,0,1.074886,1.021142,4.075242,0.8859716,1.021142,0,1.021142,3.102638,51.71054,0.1243403,0.6876254,0,1.7,0.8859716
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,46.43917,46.43917,0.05055003,0.05055003,1.503182,0,0.4664686,0.05055003,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.0541,1.804999,1.38,0,1.38,4.411821,73.53021,0.1247864,0.05560503,0,1.7,1.804999
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,44.64369,44.64369,0.1880591,0.1880591,1.640691,0,0.5040085,0.1880591,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.6741,3.046999,1.38,0,1.38,5.721004,95.34988,0.1253482,0.206865,0,1.7,3.046999
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,43.32645,43.32645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2940998,4.288999,0,0,0,5.721004,95.34988,0.1253482,0,0,0,4.288999
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,41.88335,41.88335,0.1023233,0.1023233,0,0,0,0.1023233,0,0,1.387779E-17,0,0.1077087,0.1023233,0,0,0.2940998,4.288999,0,0.1077087,-0.1077087,5.60747,93.45764,0.1253482,0.1125556,0,0,4.288999
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,40.54094,40.54094,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4137761,4.181291,0,0,0,5.60747,93.45764,0.1253482,0,0,0,4.181291
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,39.52573,39.52573,0.1089465,0.1089465,0,0,0,0.1089465,0,0,1.387779E-17,0,0.1146805,0.1089465,0,0,0.4137761,4.181291,0,0.1146805,-0.1146805,5.486586,91.44291,0.1253482,0.1198412,0,0,4.181291
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,38.41824,38.41824,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.541199,4.06661,0,0,0,5.486586,91.44291,0.1253482,0,0,0,4.06661
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,37.47016,37.47016,0.00008949739,0.00008949739,0,0,0,0.00008949739,0,0,1.355253E-20,0,0.00009420778,0.00008949739,0,0,0.541199,4.06661,0,0.00009420778,-0.00009420778,5.486486,91.44125,0.1253482,0.00009844713,0,0,4.06661
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,36.7654,36.7654,0.05410887,0.05410887,0,0,0,0.05410887,0,0,6.938894E-18,0,0.05695671,0.05410887,0,0,0.5413036,4.066515,0,0.05695671,-0.05695671,5.426449,90.44063,0.1253482,0.05951976,0,0,4.066515
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.09539272,37.67639,36.01028,0.1664239,0.1664239,0,0,0,0.1664239,57.31914,0,0,0.09539272,0.175183,0.1664239,0,0,0.6045889,4.009559,0,0.07979029,-0.07979029,5.342342,89.03886,0.1253482,0.1830662,0.07631417,0,4.104952
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.4563725,46.11058,37.70509,0,0,0,0,0,0,0,0,0,0.4563725,0,0,0,0,0.6932448,3.929769,0.4563725,0,0.4563725,5.775295,96.25473,0.1251849,0,0.365098,0,4.386141
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.6660146,55.1148,42.10149,0,0,0,0,0,0,0,0.4291424,0,0.6660146,0,0,0,0,0.2368722,4.340504,0.2368722,0,0.2368722,6.000012,100,0.1251003,0,0.5328116,0,5.006518
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.828664,63.6581,46.48951,0.2288595,0.2288595,0,0,0,0.2288595,362.0841,0.5877593,0,0.828664,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1251003,0.2517455,0.6629312,0,5.382353
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.7817901,66.56381,50.03013,0.2848983,0.2848983,0,0,0,0.2848983,274.4103,0.4818972,0,0.7817901,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1251003,0.3133881,0.6254321,0,5.335479
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.12027,78.67083,52.7653,0,0,0,0,0,0,0,1.12027,0,1.12027,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1251003,0,0.8962156,0,5.673958
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.7351601,71.46592,55.35785,0.4422514,0.4422514,0,0,0,0.4422514,166.2313,0.2696323,0,0.7351601,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1251003,0.4864766,0.5881281,0,5.288849
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.8827978,77.02892,56.86806,1.403236,1.403236,0.425,0,0.172125,1.403236,62.91158,2.220446E-16,0,0.8827978,1.029722,0.978236,0,0,0,4.553689,0,0.1469243,-0.1469243,5.84514,97.41881,0.1251003,1.54356,0.7062383,1.7,5.436487
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.4757126,67.46338,57.33791,0.7123045,0.7123045,0,0,0,0.7123045,66.785,0,0,0.4757126,0.7497942,0.7123045,0,0,0.1632492,4.406765,0,0.2740816,-0.2740816,5.556233,92.6037,0.1251003,0.7835349,0.3805701,0,4.882477
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.5117854,68.86143,57.85809,1.467068,1.467068,0.425,0,0.172125,1.467068,34.8849,2.220446E-16,0,0.5117854,1.096914,1.042068,0,0,0.4677843,4.132683,0,0.5851288,-0.5851288,4.939453,82.32405,0.1251003,1.613775,0.4094283,1.7,4.644468
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2058559,61.2984,57.10299,0.5428675,0.5428675,0,0,0,0.5428675,37.9201,0,0,0.2058559,0.5714395,0.5428675,0,0,1.117927,3.547554,0,0.3655836,-0.3655836,4.554094,75.90141,0.1251003,0.5971543,0.1646847,0,3.75341
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.05815369,56.31878,55.17326,0.9594495,0.9594495,0,0,0,0.9594495,6.061152,0,0,0.05815369,1.009947,0.9594495,0,0,1.524131,3.181971,0,0.9517932,-0.9517932,3.550816,59.18015,0.1251003,1.055395,0.04652296,0,3.240124
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,53.23515,53.23515,0.446113,0.446113,0,0,0,0.446113,0,0,5.551115E-17,0,0.4695927,0.446113,0,0,2.581679,2.230177,0,0.4695927,-0.4695927,3.055822,50.93026,0.1251003,0.4907243,0,0,2.230177
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,51.15441,51.15441,0.4650966,0.4650966,0,0,0,0.4650966,0,0,5.551115E-17,0,0.4895753,0.4650966,0,0,3.103449,1.760585,0,0.4895753,-0.4895753,2.539764,42.32932,0.1251003,0.5116062,0,0,1.760585
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,48.88908,48.88908,0.08515132,0.08515132,0,0,0,0.08515132,0,0,1.387779E-17,0,0.08963297,0.08515132,0,0,3.647422,1.27101,0,0.08963297,-0.08963297,2.445283,40.75463,0.1251003,0.09366645,0,0,1.27101
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,46.60698,46.60698,0.2014279,0.2014279,0,0,0,0.2014279,0,0,2.775558E-17,0,0.2120294,0.2014279,0,0,3.747014,1.181377,0,0.2120294,-0.2120294,2.221784,37.02966,0.1251003,0.2215707,0,0,1.181377
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,44.8115,44.8115,0.05086375,0.05086375,0,0,0,0.05086375,0,0,6.938894E-18,0,0.05354079,0.05086375,0,0,3.982602,0.9693472,0,0.05354079,-0.05354079,2.165347,36.08905,0.1251003,0.05595013,0,0,0.9693472
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,43.48586,43.48586,0.2248039,0.2248039,0,0,0,0.2248039,0,0,2.775558E-17,0,0.2366357,0.2248039,0,0,4.042092,0.9158064,0,0.2366357,-0.2366357,1.915911,31.93179,0.1251003,0.2472843,0,0,0.9158064
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,42.02599,42.02599,0.2400204,0.2400204,0,0,0,0.2400204,0,0,0,0,0.2526531,0.2400204,0,0,4.30502,0.6791707,0,0.2526531,-0.2526531,1.649591,27.49314,0.1251003,0.2640225,0,0,0.6791707
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,40.70874,40.70874,0.2638858,0.2638858,0,0,0,0.2638858,0,0,0,0,0.2777745,0.2638858,0,0,4.585746,0.4265177,0,0.2777745,-0.2777745,1.356791,22.61315,0.1251003,0.2902744,0,0,0.4265177
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,39.69354,39.69354,0.1294395,0.1294395,1.582071,0,0.4880054,0.1294395,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.894384,0.1487432,1.38,0,1.38,2.665974,44.43282,0.125607,0.1423835,0,1.7,0.1487432
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,38.57766,38.57766,0.02742106,0.02742106,1.480053,0,0.4601544,0.02742106,0,0,0,0,0,0,1.452632,1.38,3.514384,1.390743,1.38,0,1.38,3.975157,66.25249,0.1260222,0.03016317,0,1.7,1.390743
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,37.63796,37.63796,0.04859029,0.04859029,1.501222,0,0.4659336,0.04859029,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.134384,2.632743,1.38,0,1.38,5.28434,88.07216,0.1264522,0.05344932,0,1.7,2.632743
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,36.94998,36.94998,0.1397984,0.1397984,0,0,0,0.1397984,0,0,0,0,0.1471562,0.1397984,0,0,0.7543842,3.874743,0,0.1471562,-0.1471562,5.129224,85.4869,0.1264522,0.1537782,0,0,3.874743
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.05532526,37.1412,36.17809,0.8245618,0.8245618,0,0,0,0.8245618,6.709656,0,0,0.05532526,0.8679597,0.8245618,0,0,0.917891,3.727587,0,0.8126345,-0.8126345,4.272632,71.2104,0.1264522,0.9070179,0.04426021,0,3.782912
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1179657,39.98819,37.89806,1.103385,1.103385,0,0,0,1.103385,10.69125,0,2.220446E-16,0.1179657,1.161458,1.103385,0,0,1.820818,2.914953,0,1.043492,-1.043492,3.172695,52.87814,0.1264522,1.213723,0.09437255,0,3.032918
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3277154,48.4123,42.28608,0.2810393,0.2810393,0,0,0,0.2810393,116.6084,0,0,0.3277154,0.2958308,0.2810393,0,0,2.980254,1.87146,0.03188463,0,0.03188463,3.202943,53.38228,0.1264409,0.3091432,0.2621723,0,2.199176
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2060187,50.58022,46.6741,0.4941902,0.4941902,0,0,0,0.4941902,41.68813,0,0,0.2060187,0.5202003,0.4941902,0,0,2.94837,1.900156,0,0.3141816,-0.3141816,2.871767,47.86268,0.1264409,0.5436093,0.1648149,0,2.106175
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.6494431,63.72698,50.26506,0.9013154,0.9013154,0,0,0,0.9013154,72.05504,0,0,0.6494431,0.9487531,0.9013154,0,0,3.29746,1.585975,0,0.2993099,-0.2993099,2.556266,42.60435,0.1264409,0.9914469,0.5195546,0,2.235418
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2107612,57.12415,52.94989,0.533796,0.533796,0,0,0,0.533796,39.48348,0,0,0.2107612,0.5618905,0.533796,0,0,3.630027,1.286665,0,0.3511293,-0.3511293,2.186144,36.43565,0.1264409,0.5871755,0.168609,0,1.497426
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.07594575,57.05426,55.55082,0,0,0,0,0,0,0,0,0,0.07594575,0,0,0,0,4.02017,0.9355358,0.07594575,0,0.07594575,2.258192,37.63646,0.1264138,0,0.0607566,0,1.011482
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.0971847,59.01073,57.06103,0.6212602,0.6212602,0,0,0,0.6212602,15.64316,0,1.110223E-16,0.0971847,0.6539581,0.6212602,0,0,3.944224,1.003887,0,0.5567734,-0.5567734,1.671301,27.85497,0.1264138,0.6833862,0.07774776,0,1.101072
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.04521606,58.43443,57.53088,0.2845474,0.2845474,0,0,0,0.2845474,15.89052,0,5.551115E-17,0.04521606,0.2995236,0.2845474,0,0,4.562861,0.4471135,0,0.2543076,-0.2543076,1.403238,23.38725,0.1264138,0.3130022,0.03617285,0,0.4923296
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.09955592,60.06281,58.05106,0.8601398,0.8601398,0.582396,0,0.2150941,0.8601398,11.57439,5.551115E-17,0,0.09955592,0.2923619,0.2777438,0,0,4.845426,0.192806,0,0.192806,-0.192806,1.200002,20,0.1264138,0.9461538,0.07964473,1.7,0.2923619
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1329303,59.98059,57.29596,0,0,1.452632,0,0.4526684,0,0,0,0,0.1329303,0,0,1.452632,1.38,5.059654,0,1.51293,0,1.51293,2.635294,43.92148,0.1267519,0,0.1063443,1.7,0.1329303
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.05625624,56.46709,55.35785,0.5671671,0.5671671,1.7,0,0.5202,0.5671671,9.918812,-2.220446E-16,0,0.05625624,0,0,1.132833,1.076191,3.546724,1.361637,1.132447,0,1.132447,3.709628,61.82701,0.1273569,0.6238838,0.04500499,1.7,1.417894
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,53.42812,53.42812,0.1168434,0.1168434,1.569475,0,0.4845667,0.1168434,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.414277,2.38084,1.38,0,1.38,5.018811,83.64668,0.1278346,0.1285277,0,1.7,2.38084
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,51.34738,51.34738,0.3232805,0.3232805,0,0,0,0.3232805,0,0,0,0,0.3402953,0.3232805,0,0,1.034276,3.62284,0,0.3402953,-0.3402953,4.660109,77.66832,0.1278346,0.3556086,0,0,3.62284
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,49.08205,49.08205,0.8078886,0.8078886,0,0,0,0.8078886,0,0,1.110223E-16,0,0.850409,0.8078886,0,0,1.412382,3.282545,0,0.850409,-0.850409,3.763699,62.72818,0.1278346,0.8886774,0,0,3.282545
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,46.74961,46.74961,0.07162891,0.07162891,0,0,0,0.07162891,0,0,0,0,0.07539885,0.07162891,0,0,2.357281,2.432136,0,0.07539885,-0.07539885,3.684221,61.40356,0.1278346,0.0787918,0,0,2.432136
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,44.95413,44.95413,0.09375024,0.09375024,0,0,0,0.09375024,0,0,1.387779E-17,0,0.09868446,0.09375024,0,0,2.441058,2.356737,0,0.09868446,-0.09868446,3.580199,59.66986,0.1278346,0.1031253,0,0,2.356737
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,43.62849,43.62849,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.550707,2.258053,0,0,0,3.580199,59.66986,0.1278346,0,0,0,2.258053
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,42.19379,42.19379,0.253545,0.253545,0,0,0,0.253545,0,0,0,0,0.2668894,0.253545,0,0,2.550707,2.258053,0,0.2668894,-0.2668894,3.298872,54.9811,0.1278346,0.2788994,0,0,2.258053
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,40.86815,40.86815,0.07378171,0.07378171,0,0,0,0.07378171,0,0,1.387779E-17,0,0.07766496,0.07378171,0,0,2.847251,1.991163,0,0.07766496,-0.07766496,3.217006,53.61667,0.1278346,0.08115987,0,0,1.991163
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,39.85295,39.85295,0.1417976,0.1417976,0,0,0,0.1417976,0,0,0,0,0.1492607,0.1417976,0,0,2.933545,1.913498,0,0.1492607,-0.1492607,3.059672,50.99443,0.1278346,0.1559774,0,0,1.913498
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,38.74546,38.74546,0.07819349,0.07819349,0,0,0,0.07819349,0,0,1.387779E-17,0,0.08230893,0.07819349,0,0,3.099391,1.764237,0,0.08230893,-0.08230893,2.972911,49.54841,0.1278346,0.08601284,0,0,1.764237
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,37.82255,37.82255,0.1097256,0.1097256,0,0,0,0.1097256,0,0,1.387779E-17,0,0.1155006,0.1097256,0,0,3.190845,1.681929,0,0.1155006,-0.1155006,2.851162,47.51928,0.1278346,0.1206981,0,0,1.681929
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,37.14295,37.14295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.319179,1.566428,0,0,0,2.851162,47.51928,0.1278346,0,0,0,1.566428
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3744462,43.15572,36.38784,1.436825,1.436825,0.425,0,0.172125,1.436825,26.06067,0,0,0.3744462,1.065079,1.011825,0,0,3.319179,1.566428,0,0.6906329,-0.6906329,2.123171,35.38612,0.1278346,1.580508,0.299557,1.7,1.940874
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.8058356,53.67734,38.08264,1.786946,1.786946,1.7,0,0.5202,1.786946,45.0957,0,0,0.8058356,0.0915217,0.08694562,0,0,4.086549,0.8757949,0.7143139,0,0.7143139,2.800829,46.68039,0.1281531,1.96564,0.6446685,1.7,1.681631
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,0.9429471,61.77739,42.49583,0.1410421,0.1410421,1.593674,0,0.4911729,0.1410421,668.5572,0,0,0.9429471,0,0,1.452632,1.38,3.372235,1.518677,2.322947,0,2.322947,5.00457,83.40934,0.1283101,0.1551463,0.7543577,1.7,2.461625
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.277082,75.80684,46.90902,1.1902,1.1902,0,0,0,1.1902,107.2997,0,0,1.277082,1.252843,1.1902,0,0,1.049288,3.60933,0.02423945,0,0.02423945,5.027566,83.79259,0.1283015,1.309221,1.021666,0,4.886412
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.317183,81.67222,50.49998,0.4906283,0.4906283,0,0,0,0.4906283,268.4687,0,0,1.317183,0.5164509,0.4906283,0,0,1.025048,3.631145,0.8007324,0,0.8007324,5.787207,96.45326,0.1280183,0.5396912,1.053747,0,4.948329
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.226789,82.37807,53.18481,1.06922,1.06922,0,0,0,1.06922,114.7368,0,0,1.226789,1.125495,1.06922,0,0,0.2243159,4.351805,0.1012942,0,0.1012942,5.883303,98.05486,0.1279825,1.176142,0.9814312,0,5.578594
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.283432,87.56039,55.7354,1.709047,1.709047,0.425,0,0.172125,1.709047,75.09634,0,0,1.283432,1.351628,1.284047,0,0,0.1230217,4.442969,0,0.06819649,-0.06819649,5.811418,96.85677,0.1279825,1.879951,1.026745,1.7,5.726401
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.240011,88.13796,57.24562,0.356814,0.356814,0,0,0,0.356814,347.5229,0.6656213,0,1.240011,0.3755937,0.356814,0,0,0.1987955,4.374773,0.1987955,0,0.1987955,6.000012,100,0.1279124,0.3924954,0.9920084,0,5.614784
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.050691,82.80114,57.71546,0.4246673,0.4246673,0,0,0,0.4246673,247.4151,0.6036726,0,1.050691,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.1279124,0.467134,0.8405527,0,5.60438
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.6995999,73.83473,58.23565,1.035548,1.035548,0,0,0,1.035548,67.55843,0,0,0.6995999,1.09005,1.035548,0,0,0,4.553689,0,0.3904505,-0.3904505,5.588441,93.1405,0.1279124,1.139103,0.5596799,0,5.253289
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.3360181,64.48278,57.48054,0.19034,0.19034,0,0,0,0.19034,176.5357,0,0,0.3360181,0.2003579,0.19034,0,0,0.4338339,4.163239,0.1356601,0,0.1356601,5.71714,95.28547,0.1278646,0.209374,0.2688145,0,4.499257
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.04242936,56.33635,55.50048,0.2807385,0.2807385,0,0,0,0.2807385,15.11348,0,0,0.04242936,0.2955142,0.2807385,0,0,0.2981738,4.285333,0,0.2530849,-0.2530849,5.450365,90.83923,0.1278646,0.3088124,0.03394349,0,4.327762
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,53.61271,53.61271,1.0099,1.0099,0,0,0,1.0099,0,0,2.220446E-16,0,1.063052,1.0099,0,0,0.5793792,4.032248,0,1.063052,-1.063052,4.329809,72.16334,0.1278646,1.11089,0,0,4.032248
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,51.49001,51.49001,1.027278,1.027278,0,0,0,1.027278,0,0,0,0,1.081345,1.027278,0,0,1.760549,2.969195,0,1.081345,-1.081345,3.189971,53.16608,0.1278646,1.130006,0,0,2.969195
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,49.22469,49.22469,0.6766734,0.6766734,0,0,0,0.6766734,0,0,0,0,0.7122877,0.6766734,0,0,2.962043,1.88785,0,0.7122877,-0.7122877,2.439154,40.65248,0.1278646,0.7443407,0,0,1.88785
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,46.90902,46.90902,0.2535543,0.2535543,0,0,0,0.2535543,0,0,5.551115E-17,0,0.2668993,0.2535543,0,0,3.753474,1.175562,0,0.2668993,-0.2668993,2.157817,35.96355,0.1278646,0.2789098,0,0,1.175562
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,45.11354,45.11354,0.190768,0.190768,0,0,0,0.190768,0,0,2.775558E-17,0,0.2008085,0.190768,0,0,4.050029,0.908663,0,0.2008085,-0.2008085,1.946147,32.43571,0.1278646,0.2098448,0,0,0.908663
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,43.7963,43.7963,0.1847821,0.1847821,0,0,0,0.1847821,0,0,2.775558E-17,0,0.1945075,0.1847821,0,0,4.273149,0.7078545,0,0.1945075,-0.1945075,1.741118,29.01857,0.1278646,0.2032603,0,0,0.7078545
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,42.3532,42.3532,0.009353692,0.009353692,0,0,0,0.009353692,0,0,1.734723E-18,0,0.009845992,0.009353692,0,0,4.489269,0.5133471,0,0.009845992,-0.009845992,1.730739,28.84559,0.1278646,0.01028906,0,0,0.5133471
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,41.03595,41.03595,0.1251263,0.1251263,0,0,0,0.1251263,0,0,0,0,0.1317119,0.1251263,0,0,4.500209,0.5035011,0,0.1317119,-0.1317119,1.591902,26.53166,0.1278646,0.137639,0,0,0.5035011
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,40.02075,40.02075,0.05262948,0.05262948,0,0,0,0.05262948,0,0,6.938894E-18,0,0.05539945,0.05262948,0,0,4.646555,0.3717891,0,0.05539945,-0.05539945,1.533506,25.55839,0.1278646,0.05789243,0,0,0.3717891
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,38.93843,38.93843,0.2448845,0.2448845,0,0,0,0.2448845,0,0,0,0,0.2577732,0.2448845,0,0,4.70811,0.3163897,0,0.2577732,-0.2577732,1.26179,21.02979,0.1278646,0.269373,0,0,0.3163897
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,37.99035,37.99035,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,1.443491,1.371317,4.994525,0.05861648,1.371317,0,1.371317,2.562735,42.71216,0.1284446,0.2821596,0,1.7,0.05861648
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,37.31075,37.31075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.623208,1.292801,1.38,0,1.38,3.871918,64.53184,0.1288121,0,0,1.7,1.292801
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3465727,42.80588,36.55564,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,776.6608,4.440892E-16,0,0.3465727,0,0,1.452632,1.38,2.243208,2.534801,1.726573,0,1.726573,5.509889,91.83129,0.1290919,0.04908578,0.2772582,1.7,2.881374
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.6901692,51.46255,38.30078,0.6388721,0.6388721,0,0,0,0.6388721,108.0293,0,0,0.6901692,0.672497,0.6388721,0,0,0.5166355,4.088717,0.0176722,0,0.0176722,5.526654,92.11071,0.1290857,0.7027594,0.5521353,0,4.778886
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.062887,64.95388,42.73075,0,0,0,0,0,0,0,0.563924,0,1.062887,0,0,0,0,0.4989633,4.104622,0.4989633,0,0.4989633,6.000012,100,0.1289107,0,0.8503098,0,5.167509
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.226138,74.64967,47.14394,0.7973223,0.7973223,0,0,0,0.7973223,153.782,0.3868513,0,1.226138,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1289107,0.8770545,0.9809103,0,5.779827
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.376237,83.87062,50.7349,0.3322534,0.3322534,0,0,0,0.3322534,414.213,1.026496,0,1.376237,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1289107,0.3654787,1.100989,0,5.929925
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.300786,85.03809,53.42812,0,0,0,0,0,0,0,1.300786,0,1.300786,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289107,0,1.040629,0,5.854475
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.248365,86.71589,55.97032,0.861189,0.861189,0,0,0,0.861189,144.9583,0.3418502,0,1.248365,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1289107,0.9473079,0.998692,0,5.802054
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.174578,86.26167,57.43859,0.9794867,0.9794867,0,0,0,0.9794867,119.9177,0.1435397,0,1.174578,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1289107,1.077435,0.9396627,0,5.728267
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,0.9446099,80.02143,57.95039,0.5296433,0.5296433,0,0,0,0.5296433,178.3483,0.3870906,0,0.9446099,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1289107,0.5826076,0.7556879,0,5.498299
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.7585277,75.56094,58.42862,0,0,0,0,0,0,0,0.7585277,0,0.7585277,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289107,0,0.6068222,0,5.312217
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.3999807,66.10491,57.67351,0,0,0,0,0,0,0,0.3999807,0,0.3999807,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1289107,0,0.3199846,0,4.95367
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.06834752,57.0464,55.69345,0.5069389,0.5069389,0,0,0,0.5069389,13.4824,0,1.110223E-16,0.06834752,0.5336199,0.5069389,0,0,0,4.553689,0,0.4652724,-0.4652724,5.509572,91.82601,0.1289107,0.5576328,0.05467802,0,4.622036
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,53.80568,53.80568,0.7442453,0.7442453,0,0,0,0.7442453,0,0,1.110223E-16,0,0.7834161,0.7442453,0,0,0.5169693,4.088417,0,0.7834161,-0.7834161,4.683779,78.06282,0.1289107,0.8186699,0,0,4.088417
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,51.67459,51.67459,1.202378,1.202378,0,0,0,1.202378,0,0,2.220446E-16,0,1.265661,1.202378,0,0,1.387432,3.305,0,1.265661,-1.265661,3.349655,55.82747,0.1289107,1.322616,0,0,3.305
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,49.40927,49.40927,0.7528878,0.7528878,0,0,0,0.7528878,0,0,1.110223E-16,0,0.7925135,0.7528878,0,0,2.793722,2.039339,0,0.7925135,-0.7925135,2.514272,41.90445,0.1289107,0.8281766,0,0,2.039339
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,47.05165,47.05165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.674292,1.246826,0,0,0,2.514272,41.90445,0.1289107,0,0,0,1.246826
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,45.25617,45.25617,0.2949515,0.2949515,0,0,0,0.2949515,0,0,0,0,0.3104753,0.2949515,0,0,3.674292,1.246826,0,0.3104753,-0.3104753,2.187003,36.44997,0.1289107,0.3244466,0,0,1.246826
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,43.93893,43.93893,0.1075664,0.1075664,0,0,0,0.1075664,0,0,1.387779E-17,0,0.1132278,0.1075664,0,0,4.019265,0.9363506,0,0.1132278,-0.1132278,2.06765,34.46077,0.1289107,0.1183231,0,0,0.9363506
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,42.49583,42.49583,0.1111958,0.1111958,0,0,0,0.1111958,0,0,1.387779E-17,0,0.1170483,0.1111958,0,0,4.145073,0.8231228,0,0.1170483,-0.1170483,1.94427,32.40444,0.1289107,0.1223154,0,0,0.8231228
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,41.20375,41.20375,0.2166784,0.2166784,0,0,0,0.2166784,0,0,2.775558E-17,0,0.2280825,0.2166784,0,0,4.275127,0.7060745,0,0.2280825,-0.2280825,1.70385,28.39745,0.1289107,0.2383462,0,0,0.7060745
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,40.18855,40.18855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.528552,0.4779921,0,0,0,1.70385,28.39745,0.1289107,0,0,0,0.4779921
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,39.07267,39.07267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.528552,0.4779921,0,0,0,1.70385,28.39745,0.1289107,0,0,0,0.4779921
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,38.13298,38.13298,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0.1066777,0.1013438,0,0,4.528552,0.4779921,0,0.1066777,-0.1066777,1.591402,26.52332,0.1289107,0.1114782,0,0,0.4779921
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,37.47016,37.47016,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0.1106977,0.1051628,0,0,4.647083,0.3713143,0,0.1106977,-0.1106977,1.474716,24.57856,0.1289107,0.1156791,0,0,0.3713143
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3727776,43.46603,36.71505,0.537074,0.537074,1.7,0,0.5202,0.537074,69.40898,0,0,0.3727776,0,0,1.162926,1.10478,4.77008,0.2606167,1.477557,0,1.477557,2.87645,47.94074,0.1294417,0.5907813,0.2982221,1.7,0.6333942
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.8211788,54.43206,38.46019,1.676316,1.676316,1.7,0,0.5202,1.676316,48.9871,0,0,0.8211788,0,0,0.02368369,0.0224995,3.292523,1.590418,0.8436783,0,0.8436783,3.676834,61.28044,0.1298051,1.843948,0.656943,1.7,2.411597
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.098968,66.08639,42.92373,0.7019973,0.7019973,1.7,0,0.5202,0.7019973,156.5488,0,0,1.098968,0,0,0.9980027,0.9481025,2.448845,2.349729,2.047071,0,2.047071,5.618855,93.64741,0.13013,0.7721971,0.8791744,1.7,3.448697
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.172102,73.41549,47.36208,0.3087213,0.3087213,0,0,0,0.3087213,379.6636,0.4453585,0,1.172102,0.3249698,0.3087213,0,0,0.4017742,4.192092,0.4017742,0,0.4017742,6.000012,100,0.1299898,0.3395934,0.9376819,0,5.364194
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.230199,79.56197,50.91948,1.033789,1.033789,0,0,0,1.033789,118.999,0.142,0,1.230199,1.088199,1.033789,0,0,0,4.553689,0,0,0,6.000012,100,0.1299898,1.137168,0.9841592,0,5.783888
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.195668,81.9763,53.61271,0.1895776,0.1895776,0,0,0,0.1895776,630.7012,0.9961128,0,1.195668,0.1995553,0.1895776,0,0,0,4.553689,0,0,0,6.000012,100,0.1299898,0.2085353,0.9565344,0,5.749357
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.10154,82.37556,56.16329,1.982617,1.982617,0.6026174,0,0.2206146,1.982617,55.55989,2.220446E-16,0,1.10154,1.452632,1.38,0,0,0,4.553689,0,0.3510915,-0.3510915,5.629929,93.83196,0.1299898,2.180879,0.881232,1.7,5.655229
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.14499,85.6287,57.67351,0.2034263,0.2034263,0,0,0,0.2034263,562.8525,0.5407551,0,1.14499,0.2141329,0.2034263,0,0,0.3901017,4.202598,0.3901017,0,0.3901017,6.000012,100,0.129854,0.2237689,0.9159918,0,5.347587
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,0.9463935,80.30437,58.14336,0,0,0,0,0,0,0,0.9463935,0,0.9463935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129854,0,0.7571148,0,5.500082
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.6511489,73.04753,58.6132,0.528388,0.528388,0,0,0,0.528388,123.2331,0.09495091,0,0.6511489,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.129854,0.5812269,0.5209191,0,5.204838
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.42713,66.91383,57.85809,0.6645058,0.6645058,0,0,0,0.6645058,64.27783,0,0,0.42713,0.6994798,0.6645058,0,0,0,4.553689,0,0.2723499,-0.2723499,5.71293,95.21531,0.129854,0.7309564,0.341704,0,4.980819
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.05918222,57.04958,55.87803,1.023464,1.023464,0,0,0,1.023464,5.782541,0,2.220446E-16,0.05918222,1.07733,1.023464,0,0,0.302611,4.281339,0,1.018148,-1.018148,4.639708,77.32831,0.129854,1.12581,0.04734578,0,4.340521
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,53.93992,53.93992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.433887,3.263191,0,0,0,4.639708,77.32831,0.129854,0,0,0,3.263191
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,51.81723,51.81723,0.5773316,0.5773316,0,0,0,0.5773316,0,0,0,0,0.6077175,0.5773316,0,0,1.433887,3.263191,0,0.6077175,-0.6077175,3.999117,66.65182,0.129854,0.6350648,0,0,3.263191
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,49.5519,49.5519,0.6789329,0.6789329,0,0,0,0.6789329,0,0,1.110223E-16,0,0.7146662,0.6789329,0,0,2.109128,2.655473,0,0.7146662,-0.7146662,3.245793,54.09644,0.129854,0.7468262,0,0,2.655473
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,47.19428,47.19428,0.1430338,0.1430338,0,0,0,0.1430338,0,0,2.775558E-17,0,0.1505619,0.1430338,0,0,2.903202,1.940807,0,0.1505619,-0.1505619,3.087087,51.45134,0.129854,0.1573371,0,0,1.940807
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,45.3988,45.3988,0.208124,0.208124,0,0,0,0.208124,0,0,0,0,0.2190779,0.208124,0,0,3.070493,1.790245,0,0.2190779,-0.2190779,2.856158,47.60254,0.129854,0.2289364,0,0,1.790245
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,44.08156,44.08156,0.05575795,0.05575795,0,0,0,0.05575795,0,0,6.938894E-18,0,0.05869258,0.05575795,0,0,3.313913,1.571167,0,0.05869258,-0.05869258,2.794291,46.57142,0.129854,0.06133375,0,0,1.571167
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,42.63846,42.63846,0.1848958,0.1848958,0,0,0,0.1848958,0,0,0,0,0.1946272,0.1848958,0,0,3.379127,1.512475,0,0.1946272,-0.1946272,2.589136,43.15218,0.129854,0.2033854,0,0,1.512475
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,41.338,41.338,0.1961299,0.1961299,0,0,0,0.1961299,0,0,2.775558E-17,0,0.2064525,0.1961299,0,0,3.595379,1.317848,0,0.2064525,-0.2064525,2.371516,39.52518,0.129854,0.2157429,0,0,1.317848
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,40.33118,40.33118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.824771,1.111395,0,0,0,2.371516,39.52518,0.129854,0,0,0,1.111395
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,39.2153,39.2153,0.1721122,0.1721122,0,0,0,0.1721122,0,0,0,0,0.1811707,0.1721122,0,0,3.824771,1.111395,0,0.1811707,-0.1811707,2.180545,36.34235,0.129854,0.1893234,0,0,1.111395
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,38.30078,38.30078,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0.1337867,0.1270974,0,0,4.026072,0.9302245,0,0.1337867,-0.1337867,2.039521,33.99196,0.129854,0.1398071,0,0,0.9302245
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,37.61279,37.61279,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0.01929228,0.01832767,0,0,4.174724,0.7964378,0,0.01929228,-0.01929228,2.019186,33.65303,0.129854,0.02016044,0,0,0.7964378
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.2981502,42.24067,36.88285,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,34.59219,0,0,0.2981502,0.459895,0.4369003,0,0,4.196159,0.7771455,0,0.1617448,-0.1617448,1.848692,30.81147,0.129854,0.9480903,0.2385201,1.7,1.075296
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.6657423,51.31129,38.62799,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,105.8904,2.220446E-16,0,0.6657423,0,0,1.071291,1.017727,4.375876,0.6154006,1.683469,0,1.683469,3.445771,57.42939,0.1303024,0.6915796,0.5325938,1.7,1.281143
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.042954,64.90752,43.10831,0.9798139,0.9798139,1.7,0,0.5202,0.9798139,106.4441,0,0,1.042954,0,0,0.7201861,0.6841768,2.692407,2.130523,1.727131,0,1.727131,5.084271,84.73768,0.1307316,1.077795,0.8343633,1.7,3.173477
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.187493,74.07088,47.54667,0.9600673,0.9600673,0,0,0,0.9600673,123.6885,0,0,1.187493,1.010597,0.9600673,0,0,0.9652759,3.684941,0.176896,0,0.176896,5.252089,87.53465,0.1306703,1.056074,0.9499945,0,4.872434
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.300039,81.99944,51.15441,0.9075308,0.9075308,0,0,0,0.9075308,143.2501,0,0,1.300039,0.9552956,0.9075308,0,0,0.78838,3.844147,0.3447434,0,0.3447434,5.579142,92.9855,0.1305508,0.9982839,1.040031,0,5.144186
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.096884,79.29119,53.80568,0.02331913,0.02331913,0,0,0,0.02331913,4703.797,0.6287015,0,1.096884,0.02454645,0.02331913,0,0,0.4436365,4.154416,0.4436365,0,0.4436365,6.000012,100,0.1303975,0.02565104,0.8775076,0,5.2513
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,0.9866425,79.26788,56.34788,0.686662,0.686662,0,0,0,0.686662,143.6868,0.2638404,0,0.9866425,0.7228021,0.686662,0,0,0,4.553689,0,0,0,6.000012,100,0.1303975,0.7553282,0.789314,0,5.540331
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.19738,87.54578,57.85809,1.290449,1.290449,0.425,0,0.172125,1.290449,92.78787,0.2863812,0,1.19738,0.9109988,0.8654489,0,0,0,4.553689,0,0,0,6.000012,100,0.1303975,1.419494,0.957904,1.7,5.751069
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,0.9368508,80.26768,58.33633,1.048941,1.048941,0,0,0,1.048941,89.31399,0,0,0.9368508,1.104148,1.048941,0,0,0,4.553689,0,0.1672973,-0.1672973,5.823665,97.06089,0.1303975,1.153835,0.7494807,0,5.49054
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.5562004,70.89165,58.75583,0.6477606,0.6477606,0,0,0,0.6477606,85.86511,1.110223E-16,0,0.5562004,0.6818533,0.6477606,0,0,0.1858859,4.386392,0,0.1256529,-0.1256529,5.691216,94.8534,0.1303975,0.7125367,0.4449603,0,4.942592
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2634164,63.45035,58.00072,0.5678545,0.5678545,0,0,0,0.5678545,46.38802,0,1.110223E-16,0.2634164,0.5977416,0.5678545,0,0,0.3255002,4.260739,0,0.3343252,-0.3343252,5.338806,88.97992,0.1303975,0.62464,0.2107331,0,4.524155
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.05519482,57.15602,56.06261,1.722328,1.722328,0.425,0,0.172125,1.722328,3.204663,0,0,0.05519482,1.365609,1.297328,0,0,0.6969727,3.926414,0,1.310414,-1.310414,3.957508,65.95834,0.1303975,1.894561,0.04415585,1.7,3.981608
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,54.13289,54.13289,1.091284,1.091284,1.7,0,0.5202,1.091284,0,0,0,0,0,0,0.6087162,0.5782804,2.152988,2.616,0.5782804,0,0.5782804,4.506113,75.10174,0.1306863,1.200412,0,1.7,2.616
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,51.95986,51.95986,0.8586018,0.8586018,1.7,0,0.5202,0.8586018,0,0,0,0,0,0,0.8413982,0.7993283,1.574708,3.136452,0.7993283,0,0.7993283,5.264422,87.7402,0.131084,0.944462,0,1.7,3.136452
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,49.69453,49.69453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7753792,3.855848,0,0,0,5.264422,87.7402,0.131084,0,0,0,3.855848
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,47.33691,47.33691,0.1090199,0.1090199,0,0,0,0.1090199,0,0,1.387779E-17,0,0.1147577,0.1090199,0,0,0.7753792,3.855848,0,0.1147577,-0.1147577,5.143457,85.72412,0.131084,0.1199218,0,0,3.855848
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,45.51626,45.51626,0.05656845,0.05656845,0,0,0,0.05656845,0,0,0,0,0.05954574,0.05656845,0,0,0.9028879,3.74109,0,0.05954574,-0.05954574,5.080691,84.67801,0.131084,0.0622253,0,0,3.74109
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,44.19902,44.19902,0.1309684,0.1309684,0,0,0,0.1309684,0,0,0,0,0.1378614,0.1309684,0,0,0.9690498,3.681544,0,0.1378614,-0.1378614,4.935372,82.25603,0.131084,0.1440652,0,0,3.681544
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,42.75592,42.75592,0.1627281,0.1627281,0,0,0,0.1627281,0,0,2.775558E-17,0,0.1712928,0.1627281,0,0,1.122229,3.543683,0,0.1712928,-0.1712928,4.754814,79.24673,0.131084,0.1790009,0,0,3.543683
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,41.46385,41.46385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.312554,3.37239,0,0,0,4.754814,79.24673,0.131084,0,0,0,3.37239
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,40.46543,40.46543,0.1604069,0.1604069,0,0,0,0.1604069,0,0,2.775558E-17,0,0.1688494,0.1604069,0,0,1.312554,3.37239,0,0.1688494,-0.1688494,4.57683,76.28036,0.131084,0.1764476,0,0,3.37239
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,39.35793,39.35793,0.1000232,0.1000232,0,0,0,0.1000232,0,0,1.387779E-17,0,0.1052876,0.1000232,0,0,1.500165,3.203541,0,0.1052876,-0.1052876,4.465847,74.43065,0.131084,0.1100256,0,0,3.203541
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,38.44341,38.44341,0.07306252,0.07306252,0,0,0,0.07306252,0,0,1.387779E-17,0,0.07690791,0.07306252,0,0,1.617151,3.098253,0,0.07690791,-0.07690791,4.384779,73.07951,0.131084,0.08036876,0,0,3.098253
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,37.75542,37.75542,0.3623621,0.3623621,0,0,0,0.3623621,0,0,0,0,0.3814338,0.3623621,0,0,1.702604,3.021345,0,0.3814338,-0.3814338,3.982713,66.37842,0.131084,0.3985983,0,0,3.021345
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2471188,41.46994,37.05066,0.913864,0.913864,0,0,0,0.913864,27.04109,0,0,0.2471188,0.961962,0.913864,0,0,2.12642,2.639911,0,0.7148432,-0.7148432,3.229202,53.81993,0.131084,1.00525,0.197695,0,2.88703
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3387085,44.98953,38.7958,0.9661408,0.9661408,0,0,0,0.9661408,35.05788,0,1.110223E-16,0.3387085,1.01699,0.9661408,0,0,2.92069,1.925068,0,0.6782818,-0.6782818,2.51423,41.90376,0.131084,1.062755,0.2709668,0,2.263777
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5542473,54.05417,43.30128,0.8251268,0.8251268,0,0,0,0.8251268,67.17116,0,0,0.5542473,0.8685546,0.8251268,0,0,3.674336,1.246786,0,0.3143073,-0.3143073,2.182921,36.38195,0.131084,0.9076396,0.4433978,0,1.801033
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.5204988,58.11834,47.73964,0.009278785,0.009278785,0,0,0,0.009278785,5609.557,0,0,0.5204988,0.009767142,0.009278785,0,0,4.023567,0.9324788,0.5107316,0,0.5107316,2.667444,44.45731,0.1309076,0.01020666,0.416399,0,1.452978
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.7962881,68.41213,51.34738,0.4370559,0.4370559,0,0,0,0.4370559,182.1936,0,0,0.7962881,0.4600589,0.4370559,0,0,3.512835,1.392137,0.3362292,0,0.3362292,2.986419,49.77355,0.1307918,0.4807615,0.6370304,0,2.188425
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,0.9479765,75.37106,53.99026,0.2472272,0.2472272,0,0,0,0.2472272,383.4434,0,0,0.9479765,0.2602392,0.2472272,0,0,3.176606,1.694744,0.6877373,0,0.6877373,3.638864,60.64761,0.1305554,0.2719499,0.7583812,0,2.64272
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.059875,81.6119,56.54085,0.7530313,0.7530313,0,0,0,0.7530313,140.7478,0,0,1.059875,0.7926645,0.7530313,0,0,2.488869,2.313707,0.2672104,0,0.2672104,3.892362,64.87257,0.1304638,0.8283344,0.8478999,0,3.373582
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.8266612,76.85471,58.00072,0.1706397,0.1706397,0,0,0,0.1706397,484.4482,0,0,0.8266612,0.1796208,0.1706397,0,0,2.221658,2.554196,0.6470404,0,0.6470404,4.506198,75.10316,0.1302426,0.1877037,0.661329,0,3.380858
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2391547,63.41711,58.47057,0.5672526,0.5672526,0,0,0,0.5672526,42.16018,0,0,0.2391547,0.5971079,0.5672526,0,0,1.574618,3.136533,0,0.3579532,-0.3579532,4.128882,68.81457,0.1302426,0.6239778,0.1913238,0,3.375688
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1399138,61.75908,58.89846,0.2659146,0.2659146,0,0,0,0.2659146,52.61607,0,0,0.1399138,0.2799101,0.2659146,0,0,1.972344,2.778579,0,0.1399963,-0.1399963,3.981313,66.35509,0.1302426,0.292506,0.111931,0,2.918493
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1681866,61.5777,58.14336,0.6186361,0.6186361,0,0,0,0.6186361,27.18667,0,1.110223E-16,0.1681866,0.6511959,0.6186361,0,0,2.127895,2.638583,0,0.4830093,-0.4830093,3.472177,57.8695,0.1302426,0.6804997,0.1345493,0,2.80677
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.05803658,57.35651,56.20525,1.150489,1.150489,0,0,0,1.150489,5.044515,0,2.220446E-16,0.05803658,1.211041,1.150489,0,0,2.664572,2.155574,0,1.153004,-1.153004,2.256804,37.61332,0.1302426,1.265538,0.04642926,0,2.213611
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,54.27552,54.27552,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.945688,1.00257,0,0,0,2.256804,37.61332,0.1302426,0,0,0,1.00257
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,52.15283,52.15283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.945688,1.00257,0,0,0,2.256804,37.61332,0.1302426,0,0,0,1.00257
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,49.83716,49.83716,0.221554,0.221554,0,0,0,0.221554,0,0,0,0,0.2332148,0.221554,0,0,3.945688,1.00257,0,0.2332148,-0.2332148,2.010974,33.51616,0.1302426,0.2437094,0,0,1.00257
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,47.50471,47.50471,0.04566536,0.04566536,0,0,0,0.04566536,0,0,6.938894E-18,0,0.04806881,0.04566536,0,0,4.204815,0.7693549,0,0.04806881,-0.04806881,1.960305,32.67168,0.1302426,0.0502319,0,0,0.7693549
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,45.68407,45.68407,0.06710055,0.06710055,0,0,0,0.06710055,0,0,0,0,0.07063215,0.06710055,0,0,4.258225,0.7212861,0,0.07063215,-0.07063215,1.885852,31.4308,0.1302426,0.0738106,0,0,0.7212861
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,44.36682,44.36682,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.336706,0.6506539,0,0,0,1.885852,31.4308,0.1302426,0,0,0,0.6506539
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,42.89856,42.89856,0.2329165,0.2329165,0,0,0,0.2329165,0,0,2.775558E-17,0,0.2451753,0.2329165,0,0,4.336706,0.6506539,0,0.2451753,-0.2451753,1.627414,27.12352,0.1302426,0.2562082,0,0,0.6506539
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,41.62326,41.62326,0.01774027,0.01774027,0,0,0,0.01774027,0,0,3.469447E-18,0,0.01867397,0.01774027,0,0,4.609123,0.4054787,0,0.01867397,-0.01867397,1.60773,26.79545,0.1302426,0.0195143,0,0,0.4054787
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,40.60806,40.60806,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.629871,0.3868047,0,0,0,1.60773,26.79545,0.1302426,0,0,0,0.3868047
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,39.50056,39.50056,0.2288951,0.2288951,0,0,0,0.2288951,0,0,2.775558E-17,0,0.2409423,0.2288951,0,0,4.629871,0.3868047,0,0.2409423,-0.2409423,1.353755,22.56254,0.1302426,0.2517847,0,0,0.3868047
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,38.57766,38.57766,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0.06692486,0.06357862,0,0,4.897585,0.1458624,0,0.06692486,-0.06692486,1.28321,21.38679,0.1302426,0.06993648,0,0,0.1458624
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,37.94001,37.94001,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0.06448247,0.06125835,0,0,4.971946,0.07893756,0,0.06448247,-0.06448247,1.215239,20.25395,0.1302426,0.06738418,0,0,0.07893756
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2200992,41.13797,37.21007,0.1810796,0.1810796,1.633711,0,0.5021031,0.1810796,121.5483,2.220446E-16,0,0.2200992,0,0,1.452632,1.38,5.043593,0.01445509,1.600099,0,1.600099,2.733227,45.55369,0.1306556,0.1991876,0.1760794,1.7,0.2345543
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.5174486,48.66961,38.98038,0,0,1.452632,0,0.4526684,0,0,0,0,0.5174486,0,0,1.452632,1.38,3.443494,1.454544,1.897449,0,1.897449,4.533305,75.55492,0.1308213,0,0.4139589,1.7,1.971993
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.7004745,57.38366,43.48586,0.1202075,0.1202075,1.010282,0,0.331907,0.1202075,582.7213,0,0,0.7004745,0,0,0.8900746,0.8455708,1.546045,3.162248,1.546045,0,1.546045,6.000012,100,0.1307574,0.1322282,0.5603796,1.7,3.862723
