Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.4249689,68.4351,59.32636,1.116893,1.116893,0,0,0,1.116893,38.0492,0,0,0.4249689,1.175677,1.116893,0,0,0,4.553689,0,0.750708,-0.750708,5.208696,86.81143,0.1314885,1.228582,0.3399751,0,4.978658
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2277004,64.49117,59.74586,0.5629689,0.5629689,0,0,0,0.5629689,40.44635,0,1.110223E-16,0.2277004,0.5925988,0.5629689,0,0,0.83412,3.802981,0,0.3648984,-0.3648984,4.824059,80.40083,0.1314885,0.6192657,0.1821603,0,4.030681
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.5651947,72.6676,60.17376,1.029592,1.029592,0,0,0,1.029592,54.895,0,2.220446E-16,0.5651947,1.083781,1.029592,0,0,1.239563,3.438082,0,0.5185866,-0.5185866,4.277421,71.29021,0.1314885,1.132551,0.4521557,0,4.003277
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.2750993,65.17969,59.41865,0.2757137,0.2757137,0,0,0,0.2757137,99.77719,0,0,0.2750993,0.2902249,0.2757137,0,0,1.81577,2.919496,0,0.01512556,-0.01512556,4.261477,71.02448,0.1314885,0.303285,0.2200795,0,3.194595
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.04894134,58.50937,57.53088,1.478701,1.478701,0.425,0,0.172125,1.478701,3.309752,0,0,0.04894134,1.109159,1.053701,0,0,1.832576,2.90437,0,1.060218,-1.060218,3.14391,52.3984,0.1314885,1.626571,0.03915307,1.7,2.953312
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,55.69345,55.69345,1.361179,1.361179,1.7,0,0.5202,1.361179,0,0,0,0,0,0,0.3388206,0.3218796,3.010596,1.844153,0.3218796,0,0.3218796,3.449272,57.48775,0.1316307,1.497297,0,1.7,1.844153
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,53.61271,53.61271,0.8387345,0.8387345,1.7,0,0.5202,0.8387345,0,0,0,0,0,0,0.8612655,0.8182023,2.688716,2.133844,0.8182023,0,0.8182023,4.225487,70.42464,0.1319912,0.922608,0,1.7,2.133844
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,51.29704,51.29704,0.5563326,0.5563326,1.7,0,0.5202,0.5563326,0,0,0,0,0,0,1.143667,1.086484,1.870514,2.870226,1.086484,0,1.086484,5.256216,87.60342,0.1324677,0.6119659,0,1.7,2.870226
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,48.93942,48.93942,0.1639919,0.1639919,0,0,0,0.1639919,0,0,2.775558E-17,0,0.1726231,0.1639919,0,0,0.78403,3.848062,0,0.1726231,-0.1726231,5.074255,84.57075,0.1324677,0.1803911,0,0,3.848062
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,47.07682,47.07682,0.1705883,0.1705883,0,0,0,0.1705883,0,0,2.775558E-17,0,0.1795666,0.1705883,0,0,0.9758334,3.675439,0,0.1795666,-0.1795666,4.884975,81.41609,0.1324677,0.1876471,0,0,3.675439
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,45.73441,45.73441,0.07424971,0.07424971,0,0,0,0.07424971,0,0,1.387779E-17,0,0.07815758,0.07424971,0,0,1.175352,3.495872,0,0.07815758,-0.07815758,4.80259,80.04301,0.1324677,0.08167467,0,0,3.495872
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,44.31648,44.31648,0.1071701,0.1071701,0,0,0,0.1071701,0,0,0,0,0.1128106,0.1071701,0,0,1.262194,3.417715,0,0.1128106,-0.1128106,4.683677,78.06113,0.1324677,0.1178871,0,0,3.417715
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,43.09153,43.09153,0.1470785,0.1470785,0,0,0,0.1470785,0,0,2.775558E-17,0,0.1548195,0.1470785,0,0,1.387539,3.304904,0,0.1548195,-0.1548195,4.520483,75.34123,0.1324677,0.1617863,0,0,3.304904
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,42.10149,42.10149,0.03246172,0.03246172,0,0,0,0.03246172,0,0,6.938894E-18,0,0.03417023,0.03246172,0,0,1.55956,3.150084,0,0.03417023,-0.03417023,4.484465,74.74093,0.1324677,0.03570789,0,0,3.150084
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,41.03595,41.03595,0.01751125,0.01751125,0,0,0,0.01751125,0,0,3.469447E-18,0,0.01843289,0.01751125,0,0,1.597527,3.115914,0,0.01843289,-0.01843289,4.465034,74.41709,0.1324677,0.01926237,0,0,3.115914
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,40.16338,40.16338,0.1508263,0.1508263,0,0,0,0.1508263,0,0,2.775558E-17,0,0.1587645,0.1508263,0,0,1.618008,3.097481,0,0.1587645,-0.1587645,4.297682,71.62789,0.1324677,0.1659089,0,0,3.097481
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,39.6432,39.6432,0.1685596,0.1685596,0,0,0,0.1685596,0,0,2.775558E-17,0,0.1774312,0.1685596,0,0,1.794413,2.938717,0,0.1774312,-0.1774312,4.110653,68.51075,0.1324677,0.1854156,0,0,2.938717
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3163856,44.78348,39.00555,0.04588954,0.04588954,0,0,0,0.04588954,689.4503,0,0,0.3163856,0.04830478,0.04588954,0,0,1.991559,2.761286,0.2680808,0,0.2680808,4.364977,72.74947,0.1323846,0.0504785,0.2531085,0,3.077671
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.6546805,53.42403,40.77586,1.142644,1.142644,0,0,0,1.142644,57.29525,0,0,0.6546805,1.202783,1.142644,0,0,1.723478,3.002558,0,0.5481022,-0.5481022,3.787226,63.12032,0.1323846,1.256908,0.5237444,0,3.657239
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.003602,66.46606,45.25617,0.06025697,0.06025697,0,0,0,0.06025697,1665.537,0,0,1.003602,0.06342839,0.06025697,0,0,2.332481,2.454456,0.9401737,0,0.9401737,4.679153,77.98574,0.132094,0.06628267,0.8028817,0,3.458058
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.212318,77.24062,49.50995,0.4015177,0.4015177,0,0,0,0.4015177,301.9338,0,0,1.212318,0.4226503,0.4015177,0,0,1.392307,3.300613,0.7896677,0,0.7896677,5.428298,90.47145,0.1318509,0.4416695,0.9698544,0,4.51293
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.201884,81.37905,53.00023,0.8162523,0.8162523,0,0,0,0.8162523,147.2442,0,0,1.201884,0.8592129,0.8162523,0,0,0.6026394,4.011313,0.342671,0,0.342671,5.753385,95.88955,0.1317456,0.8978775,0.9615071,0,5.213197
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.202018,84.73162,55.59277,0.03908347,0.03908347,0,0,0,0.03908347,3075.515,0.9009091,0,1.202018,0.04114049,0.03908347,0,0,0.2599684,4.319717,0.2599684,0,0.2599684,6.000012,100,0.1316659,0.04299181,0.9616144,0,5.521735
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.183641,87.35231,58.05106,0.3663962,0.3663962,0,0,0,0.3663962,323.0495,0.7979608,0,1.183641,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1316659,0.4030359,0.9469129,0,5.73733
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.023226,84.16199,59.46899,0.1846255,0.1846255,0,0,0,0.1846255,554.2169,0.8288829,0,1.023226,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1316659,0.203088,0.8185804,0,5.576914
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,0.9280642,81.88902,59.8885,0.04802784,0.04802784,0,0,0,0.04802784,1932.346,0.8775086,0,0.9280642,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1316659,0.05283063,0.7424514,0,5.481753
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.7301383,76.9854,60.31639,0.05099651,0.05099651,0,0,0,0.05099651,1431.742,0.6764578,0,0.7301383,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1316659,0.05609616,0.5841106,0,5.283827
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.4075428,68.28722,59.56128,0.09637274,0.09637274,0,0,0,0.09637274,422.8818,0.3060978,0,0.4075428,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1316659,0.10601,0.3260342,0,4.961232
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.05009326,58.62549,57.62317,0.4270254,0.4270254,0,0,0,0.4270254,11.73075,0,5.551115E-17,0.05009326,0.4495004,0.4270254,0,0,0,4.553689,0,0.3994071,-0.3994071,5.579,92.98315,0.1316659,0.4697279,0.04007461,0,4.603782
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,55.82769,55.82769,1.091313,1.091313,0,0,0,1.091313,0,0,2.220446E-16,0,1.148751,1.091313,0,0,0.4437857,4.154282,0,1.148751,-1.148751,4.36811,72.80169,0.1316659,1.200445,0,0,4.154282
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,53.75534,53.75534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.720176,3.005531,0,0,0,4.36811,72.80169,0.1316659,0,0,0,3.005531
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,51.43967,51.43967,1.96879,1.96879,0.5887902,0,0.2168397,1.96879,0,0,0,0,1.452632,1.38,0,0,1.720176,3.005531,0,1.452632,-1.452632,2.836902,47.2816,0.1316659,2.165669,0,1.7,3.005531
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,49.08205,49.08205,0.0426543,0.0426543,1.495286,0,0.464313,0.0426543,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.334211,1.552899,1.38,0,1.38,4.146085,69.10128,0.1319976,0.04691973,0,1.7,1.552899
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,47.24462,47.24462,0.05171657,0.05171657,1.504348,0,0.466787,0.05171657,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.954211,2.794899,1.38,0,1.38,5.455268,90.92095,0.1323335,0.05688823,0,1.7,2.794899
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,45.89382,45.89382,0.261283,0.261283,0,0,0,0.261283,0,0,0,0,0.2750348,0.261283,0,0,0.5742107,4.036899,0,0.2750348,-0.2750348,5.165356,86.08909,0.1323335,0.2874114,0,0,4.036899
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,44.48428,44.48428,0.06106569,0.06106569,0,0,0,0.06106569,0,0,6.938894E-18,0,0.06427967,0.06106569,0,0,0.8798049,3.761864,0,0.06427967,-0.06427967,5.097599,84.95982,0.1323335,0.06717225,0,0,3.761864
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,43.27611,43.27611,0.2037591,0.2037591,0,0,0,0.2037591,0,0,2.775558E-17,0,0.2144833,0.2037591,0,0,0.9512268,3.697585,0,0.2144833,-0.2144833,4.871514,81.19173,0.1323335,0.224135,0,0,3.697585
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,42.28608,42.28608,0.2142558,0.2142558,0,0,0,0.2142558,0,0,2.775558E-17,0,0.2255324,0.2142558,0,0,1.189541,3.483102,0,0.2255324,-0.2255324,4.633782,77.22954,0.1323335,0.2356814,0,0,3.483102
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,41.22054,41.22054,0.2099342,0.2099342,0,0,0,0.2099342,0,0,0,0,0.2209833,0.2099342,0,0,1.440133,3.257569,0,0.2209833,-0.2209833,4.400845,73.34727,0.1323335,0.2309276,0,0,3.257569
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,40.34797,40.34797,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0.175768,0.1669796,0,0,1.68567,3.036586,0,0.175768,-0.175768,4.215569,70.25935,0.1323335,0.1836776,0,0,3.036586
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,39.82778,39.82778,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0.07981716,0.0758263,0,0,1.880968,2.860818,0,0.07981716,-0.07981716,4.131434,68.8571,0.1323335,0.08340893,0,0,2.860818
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3367172,45.38834,39.2153,0.1872583,0.1872583,0,0,0,0.1872583,179.8143,0,0,0.3367172,0.197114,0.1872583,0,0,1.969654,2.781001,0.1396032,0,0.1396032,4.263874,71.06442,0.1322908,0.2059841,0.2693738,0,3.117718
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.5982189,52.47002,40.98561,0.4117501,0.4117501,0,0,0,0.4117501,145.2869,0,0,0.5982189,0.4334212,0.4117501,0,0,1.83005,2.906643,0.1647977,0,0.1647977,4.420215,73.6701,0.1322404,0.4529252,0.4785751,0,3.504862
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.7831661,61.42428,45.44914,1.125092,1.125092,0,0,0,1.125092,69.60908,0,0,0.7831661,1.184307,1.125092,0,0,1.665253,3.054961,0,0.4011412,-0.4011412,3.997375,66.62277,0.1322404,1.237601,0.6265329,0,3.838127
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,0.9459896,70.23696,49.69453,1.105492,1.105492,0,0,0,1.105492,85.57179,0,0,0.9459896,1.163676,1.105492,0,0,2.110965,2.65382,0,0.2176866,-0.2176866,3.767913,62.79842,0.1322404,1.216042,0.7567917,0,3.59981
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.149496,79.99583,53.14286,1.7787,1.7787,0.425,0,0.172125,1.7787,64.62563,0,2.220446E-16,1.149496,1.424948,1.3537,0,0,2.352839,2.436134,0,0.2754514,-0.2754514,3.477561,57.95924,0.1322404,1.956571,0.9195971,1.7,3.58563
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.182978,84.31913,55.7354,0.006853743,0.006853743,1.459485,0,0.4545395,0.006853743,17260.32,2.220446E-16,0,1.182978,0,0,1.452632,1.38,2.658896,2.160682,2.562978,0,2.562978,5.909016,98.48341,0.1321827,0.007539117,0.9463825,1.7,3.34366
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.056794,83.57993,58.1937,0.1620465,0.1620465,0,0,0,0.1620465,652.1547,0.7903003,0,1.056794,0.1705753,0.1620465,0,0,0.09591822,4.467362,0.09591822,0,0.09591822,6.000012,100,0.1321535,0.1782511,0.845435,0,5.524156
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.8361933,78.9864,59.60323,0.4571669,0.4571669,0,0,0,0.4571669,182.9077,0.354965,0,0.8361933,0.4812283,0.4571669,0,0,0,4.553689,0,0,0,6.000012,100,0.1321535,0.5028836,0.6689547,0,5.389882
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.8330724,79.40385,60.03113,0.7852322,0.7852322,0,0,0,0.7852322,106.0925,0.006512107,0,0.8330724,0.8265603,0.7852322,0,0,0,4.553689,0,0,0,6.000012,100,0.1321535,0.8637555,0.6664579,0,5.386761
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.622281,74.39172,60.45902,0.534978,0.534978,0,0,0,0.534978,116.319,0.05914625,0,0.622281,0.5631347,0.534978,0,0,0,4.553689,0,0,0,6.000012,100,0.1321535,0.5884758,0.4978248,0,5.17597
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.3324974,66.69181,59.65357,0.04588091,0.04588091,0,0,0,0.04588091,724.6966,0.2842017,0,0.3324974,0.0482957,0.04588091,0,0,0,4.553689,0,0,0,6.000012,100,0.1321535,0.050469,0.2659979,0,4.886186
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.04594117,58.68542,57.7658,0.7185677,0.7185677,0,0,0,0.7185677,6.393437,0,1.110223E-16,0.04594117,0.756387,0.7185677,0,0,0,4.553689,0,0.7104458,-0.7104458,5.251136,87.51876,0.1321535,0.7904244,0.03675294,0,4.59963
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,55.97032,55.97032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7893842,3.843243,0,0,0,5.251136,87.51876,0.1321535,0,0,0,3.843243
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,53.84763,53.84763,0.9891115,0.9891115,0,0,0,0.9891115,0,0,1.110223E-16,0,1.04117,0.9891115,0,0,0.7893842,3.843243,0,1.04117,-1.04117,4.153647,69.22731,0.1321535,1.088023,0,0,3.843243
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,51.5823,51.5823,1.092477,1.092477,0,0,0,1.092477,0,0,2.220446E-16,0,1.149976,1.092477,0,0,1.94624,2.802073,0,1.149976,-1.149976,2.941466,49.02433,0.1321535,1.201725,0,0,2.802073
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,49.22469,49.22469,0.1241838,0.1241838,0,0,0,0.1241838,0,0,1.387779E-17,0,0.1307198,0.1241838,0,0,3.223991,1.652097,0,0.1307198,-0.1307198,2.803675,46.72782,0.1321535,0.1366021,0,0,1.652097
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,47.37886,47.37886,0.231161,0.231161,0,0,0,0.231161,0,0,2.775558E-17,0,0.2433273,0.231161,0,0,3.369235,1.521377,0,0.2433273,-0.2433273,2.547185,42.45301,0.1321535,0.2542771,0,0,1.521377
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,46.06162,46.06162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.639599,1.27805,0,0,0,2.547185,42.45301,0.1321535,0,0,0,1.27805
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,44.64369,44.64369,0.1391642,0.1391642,0,0,0,0.1391642,0,0,0,0,0.1464886,0.1391642,0,0,3.639599,1.27805,0,0.1464886,-0.1464886,2.392773,39.87947,0.1321535,0.1530806,0,0,1.27805
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,43.41874,43.41874,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.802364,1.131561,0,0,0,2.392773,39.87947,0.1321535,0,0,0,1.131561
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,42.42871,42.42871,0.03153851,0.03153851,0,0,0,0.03153851,0,0,0,0,0.03319843,0.03153851,0,0,3.802364,1.131561,0,0.03319843,-0.03319843,2.357779,39.29623,0.1321535,0.03469236,0,0,1.131561
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,41.38834,41.38834,0.04159206,0.04159206,0,0,0,0.04159206,0,0,0,0,0.04378111,0.04159206,0,0,3.839251,1.098363,0,0.04378111,-0.04378111,2.311629,38.52708,0.1321535,0.04575126,0,0,1.098363
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,40.51577,40.51577,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0.04407886,0.04187492,0,0,3.887897,1.054582,0,0.04407886,-0.04407886,2.265166,37.75269,0.1321535,0.04606241,0,0,1.054582
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,39.99558,39.99558,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0.08394983,0.07975233,0,0,3.936873,1.010503,0,0.08394983,-0.08394983,2.176675,36.27785,0.1321535,0.08772757,0,0,1.010503
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.326821,45.40034,39.40828,0,0,0,0,0,0,0,0,0,0.326821,0,0,0,0,4.030151,0.9265532,0.326821,0,0.326821,2.486725,41.44533,0.1320544,0,0.2614568,0,1.253374
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.7025632,54.85716,41.15342,0.5655333,0.5655333,0,0,0,0.5655333,124.2302,0,0,0.7025632,0.5952982,0.5655333,0,0,3.70333,1.220692,0.107265,0,0.107265,2.588485,43.14134,0.1320219,0.6220866,0.5620506,0,1.923255
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.8664083,63.5545,45.61694,0.3006278,0.3006278,0,0,0,0.3006278,288.1996,0,0,0.8664083,0.3164503,0.3006278,0,0,3.596065,1.317231,0.5499579,0,0.5499579,3.110221,51.83692,0.1318555,0.3306906,0.6931266,0,2.183639
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.238436,78.42054,49.83716,0.6082168,0.6082168,0,0,0,0.6082168,203.6175,0,0,1.238436,0.6402283,0.6082168,0,0,3.046107,1.812193,0.5982079,0,0.5982079,3.677731,61.29539,0.131675,0.6690385,0.9907489,0,3.050629
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.270126,83.86501,53.28549,0.864326,0.864326,0,0,0,0.864326,146.9498,0,0,1.270126,0.9098169,0.864326,0,0,2.447899,2.35058,0.3603088,0,0.3603088,4.01955,66.99237,0.1315665,0.9507586,1.016101,0,3.620706
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.217093,85.58275,55.87803,0.5256156,0.5256156,0,0,0,0.5256156,231.5557,0,0,1.217093,0.5532795,0.5256156,0,0,2.08759,2.674858,0.6638132,0,0.6638132,4.649299,77.48816,0.1313671,0.5781772,0.9736742,0,3.891951
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.094229,84.89705,58.33633,0.9318447,0.9318447,0,0,0,0.9318447,117.4261,0,0,1.094229,0.9808891,0.9318447,0,0,1.423777,3.27229,0.1133398,0,0.1133398,4.756822,79.28021,0.1313331,1.025029,0.8753831,0,4.366518
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,0.9108082,81.22633,59.74586,1.142989,1.142989,0,0,0,1.142989,79.68651,0,0,0.9108082,1.203147,1.142989,0,0,1.310437,3.374296,0,0.2923383,-0.2923383,4.44867,74.14436,0.1313331,1.257288,0.7286465,0,4.285104
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.8630051,80.33686,60.12342,0,0,0,0,0,0,0,0,0,0.8630051,0,0,0,0,1.635257,3.081957,0.8630051,0,0.8630051,5.267389,87.78964,0.1310749,0,0.6904041,0,3.944962
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.5694067,73.18661,60.55131,0.3529929,0.3529929,0,0,0,0.3529929,161.3082,0,0,0.5694067,0.3715715,0.3529929,0,0,0.7722523,3.858662,0.1978352,0,0.1978352,5.455072,90.91769,0.1310158,0.3882922,0.4555254,0,4.428069
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3338257,66.81862,59.74586,1.212041,1.212041,0,0,0,1.212041,27.54244,0,0,0.3338257,1.275833,1.212041,0,0,0.5744171,4.036714,0,0.9420069,-0.9420069,4.46211,74.36835,0.1310158,1.333245,0.2670606,0,4.370539
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.04581746,58.7758,57.85809,0.8718209,0.8718209,0,0,0,0.8718209,5.255375,0,1.110223E-16,0.04581746,0.9177062,0.8718209,0,0,1.621091,3.094707,0,0.8718887,-0.8718887,3.543058,59.05085,0.1310158,0.959003,0.03665397,0,3.140524
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,56.06261,56.06261,1.487806,1.487806,0.425,0,0.172125,1.487806,0,0,0,0,1.118743,1.062806,0,0,2.589857,2.222818,0,1.118743,-1.118743,2.3638,39.39658,0.1310158,1.636586,0,1.7,2.222818
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,54.0406,54.0406,0.5276136,0.5276136,1.7,0,0.5202,0.5276136,0,0,0,0,0,0,1.172386,1.113767,3.832904,1.104075,1.113767,0,1.113767,3.420412,57.00675,0.1314921,0.580375,0,1.7,1.104075
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,51.72493,51.72493,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.719137,2.106465,1.38,0,1.38,4.729595,78.82642,0.1317871,0,0,1.7,2.106465
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,49.40927,49.40927,0.01963539,0.01963539,1.429254,0,0.4462862,0.01963539,0,0,0,0,0,0,1.409618,1.339137,1.339137,3.348465,1.339137,0,1.339137,6.000012,100,0.1320764,0.02159893,0,1.7,3.348465
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,47.5215,47.5215,0.1717651,0.1717651,0,0,0,0.1717651,0,0,0,0,0.1808054,0.1717651,0,0,0,4.553689,0,0.1808054,-0.1808054,5.809426,96.82358,0.1320764,0.1889417,0,0,4.553689
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,46.20425,46.20425,0.04929607,0.04929607,0,0,0,0.04929607,0,0,6.938894E-18,0,0.0518906,0.04929607,0,0,0.2008949,4.372883,0,0.0518906,-0.0518906,5.754729,95.91196,0.1320764,0.05422568,0,0,4.372883
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,44.8115,44.8115,0.1705846,0.1705846,0,0,0,0.1705846,0,0,2.775558E-17,0,0.1795627,0.1705846,0,0,0.2585511,4.320993,0,0.1795627,-0.1795627,5.565453,92.75737,0.1320764,0.1876431,0,0,4.320993
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,43.58654,43.58654,0.1221775,0.1221775,0,0,0,0.1221775,0,0,2.775558E-17,0,0.1286079,0.1221775,0,0,0.4580653,4.14143,0,0.1286079,-0.1286079,5.429889,90.49796,0.1320764,0.1343952,0,0,4.14143
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,42.61329,42.61329,0.3283765,0.3283765,0,0,0,0.3283765,0,0,5.551115E-17,0,0.3456594,0.3283765,0,0,0.6009629,4.012822,0,0.3456594,-0.3456594,5.065531,84.42535,0.1320764,0.3612141,0,0,4.012822
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,41.58131,41.58131,0.1367284,0.1367284,0,0,0,0.1367284,0,0,0,0,0.1439246,0.1367284,0,0,0.9850289,3.667163,0,0.1439246,-0.1439246,4.913822,81.89687,0.1320764,0.1504012,0,0,3.667163
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,40.70874,40.70874,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.144945,3.523238,0,0,0,4.913822,81.89687,0.1320764,0,0,0,3.523238
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.008350716,40.36203,40.21372,0,0,0,0,0,0,0,0,0,0.008350716,0,0,0,0,1.144945,3.523238,0.008350716,0,0.008350716,4.921744,82.0289,0.1320739,0,0.006680572,0,3.531589
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3362045,45.79785,39.61803,0,0,0,0,0,0,0,0,0,0.3362045,0,0,0,0,1.136595,3.530754,0.3362045,0,0.3362045,5.240695,87.34475,0.1319737,0,0.2689636,0,3.866958
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.6697602,54.35837,41.338,0.3628137,0.3628137,0,0,0,0.3628137,184.6017,0,0,0.6697602,0.3819092,0.3628137,0,0,0.8003899,3.833338,0.287851,0,0.287851,5.513775,91.89606,0.1318881,0.3990951,0.5358081,0,4.503098
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.006308,67.17677,45.80153,0.4686871,0.4686871,0,0,0,0.4686871,214.7079,0.0004146759,0,1.006308,0.4933549,0.4686871,0,0,0.512539,4.092404,0.512539,0,0.512539,6.000012,100,0.1317359,0.5155558,0.8050468,0,5.098712
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.114954,75.07001,49.97979,0.654053,0.654053,0,0,0,0.654053,170.4684,0.426477,0,1.114954,0.6884768,0.654053,0,0,0,4.553689,0,0,0,6.000012,100,0.1317359,0.7194582,0.8919631,0,5.668643
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.052625,77.61669,53.47007,0.6658053,0.6658053,0,0,0,0.6658053,158.098,0.3517773,0,1.052625,0.7008477,0.6658053,0,0,0,4.553689,0,0,0,6.000012,100,0.1317359,0.7323859,0.8421,0,5.606314
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.221782,85.92031,56.02066,0,0,0,0,0,0,0,1.221782,0,1.221782,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1317359,0,0.9774259,0,5.775471
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.183454,87.89626,58.47057,1.053957,1.053957,0,0,0,1.053957,112.2868,0.07402635,0,1.183454,1.109428,1.053957,0,0,0,4.553689,0,0,0,6.000012,100,0.1317359,1.159352,0.9467636,0,5.737144
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,0.9579822,82.75189,59.8885,0.5897331,0.5897331,0,0,0,0.5897331,162.4434,0.3372105,0,0.9579822,0.6207716,0.5897331,0,0,0,4.553689,0,0,0,6.000012,100,0.1317359,0.6487064,0.7663857,0,5.511671
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.7548279,77.57603,60.26605,0.5666252,0.5666252,0,0,0,0.5666252,133.2147,0.1583803,0,0.7548279,0.5964476,0.5666252,0,0,0,4.553689,0,0,0,6.000012,100,0.1317359,0.6232877,0.6038623,0,5.308517
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.6255368,74.73549,60.69394,0.5265018,0.5265018,0,0,0,0.5265018,118.81,0.07132434,0,0.6255368,0.5542125,0.5265018,0,0,0,4.553689,0,0,0,6.000012,100,0.1317359,0.579152,0.5004295,0,5.179226
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3080104,66.44739,59.93884,0,0,0,0,0,0,0,0.3080104,0,0.3080104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1317359,0,0.2464083,0,4.861699
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04440419,58.89082,58.00072,0,0,0,0,0,0,0,0.04440419,0,0.04440419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1317359,0,0.03552335,0,4.598093
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,56.25558,56.25558,0.3374845,0.3374845,0,0,0,0.3374845,0,0,0,0,0.3552468,0.3374845,0,0,0,4.553689,0,0.3552468,-0.3552468,5.625549,93.75896,0.1317359,0.3712329,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,54.17484,54.17484,2.239353,2.239353,0.8593527,0,0.2907033,2.239353,0,0,0,0,1.452632,1.38,0,0,0.3947187,4.198442,0,1.452632,-1.452632,4.094341,68.23888,0.1317359,2.463288,0,1.7,4.198442
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,51.86757,51.86757,0.7686193,0.7686193,1.7,0,0.5202,0.7686193,0,0,0,0,0,0,0.9313807,0.8848116,2.008754,2.745811,0.8848116,0,0.8848116,4.933747,82.22895,0.1321088,0.8454813,0,1.7,2.745811
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,49.5519,49.5519,0.2999348,0.2999348,0,0,0,0.2999348,0,0,5.551115E-17,0,0.3157208,0.2999348,0,0,1.123942,3.542141,0,0.3157208,-0.3157208,4.600948,76.68231,0.1321088,0.3299282,0,0,3.542141
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,47.6893,47.6893,0.1153317,0.1153317,0,0,0,0.1153317,0,0,1.387779E-17,0,0.1214018,0.1153317,0,0,1.474743,3.22642,0,0.1214018,-0.1214018,4.472979,74.54951,0.1321088,0.1268649,0,0,3.22642
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,46.37205,46.37205,0.2028732,0.2028732,0,0,0,0.2028732,0,0,2.775558E-17,0,0.2135507,0.2028732,0,0,1.609634,3.105018,0,0.2135507,-0.2135507,4.247877,70.79781,0.1321088,0.2231605,0,0,3.105018
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,44.9793,44.9793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.846913,2.891468,0,0,0,4.247877,70.79781,0.1321088,0,0,0,2.891468
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,43.74595,43.74595,0.1075212,0.1075212,0,0,0,0.1075212,0,0,1.387779E-17,0,0.1131802,0.1075212,0,0,1.846913,2.891468,0,0.1131802,-0.1131802,4.128574,68.80944,0.1321088,0.1182733,0,0,2.891468
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,42.78109,42.78109,0.1827673,0.1827673,0,0,0,0.1827673,0,0,2.775558E-17,0,0.1923866,0.1827673,0,0,1.972668,2.778287,0,0.1923866,-0.1923866,3.925781,65.42956,0.1321088,0.201044,0,0,2.778287
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,41.74072,41.74072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.186431,2.585901,0,0,0,3.925781,65.42956,0.1321088,0,0,0,2.585901
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,40.86815,40.86815,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.186431,2.585901,0,0,0,3.925781,65.42956,0.1321088,0,0,0,2.585901
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.003904475,40.46769,40.3983,0,0,0,0,0,0,0,0,0,0.003904475,0,0,0,0,2.186431,2.585901,0.003904475,0,0.003904475,3.929485,65.49129,0.1321076,0,0.00312358,0,2.589805
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4063942,47.35626,39.811,0.4316706,0.4316706,0,0,0,0.4316706,94.14451,0,0,0.4063942,0.4543901,0.4316706,0,0,2.182527,2.589415,0,0.04799594,-0.04799594,3.878893,64.64809,0.1321076,0.4748377,0.3251154,0,2.995809
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.6923187,55.08028,41.55614,0.6806327,0.6806327,0,0,0,0.6806327,101.7169,0,0,0.6923187,0.7164555,0.6806327,0,0,2.235856,2.541419,0,0.02413674,-0.02413674,3.853451,64.22405,0.1321076,0.748696,0.553855,0,3.233738
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.014729,67.58679,45.96933,0.7783343,0.7783343,0,0,0,0.7783343,130.3719,0,0,1.014729,0.8192992,0.7783343,0,0,2.262674,2.517282,0.1954298,0,0.1954298,4.038852,67.31406,0.1320496,0.8561677,0.8117833,0,3.532011
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,0.9769027,71.53874,50.12243,0.3570319,0.3570319,0,0,0,0.3570319,273.6178,0,0,0.9769027,0.375823,0.3570319,0,0,2.067244,2.693169,0.6010796,0,0.6010796,4.609086,76.81795,0.1318716,0.3927351,0.7815222,0,3.670072
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.126041,79.83482,53.56237,0.4188937,0.4188937,0,0,0,0.4188937,268.813,0,0,1.126041,0.4409407,0.4188937,0,0,1.466165,3.234141,0.6851002,0,0.6851002,5.259029,87.65031,0.1316693,0.4607831,0.9008328,0,4.360182
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.240329,86.64265,56.11295,0.6249375,0.6249375,0,0,0,0.6249375,198.4725,0,0,1.240329,0.657829,0.6249375,0,0,0.7810645,3.850731,0.5825001,0,0.5825001,5.811637,96.86043,0.1314977,0.6874313,0.9922633,0,5.09106
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.175749,87.77721,58.57125,0.5152372,0.5152372,0,0,0,0.5152372,228.1957,0.4348301,0,1.175749,0.542355,0.5152372,0,0,0.1985643,4.374981,0.1985643,0,0.1985643,6.000012,100,0.1314393,0.566761,0.9405995,0,5.55073
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.042516,85.38457,59.98079,0.07494081,0.07494081,0,0,0,0.07494081,1391.119,0.963631,0,1.042516,0.07888506,0.07494081,0,0,0,4.553689,0,0,0,6.000012,100,0.1314393,0.08243489,0.8340128,0,5.596205
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.851287,80.29013,60.35834,0.700729,0.700729,0,0,0,0.700729,121.4859,0.1136776,0,0.851287,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.1314393,0.7708018,0.6810296,0,5.404976
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.6644927,75.82436,60.78624,0.226473,0.226473,0,0,0,0.226473,293.4093,0.4261002,0,0.6644927,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.1314393,0.2491203,0.5315942,0,5.218182
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.343889,67.2914,59.98079,0,0,0,0,0,0,0,0.343889,0,0.343889,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1314393,0,0.2751112,0,4.897578
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04399887,58.9755,58.09302,0.4609966,0.4609966,0,0,0,0.4609966,9.544293,0,0,0.04399887,0.4852596,0.4609966,0,0,0,4.553689,0,0.4412608,-0.4412608,5.534883,92.24786,0.1314393,0.5070963,0.0351991,0,4.597688
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,56.34788,56.34788,0.09081692,0.09081692,0,0,0,0.09081692,0,0,1.387779E-17,0,0.09559675,0.09081692,0,0,0.4902897,4.112428,0,0.09559675,-0.09559675,5.434114,90.5684,0.1314393,0.09989861,0,0,4.112428
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,54.27552,54.27552,0.2272641,0.2272641,0,0,0,0.2272641,0,0,2.775558E-17,0,0.2392254,0.2272641,0,0,0.5965083,4.016831,0,0.2392254,-0.2392254,5.181949,86.36564,0.1314393,0.2499905,0,0,4.016831
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,52.0102,52.0102,0.3741921,0.3741921,0,0,0,0.3741921,0,0,0,0,0.3938864,0.3741921,0,0,0.8623143,3.777606,0,0.3938864,-0.3938864,4.766756,79.44578,0.1314393,0.4116113,0,0,3.777606
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,49.65258,49.65258,0.07605529,0.07605529,0,0,0,0.07605529,0,0,0,0,0.08005819,0.07605529,0,0,1.299966,3.38372,0,0.08005819,-0.08005819,4.682367,78.0393,0.1314393,0.08366082,0,0,3.38372
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,47.80676,47.80676,0.1040371,0.1040371,0,0,0,0.1040371,0,0,1.387779E-17,0,0.1095128,0.1040371,0,0,1.388919,3.303661,0,0.1095128,-0.1095128,4.566931,76.11536,0.1314393,0.1144409,0,0,3.303661
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,46.48951,46.48951,0.1526582,0.1526582,0,0,0,0.1526582,0,0,0,0,0.1606928,0.1526582,0,0,1.5106,3.194149,0,0.1606928,-0.1606928,4.397546,73.29228,0.1314393,0.167924,0,0,3.194149
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,45.09676,45.09676,0.1068826,0.1068826,0,0,0,0.1068826,0,0,1.387779E-17,0,0.112508,0.1068826,0,0,1.689148,3.033456,0,0.112508,-0.112508,4.278952,71.31572,0.1314393,0.1175709,0,0,3.033456
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,43.88858,43.88858,0.05951266,0.05951266,0,0,0,0.05951266,0,0,0,0,0.06264491,0.05951266,0,0,1.814157,2.920948,0,0.06264491,-0.06264491,4.212918,70.21516,0.1314393,0.06546392,0,0,2.920948
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,42.92373,42.92373,0.07026568,0.07026568,0,0,0,0.07026568,0,0,1.387779E-17,0,0.07396387,0.07026568,0,0,1.883762,2.858303,0,0.07396387,-0.07396387,4.134953,68.91576,0.1314393,0.07729225,0,0,2.858303
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,41.88335,41.88335,0.1134617,0.1134617,0,0,0,0.1134617,0,0,1.387779E-17,0,0.1194334,0.1134617,0,0,1.965944,2.784339,0,0.1194334,-0.1194334,4.009059,66.81753,0.1314393,0.1248079,0,0,2.784339
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,41.01078,41.01078,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0.1401741,0.1331654,0,0,2.098648,2.664906,0,0.1401741,-0.1401741,3.861303,64.35493,0.1314393,0.1464819,0,0,2.664906
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01804648,40.88766,40.5661,0.1293964,0.1293964,0,0,0,0.1293964,13.94667,0,0,0.01804648,0.1362067,0.1293964,0,0,2.254397,2.524732,0,0.1181602,-0.1181602,3.736751,62.27906,0.1314393,0.142336,0.01443718,0,2.542778
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2263694,44.11197,39.99558,0.4123749,0.4123749,0,0,0,0.4123749,54.89407,0,5.551115E-17,0.2263694,0.4340788,0.4123749,0,0,2.385686,2.406571,0,0.2077095,-0.2077095,3.517806,58.62999,0.1314393,0.4536124,0.1810955,0,2.632941
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.5906534,53.10237,41.71555,0.3354723,0.3354723,0,0,0,0.3354723,176.0662,0,0,0.5906534,0.3531287,0.3354723,0,0,2.616474,2.198862,0.2375246,0,0.2375246,3.743142,62.38557,0.1313696,0.3690195,0.4725227,0,2.789515
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.6646436,59.48977,46.11196,0,0,0,0,0,0,0,0,0,0.6646436,0,0,0,0,2.37895,2.412634,0.6646436,0,0.6646436,4.373678,72.89449,0.1311747,0,0.5317149,0,3.077278
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.9230314,70.2623,50.21472,0.6330669,0.6330669,0,0,0,0.6330669,145.8031,0,0,0.9230314,0.6663862,0.6330669,0,0,1.714306,3.010813,0.2566453,0,0.2566453,4.617153,76.9524,0.1310997,0.6963736,0.7384251,0,3.933845
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.8878608,73.39541,53.66304,0.8919144,0.8919144,0,0,0,0.8919144,99.54551,0,1.110223E-16,0.8878608,0.9388573,0.8919144,0,0,1.457661,3.241794,0,0.05099651,-0.05099651,4.563398,76.05649,0.1310997,0.9811059,0.7102886,0,4.129655
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.674467,70.92513,56.20525,0.5695363,0.5695363,0,0,0,0.5695363,118.4239,0,0,0.674467,0.5995119,0.5695363,0,0,1.514324,3.190798,0.07495511,0,0.07495511,4.634507,77.24163,0.1310777,0.6264899,0.5395736,0,3.865265
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,0.9285623,80.42773,58.66354,0.9670782,0.9670782,0,0,0,0.9670782,96.0173,0,0,0.9285623,1.017977,0.9670782,0,0,1.439369,3.258257,0,0.08941474,-0.08941474,4.540256,75.67078,0.1310777,1.063786,0.7428498,0,4.18682
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.00172,84.21534,60.03113,0.1570732,0.1570732,0,0,0,0.1570732,637.7407,0,0,1.00172,0.1653402,0.1570732,0,0,1.538718,3.168842,0.8363795,0,0.8363795,5.333715,88.89507,0.1308338,0.1727805,0.8013758,0,4.170562
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.8198714,79.54551,60.45902,0,0,0,0,0,0,0,0.1175326,0,0.8198714,0,0,0,0,0.7023388,3.921584,0.7023388,0,0.7023388,6.000012,100,0.1306296,0,0.6558971,0,4.741456
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.5258924,72.44234,60.83657,0.6872022,0.6872022,0,0,0,0.6872022,76.5266,0,0,0.5258924,0.7233707,0.6872022,0,0,0,4.553689,0,0.1974782,-0.1974782,5.791852,96.53067,0.1306296,0.7559224,0.4207139,0,5.079581
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.2964081,66.34007,60.08147,0.5821435,0.5821435,0,0,0,0.5821435,50.91668,0,0,0.2964081,0.6127827,0.5821435,0,0,0.2194203,4.356211,0,0.3163745,-0.3163745,5.458364,90.97254,0.1306296,0.6403579,0.2371265,0,4.652619
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.04064363,59.00907,58.1937,0.3735878,0.3735878,0,0,0,0.3735878,10.87927,0,5.551115E-17,0.04064363,0.3932503,0.3735878,0,0,0.5709475,4.039836,0,0.3526067,-0.3526067,5.086684,84.77789,0.1306296,0.4109466,0.0325149,0,4.08048
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,56.44855,56.44855,1.253014,1.253014,0,0,0,1.253014,0,0,2.220446E-16,0,1.318963,1.253014,0,0,0.9627327,3.687229,0,1.318963,-1.318963,3.696375,61.60612,0.1306296,1.378316,0,0,3.687229
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,54.41815,54.41815,0.8869865,0.8869865,0,0,0,0.8869865,0,0,1.110223E-16,0,0.93367,0.8869865,0,0,2.428247,2.368267,0,0.93367,-0.93367,2.7122,45.20325,0.1306296,0.9756852,0,0,2.368267
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,52.10249,52.10249,0.9181259,0.9181259,0,0,0,0.9181259,0,0,1.110223E-16,0,0.9664483,0.9181259,0,0,3.465658,1.434597,0,0.9664483,-0.9664483,1.693474,28.22452,0.1306296,1.009938,0,0,1.434597
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,49.74487,49.74487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.539489,0.4681486,0,0,0,1.693474,28.22452,0.1306296,0,0,0,0.4681486
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,47.89905,47.89905,0.1012663,0.1012663,0,0,0,0.1012663,0,0,0,0,0.1065961,0.1012663,0,0,4.539489,0.4681486,0,0.1065961,-0.1065961,1.581112,26.35182,0.1306296,0.1113929,0,0,0.4681486
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,46.58181,46.58181,0.03254494,0.03254494,0,0,0,0.03254494,0,0,0,0,0.03425784,0.03254494,0,0,4.657929,0.3615525,0,0.03425784,-0.03425784,1.545001,25.74997,0.1306296,0.03579944,0,0,0.3615525
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,45.21422,45.21422,0.01970715,0.01970715,0,0,0,0.01970715,0,0,0,0,0.02074437,0.01970715,0,0,4.695993,0.3272946,0,0.02074437,-0.02074437,1.523135,25.38553,0.1306296,0.02167787,0,0,0.3272946
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,44.03122,44.03122,0.01372982,0.01372982,0,0,0,0.01372982,0,0,0,0,0.01445244,0.01372982,0,0,4.719043,0.3065503,0,0.01445244,-0.01445244,1.507901,25.13163,0.1306296,0.0151028,0,0,0.3065503
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,43.06636,43.06636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.735101,0.2920978,0,0,0,1.507901,25.13163,0.1306296,0,0,0,0.2920978
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,42.02599,42.02599,0.04898683,0.04898683,0,0,0,0.04898683,0,0,6.938894E-18,0,0.05156508,0.04898683,0,0,4.735101,0.2920978,0,0.05156508,-0.05156508,1.453546,24.22572,0.1306296,0.05388552,0,0,0.2920978
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,41.15342,41.15342,0.1514335,0.1514335,0,0,0,0.1514335,0,0,0,0,0.1594037,0.1514335,0,0,4.792396,0.2405327,0,0.1594037,-0.1594037,1.28552,21.42529,0.1306296,0.1665768,0,0,0.2405327
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.0232823,41.14103,40.72552,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,9.88296,2.220446E-16,0,0.0232823,0,0,1.452632,1.38,4.969511,0.08112906,1.403282,0,1.403282,2.616791,43.61309,0.1310723,0.2591383,0.01862584,1.7,0.1044114
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1656144,43.15678,40.16338,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,35.17936,0,0,0.1656144,0,0,1.229228,1.167767,3.566229,1.344083,1.333381,0,1.333381,3.881747,64.69566,0.1315405,0.5178488,0.1324915,1.7,1.509698
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3214651,47.87172,41.88335,0.4789964,0.4789964,1.7,0,0.5202,0.4789964,67.11222,0,0,0.3214651,0,0,1.221004,1.159953,2.232847,2.544126,1.481418,0,1.481418,5.287144,88.11889,0.1319629,0.5268961,0.2571721,1.7,2.865592
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.7672225,61.96317,46.25459,0.05684488,0.05684488,0,0,0,0.05684488,1349.677,0,0,0.7672225,0.05983671,0.05684488,0,0,0.7514288,3.877403,0.7073858,0,0.7073858,5.958229,99.30362,0.1317577,0.06252936,0.613778,0,4.644626
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.168754,76.99063,50.30701,0.2731302,0.2731302,0,0,0,0.2731302,427.9107,0.837205,0,1.168754,0.2875055,0.2731302,0,0,0.044043,4.51405,0.044043,0,0.044043,6.000012,100,0.131745,0.3004433,0.9350028,0,5.682804
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.243384,83.57153,53.70499,0,0,0,0,0,0,0,1.243384,0,1.243384,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131745,0,0.9947075,0,5.797073
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.320506,89.52785,56.25558,0.9413165,0.9413165,0,0,0,0.9413165,140.2829,0.3296467,0,1.320506,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.131745,1.035448,1.056405,0,5.874195
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.8754603,79.00118,58.70549,0.3783163,0.3783163,0,0,0,0.3783163,231.4096,0.4772327,0,0.8754603,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.131745,0.4161479,0.7003683,0,5.429149
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.7975934,78.55029,60.12342,1.483337,1.483337,0.425,0,0.172125,1.483337,53.7702,0,0,0.7975934,1.114039,1.058337,0,0,0,4.553689,0,0.3164457,-0.3164457,5.666449,94.44063,0.131745,1.631671,0.6380748,1.7,5.351282
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.5738105,73.23892,60.50097,0.3643521,0.3643521,0,0,0,0.3643521,157.4879,0,0,0.5738105,0.3835285,0.3643521,0,0,0.3516064,4.237243,0.1902819,0,0.1902819,5.846966,97.44924,0.1316899,0.4007873,0.4590483,0,4.811054
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.4874413,71.56673,60.87853,0.9257665,0.9257665,0,0,0,0.9257665,52.65273,0,0,0.4874413,0.974491,0.9257665,0,0,0.1613245,4.408497,0,0.4870497,-0.4870497,5.33357,88.89267,0.1316899,1.018343,0.389953,0,4.895938
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3046499,66.56642,60.12342,0,0,0,0,0,0,0,0,0,0.3046499,0,0,0,0,0.7024909,3.921447,0.3046499,0,0.3046499,5.622587,93.70959,0.1316018,0,0.2437199,0,4.226097
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.04161874,59.12157,58.28599,0.2907957,0.2907957,0,0,0,0.2907957,14.31202,0,0,0.04161874,0.3061007,0.2907957,0,0,0.397841,4.195632,0,0.264482,-0.264482,5.343799,89.06313,0.1316018,0.3198752,0.03329499,0,4.237251
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,56.54085,56.54085,0.7432518,0.7432518,0,0,0,0.7432518,0,0,1.110223E-16,0,0.7823703,0.7432518,0,0,0.6917099,3.93115,0,0.7823703,-0.7823703,4.519108,75.31831,0.1316018,0.817577,0,0,3.93115
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,54.51044,54.51044,0.226071,0.226071,0,0,0,0.226071,0,0,2.775558E-17,0,0.2379694,0.226071,0,0,1.56101,3.14878,0,0.2379694,-0.2379694,4.268266,71.13762,0.1316018,0.2486781,0,0,3.14878
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,52.19478,52.19478,1.180644,1.180644,0,0,0,1.180644,0,0,2.220446E-16,0,1.242783,1.180644,0,0,1.825421,2.91081,0,1.242783,-1.242783,2.958257,49.30419,0.1316018,1.298708,0,0,2.91081
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,49.8875,49.8875,0.1078303,0.1078303,0,0,0,0.1078303,0,0,1.387779E-17,0,0.1135056,0.1078303,0,0,3.206291,1.668027,0,0.1135056,-0.1135056,2.838612,47.3101,0.1316018,0.1186134,0,0,1.668027
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,48.01651,48.01651,0.05867885,0.05867885,0,0,0,0.05867885,0,0,6.938894E-18,0,0.06176722,0.05867885,0,0,3.332408,1.554522,0,0.06176722,-0.06176722,2.773504,46.22497,0.1316018,0.06454674,0,0,1.554522
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,46.69926,46.69926,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.401038,1.492754,0,0,0,2.773504,46.22497,0.1316018,0,0,0,1.492754
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,45.33168,45.33168,0.1826928,0.1826928,0,0,0,0.1826928,0,0,2.775558E-17,0,0.1923082,0.1826928,0,0,3.401038,1.492754,0,0.1923082,-0.1923082,2.570793,42.84647,0.1316018,0.200962,0,0,1.492754
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,44.14868,44.14868,0.177999,0.177999,0,0,0,0.177999,0,0,2.775558E-17,0,0.1873674,0.177999,0,0,3.614714,1.300446,0,0.1873674,-0.1873674,2.373291,39.55476,0.1316018,0.1957989,0,0,1.300446
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,43.18382,43.18382,0.08630228,0.08630228,0,0,0,0.08630228,0,0,0,0,0.0908445,0.08630228,0,0,3.8229,1.113079,0,0.0908445,-0.0908445,2.277532,37.95879,0.1316018,0.0949325,0,0,1.113079
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,42.16861,42.16861,0.1700233,0.1700233,0,0,0,0.1700233,0,0,0,0,0.1789719,0.1700233,0,0,3.923838,1.022234,0,0.1789719,-0.1789719,2.088879,34.81458,0.1316018,0.1870256,0,0,1.022234
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,41.32122,41.32122,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.122696,0.8432624,0,0,0,2.088879,34.81458,0.1316018,0,0,0,0.8432624
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02479858,41.33643,40.89332,0.08695145,0.08695145,0,0,0,0.08695145,28.52003,1.387779E-17,0,0.02479858,0.09152784,0.08695145,0,0,4.122696,0.8432624,0,0.06672927,-0.06672927,2.01854,33.64227,0.1316018,0.0956466,0.01983886,0,0.868061
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3012562,45.88862,40.34797,0.502961,0.502961,0,0,0,0.502961,59.89652,0,0,0.3012562,0.5294327,0.502961,0,0,4.19684,0.7765331,0,0.2281765,-0.2281765,1.778021,29.63363,0.1316018,0.5532572,0.241005,0,1.077789
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.6993616,55.74925,42.02599,0.4917365,0.4917365,0,0,0,0.4917365,142.2228,0,0,0.6993616,0.5176174,0.4917365,0,0,4.450369,0.5483567,0.1817442,0,0.1817442,1.950439,32.50725,0.1315493,0.5409102,0.5594893,0,1.247718
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.068759,69.44793,46.37205,0.09277806,0.09277806,0,0,0,0.09277806,1151.953,0,0,1.068759,0.09766112,0.09277806,0,0,4.268625,0.7119265,0.9710983,0,0.9710983,2.871704,47.86163,0.1312696,0.1020559,0.8550075,0,1.780686
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.197272,77.92939,50.3993,0.953142,0.953142,0,0,0,0.953142,125.6132,0,0,1.197272,1.003307,0.953142,0,0,3.297527,1.585915,0.1939647,0,0.1939647,3.055715,50.92847,0.1312138,1.048456,0.9578177,0,2.783187
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.245003,83.68826,53.75534,0.3200617,0.3200617,0,0,0,0.3200617,388.9883,0,0,1.245003,0.3369071,0.3200617,0,0,3.103562,1.760483,0.9080957,0,0.9080957,3.91721,65.2867,0.1309536,0.3520679,0.9960023,0,3.005486
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.262807,87.63951,56.30592,0.3713689,0.3713689,0,0,0,0.3713689,340.0411,0,0,1.262807,0.3909146,0.3713689,0,0,2.195466,2.577769,0.8718922,0,0.8718922,4.744359,79.0725,0.1307046,0.4085058,1.010245,0,3.840576
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.083933,85.11153,58.75583,0.5032945,0.5032945,0,0,0,0.5032945,215.3676,0,0,1.083933,0.5297837,0.5032945,0,0,1.323574,3.362472,0.5541495,0,0.5541495,5.270072,87.83436,0.1305469,0.5536239,0.8671466,0,4.446405
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.067159,86.32352,60.12342,0.4632373,0.4632373,0,0,0,0.4632373,230.3699,0,0,1.067159,0.4876182,0.4632373,0,0,0.7694245,3.861207,0.579541,0,0.579541,5.819873,96.99768,0.1303823,0.509561,0.8537273,0,4.928366
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,0.9411804,83.00864,60.50097,0,0,0,0,0,0,0,0.7512969,0,0.9411804,0,0,0,0,0.1898835,4.382794,0.1898835,0,0.1898835,6.000012,100,0.1303285,0,0.7529444,0,5.323974
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.5503216,73.08076,60.87853,0.7470049,0.7470049,0,0,0,0.7470049,73.67041,0,0,0.5503216,0.786321,0.7470049,0,0,0,4.553689,0,0.2359994,-0.2359994,5.751247,95.85392,0.1303285,0.8217054,0.4402573,0,5.104011
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3362763,67.27117,60.12342,0,0,0,0,0,0,0,0.07405473,0,0.3362763,0,0,0,0,0.2622215,4.317689,0.2622215,0,0.2622215,6.000012,100,0.1302542,0,0.269021,0,4.653966
