Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,48.84713,48.84713,0.2864292,0.2864292,0,0,0,0.2864292,0,0,0,0,0.3015044,0.2864292,0,0,3.133719,1.733342,0,0.3015044,-0.3015044,2.709292,45.15477,0.1263949,0.3150721,0,0,1.733342
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,47.54667,47.54667,0.1196813,0.1196813,0,0,0,0.1196813,0,0,0,0,0.1259803,0.1196813,0,0,3.468724,1.431838,0,0.1259803,-0.1259803,2.576497,42.94153,0.1263949,0.1316494,0,0,1.431838
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,46.22942,46.22942,0.1303625,0.1303625,0,0,0,0.1303625,0,0,2.775558E-17,0,0.1372236,0.1303625,0,0,3.608702,1.305857,0,0.1372236,-0.1372236,2.43185,40.53076,0.1263949,0.1433987,0,0,1.305857
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,45.09676,45.09676,0.06109244,0.06109244,0,0,0,0.06109244,0,0,6.938894E-18,0,0.06430784,0.06109244,0,0,3.761173,1.168634,0,0.06430784,-0.06430784,2.364064,39.40099,0.1263949,0.06720169,0,0,1.168634
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,44.12351,44.12351,0.1325387,0.1325387,0,0,0,0.1325387,0,0,0,0,0.1395144,0.1325387,0,0,3.832626,1.104326,0,0.1395144,-0.1395144,2.217003,36.94998,0.1263949,0.1457926,0,0,1.104326
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,43.18382,43.18382,0.07562523,0.07562523,0,0,0,0.07562523,0,0,1.387779E-17,0,0.07960551,0.07562523,0,0,3.987642,0.9648115,0,0.07960551,-0.07960551,2.133091,35.55145,0.1263949,0.08318776,0,0,0.9648115
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,42.37837,42.37837,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.076092,0.885206,0,0,0,2.133091,35.55145,0.1263949,0,0,0,0.885206
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02717736,42.56571,42.07632,0.08407003,0.08407003,0,0,0,0.08407003,32.32705,0,0,0.02717736,0.08849477,0.08407003,0,0,4.076092,0.885206,0,0.06131741,-0.06131741,2.068457,34.47422,0.1263949,0.09247703,0.02174189,0,0.9123834
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3154128,47.44057,41.58131,0.05682596,0.05682596,0,0,0,0.05682596,555.0506,0,0,0.3154128,0.0598168,0.05682596,0,0,4.144223,0.8238886,0.255596,0,0.255596,2.310937,38.51554,0.1263295,0.06250855,0.2523302,0,1.139301
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4387905,51.53027,43.15865,0.4148402,0.4148402,0,0,0,0.4148402,105.7734,0,0,0.4387905,0.4366739,0.4148402,0,0,3.888627,1.053925,0.002116631,0,0.002116631,2.312945,38.549,0.126329,0.4563242,0.3510324,0,1.492715
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.5946687,59.28988,47.33691,0.4731508,0.4731508,0,0,0,0.4731508,125.6827,0,0,0.5946687,0.4980535,0.4731508,0,0,3.88651,1.05583,0.09661528,0,0.09661528,2.404602,40.07662,0.1263043,0.5204659,0.475735,0,1.650499
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.039054,74.26177,51.02016,0,0,0,0,0,0,0,0,0,1.039054,0,0,0,0,3.789895,1.142784,1.039054,0,1.039054,3.390335,56.50547,0.1260392,0,0.8312428,0,2.181837
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,0.9622895,75.97748,54.17484,0.6403627,0.6403627,0,0,0,0.6403627,150.2726,0,0,0.9622895,0.6740661,0.6403627,0,0,2.750841,2.077932,0.2882234,0,0.2882234,3.663768,61.06267,0.1259659,0.704399,0.7698316,0,3.040221
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.024745,80.70284,56.63314,0.995159,0.995159,0,0,0,0.995159,102.973,0,1.110223E-16,1.024745,1.047536,0.995159,0,0,2.462618,2.337333,0,0.02279118,-0.02279118,3.639744,60.66227,0.1259659,1.094675,0.8197957,0,3.362078
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,0.9771467,82.27504,59.0411,1.191849,1.191849,0,0,0,1.191849,81.98582,0,0,0.9771467,1.254577,1.191849,0,0,2.487941,2.314542,0,0.2774306,-0.2774306,3.347306,55.78833,0.1259659,1.311033,0.7817174,0,3.291689
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.65847,75.30264,60.45902,1.150695,1.150695,0,0,0,1.150695,57.2237,0,2.220446E-16,0.65847,1.211257,1.150695,0,0,2.796197,2.037111,0,0.5527875,-0.5527875,2.764617,46.07686,0.1259659,1.265764,0.526776,0,2.695581
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.5724372,73.62212,60.87853,0.5758539,0.5758539,0,0,0,0.5758539,99.40667,0,0,0.5724372,0.606162,0.5758539,0,0,3.410406,1.484324,0,0.03372483,-0.03372483,2.729068,45.48438,0.1259659,0.6334393,0.4579498,0,2.056761
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.3142408,67.96895,61.25608,1.419944,1.419944,0.425,0,0.172125,1.419944,22.13051,0,0,0.3142408,1.04731,0.994944,0,0,3.447878,1.450599,0,0.7330686,-0.7330686,1.956346,32.6057,0.1259659,1.561938,0.2513927,1.7,1.76484
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2013297,64.75485,60.55131,0,0,1.452632,0,0.4526684,0,0,0,0,0.2013297,0,0,1.452632,1.38,4.262399,0.7175303,1.58133,0,1.58133,3.456527,57.60867,0.1261923,0,0.1610637,1.7,0.91886
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02352554,59.27901,58.80617,0,0,1.452632,0,0.4526684,0,0,0,0,0.02352554,0,0,1.452632,1.38,2.681069,2.140727,1.403526,0,1.403526,4.788028,79.80031,0.1264624,0,0.01882043,1.7,2.164253
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,57.24562,57.24562,0.5135239,0.5135239,1.7,0,0.5202,0.5135239,0,0,0,0,0,0,1.186476,1.127152,1.277543,3.4039,1.127152,0,1.127152,5.857338,97.62212,0.1268975,0.5648763,0,1.7,3.4039
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,55.26555,55.26555,0.7700977,0.7700977,0,0,0,0.7700977,0,0,1.110223E-16,0,0.8106292,0.7700977,0,0,0.150391,4.418337,0,0.8106292,-0.8106292,5.002861,83.38084,0.1268975,0.8471075,0,0,4.418337
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,53.00023,53.00023,0.6267853,0.6267853,0,0,0,0.6267853,0,0,1.110223E-16,0,0.659774,0.6267853,0,0,1.05109,3.607708,0,0.659774,-0.659774,4.307397,71.78982,0.1268975,0.6894639,0,0,3.607708
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,50.7349,50.7349,0.2309639,0.2309639,0,0,0,0.2309639,0,0,2.775558E-17,0,0.2431199,0.2309639,0,0,1.784172,2.947934,0,0.2431199,-0.2431199,4.051126,67.51865,0.1268975,0.2540602,0,0,2.947934
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,48.88908,48.88908,0.0122973,0.0122973,0,0,0,0.0122973,0,0,1.734723E-18,0,0.01294452,0.0122973,0,0,2.054306,2.704814,0,0.01294452,-0.01294452,4.037482,67.29123,0.1268975,0.01352702,0,0,2.704814
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,47.59701,47.59701,0.1021862,0.1021862,0,0,0,0.1021862,0,0,0,0,0.1075644,0.1021862,0,0,2.068688,2.691869,0,0.1075644,-0.1075644,3.924099,65.40152,0.1268975,0.1124048,0,0,2.691869
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,46.27137,46.27137,0.2501491,0.2501491,0,0,0,0.2501491,0,0,0,0,0.2633148,0.2501491,0,0,2.188204,2.584305,0,0.2633148,-0.2633148,3.646541,60.77556,0.1268975,0.275164,0,0,2.584305
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,45.11354,45.11354,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.480776,2.32099,0,0,0,3.646541,60.77556,0.1268975,0,0,0,2.32099
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,44.17385,44.17385,0.06932513,0.06932513,0,0,0,0.06932513,0,0,1.387779E-17,0,0.07297383,0.06932513,0,0,2.480776,2.32099,0,0.07297383,-0.07297383,3.56962,59.49355,0.1268975,0.07625765,0,0,2.32099
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,43.22577,43.22577,0.1975993,0.1975993,0,0,0,0.1975993,0,0,2.775558E-17,0,0.2079993,0.1975993,0,0,2.561858,2.248016,0,0.2079993,-0.2079993,3.350369,55.83937,0.1268975,0.2173593,0,0,2.248016
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,42.45388,42.45388,0.06701443,0.06701443,0,0,0,0.06701443,0,0,1.387779E-17,0,0.0705415,0.06701443,0,0,2.792969,2.040017,0,0.0705415,-0.0705415,3.276012,54.60009,0.1268975,0.07371587,0,0,2.040017
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.01890055,42.48361,42.14344,0,0,0,0,0,0,0,0,0,0.01890055,0,0,0,0,2.871348,1.969476,0.01890055,0,0.01890055,3.293943,54.89893,0.1268927,0,0.01512044,0,1.988376
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3068306,47.37086,41.6736,0.6280953,0.6280953,0,0,0,0.6280953,48.85096,0,0,0.3068306,0.6611529,0.6280953,0,0,2.852448,1.986486,0,0.3543223,-0.3543223,2.920454,48.67414,0.1268927,0.6909048,0.2454645,0,2.293317
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3458498,49.74745,43.22577,0.8249686,0.8249686,0,0,0,0.8249686,41.92279,0,1.110223E-16,0.3458498,0.868388,0.8249686,0,0,3.246139,1.632164,0,0.5225382,-0.5225382,2.369651,39.49409,0.1268927,0.9074655,0.2766799,0,1.978014
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3419589,54.01127,47.37886,0.811718,0.811718,0,0,0,0.811718,42.12779,0,1.110223E-16,0.3419589,0.85444,0.811718,0,0,3.826737,1.109626,0,0.5124812,-0.5124812,1.829448,30.49074,0.1268927,0.8928898,0.2735671,0,1.451584
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,0.9382327,71.5976,51.02016,0,0,0,0,0,0,0,0,0,0.9382327,0,0,0,0,4.396161,0.5971445,0.9382327,0,0.9382327,2.719534,45.32547,0.1266548,0,0.7505861,0,1.535377
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.9016215,74.35661,54.17484,0.3546444,0.3546444,0,0,0,0.3546444,254.2326,0,0,0.9016215,0.3733099,0.3546444,0,0,3.457928,1.441554,0.5283116,0,0.5283116,3.220734,53.67879,0.1265213,0.3901088,0.7212972,0,2.343175
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.019672,80.55663,56.63314,0.9534906,0.9534906,0,0,0,0.9534906,106.941,0,0,1.019672,1.003674,0.9534906,0,0,2.929616,1.917034,0.01599785,0,0.01599785,3.235911,53.93174,0.1265172,1.04884,0.8157377,0,2.936707
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.210207,89.53632,59.0411,0,0,0,0,0,0,0,0,0,1.210207,0,0,0,0,2.913618,1.931432,1.210207,0,1.210207,4.384014,73.06676,0.1262124,0,0.9681658,0,3.14164
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,0.8985247,81.73351,60.45902,0,0,0,0,0,0,0,0,0,0.8985247,0,0,0,0,1.703411,3.020619,0.8985247,0,0.8985247,5.23643,87.27365,0.1259869,0,0.7188197,0,3.919144
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.4605379,70.8846,60.83657,0.006289819,0.006289819,0,0,0,0.006289819,7321.958,0,0,0.4605379,0.006620863,0.006289819,0,0,0.8048864,3.829291,0.453917,0,0.453917,5.667053,94.4507,0.1258734,0.006918801,0.3684303,0,4.289829
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.374171,69.32789,61.25608,0,0,0,0,0,0,0,0.02320166,0,0.374171,0,0,0,0,0.3509694,4.237816,0.3509694,0,0.3509694,6.000012,100,0.1257857,0,0.2993369,0,4.611988
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.08624594,62.32158,60.55131,0,0,0,0,0,0,0,0.08624594,0,0.08624594,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257857,0,0.06899675,0,4.639935
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.01873196,59.18241,58.80617,0.3001201,0.3001201,0,0,0,0.3001201,6.241488,0,5.551115E-17,0.01873196,0.3159158,0.3001201,0,0,0,4.553689,0,0.2971839,-0.2971839,5.686753,94.77902,0.1257857,0.330132,0.01498557,0,4.572421
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,57.29596,57.29596,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3302043,4.256505,0,0,0,5.686753,94.77902,0.1257857,0,0,0,4.256505
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,55.3075,55.3075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3302043,4.256505,0,0,0,5.686753,94.77902,0.1257857,0,0,0,4.256505
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,53.04218,53.04218,0.03469881,0.03469881,0,0,0,0.03469881,0,0,0,0,0.03652506,0.03469881,0,0,0.3302043,4.256505,0,0.03652506,-0.03652506,5.648252,94.13734,0.1257857,0.03816869,0,0,4.256505
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,50.77685,50.77685,0.06902426,0.06902426,0,0,0,0.06902426,0,0,0,0,0.07265712,0.06902426,0,0,0.3707877,4.21998,0,0.07265712,-0.07265712,5.571664,92.86089,0.1257857,0.07592668,0,0,4.21998
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,48.93942,48.93942,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4515179,4.147323,0,0,0,5.571664,92.86089,0.1257857,0,0,0,4.147323
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,47.63896,47.63896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4515179,4.147323,0,0,0,5.571664,92.86089,0.1257857,0,0,0,4.147323
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,46.32171,46.32171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4515179,4.147323,0,0,0,5.571664,92.86089,0.1257857,0,0,0,4.147323
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,45.18905,45.18905,0.1125383,0.1125383,0,0,0,0.1125383,0,0,0,0,0.1184614,0.1125383,0,0,0.4515179,4.147323,0,0.1184614,-0.1184614,5.446795,90.77974,0.1257857,0.1237921,0,0,4.147323
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,44.24097,44.24097,0.0857501,0.0857501,0,0,0,0.0857501,0,0,0,0,0.09026326,0.0857501,0,0,0.5831416,4.028862,0,0.09026326,-0.09026326,5.351649,89.19398,0.1257857,0.0943251,0,0,4.028862
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,43.30128,43.30128,0.06057221,0.06057221,0,0,0,0.06057221,0,0,6.938894E-18,0,0.06376022,0.06057221,0,0,0.6834341,3.938598,0,0.06376022,-0.06376022,5.284441,88.07383,0.1257857,0.06662943,0,0,3.938598
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,42.521,42.521,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0.2863541,0.2720364,0,0,0.7542788,3.874838,0,0.2863541,-0.2863541,4.982596,83.04311,0.1257857,0.29924,0,0,3.874838
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.02907328,42.74306,42.21896,0.2121027,0.2121027,0,0,0,0.2121027,13.70717,0,2.775558E-17,0.02907328,0.223266,0.2121027,0,0,1.07245,3.588484,0,0.1941927,-0.1941927,4.7779,79.6315,0.1257857,0.233313,0.02325863,0,3.617557
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.158389,44.63045,41.74072,0.9530372,0.9530372,0,0,0,0.9530372,16.61939,0,0,0.158389,1.003197,0.9530372,0,0,1.28822,3.394291,0,0.844808,-0.844808,3.887394,64.78976,0.1257857,1.048341,0.1267112,0,3.55268
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.2736718,48.4174,43.30128,0.2029561,0.2029561,0,0,0,0.2029561,134.8429,0,0,0.2736718,0.2136379,0.2029561,0,0,2.226895,2.549483,0.0600339,0,0.0600339,3.944347,65.73898,0.1257707,0.2232517,0.2189375,0,2.823155
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.3817011,54.87533,47.42921,1.114229,1.114229,0,0,0,1.114229,34.25697,0,0,0.3817011,1.172873,1.114229,0,0,2.166861,2.603514,0,0.7911716,-0.7911716,3.110379,51.83954,0.1257707,1.225652,0.3053609,0,2.985215
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.5944803,63.30653,51.02016,0.7705204,0.7705204,0,0,0,0.7705204,77.15309,0,1.110223E-16,0.5944803,0.8110741,0.7705204,0,0,3.045941,1.812342,0,0.2165938,-0.2165938,2.882069,48.03439,0.1257707,0.8475724,0.4755842,0,2.406822
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.4323044,63.09632,54.17484,0,0,0,0,0,0,0,0,0,0.4323044,0,0,0,0,3.286601,1.595748,0.4323044,0,0.4323044,3.292189,54.86971,0.1256629,0,0.3458435,0,2.028053
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3187936,63.16491,56.5828,0.04784317,0.04784317,0,0,0,0.04784317,666.3304,0,0,0.3187936,0.05036123,0.04784317,0,0,2.854296,1.984822,0.2684323,0,0.2684323,3.546846,59.11398,0.1255961,0.05262749,0.2550349,0,2.303616
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2409169,63.99395,58.99076,0.9427748,0.9427748,0,0,0,0.9427748,25.55402,0,0,0.2409169,0.9923946,0.9427748,0,0,2.585864,2.226411,0,0.7514777,-0.7514777,2.754719,45.91189,0.1255961,1.037052,0.1927335,0,2.467328
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.5321271,72.1246,60.40868,0.3949168,0.3949168,0,0,0,0.3949168,134.7441,0,0,0.5321271,0.4157019,0.3949168,0,0,3.420839,1.474934,0.1164252,0,0.1164252,2.86517,47.75273,0.1255671,0.4344085,0.4257017,0,2.007061
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3044251,67.25628,60.78624,0.2032567,0.2032567,0,0,0,0.2032567,149.7737,0,0,0.3044251,0.2139545,0.2032567,0,0,3.304414,1.579716,0.09047063,0,0.09047063,2.950998,49.1832,0.1255446,0.2235824,0.2435401,0,1.884141
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.2402224,66.28437,61.21413,0,0,0,0,0,0,0,0,0,0.2402224,0,0,0,0,3.213943,1.66114,0.2402224,0,0.2402224,3.178893,52.98144,0.1254849,0,0.1921779,0,1.901362
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.0520128,61.61367,60.55131,1.080154,1.080154,0,0,0,1.080154,4.815315,0,0,0.0520128,1.137004,1.080154,0,0,2.973721,1.87734,0,1.084991,-1.084991,2.035212,33.92013,0.1254849,1.188169,0.04161024,0,1.929353
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02685729,59.34622,58.80617,0.6514501,0.6514501,0,0,0,0.6514501,4.122694,0,1.110223E-16,0.02685729,0.685737,0.6514501,0,0,4.179266,0.792349,0,0.6588796,-0.6588796,1.340691,22.34481,0.1254849,0.7165951,0.02148583,0,0.8192064
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,57.29596,57.29596,0.5746476,0.5746476,0.4478517,0,0.1783635,0.5746476,0,0,0,0,0.1334694,0.1267959,0,0,4.911355,0.1334694,0,0.1334694,-0.1334694,1.200002,20,0.1254849,0.6321124,0,1.7,0.1334694
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,55.35785,55.35785,0.1828251,0.1828251,1.635457,0,0.5025797,0.1828251,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1258679,0.2011077,0,1.7,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,53.09252,53.09252,0.1816279,0.1816279,1.634259,0,0.5022528,0.1816279,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1262482,0.1997907,0,1.7,1.242
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,50.82719,50.82719,0.05975754,0.05975754,1.512389,0,0.4689822,0.05975754,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.299654,2.484,1.38,0,1.38,5.127551,85.45901,0.1265538,0.06573329,0,1.7,2.484
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,48.98976,48.98976,0.2388227,0.2388227,0,0,0,0.2388227,0,0,2.775558E-17,0,0.2513924,0.2388227,0,0,0.9196544,3.726,0,0.2513924,-0.2513924,4.86256,81.04251,0.1265538,0.262705,0,0,3.726
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,47.6893,47.6893,0.04620932,0.04620932,0,0,0,0.04620932,0,0,6.938894E-18,0,0.04864139,0.04620932,0,0,1.198979,3.474608,0,0.04864139,-0.04864139,4.811288,80.18797,0.1265538,0.05083025,0,0,3.474608
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,46.37205,46.37205,0.2268669,0.2268669,0,0,0,0.2268669,0,0,2.775558E-17,0,0.2388073,0.2268669,0,0,1.253025,3.425966,0,0.2388073,-0.2388073,4.559563,75.99256,0.1265538,0.2495536,0,0,3.425966
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,45.23939,45.23939,0.005744056,0.005744056,0,0,0,0.005744056,0,0,0,0,0.006046375,0.005744056,0,0,1.518367,3.187159,0,0.006046375,-0.006046375,4.553189,75.88634,0.1265538,0.006318462,0,0,3.187159
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,44.29131,44.29131,0.04789041,0.04789041,0,0,0,0.04789041,0,0,0,0,0.05041096,0.04789041,0,0,1.525085,3.181113,0,0.05041096,-0.05041096,4.500051,75.00071,0.1265538,0.05267945,0,0,3.181113
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,43.35162,43.35162,0.02871647,0.02871647,0,0,0,0.02871647,0,0,0,0,0.03022786,0.02871647,0,0,1.581097,3.130702,0,0.03022786,-0.03022786,4.468189,74.46967,0.1265538,0.03158811,0,0,3.130702
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,42.57134,42.57134,0.1056376,0.1056376,0,0,0,0.1056376,0,0,0,0,0.1111975,0.1056376,0,0,1.614684,3.100474,0,0.1111975,-0.1111975,4.350976,72.51613,0.1265538,0.1162014,0,0,3.100474
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0123405,42.50821,42.28608,0.271648,0.271648,0,0,0,0.271648,4.542828,0,0,0.0123405,0.2859453,0.271648,0,0,1.738236,2.989276,0,0.2736048,-0.2736048,4.062572,67.70939,0.1265538,0.2988129,0.009872402,0,3.001617
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.3894604,49.13079,41.81623,0,0,0,0,0,0,0,0,0,0.3894604,0,0,0,0,2.042242,2.715672,0.3894604,0,0.3894604,4.432046,73.86729,0.1264571,0,0.3115683,0,3.105132
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.6703635,56.57977,43.35162,0.5682466,0.5682466,0,0,0,0.5682466,117.9705,0,0,0.6703635,0.5981543,0.5682466,0,0,1.652781,3.066186,0.07220923,0,0.07220923,4.50055,75.00901,0.1264391,0.6250712,0.5362908,0,3.736549
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.8782232,65.94601,47.45438,0.6671713,0.6671713,0,0,0,0.6671713,131.6338,0,0,0.8782232,0.7022856,0.6671713,0,0,1.580572,3.131174,0.1759376,0,0.1759376,4.667459,77.79082,0.1263955,0.7338884,0.7025785,0,4.009397
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.151303,77.38377,51.02016,0.09168261,0.09168261,0,0,0,0.09168261,1255.749,0,0,1.151303,0.096508,0.09168261,0,0,1.404634,3.289518,1.054795,0,1.054795,5.668126,94.46857,0.1261346,0.1008509,0.9210426,0,4.440821
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.165864,81.79166,54.17484,0.5899745,0.5899745,0,0,0,0.5899745,197.6127,0.1949995,0,1.165864,0.6210257,0.5899745,0,0,0.3498392,4.238834,0.3498392,0,0.3498392,6.000012,100,0.1260483,0.6489719,0.9326916,0,5.404698
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.118107,83.40493,56.5828,0.4865331,0.4865331,0,0,0,0.4865331,229.8111,0.6059671,0,1.118107,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.1260483,0.5351864,0.8944857,0,5.671796
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.032582,83.84781,58.99076,0.2286323,0.2286323,0,0,0,0.2286323,451.6344,0.7919165,0,1.032582,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.1260483,0.2514955,0.8260657,0,5.586271
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,0.9550189,83.29953,60.40868,0,0,0,0,0,0,0,0.9550189,0,0.9550189,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1260483,0,0.7640151,0,5.508708
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.7665123,78.4864,60.78624,0.5931638,0.5931638,0,0,0,0.5931638,129.2244,0.1421294,0,0.7665123,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.1260483,0.6524801,0.6132098,0,5.320201
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.6636535,76.28545,61.21413,0.1007502,0.1007502,0,0,0,0.1007502,658.7119,0.5576007,0,0.6636535,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.1260483,0.1108252,0.5309228,0,5.217342
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.3259178,67.48974,60.55131,1.910327,1.910327,0.5303271,0,0.2008793,1.910327,17.06084,2.220446E-16,2.220446E-16,0.3259178,1.452632,1.38,0,0,0,4.553689,0,1.126714,-1.126714,4.812351,80.2057,0.1260483,2.10136,0.2607342,1.7,4.879607
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03515369,59.51385,58.80617,1.001267,1.001267,0,0,0,1.001267,3.510921,0,0,0.03515369,1.053965,1.001267,0,0,1.251904,3.426975,0,1.018811,-1.018811,3.73843,62.30704,0.1260483,1.101394,0.02812295,0,3.462129
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,57.33791,57.33791,0.6034413,0.6034413,0,0,0,0.6034413,0,0,1.110223E-16,0,0.6352014,0.6034413,0,0,2.383917,2.408164,0,0.6352014,-0.6352014,3.068869,51.14771,0.1260483,0.6637855,0,0,2.408164
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,55.40818,55.40818,0.5343394,0.5343394,0,0,0,0.5343394,0,0,0,0,0.5624625,0.5343394,0,0,3.089696,1.772962,0,0.5624625,-0.5624625,2.475981,41.26627,0.1260483,0.5877733,0,0,1.772962
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,53.14286,53.14286,0.08738787,0.08738787,0,0,0,0.08738787,0,0,0,0,0.09198724,0.08738787,0,0,3.714654,1.2105,0,0.09198724,-0.09198724,2.379018,39.65022,0.1260483,0.09612667,0,0,1.2105
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,50.87753,50.87753,0.07509895,0.07509895,0,0,0,0.07509895,0,0,1.387779E-17,0,0.07905153,0.07509895,0,0,3.816863,1.118513,0,0.07905153,-0.07905153,2.295691,38.26143,0.1260483,0.08260885,0,0,1.118513
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,49.03172,49.03172,0.19105,0.19105,0,0,0,0.19105,0,0,0,0,0.2011053,0.19105,0,0,3.904698,1.039461,0,0.2011053,-0.2011053,2.083707,34.72838,0.1260483,0.210155,0,0,1.039461
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,47.73964,47.73964,0.1411697,0.1411697,0,0,0,0.1411697,0,0,0,0,0.1485997,0.1411697,0,0,4.128148,0.8383558,0,0.1485997,-0.1485997,1.927069,32.11776,0.1260483,0.1552867,0,0,0.8383558
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,46.41401,46.41401,0.1477093,0.1477093,0,0,0,0.1477093,0,0,2.775558E-17,0,0.1554834,0.1477093,0,0,4.293259,0.6897561,0,0.1554834,-0.1554834,1.763175,29.3862,0.1260483,0.1624802,0,0,0.6897561
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,45.28134,45.28134,0.05563342,0.05563342,0,0,0,0.05563342,0,0,6.938894E-18,0,0.0585615,0.05563342,0,0,4.466018,0.5342727,0,0.0585615,-0.0585615,1.701446,28.35738,0.1260483,0.06119676,0,0,0.5342727
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,44.34165,44.34165,0.1816022,0.1816022,0,0,0,0.1816022,0,0,0,0,0.1911602,0.1816022,0,0,4.531086,0.4757112,0,0.1911602,-0.1911602,1.499946,24.99904,0.1260483,0.1997624,0,0,0.4757112
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,43.41874,43.41874,0.007647353,0.007647353,0,0,0,0.007647353,0,0,8.673617E-19,0,0.008049846,0.007647353,0,0,4.743486,0.284551,0,0.008049846,-0.008049846,1.49146,24.85762,0.1260483,0.008412088,0,0,0.284551
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,42.63846,42.63846,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0.1482995,0.1408845,0,0,4.752431,0.2765011,0,0.1482995,-0.1482995,1.335139,22.25227,0.1260483,0.154973,0,0,0.2765011
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03443673,42.97491,42.3532,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,12.46817,0,0,0.03443673,0,0,1.423803,1.352613,4.917208,0.1282016,1.38705,0,1.38705,2.65101,44.1834,0.1264616,0.3038168,0.02754938,1.7,0.1626384
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2528728,46.55407,41.88335,0,0,1.452632,0,0.4526684,0,0,0,0,0.2528728,0,0,1.452632,1.38,3.530159,1.376546,1.632873,0,1.632873,4.200089,70.00134,0.1266662,0,0.2022983,1.7,1.629419
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.451101,52.05509,43.41874,0.2463823,0.2463823,1.699014,0,0.5199308,0.2463823,183.0899,2.220446E-16,0,0.451101,0,0,1.452632,1.38,1.897286,2.846132,1.831101,0,1.831101,5.937223,98.95353,0.1269656,0.2710205,0.3608808,1.7,3.297233
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.5649295,58.82373,47.50471,0.1715824,0.1715824,0,0,0,0.1715824,329.2467,0.3181316,0,0.5649295,0.1806131,0.1715824,0,0,0.0661848,4.494123,0.0661848,0,0.0661848,6.000012,100,0.1269493,0.1887407,0.4519436,0,5.059052
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,0.9691486,72.4016,51.02016,1.05615,1.05615,0,0,0,1.05615,91.76241,0,0,0.9691486,1.111737,1.05615,0,0,0,4.553689,0,0.1425881,-0.1425881,5.849711,97.49499,0.1269493,1.161765,0.7753189,0,5.522838
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.7783499,71.14761,54.13289,1.008986,1.008986,0,0,0,1.008986,77.14178,0,0,0.7783499,1.062091,1.008986,0,0,0.1584313,4.411101,0,0.2837408,-0.2837408,5.550622,92.51018,0.1269493,1.109885,0.6226799,0,5.189451
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,0.9635972,78.85479,56.54085,0.4056458,0.4056458,0,0,0,0.4056458,237.5465,0.06290285,0,0.9635972,0.4269956,0.4056458,0,0,0.4736988,4.12736,0.4736988,0,0.4736988,6.000012,100,0.1268329,0.4462104,0.7708778,0,5.090957
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.8500605,78.59445,58.9488,0.2872276,0.2872276,0,0,0,0.2872276,295.9536,0.5477156,0,0.8500605,0.3023449,0.2872276,0,0,0,4.553689,0,0,0,6.000012,100,0.1268329,0.3159504,0.6800483,0,5.403749
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.7141291,76.61648,60.35834,0.4775259,0.4775259,0,0,0,0.4775259,149.5477,0.2114702,0,0.7141291,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.1268329,0.5252786,0.5713032,0,5.267818
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.5819834,73.69944,60.7359,0.2326842,0.2326842,0,0,0,0.2326842,250.1173,0.3370527,0,0.5819834,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.1268329,0.2559526,0.4655868,0,5.135673
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.1792252,64.90991,61.16379,0.08023994,0.08023994,0,0,0,0.08023994,223.3616,0.09476212,0,0.1792252,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.1268329,0.08826393,0.1433802,0,4.732914
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.04770944,61.47449,60.50097,0.6172919,0.6172919,0,0,0,0.6172919,7.728831,0,1.110223E-16,0.04770944,0.6497809,0.6172919,0,0,0,4.553689,0,0.6020715,-0.6020715,5.365373,89.42271,0.1268329,0.6790211,0.03816755,0,4.601398
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.02714943,59.35212,58.80617,0.3377568,0.3377568,0,0,0,0.3377568,8.038158,0,0,0.02714943,0.3555335,0.3377568,0,0,0.6689683,3.951617,0,0.328384,-0.328384,5.019226,83.65359,0.1268329,0.3715325,0.02171954,0,3.978767
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,57.33791,57.33791,1.796619,1.796619,0.425,0,0.172125,1.796619,0,0,0,0,1.443809,1.371619,0,0,1.033839,3.623234,0,1.443809,-1.443809,3.497317,58.28851,0.1268329,1.97628,0,1.7,3.623234
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,55.45013,55.45013,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.638072,2.179424,1.38,0,1.38,4.8065,80.10818,0.1270967,0,0,1.7,2.179424
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,53.18481,53.18481,0.7547469,0.7547469,0,0,0,0.7547469,0,0,1.110223E-16,0,0.7944704,0.7547469,0,0,1.258072,3.421424,0,0.7944704,-0.7944704,3.969055,66.15079,0.1270967,0.8302216,0,0,3.421424
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,50.91948,50.91948,0.1087769,0.1087769,0,0,0,0.1087769,0,0,1.387779E-17,0,0.114502,0.1087769,0,0,2.140817,2.626954,0,0.114502,-0.114502,3.848359,64.13919,0.1270967,0.1196546,0,0,2.626954
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,49.08205,49.08205,0.08885947,0.08885947,0,0,0,0.08885947,0,0,1.387779E-17,0,0.09353628,0.08885947,0,0,2.268041,2.512452,0,0.09353628,-0.09353628,3.749763,62.49593,0.1270967,0.09774541,0,0,2.512452
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,47.78159,47.78159,0.1381802,0.1381802,0,0,0,0.1381802,0,0,2.775558E-17,0,0.1454528,0.1381802,0,0,2.37197,2.418916,0,0.1454528,-0.1454528,3.596443,59.94059,0.1270967,0.1519982,0,0,2.418916
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,46.46434,46.46434,0.07059273,0.07059273,0,0,0,0.07059273,0,0,0,0,0.07430814,0.07059273,0,0,2.533585,2.273463,0,0.07430814,-0.07430814,3.518115,58.63513,0.1270967,0.07765201,0,0,2.273463
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,45.30651,45.30651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.616149,2.199155,0,0,0,3.518115,58.63513,0.1270967,0,0,0,2.199155
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,44.36682,44.36682,0.07231487,0.07231487,0,0,0,0.07231487,0,0,1.387779E-17,0,0.07612091,0.07231487,0,0,2.616149,2.199155,0,0.07612091,-0.07612091,3.437876,57.29783,0.1270967,0.07954635,0,0,2.199155
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,43.44391,43.44391,0.03292691,0.03292691,0,0,0,0.03292691,0,0,0,0,0.0346599,0.03292691,0,0,2.700728,2.123034,0,0.0346599,-0.0346599,3.401342,56.68892,0.1270967,0.0362196,0,0,2.123034
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,42.6888,42.6888,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0.1095926,0.104113,0,0,2.739239,2.088374,0,0.1095926,-0.1095926,3.285821,54.76358,0.1270967,0.1145243,0,0,2.088374
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01011736,42.61094,42.42871,0.01866102,0.01866102,0,0,0,0.01866102,54.21652,0,0,0.01011736,0.01964318,0.01866102,0,0,2.861008,1.978781,0,0.009525824,-0.009525824,3.27578,54.59622,0.1270967,0.02052712,0.008093885,0,1.988899
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4159402,49.80519,41.95886,0.1838218,0.1838218,0,0,0,0.1838218,226.2736,0,0,0.4159402,0.1934966,0.1838218,0,0,2.871593,1.969255,0.2224436,0,0.2224436,3.486809,58.11336,0.1270422,0.2022039,0.3327521,0,2.385196
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.790803,59.39234,43.48586,0.6989625,0.6989625,0,0,0,0.6989625,113.1395,0,0,0.790803,0.73575,0.6989625,0,0,2.649149,2.169455,0.05505295,0,0.05505295,3.539036,58.98382,0.1270287,0.7688587,0.6326423,0,2.960258
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,0.9460649,67.69127,47.5215,0.2658024,0.2658024,0,0,0,0.2658024,355.928,0,0,0.9460649,0.279792,0.2658024,0,0,2.594096,2.219002,0.666273,0,0.666273,4.171118,69.5185,0.1268656,0.2923826,0.756852,0,3.165067
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.173149,78.01266,51.02016,0.1936088,0.1936088,0,0,0,0.1936088,605.9378,0,0,1.173149,0.2037987,0.1936088,0,0,1.927823,2.818648,0.96935,0,0.96935,5.090724,84.84524,0.1266291,0.2129696,0.9385189,0,3.991797
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.213186,83.18576,54.13289,0,0,0,0,0,0,0,0.2547131,0,1.213186,0,0,0,0,0.9584732,3.691063,0.9584732,0,0.9584732,6.000012,100,0.1263961,0,0.970549,0,4.904249
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.273907,88.32614,56.54085,0.7439286,0.7439286,0,0,0,0.7439286,171.2405,0.4908242,0,1.273907,0.7830827,0.7439286,0,0,0,4.553689,0,0,0,6.000012,100,0.1263961,0.8183214,1.019125,0,5.827596
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,0.975918,82.12666,58.9488,0,0,0,0,0,0,0,0.975918,0,0.975918,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263961,0,0.7807344,0,5.529607
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.102923,87.74902,60.35834,1.478281,1.478281,0.425,0,0.172125,1.478281,74.60848,0,0,1.102923,1.108717,1.053281,0,0,0,4.553689,0,0.005793738,-0.005793738,5.993905,99.89822,0.1263961,1.626109,0.8823383,1.7,5.656612
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,0.9345492,83.1623,60.78624,0.44895,0.44895,0,0,0,0.44895,208.1633,0.4555328,0,0.9345492,0.4725789,0.44895,0,0,0.006437487,4.547895,0.006437487,0,0.006437487,6.000012,100,0.1263946,0.493845,0.7476394,0,5.482444
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.6777818,76.59152,61.16379,0.08847089,0.08847089,0,0,0,0.08847089,766.1071,0.5846545,0,0.6777818,0.09312725,0.08847089,0,0,0,4.553689,0,0,0,6.000012,100,0.1263946,0.09731798,0.5422254,0,5.231471
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.286757,66.56552,60.50097,0.2769791,0.2769791,0,0,0,0.2769791,103.5302,0,0,0.286757,0.2915569,0.2769791,0,0,0,4.553689,0,0.004799942,-0.004799942,5.994952,99.91567,0.1263946,0.304677,0.2294056,0,4.840446
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03377119,59.48589,58.80617,0.7978474,0.7978474,0,0,0,0.7978474,4.232788,0,1.110223E-16,0.03377119,0.8398393,0.7978474,0,0,0.005333269,4.548889,0,0.8060682,-0.8060682,5.145282,85.75452,0.1263946,0.8776321,0.02701695,0,4.58266
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,57.33791,57.33791,0.5007506,0.5007506,0,0,0,0.5007506,0,0,1.110223E-16,0,0.5271059,0.5007506,0,0,0.9009646,3.742821,0,0.5271059,-0.5271059,4.589664,76.49424,0.1263946,0.5508257,0,0,3.742821
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,55.45013,55.45013,1.183376,1.183376,0,0,0,1.183376,0,0,2.220446E-16,0,1.245659,1.183376,0,0,1.486638,3.215715,0,1.245659,-1.245659,3.276624,54.61029,0.1263946,1.301713,0,0,3.215715
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,53.23515,53.23515,1.182207,1.182207,0,0,0,1.182207,0,0,2.220446E-16,0,1.244428,1.182207,0,0,2.870703,1.970056,0,1.244428,-1.244428,1.964882,32.74796,0.1263946,1.300427,0,0,1.970056
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,50.96983,50.96983,0.1824958,0.1824958,0,0,0,0.1824958,0,0,0,0,0.1921008,0.1824958,0,0,4.253401,0.7256282,0,0.1921008,-0.1921008,1.76239,29.3731,0.1263946,0.2007454,0,0,0.7256282
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,49.13239,49.13239,0.1409237,0.1409237,0,0,0,0.1409237,0,0,2.775558E-17,0,0.1483407,0.1409237,0,0,4.466846,0.5335274,0,0.1483407,-0.1483407,1.606025,26.76703,0.1263946,0.155016,0,0,0.5335274
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,47.80676,47.80676,0.08222068,0.08222068,0,0,0,0.08222068,0,0,0,0,0.08654808,0.08222068,0,0,4.631669,0.3851867,0,0.08654808,-0.08654808,1.514795,25.24653,0.1263946,0.09044275,0,0,0.3851867
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,46.50629,46.50629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.727834,0.2986386,0,0,0,1.514795,25.24653,0.1263946,0,0,0,0.2986386
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,45.35685,45.35685,0.103643,0.103643,0,0,0,0.103643,0,0,0,0,0.1090979,0.103643,0,0,4.727834,0.2986386,0,0.1090979,-0.1090979,1.399796,23.32988,0.1263946,0.1140073,0,0,0.2986386
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,44.40877,44.40877,0.03867384,0.03867384,0,0,0,0.03867384,0,0,6.938894E-18,0,0.04070931,0.03867384,0,0,4.849053,0.1895407,0,0.04070931,-0.04070931,1.356884,22.6147,0.1263946,0.04254123,0,0,0.1895407
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,43.48586,43.48586,0.03494382,0.03494382,0,0,0,0.03494382,0,0,0,0,0.03678297,0.03494382,0,0,4.894286,0.1488314,0,0.03678297,-0.03678297,1.318112,21.96849,0.1263946,0.0384382,0,0,0.1488314
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,42.75592,42.75592,0.09256532,0.09256532,0,0,0,0.09256532,0,0,0,0,0.09743717,0.09256532,0,0,4.935156,0.1120484,0,0.09743717,-0.09743717,1.215404,20.25669,0.1263946,0.1018218,0,0,0.1120484
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.03552169,43.13779,42.49583,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,15.37428,2.220446E-16,0,0.03552169,0,0,1.452632,1.38,5.04342,0.01461124,1.415522,0,1.415522,2.558286,42.63801,0.126783,0.2541507,0.02841735,1.7,0.05013292
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.2988846,47.58333,42.02599,0,0,1.452632,0,0.4526684,0,0,0,0,0.2988846,0,0,1.452632,1.38,3.627898,1.288581,1.678885,0,1.678885,4.151016,69.18346,0.1269716,0,0.2391077,1.7,1.587465
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5366874,53.94053,43.5362,0.4379291,0.4379291,1.7,0,0.5202,0.4379291,122.5512,0,0,0.5366874,0,0,1.262071,1.198967,1.949013,2.799577,1.735655,0,1.735655,5.797602,96.62651,0.127288,0.481722,0.42935,1.7,3.336264
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.8653852,65.79935,47.59701,0.1686783,0.1686783,0,0,0,0.1686783,513.0389,0.4744705,0,0.8653852,0.1775561,0.1686783,0,0,0.2133586,4.361666,0.2133586,0,0.2133586,6.000012,100,0.1272364,0.1855461,0.6923081,0,5.227051
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.162056,77.74501,51.06211,0,0,0,0,0,0,0,1.162056,0,1.162056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1272364,0,0.9296446,0,5.715745
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.165377,81.77697,54.17484,1.155389,1.155389,0,0,0,1.155389,100.8645,0,0,1.165377,1.216199,1.155389,0,0,0,4.553689,0,0.05082195,-0.05082195,5.946441,99.10715,0.1272364,1.270928,0.9323019,0,5.719066
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.164069,84.82193,56.5828,0.5664883,0.5664883,0,0,0,0.5664883,205.4886,0.5112965,0,1.164069,0.5963035,0.5664883,0,0,0.05646883,4.502867,0.05646883,0,0.05646883,6.000012,100,0.1272228,0.6231371,0.931255,0,5.666936
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.221394,89.78989,58.9488,0,0,0,0,0,0,0,1.221394,0,1.221394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1272228,0,0.9771152,0,5.775083
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.049492,86.13644,60.40868,0,0,0,0,0,0,0,1.049492,0,1.049492,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1272228,0,0.8395934,0,5.603181
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,0.9214059,82.78185,60.78624,0.4509125,0.4509125,0,0,0,0.4509125,204.3425,0.4467611,0,0.9214059,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1272228,0.4960037,0.7371247,0,5.475095
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.6594283,76.17731,61.21413,0.1401028,0.1401028,0,0,0,0.1401028,470.6746,0.5119516,0,0.6594283,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1272228,0.1541131,0.5275427,0,5.213117
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.2815729,66.5036,60.55131,0.195225,0.195225,0,0,0,0.195225,144.2299,0.07607288,0,0.2815729,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1272228,0.2147475,0.2252583,0,4.835262
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.02873055,59.42616,58.84813,0.2656425,0.2656425,0,0,0,0.2656425,10.8155,0,0,0.02873055,0.2796237,0.2656425,0,0,0,4.553689,0,0.2508931,-0.2508931,5.735548,95.59227,0.1272228,0.2922067,0.02298444,0,4.582419
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,57.38825,57.38825,0.2197676,0.2197676,0,0,0,0.2197676,0,0,2.775558E-17,0,0.2313344,0.2197676,0,0,0.2787701,4.302796,0,0.2313344,-0.2313344,5.4917,91.52814,0.1272228,0.2417444,0,0,4.302796
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,55.50048,55.50048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5358083,4.071462,0,0,0,5.4917,91.52814,0.1272228,0,0,0,4.071462
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,53.28549,53.28549,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5358083,4.071462,0,0,0,5.4917,91.52814,0.1272228,0,0,0,4.071462
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,51.02016,51.02016,0.1878138,0.1878138,0,0,0,0.1878138,0,0,2.775558E-17,0,0.1976988,0.1878138,0,0,0.5358083,4.071462,0,0.1976988,-0.1976988,5.283307,88.05494,0.1272228,0.2065952,0,0,4.071462
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,49.17434,49.17434,0.05605391,0.05605391,0,0,0,0.05605391,0,0,6.938894E-18,0,0.05900412,0.05605391,0,0,0.7554736,3.873763,0,0.05900412,-0.05900412,5.221111,87.01834,0.1272228,0.06165931,0,0,3.873763
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,47.88227,47.88227,0.1898293,0.1898293,0,0,0,0.1898293,0,0,2.775558E-17,0,0.1998203,0.1898293,0,0,0.8210337,3.814759,0,0.1998203,-0.1998203,5.010482,83.50787,0.1272228,0.2088122,0,0,3.814759
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,46.55664,46.55664,0.0774705,0.0774705,0,0,0,0.0774705,0,0,1.387779E-17,0,0.0815479,0.0774705,0,0,1.043056,3.614938,0,0.0815479,-0.0815479,4.924523,82.07522,0.1272228,0.08521756,0,0,3.614938
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,45.3988,45.3988,0.171524,0.171524,0,0,0,0.171524,0,0,2.775558E-17,0,0.1805515,0.171524,0,0,1.133665,3.533391,0,0.1805515,-0.1805515,4.734205,78.90326,0.1272228,0.1886764,0,0,3.533391
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,44.45911,44.45911,0.181876,0.181876,0,0,0,0.181876,0,0,2.775558E-17,0,0.1914485,0.181876,0,0,1.334278,3.352839,0,0.1914485,-0.1914485,4.532401,75.53986,0.1272228,0.2000637,0,0,3.352839
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,43.5362,43.5362,0.1097369,0.1097369,0,0,0,0.1097369,0,0,0,0,0.1155125,0.1097369,0,0,1.546998,3.16139,0,0.1155125,-0.1155125,4.41064,73.51051,0.1272228,0.1207106,0,0,3.16139
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,42.78109,42.78109,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0.08637057,0.08205204,0,0,1.675346,3.045878,0,0.08637057,-0.08637057,4.319597,71.99314,0.1272228,0.09025725,0,0,3.045878
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02768877,43.04628,42.54617,0.1295793,0.1295793,0,0,0,0.1295793,21.3682,0,0,0.02768877,0.1363993,0.1295793,0,0,1.771313,2.959507,0,0.1087105,-0.1087105,4.205006,70.0833,0.1272228,0.1425373,0.02215101,0,2.987196
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2457307,46.64289,42.10149,0.8230838,0.8230838,0,0,0,0.8230838,29.85489,0,1.110223E-16,0.2457307,0.866404,0.8230838,0,0,1.892102,2.850797,0,0.6206732,-0.6206732,3.550759,59.1792,0.1272228,0.9053922,0.1965846,0,3.096528
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3145933,49.50961,43.58654,0.3343797,0.3343797,0,0,0,0.3343797,94.08266,0,5.551115E-17,0.3145933,0.3519786,0.3343797,0,0,2.581739,2.230124,0,0.03738532,-0.03738532,3.511351,58.52241,0.1272228,0.3678176,0.2516746,0,2.544717
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.5234061,58.0543,47.62218,1.186762,1.186762,0,0,0,1.186762,44.10371,0,0,0.5234061,1.249223,1.186762,0,0,2.623279,2.192738,0,0.725817,-0.725817,2.746273,45.77113,0.1272228,1.305438,0.4187249,0,2.716144
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.7892976,67.91694,51.06211,0.43285,0.43285,0,0,0,0.43285,182.349,0,0,0.7892976,0.4556316,0.43285,0,0,3.429742,1.466921,0.3336661,0,0.3336661,3.062817,51.04684,0.1271421,0.476135,0.6314381,0,2.256219
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,0.9705429,76.20159,54.17484,0.01090469,0.01090469,0,0,0,0.01090469,8900.23,0,0,0.9705429,0.01147863,0.01090469,0,0,3.096076,1.767221,0.9590643,0,0.9590643,3.972665,66.21095,0.1269109,0.01199516,0.7764343,0,2.737764
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,0.9126487,77.49989,56.5828,0.2149832,0.2149832,0,0,0,0.2149832,424.5211,0,0,0.9126487,0.2262981,0.2149832,0,0,2.137012,2.630378,0.6863507,0,0.6863507,4.623794,77.06309,0.1267459,0.2364815,0.730119,0,3.543027
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.135096,87.01369,58.99076,0.9895563,0.9895563,0,0,0,0.9895563,114.7076,0,0,1.135096,1.041638,0.9895563,0,0,1.450661,3.248094,0.09345788,0,0.09345788,4.712456,78.54078,0.1267235,1.088512,0.9080768,0,4.38319
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.124725,88.51478,60.40868,0.686015,0.686015,0,0,0,0.686015,163.9506,0,0,1.124725,0.722121,0.686015,0,0,1.357203,3.332206,0.4026043,0,0.4026043,5.0944,84.9065,0.126627,0.7546164,0.8997803,0,4.456932
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,0.9576195,83.83672,60.78624,0,0,0,0,0,0,0,0.003020937,0,0.9576195,0,0,0,0,0.9545987,3.69455,0.9545987,0,0.9545987,6.000012,100,0.1263987,0,0.7660956,0,4.65217
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.5457594,73.33829,61.21413,0.6582466,0.6582466,0,0,0,0.6582466,82.91108,0,0,0.5457594,0.6928912,0.6582466,0,0,0,4.553689,0,0.1471318,-0.1471318,5.844922,97.41516,0.1263987,0.7240713,0.4366075,0,5.099448
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3023147,66.96305,60.55131,0.5621353,0.5621353,0,0,0,0.5621353,53.77971,0,1.110223E-16,0.3023147,0.5917214,0.5621353,0,0,0.1634798,4.406557,0,0.2894066,-0.2894066,5.53986,92.33082,0.1263987,0.6183488,0.2418518,0,4.708872
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.03002489,59.4523,58.84813,0.3698804,0.3698804,0,0,0,0.3698804,8.117459,0,5.551115E-17,0.03002489,0.3893478,0.3698804,0,0,0.4850427,4.117151,0,0.3593229,-0.3593229,5.1611,86.01817,0.1263987,0.4068685,0.02401992,0,4.147175
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,57.43859,57.43859,0.6637443,0.6637443,0,0,0,0.6637443,0,0,1.110223E-16,0,0.6986781,0.6637443,0,0,0.8842903,3.757828,0,0.6986781,-0.6986781,4.424629,73.74367,0.1263987,0.7301187,0,0,3.757828
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,55.55082,55.55082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.660599,3.05915,0,0,0,4.424629,73.74367,0.1263987,0,0,0,3.05915
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,53.28549,53.28549,0.9968846,0.9968846,0,0,0,0.9968846,0,0,2.220446E-16,0,1.049352,0.9968846,0,0,1.660599,3.05915,0,1.049352,-1.049352,3.318515,55.30847,0.1263987,1.096573,0,0,3.05915
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,51.02016,51.02016,0.1628576,0.1628576,0,0,0,0.1628576,0,0,0,0,0.171429,0.1628576,0,0,2.826546,2.009797,0,0.171429,-0.171429,3.137813,52.29677,0.1263987,0.1791433,0,0,2.009797
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,49.17434,49.17434,0.1539973,0.1539973,0,0,0,0.1539973,0,0,2.775558E-17,0,0.1621024,0.1539973,0,0,3.017023,1.838368,0,0.1621024,-0.1621024,2.966942,49.44893,0.1263987,0.1693971,0,0,1.838368
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,47.89905,47.89905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.197137,1.676266,0,0,0,2.966942,49.44893,0.1263987,0,0,0,1.676266
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,46.58181,46.58181,0.1798226,0.1798226,0,0,0,0.1798226,0,0,2.775558E-17,0,0.1892869,0.1798226,0,0,3.197137,1.676266,0,0.1892869,-0.1892869,2.767416,46.1235,0.1263987,0.1978048,0,0,1.676266
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,45.42397,45.42397,0.1150345,0.1150345,0,0,0,0.1150345,0,0,0,0,0.1210889,0.1150345,0,0,3.407456,1.486979,0,0.1210889,-0.1210889,2.639777,43.99619,0.1263987,0.1265379,0,0,1.486979
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,44.48428,44.48428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.541999,1.36589,0,0,0,2.639777,43.99619,0.1263987,0,0,0,1.36589
