Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,43.56137,43.56137,0.1099702,0.1099702,0,0,0,0.1099702,0,0,1.387779E-17,0,0.1157582,0.1099702,0,0,3.541999,1.36589,0,0.1157582,-0.1157582,2.517757,41.96253,0.1263987,0.1209673,0,0,1.36589
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,42.83143,42.83143,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0.009803044,0.009312892,0,0,3.670619,1.250132,0,0.009803044,-0.009803044,2.507424,41.79031,0.1263987,0.01024418,0,0,1.250132
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01522287,42.87116,42.59651,0.1344803,0.1344803,0,0,0,0.1344803,11.31978,0,0,0.01522287,0.1415582,0.1344803,0,0,3.681511,1.240329,0,0.1263353,-0.1263353,2.374254,39.57083,0.1263987,0.1479283,0.0121783,0,1.255552
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4080492,49.84282,42.14344,0.7608048,0.7608048,0,0,0,0.7608048,53.63389,0,1.110223E-16,0.4080492,0.8008471,0.7608048,0,0,3.821884,1.113993,0,0.3927979,-0.3927979,1.960209,32.67009,0.1263987,0.8368853,0.3264394,0,1.522043
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.6783226,57.057,43.62849,0.7127622,0.7127622,0,0,0,0.7127622,95.16814,0,0,0.6783226,0.750276,0.7127622,0,0,4.258326,0.7211955,0,0.07195346,-0.07195346,1.884364,31.406,0.1263987,0.7840384,0.542658,0,1.399518
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.9569979,68.08241,47.62218,0.4798256,0.4798256,0,0,0,0.4798256,199.4471,0,0,0.9569979,0.5050796,0.4798256,0,0,4.338274,0.649242,0.4519184,0,0.4519184,2.313091,38.55144,0.1262909,0.5278081,0.7655984,0,1.60624
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.152391,77.4149,51.02016,0.2898125,0.2898125,0,0,0,0.2898125,397.6332,0,0,1.152391,0.3050658,0.2898125,0,0,3.886356,1.055969,0.8473249,0,0.8473249,3.116934,51.9488,0.1260892,0.3187937,0.9219126,0,2.208359
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.285915,85.49546,54.13289,0.9857741,0.9857741,0,0,0,0.9857741,130.4472,0,0,1.285915,1.037657,0.9857741,0,0,3.039031,1.818561,0.2482579,0,0.2482579,3.352452,55.87409,0.1260303,1.084352,1.028732,0,3.104476
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.296341,89.08672,56.54085,0.538649,0.538649,0,0,0,0.538649,240.6652,0,0,1.296341,0.5669989,0.538649,0,0,2.790773,2.041993,0.7293419,0,0.7293419,4.044367,67.40598,0.1258574,0.5925139,1.037073,0,3.338334
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.26858,91.4126,58.9488,1.089089,1.089089,0,0,0,1.089089,116.4808,0,0,1.26858,1.14641,1.089089,0,0,2.061431,2.698401,0.1221706,0,0.1221706,4.160268,69.33766,0.1258285,1.197998,1.014864,0,3.966981
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.117143,88.26983,60.40868,0.4825451,0.4825451,0,0,0,0.4825451,231.5107,0,0,1.117143,0.5079423,0.4825451,0,0,1.939261,2.808354,0.6092011,0,0.6092011,4.738207,78.96996,0.1256846,0.5307996,0.8937147,0,3.925498
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,0.9578247,83.84276,60.78624,1.393021,1.393021,0.425,0,0.172125,1.393021,68.75881,0,0,0.9578247,1.01897,0.968021,0,0,1.33006,3.356635,0,0.06114484,-0.06114484,4.673755,77.89575,0.1256846,1.532323,0.7662598,1.7,4.31446
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.6421381,75.73679,61.21413,0.7156671,0.7156671,1.433734,0,0.4475094,0.7156671,89.7258,0,0,0.6421381,0,0,0.7180671,0.6821638,1.397998,3.295491,1.324302,0,1.324302,5.930098,98.83476,0.125946,0.7872338,0.5137104,1.7,3.937629
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3209868,67.37936,60.55131,0.006095702,0.006095702,0,0,0,0.006095702,5265.789,0.2408739,0,0.3209868,0.006416529,0.006095702,0,0,0.07369636,4.487362,0.07369636,0,0.07369636,6.000012,100,0.1259286,0.006705272,0.2567894,0,4.808349
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.03696693,59.59271,58.84813,0.9926269,0.9926269,0,0,0,0.9926269,3.724152,0,0,0.03696693,1.04487,0.9926269,0,0,0,4.553689,0,1.007903,-1.007903,4.937588,82.29298,0.1259286,1.09189,0.02957355,0,4.590656
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,57.43859,57.43859,0.4696996,0.4696996,0,0,0,0.4696996,0,0,5.551115E-17,0,0.4944206,0.4696996,0,0,1.119893,3.545785,0,0.4944206,-0.4944206,4.416423,73.60691,0.1259286,0.5166695,0,0,3.545785
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,55.55082,55.55082,0.7839462,0.7839462,0,0,0,0.7839462,0,0,0,0,0.8252065,0.7839462,0,0,1.669249,3.051365,0,0.8252065,-0.8252065,3.546579,59.10954,0.1259286,0.8623408,0,0,3.051365
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,53.32744,53.32744,0.1764605,0.1764605,0,0,0,0.1764605,0,0,2.775558E-17,0,0.1857479,0.1764605,0,0,2.586145,2.226158,0,0.1857479,-0.1857479,3.350784,55.84629,0.1259286,0.1941065,0,0,2.226158
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,51.02016,51.02016,0.1992379,0.1992379,0,0,0,0.1992379,0,0,2.775558E-17,0,0.2097241,0.1992379,0,0,2.792531,2.040411,0,0.2097241,-0.2097241,3.129715,52.16182,0.1259286,0.2191617,0,0,2.040411
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,49.22469,49.22469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.025558,1.830686,0,0,0,3.129715,52.16182,0.1259286,0,0,0,1.830686
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,47.89905,47.89905,0.244178,0.244178,0,0,0,0.244178,0,0,2.775558E-17,0,0.2570294,0.244178,0,0,3.025558,1.830686,0,0.2570294,-0.2570294,2.858783,47.64628,0.1259286,0.2685958,0,0,1.830686
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,46.58181,46.58181,0.04115317,0.04115317,0,0,0,0.04115317,0,0,0,0,0.04331913,0.04115317,0,0,3.311147,1.573657,0,0.04331913,-0.04331913,2.81312,46.88524,0.1259286,0.04526849,0,0,1.573657
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,45.44914,45.44914,0.235045,0.235045,0,0,0,0.235045,0,0,2.775558E-17,0,0.2474158,0.235045,0,0,3.359279,1.530338,0,0.2474158,-0.2474158,2.552321,42.5386,0.1259286,0.2585495,0,0,1.530338
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,44.50106,44.50106,0.2858955,0.2858955,0,0,0,0.2858955,0,0,5.551115E-17,0,0.3009427,0.2858955,0,0,3.634186,1.282922,0,0.3009427,-0.3009427,2.2351,37.25158,0.1259286,0.3144851,0,0,1.282922
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,43.58654,43.58654,0.07988296,0.07988296,0,0,0,0.07988296,0,0,0,0,0.08408733,0.07988296,0,0,3.968566,0.9819794,0,0.08408733,-0.08408733,2.146464,35.77432,0.1259286,0.08787125,0,0,0.9819794
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,42.87338,42.87338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.061996,0.897892,0,0,0,2.146464,35.77432,0.1259286,0,0,0,0.897892
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.01992614,42.99826,42.63846,0,0,0,0,0,0,0,0,0,0.01992614,0,0,0,0,4.061996,0.897892,0.01992614,0,0.01992614,2.165367,36.08938,0.1259239,0,0.01594092,0,0.9178182
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3729043,49.20059,42.19379,0.3682836,0.3682836,0,0,0,0.3682836,101.2547,0,5.551115E-17,0.3729043,0.3876669,0.3682836,0,0,4.04207,0.9158255,0,0.01476261,-0.01476261,2.149806,35.83003,0.1259239,0.4051119,0.2983235,0,1.28873
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7176709,57.91942,43.62849,0.6497389,0.6497389,0,0,0,0.6497389,110.4553,0,0,0.7176709,0.6839357,0.6497389,0,0,4.058473,0.901063,0.0337352,0,0.0337352,2.18181,36.36343,0.1259159,0.7147128,0.5741367,0,1.618734
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.9265126,67.32306,47.62218,0,0,0,0,0,0,0,0,0,0.9265126,0,0,0,0,4.024738,0.9314246,0.9265126,0,0.9265126,3.060777,51.01285,0.1256978,0,0.7412101,0,1.857937
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.15921,77.61054,51.02016,1.08664,1.08664,0,0,0,1.08664,106.6783,0,0,1.15921,1.143832,1.08664,0,0,3.098226,1.765286,0.01537803,0,0.01537803,3.075366,51.256,0.1256942,1.195304,0.927368,0,2.924496
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.225196,83.55982,54.13289,1.217639,1.217639,0,0,0,1.217639,100.6206,0,2.220446E-16,1.225196,1.281725,1.217639,0,0,3.082848,1.779126,0,0.05652905,-0.05652905,3.015779,50.26289,0.1256942,1.339403,0.9801571,0,3.004323
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.159322,84.55502,56.49051,0,0,0,0,0,0,0,0,0,1.159322,0,0,0,0,3.145658,1.722597,1.159322,0,1.159322,4.115609,68.59334,0.1254224,0,0.9274575,0,2.881919
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.123766,86.53522,58.89846,0.4424657,0.4424657,0,0,0,0.4424657,253.9782,0,0,1.123766,0.4657534,0.4424657,0,0,1.986336,2.765987,0.658013,0,0.658013,4.739854,78.99741,0.1252686,0.4867123,0.8990131,0,3.889753
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.004919,84.71621,60.35834,0.3405653,0.3405653,0,0,0,0.3405653,295.0737,0,0,1.004919,0.3584898,0.3405653,0,0,1.328323,3.358198,0.6464288,0,0.6464288,5.353111,89.21833,0.1251179,0.3746218,0.8039348,0,4.363117
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.9225262,82.75334,60.7359,0.8743353,0.8743353,0,0,0,0.8743353,105.5117,0,0,0.9225262,0.9203529,0.8743353,0,0,0.681894,3.939984,0.002173289,0,0.002173289,5.355172,89.25269,0.1251174,0.9617688,0.738021,0,4.862511
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.6738341,76.48991,61.16379,1.016216,1.016216,0,0,0,1.016216,66.30817,0,0,0.6738341,1.069701,1.016216,0,0,0.6797207,3.94194,0,0.3958668,-0.3958668,4.937892,82.29803,0.1251174,1.117837,0.5390673,0,4.615775
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3330216,67.64906,60.55131,0.02437556,0.02437556,0,0,0,0.02437556,1366.211,0,0,0.3330216,0.02565848,0.02437556,0,0,1.119573,3.546074,0.3073631,0,0.3073631,5.229482,87.15787,0.1250459,0.02681312,0.2664172,0,3.879095
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03299637,59.51237,58.84813,0,0,0,0,0,0,0,0,0,0.03299637,0,0,0,0,0.8122095,3.8227,0.03299637,0,0.03299637,5.260786,87.67958,0.1250382,0,0.02639709,0,3.855697
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,57.43859,57.43859,0.2340037,0.2340037,0,0,0,0.2340037,0,0,2.775558E-17,0,0.2463197,0.2340037,0,0,0.7792132,3.852397,0,0.2463197,-0.2463197,5.001142,83.3522,0.1250382,0.2574041,0,0,3.852397
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,55.55082,55.55082,1.23418,1.23418,0,0,0,1.23418,0,0,2.220446E-16,0,1.299137,1.23418,0,0,1.052902,3.606077,0,1.299137,-1.299137,3.631731,60.52873,0.1250382,1.357598,0,0,3.606077
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,53.28549,53.28549,1.272316,1.272316,0.425,0,0.172125,1.272316,0,0,2.220446E-16,0,0.8919117,0.8473161,0,0,2.496387,2.30694,0,0.8919117,-0.8919117,2.691573,44.85947,0.1250382,1.399548,0,1.7,2.30694
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,50.96983,50.96983,0.1997431,0.1997431,1.652375,0,0.5071983,0.1997431,0,0,0,0,0,0,1.452632,1.38,3.487401,1.415028,1.38,0,1.38,4.000756,66.67914,0.1254087,0.2197174,0,1.7,1.415028
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,49.17434,49.17434,0.1918161,0.1918161,1.644448,0,0.5050342,0.1918161,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.1074,2.657028,1.38,0,1.38,5.309939,88.49881,0.1257729,0.2109977,0,1.7,2.657028
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,47.88227,47.88227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7274005,3.899029,0,0,0,5.309939,88.49881,0.1257729,0,0,0,3.899029
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,46.55664,46.55664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7274005,3.899029,0,0,0,5.309939,88.49881,0.1257729,0,0,0,3.899029
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,45.42397,45.42397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7274005,3.899029,0,0,0,5.309939,88.49881,0.1257729,0,0,0,3.899029
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,44.50106,44.50106,0.1824647,0.1824647,0,0,0,0.1824647,0,0,0,0,0.1920681,0.1824647,0,0,0.7274005,3.899029,0,0.1920681,-0.1920681,5.107482,85.12453,0.1257729,0.2007111,0,0,3.899029
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,43.58654,43.58654,0.1601186,0.1601186,0,0,0,0.1601186,0,0,2.775558E-17,0,0.1685459,0.1601186,0,0,0.9408095,3.70696,0,0.1685459,-0.1685459,4.929819,82.16348,0.1257729,0.1761305,0,0,3.70696
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,42.89856,42.89856,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0.08875868,0.08432075,0,0,1.128083,3.538414,0,0.08875868,-0.08875868,4.836259,80.60416,0.1257729,0.09275283,0,0,3.538414
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03556619,43.30708,42.66363,0.0003902835,0.0003902835,0,0,0,0.0003902835,9112.911,0,0,0.03556619,0.0004108248,0.0003902835,0,0,1.226704,3.449656,0.03515536,0,0.03515536,4.86961,81.16001,0.1257648,0.0004293119,0.02845295,0,3.485222
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.158792,45.09955,42.19379,0.3103748,0.3103748,0,0,0,0.3103748,51.16137,0,0,0.158792,0.3267103,0.3103748,0,0,1.191548,3.481296,0,0.1679183,-0.1679183,4.692609,78.20999,0.1257648,0.3414123,0.1270336,0,3.640088
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4362563,52.00293,43.65366,0.3171817,0.3171817,0,0,0,0.3171817,137.5415,0,0,0.4362563,0.3338754,0.3171817,0,0,1.378124,3.313377,0.1023808,0,0.1023808,4.789736,79.82877,0.1257409,0.3488998,0.349005,0,3.749634
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.5802205,59.25693,47.59701,0.6937729,0.6937729,0,0,0,0.6937729,83.63261,1.110223E-16,0,0.5802205,0.7302873,0.6937729,0,0,1.275743,3.40552,0,0.1500668,-0.1500668,4.631551,77.19237,0.1257409,0.7631502,0.4641764,0,3.98574
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.8001854,68.07677,50.96983,0.3834831,0.3834831,0,0,0,0.3834831,208.6625,0,0,0.8001854,0.4036664,0.3834831,0,0,1.442484,3.255453,0.396519,0,0.396519,5.007722,83.46188,0.1256488,0.4218314,0.6401483,0,4.055639
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.6388589,67.65755,54.0406,0.06830145,0.06830145,0,0,0,0.06830145,935.3517,0,0,0.6388589,0.07189627,0.06830145,0,0,1.045965,3.61232,0.5669626,0,0.5669626,5.54559,92.42632,0.1255172,0.0751316,0.5110871,0,4.251179
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.5231217,67.59351,56.44855,0.07292036,0.07292036,0,0,0,0.07292036,717.3877,0,0,0.5231217,0.07675827,0.07292036,0,0,0.4790025,4.122587,0.4463634,0,0.4463634,5.969048,99.48393,0.1254138,0.0802124,0.4184974,0,4.645709
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1461763,61.83843,58.84813,0,0,0,0,0,0,0,0.1135372,0,0.1461763,0,0,0,0,0.0326391,4.524314,0.0326391,0,0.0326391,6.000012,100,0.1254063,0,0.116941,0,4.67049
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1555202,63.48425,60.26605,0.8553725,0.8553725,0,0,0,0.8553725,18.18157,0,0,0.1555202,0.9003922,0.8553725,0,0,0,4.553689,0,0.744872,-0.744872,5.214848,86.91396,0.1254063,0.9409098,0.1244161,0,4.709209
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.3935412,69.17418,60.69394,0.2655138,0.2655138,0,0,0,0.2655138,148.2188,0,0,0.3935412,0.2794882,0.2655138,0,0,0.8276355,3.808817,0.114053,0,0.114053,5.323048,88.71729,0.1253799,0.2920652,0.314833,0,4.202358
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.181352,64.90387,61.11345,0.1994003,0.1994003,0,0,0,0.1994003,90.94874,2.775558E-17,0,0.181352,0.209895,0.1994003,0,0,0.7135825,3.911465,0,0.028543,-0.028543,5.292961,88.21584,0.1253799,0.2193403,0.1450816,0,4.092817
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04596933,61.39653,60.45902,0.5280872,0.5280872,0,0,0,0.5280872,8.704875,0,0,0.04596933,0.5558813,0.5280872,0,0,0.745297,3.882922,0,0.5099119,-0.5099119,4.755467,79.25762,0.1253799,0.5808959,0.03677546,0,3.928891
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02740528,59.35728,58.80617,0.9142715,0.9142715,0,0,0,0.9142715,2.997498,0,1.110223E-16,0.02740528,0.9623911,0.9142715,0,0,1.311866,3.37301,0,0.9349858,-0.9349858,3.769905,62.83163,0.1253799,1.005699,0.02192422,0,3.400415
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,57.43859,57.43859,1.163577,1.163577,0,0,0,1.163577,0,0,2.220446E-16,0,1.224818,1.163577,0,0,2.350739,2.438024,0,1.224818,-1.224818,2.478834,41.31382,0.1253799,1.279934,0,0,2.438024
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,55.55082,55.55082,1.303208,1.303208,0.425,0,0.172125,1.303208,0,0,2.220446E-16,0,0.92443,0.8782085,0,0,3.711647,1.213206,0,0.92443,-0.92443,1.504399,25.07327,0.1253799,1.433529,0,1.7,1.213206
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,53.28549,53.28549,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,4.738792,0.2887763,1.38,0,1.38,2.813582,46.89294,0.1256351,0,0,1.7,0.2887763
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,50.96983,50.96983,0.1156183,0.1156183,1.56825,0,0.4842322,0.1156183,0,4.440892E-16,0,0,0,0,1.452632,1.38,3.358792,1.530776,1.38,0,1.38,4.122765,68.71262,0.1259533,0.1271802,0,1.7,1.530776
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,49.17434,49.17434,0.2005975,0.2005975,1.653229,0,0.5074315,0.2005975,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.978792,2.772776,1.38,0,1.38,5.431948,90.53229,0.1263172,0.2206572,0,1.7,2.772776
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,47.88227,47.88227,0.0748885,0.0748885,0,0,0,0.0748885,0,0,1.387779E-17,0,0.07883,0.0748885,0,0,0.5987918,4.014776,0,0.07883,-0.07883,5.348854,89.14739,0.1263172,0.08237735,0,0,4.014776
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,46.58181,46.58181,0.3068398,0.3068398,0,0,0,0.3068398,0,0,5.551115E-17,0,0.3229892,0.3068398,0,0,0.6863807,3.935946,0,0.3229892,-0.3229892,5.008394,83.47306,0.1263172,0.3375238,0,0,3.935946
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,45.47431,45.47431,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.045258,3.612957,0,0,0,5.008394,83.47306,0.1263172,0,0,0,3.612957
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,44.5514,44.5514,0.1753867,0.1753867,0,0,0,0.1753867,0,0,2.775558E-17,0,0.1846176,0.1753867,0,0,1.045258,3.612957,0,0.1846176,-0.1846176,4.813789,80.22967,0.1263172,0.1929254,0,0,3.612957
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,43.62849,43.62849,0.07313601,0.07313601,0,0,0,0.07313601,0,0,1.387779E-17,0,0.07698527,0.07313601,0,0,1.250388,3.428339,0,0.07698527,-0.07698527,4.73264,78.87717,0.1263172,0.08044961,0,0,3.428339
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,42.94889,42.94889,0.175862,0.175862,0,0,0,0.175862,0,0,0,0,0.1851178,0.175862,0,0,1.335927,3.351354,0,0.1851178,-0.1851178,4.537508,75.62499,0.1263172,0.1934481,0,0,3.351354
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03276611,43.30676,42.71397,0.05968095,0.05968095,0,0,0,0.05968095,54.90212,0,6.938894E-18,0.03276611,0.06282205,0.05968095,0,0,1.541614,3.166236,0,0.03005595,-0.03005595,4.505827,75.09696,0.1263172,0.06564905,0.02621288,0,3.199003
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2532815,46.95115,42.26091,0.6468278,0.6468278,0,0,0,0.6468278,39.15748,0,0,0.2532815,0.6808714,0.6468278,0,0,1.575009,3.13618,0,0.4275899,-0.4275899,4.055108,67.58499,0.1263172,0.7115105,0.2026252,0,3.389462
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1205445,45.89597,43.67883,0,0,0,0,0,0,0,0,0,0.1205445,0,0,0,0,2.050109,2.708591,0.1205445,0,0.1205445,4.169466,69.49096,0.1262893,0,0.09643562,0,2.829135
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.1935653,51.28403,47.59701,0.9083055,0.9083055,0,0,0,0.9083055,21.3106,0,1.110223E-16,0.1935653,0.956111,0.9083055,0,0,1.929565,2.81708,0,0.7625457,-0.7625457,3.365672,56.09443,0.1262893,0.999136,0.1548523,0,3.010646
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5627646,62.4837,50.91948,0.001464792,0.001464792,0,0,0,0.001464792,38419.43,0,0,0.5627646,0.001541886,0.001464792,0,0,2.776838,2.054535,0.5612227,0,0.5612227,3.898095,64.96812,0.1261597,0.001611271,0.4502117,0,2.6173
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4152452,62.5256,53.99026,0.1409964,0.1409964,0,0,0,0.1409964,294.5076,0,0,0.4152452,0.1484173,0.1409964,0,0,2.215615,2.559635,0.2668279,0,0.2668279,4.15123,69.18703,0.1260982,0.1550961,0.3321962,0,2.974881
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5195134,67.45535,56.39822,0,0,0,0,0,0,0,0,0,0.5195134,0,0,0,0,1.948787,2.799781,0.5195134,0,0.5195134,4.644084,77.40125,0.1259786,0,0.4156107,0,3.319294
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.5166492,70.00658,58.80617,0.6168832,0.6168832,0,0,0,0.6168832,83.75154,0,0,0.5166492,0.6493508,0.6168832,0,0,1.429274,3.267343,0,0.1327015,-0.1327015,4.504204,75.06992,0.1259786,0.6785715,0.4133194,0,3.783992
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.5341175,71.97054,60.2241,0.5316054,0.5316054,0,0,0,0.5316054,100.4726,0,0,0.5341175,0.5595846,0.5316054,0,0,1.57672,3.134641,0,0.02546711,-0.02546711,4.477359,74.62251,0.1259786,0.5847659,0.427294,0,3.668758
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.4046399,69.37572,60.6436,0.2902749,0.2902749,0,0,0,0.2902749,139.3989,0,0,0.4046399,0.3055525,0.2902749,0,0,1.605017,3.109174,0.09908738,0,0.09908738,4.571362,76.18922,0.1259558,0.3193024,0.3237119,0,3.513814
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.05114425,62.1198,61.0715,0.8014885,0.8014885,0,0,0,0.8014885,6.381158,0,1.110223E-16,0.05114425,0.8436722,0.8014885,0,0,1.505929,3.198353,0,0.7925279,-0.7925279,3.735964,62.26595,0.1259558,0.8816374,0.0409154,0,3.249497
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1653808,63.89106,60.45902,0,0,0,0,0,0,0,0,0,0.1653808,0,0,0,0,2.386516,2.405825,0.1653808,0,0.1653808,3.892858,64.88084,0.1259178,0,0.1323047,0,2.571205
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03404895,59.44093,58.75583,0,0,0,0,0,0,0,0,0,0.03404895,0,0,0,0,2.221135,2.554667,0.03404895,0,0.03404895,3.92516,65.4192,0.12591,0,0.02723916,0,2.588716
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,57.38825,57.38825,0.007535468,0.007535468,0,0,0,0.007535468,0,0,0,0,0.007932072,0.007535468,0,0,2.187086,2.585311,0,0.007932072,-0.007932072,3.916799,65.27985,0.12591,0.008289015,0,0,2.585311
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,55.50048,55.50048,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.195899,2.577379,0,0,0,3.916799,65.27985,0.12591,0,0,0,2.577379
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,53.23515,53.23515,0.1448774,0.1448774,0,0,0,0.1448774,0,0,0,0,0.1525025,0.1448774,0,0,2.195899,2.577379,0,0.1525025,-0.1525025,3.756047,62.60066,0.12591,0.1593651,0,0,2.577379
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,50.96983,50.96983,0.2149595,0.2149595,0,0,0,0.2149595,0,0,2.775558E-17,0,0.2262732,0.2149595,0,0,2.365347,2.424877,0,0.2262732,-0.2262732,3.517534,58.62545,0.12591,0.2364555,0,0,2.424877
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,49.17434,49.17434,0.03437466,0.03437466,0,0,0,0.03437466,0,0,0,0,0.03618385,0.03437466,0,0,2.616761,2.198604,0,0.03618385,-0.03618385,3.479393,57.98977,0.12591,0.03781212,0,0,2.198604
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,47.88227,47.88227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.656966,2.16242,0,0,0,3.479393,57.98977,0.12591,0,0,0,2.16242
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,46.58181,46.58181,0.02561444,0.02561444,0,0,0,0.02561444,0,0,3.469447E-18,0,0.02696257,0.02561444,0,0,2.656966,2.16242,0,0.02696257,-0.02696257,3.450972,57.51609,0.12591,0.02817589,0,0,2.16242
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,45.49109,45.49109,0.1049718,0.1049718,0,0,0,0.1049718,0,0,1.387779E-17,0,0.1104966,0.1049718,0,0,2.686924,2.135457,0,0.1104966,-0.1104966,3.334498,55.57486,0.12591,0.115469,0,0,2.135457
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,44.5514,44.5514,0.1157301,0.1157301,0,0,0,0.1157301,0,0,1.387779E-17,0,0.1218211,0.1157301,0,0,2.809698,2.024961,0,0.1218211,-0.1218211,3.206088,53.43468,0.12591,0.1273031,0,0,2.024961
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,43.62849,43.62849,0.02670377,0.02670377,0,0,0,0.02670377,0,0,3.469447E-18,0,0.02810923,0.02670377,0,0,2.945055,1.903139,0,0.02810923,-0.02810923,3.176458,52.94086,0.12591,0.02937414,0,0,1.903139
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,42.94889,42.94889,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0.0691197,0.06566371,0,0,2.976287,1.87503,0,0.0691197,-0.0691197,3.103599,51.72655,0.12591,0.07223009,0,0,1.87503
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.0133538,42.97183,42.73075,0.09781532,0.09781532,0,0,0,0.09781532,13.65206,0,0,0.0133538,0.1029635,0.09781532,0,0,3.053087,1.805911,0,0.08960969,-0.08960969,3.009142,50.15227,0.12591,0.1075969,0.01068304,0,1.819264
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.2847925,47.58133,42.28608,0.04722277,0.04722277,0,0,0,0.04722277,603.0829,0,0,0.2847925,0.04970818,0.04722277,0,0,3.152653,1.716301,0.2350843,0,0.2350843,3.232163,53.86927,0.125856,0.05194504,0.227834,0,2.001093
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4052516,51.43067,43.704,0.6242807,0.6242807,0,0,0,0.6242807,64.91496,0,1.110223E-16,0.4052516,0.6571376,0.6242807,0,0,2.917569,1.927877,0,0.251886,-0.251886,2.966652,49.4441,0.125856,0.6867087,0.3242013,0,2.333128
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.5965247,59.61397,47.59701,0.9374015,0.9374015,0,0,0,0.9374015,63.63598,0,0,0.5965247,0.9867384,0.9374015,0,0,3.197443,1.675991,0,0.3902138,-0.3902138,2.55533,42.58875,0.125856,1.031142,0.4772197,0,2.272515
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.6214122,63.76155,50.87753,0.4178087,0.4178087,0,0,0,0.4178087,148.7313,0,0,0.6214122,0.4397987,0.4178087,0,0,3.631013,1.285777,0.1816136,0,0.1816136,2.727624,45.46031,0.1258143,0.4595896,0.4971298,0,1.907189
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.7680489,70.67115,53.93992,0.04967891,0.04967891,0,0,0,0.04967891,1546.026,0,0,0.7680489,0.05229359,0.04967891,0,0,3.4494,1.449229,0.7157554,0,0.7157554,3.406649,56.77737,0.1256503,0.0546468,0.6144392,0,2.217278
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.022127,80.22583,56.30592,0.8410365,0.8410365,0,0,0,0.8410365,121.5318,0,0,1.022127,0.8853016,0.8410365,0,0,2.733644,2.093409,0.136825,0,0.136825,3.536453,58.94076,0.125619,0.9251401,0.8177012,0,3.115535
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,0.9749687,81.80232,58.70549,0.7746047,0.7746047,0,0,0,0.7746047,125.8666,0,0,0.9749687,0.8153733,0.7746047,0,0,2.596819,2.216552,0.1595954,0,0.1595954,3.687858,61.46418,0.1255825,0.8520651,0.779975,0,3.19152
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.050706,85.87814,60.17376,0.2385336,0.2385336,0,0,0,0.2385336,440.4857,0,0,1.050706,0.251088,0.2385336,0,0,2.437224,2.360187,0.7996183,0,0.7996183,4.446443,74.10723,0.1254001,0.2623869,0.840565,0,3.410894
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.8050419,79.29911,60.59327,0.1568583,0.1568583,0,0,0,0.1568583,513.2289,0,0,0.8050419,0.165114,0.1568583,0,0,1.637606,3.079844,0.6399279,0,0.6399279,5.053532,84.22536,0.1252544,0.1725441,0.6440335,0,3.884886
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.5689185,73.69309,61.02116,0.2073216,0.2073216,0,0,0,0.2073216,274.4135,0,0,0.5689185,0.2182333,0.2073216,0,0,0.9976778,3.655779,0.3506852,0,0.3506852,5.386221,89.77017,0.1251747,0.2280538,0.4551348,0,4.224698
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.2800367,66.32079,60.40868,1.072993,1.072993,0,0,0,1.072993,26.09866,0,0,0.2800367,1.129466,1.072993,0,0,0.6469926,3.971396,0,0.8494294,-0.8494294,4.490844,74.84724,0.1251747,1.180292,0.2240294,0,4.251432
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02446073,59.24736,58.75583,0,0,0,0,0,0,0,0,0,0.02446073,0,0,0,0,1.590803,3.121966,0.02446073,0,0.02446073,4.514049,75.234,0.1251692,0,0.01956859,0,3.146427
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,57.38825,57.38825,0.9861772,0.9861772,0,0,0,0.9861772,0,0,2.220446E-16,0,1.038081,0.9861772,0,0,1.566342,3.143981,0,1.038081,-1.038081,3.419816,56.99681,0.1251692,1.084795,0,0,3.143981
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,55.55082,55.55082,1.599384,1.599384,0.425,0,0.172125,1.599384,0,0,0,0,1.236193,1.174384,0,0,2.719766,2.1059,0,1.236193,-1.236193,2.116753,35.27915,0.1251692,1.759322,0,1.7,2.1059
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,53.28549,53.28549,1.160208,1.160208,1.7,0,0.5202,1.160208,0,0,0,0,0,0,0.5397918,0.5128022,4.093314,0.8697062,0.5128022,0,0.5128022,2.60324,43.38725,0.1253496,1.276229,0,1.7,0.8697062
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,50.96983,50.96983,0.1887275,0.1887275,1.641359,0,0.504191,0.1887275,0,0,0,0,0,0,1.452632,1.38,3.580512,1.331228,1.38,0,1.38,3.912423,65.20692,0.1257039,0.2076003,0,1.7,1.331228
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,49.17434,49.17434,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.200512,2.573228,1.38,0,1.38,5.221606,87.0266,0.1259531,0,0,1.7,2.573228
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,47.89905,47.89905,0.2208616,0.2208616,0,0,0,0.2208616,0,0,0,0,0.2324858,0.2208616,0,0,0.8205119,3.815228,0,0.2324858,-0.2324858,4.976544,82.94224,0.1259531,0.2429477,0,0,3.815228
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,46.60698,46.60698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.07883,3.582742,0,0,0,4.976544,82.94224,0.1259531,0,0,0,3.582742
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,45.51626,45.51626,0.1961672,0.1961672,0,0,0,0.1961672,0,0,0,0,0.2064918,0.1961672,0,0,1.07883,3.582742,0,0.2064918,-0.2064918,4.758883,79.31456,0.1259531,0.2157839,0,0,3.582742
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,44.57657,44.57657,0.2645914,0.2645914,0,0,0,0.2645914,0,0,5.551115E-17,0,0.2785173,0.2645914,0,0,1.308265,3.376251,0,0.2785173,-0.2785173,4.4653,74.42152,0.1259531,0.2910506,0,0,3.376251
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,43.65366,43.65366,0.1796793,0.1796793,0,0,0,0.1796793,0,0,0,0,0.1891361,0.1796793,0,0,1.617728,3.097733,0,0.1891361,-0.1891361,4.265933,71.09874,0.1259531,0.1976473,0,0,3.097733
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,42.99084,42.99084,0.04873067,0.04873067,0,0,0,0.04873067,0,0,6.938894E-18,0,0.05129544,0.04873067,0,0,1.82788,2.908597,0,0.05129544,-0.05129544,4.211863,70.19757,0.1259531,0.05360373,0,0,2.908597
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03709954,43.45291,42.78109,0.2589275,0.2589275,0,0,0,0.2589275,14.32816,0,5.551115E-17,0.03709954,0.2725553,0.2589275,0,0,1.884875,2.857302,0,0.2354557,-0.2354557,3.963671,66.06105,0.1259531,0.2848203,0.02967963,0,2.894401
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3033496,47.99171,42.33642,1.480359,1.480359,0.425,0,0.172125,1.480359,20.49162,0,0,0.3033496,1.110904,1.055359,0,0,2.146492,2.621846,0,0.8075549,-0.8075549,3.112433,51.87378,0.1259531,1.628395,0.2426796,1.7,2.925195
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.6965847,57.56701,43.72917,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,92.82122,0,0,0.6965847,0,0,0.9495415,0.9020644,3.043775,1.814291,1.598649,0,1.598649,4.629045,77.1506,0.1262865,0.8255043,0.5572677,1.7,2.510876
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.6733555,61.29471,47.57183,0.2745893,0.2745893,1.08698,0,0.3528454,0.2745893,245.2228,0,0,0.6733555,0,0,0.8123903,0.7717707,1.445126,3.253075,1.445126,0,1.445126,6.000012,100,0.1263193,0.3020482,0.5386844,1.7,3.926431
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.6656359,64.72169,50.82719,0.4318915,0.4318915,0,0,0,0.4318915,154.1211,0.2110133,0,0.6656359,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1263193,0.4750806,0.5325087,0,5.219325
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.8172986,71.85725,53.89797,0.3801335,0.3801335,0,0,0,0.3801335,215.003,0.417158,0,0.8172986,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1263193,0.4181469,0.6538389,0,5.370987
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.138896,83.62344,56.25558,0.2614964,0.2614964,0,0,0,0.2614964,435.5301,0.8636361,0,1.138896,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1263193,0.2876461,0.9111164,0,5.692585
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.034249,83.49078,58.66354,0.6805948,0.6805948,0,0,0,0.6805948,151.9626,0.3178337,0,1.034249,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1263193,0.7486543,0.8273994,0,5.587938
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.8397641,79.64619,60.08147,0,0,0,0,0,0,0,0.8397641,0,0.8397641,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263193,0,0.6718113,0,5.393453
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.7162974,76.83547,60.50097,0.372614,0.372614,0,0,0,0.372614,192.2358,0.3240722,0,0.7162974,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1263193,0.4098754,0.573038,0,5.269987
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4429115,70.6153,60.97082,0.8779604,0.8779604,0,0,0,0.8779604,50.44778,0,1.110223E-16,0.4429115,0.9241688,0.8779604,0,0,0,4.553689,0,0.4812573,-0.4812573,5.492723,91.54519,0.1263193,0.9657564,0.3543292,0,4.996601
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2419864,65.43511,60.35834,0.8455501,0.8455501,0,0,0,0.8455501,28.61882,0,0,0.2419864,0.8900527,0.8455501,0,0,0.5347303,4.072432,0,0.6480662,-0.6480662,4.8096,80.15985,0.1263193,0.930105,0.1935892,0,4.314418
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03209057,59.35079,58.70549,0.4907656,0.4907656,0,0,0,0.4907656,6.538879,0,5.551115E-17,0.03209057,0.5165954,0.4907656,0,0,1.254804,3.424366,0,0.4845048,-0.4845048,4.298888,71.64798,0.1263193,0.5398422,0.02567246,0,3.456456
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,57.38825,57.38825,0.6116192,0.6116192,0,0,0,0.6116192,0,0,0,0,0.6438097,0.6116192,0,0,1.793143,2.939861,0,0.6438097,-0.6438097,3.620253,60.33742,0.1263193,0.6727811,0,0,2.939861
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,55.50048,55.50048,1.604318,1.604318,0.425,0,0.172125,1.604318,0,0,2.220446E-16,0,1.241387,1.179318,0,0,2.508487,2.296051,0,1.241387,-1.241387,2.311716,38.52851,0.1263193,1.76475,0,1.7,2.296051
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,53.23515,53.23515,0.778522,0.778522,1.7,0,0.5202,0.778522,0,0,0,0,0,0,0.921478,0.8754041,3.887806,1.054664,0.8754041,0,0.8754041,3.142197,52.36984,0.1266218,0.8563742,0,1.7,1.054664
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,50.96983,50.96983,0.05774088,0.05774088,1.510372,0,0.4684317,0.05774088,0,0,0,0,0,0,1.452632,1.38,3.012402,1.842528,1.38,0,1.38,4.45138,74.18951,0.1268978,0.06351497,0,1.7,1.842528
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,49.17434,49.17434,0.1761421,0.1761421,1.628774,0,0.5007552,0.1761421,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.632402,3.084527,1.38,0,1.38,5.760563,96.00919,0.1272363,0.1937563,0,1.7,3.084527
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,47.92422,47.92422,0.09066901,0.09066901,0,0,0,0.09066901,0,0,1.387779E-17,0,0.09544107,0.09066901,0,0,0.2524016,4.326528,0,0.09544107,-0.09544107,5.659959,94.33247,0.1272363,0.09973592,0,0,4.326528
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,46.62376,46.62376,0.02168204,0.02168204,0,0,0,0.02168204,0,0,0,0,0.02282319,0.02168204,0,0,0.3584473,4.231086,0,0.02282319,-0.02282319,5.635901,93.9315,0.1272363,0.02385024,0,0,4.231086
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,45.5666,45.5666,0.1786257,0.1786257,0,0,0,0.1786257,0,0,0,0,0.188027,0.1786257,0,0,0.3838064,4.208263,0,0.188027,-0.188027,5.437704,90.62821,0.1272363,0.1964883,0,0,4.208263
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,44.60174,44.60174,0.1259688,0.1259688,0,0,0,0.1259688,0,0,0,0,0.1325987,0.1259688,0,0,0.5927253,4.020236,0,0.1325987,-0.1325987,5.297932,88.29869,0.1272363,0.1385657,0,0,4.020236
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,43.67883,43.67883,0.09710766,0.09710766,0,0,0,0.09710766,0,0,0,0,0.1022186,0.09710766,0,0,0.7400572,3.887637,0,0.1022186,-0.1022186,5.190184,86.5029,0.1272363,0.1068184,0,0,3.887637
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,43.01601,43.01601,0.1857626,0.1857626,0,0,0,0.1857626,0,0,2.775558E-17,0,0.1955395,0.1857626,0,0,0.8536335,3.785419,0,0.1955395,-0.1955395,4.984067,83.06763,0.1272363,0.2043388,0,0,3.785419
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.03883099,43.50969,42.80626,0.1134131,0.1134131,0,0,0,0.1134131,34.23855,0,1.387779E-17,0.03883099,0.1193822,0.1134131,0,0,1.0709,3.589879,0,0.08055118,-0.08055118,4.899159,81.65249,0.1272363,0.1247544,0.03106479,0,3.62871
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3325388,48.57621,42.3532,0.4749444,0.4749444,0,0,0,0.4749444,70.01637,0,5.551115E-17,0.3325388,0.4999415,0.4749444,0,0,1.160401,3.509328,0,0.1674027,-0.1674027,4.722701,78.71152,0.1272363,0.5224389,0.2660311,0,3.841867
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.5723508,54.89598,43.72917,0.6608238,0.6608238,0,0,0,0.6608238,86.61171,0,1.110223E-16,0.5723508,0.695604,0.6608238,0,0,1.346404,3.341925,0,0.1232532,-0.1232532,4.592781,76.5462,0.1272363,0.7269062,0.4578806,0,3.914276
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.6550245,60.85545,47.54667,0.5353894,0.5353894,0,0,0,0.5353894,122.3454,0,0,0.6550245,0.5635678,0.5353894,0,0,1.483352,3.218672,0.09145676,0,0.09145676,4.679544,77.99225,0.1272156,0.5889283,0.5240197,0,3.873697
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.7621694,66.93876,50.77685,0.3519078,0.3519078,0,0,0,0.3519078,216.5821,0,0,0.7621694,0.3704293,0.3519078,0,0,1.391895,3.300983,0.3917401,0,0.3917401,5.051182,84.1862,0.1271269,0.3870986,0.6097355,0,4.063153
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.7680577,70.51849,53.80568,0.7350615,0.7350615,0,0,0,0.7350615,104.4889,0,0,0.7680577,0.7737489,0.7350615,0,0,1.000155,3.653549,0,0.005691238,-0.005691238,5.045183,84.0862,0.1271269,0.8085676,0.6144462,0,4.421607
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.8025365,74.09179,56.16329,0.6525669,0.6525669,0,0,0,0.6525669,122.9815,0,0,0.8025365,0.6869125,0.6525669,0,0,1.006479,3.647858,0.1156241,0,0.1156241,5.154873,85.91438,0.1271007,0.7178235,0.6420292,0,4.450395
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,0.9655457,81.36765,58.57125,0.7272806,0.7272806,0,0,0,0.7272806,132.7611,0,0,0.9655457,0.7655585,0.7272806,0,0,0.8908545,3.75192,0.1999872,0,0.1999872,5.344598,89.07645,0.1270555,0.8000086,0.7724366,0,4.717465
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.6184139,73.81831,60.03113,0.1513071,0.1513071,0,0,0,0.1513071,408.7143,0,0,0.6184139,0.1592706,0.1513071,0,0,0.6908674,3.931908,0.4591432,0,0.4591432,5.780179,96.33613,0.1269518,0.1664378,0.4947311,0,4.550322
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.399271,69.05534,60.45902,0.2704224,0.2704224,0,0,0,0.2704224,147.6472,0,0,0.399271,0.2846552,0.2704224,0,0,0.2317241,4.345137,0.1146158,0,0.1146158,5.888913,98.14836,0.1269259,0.2974647,0.3194168,0,4.744408
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.367386,68.82558,60.92887,0.06346536,0.06346536,0,0,0,0.06346536,578.8764,0.183472,0,0.367386,0.06680564,0.06346536,0,0,0.1171083,4.448291,0.1171083,0,0.1171083,6.000012,100,0.1268995,0.06981189,0.2939088,0,4.815678
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2257747,65.03981,60.31639,0.5499776,0.5499776,0,0,0,0.5499776,41.05161,0,0,0.2257747,0.5789238,0.5499776,0,0,0,4.553689,0,0.3531491,-0.3531491,5.62776,93.79581,0.1268995,0.6049753,0.1806197,0,4.779464
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01736794,59.01198,58.66354,0,0,0,0,0,0,0,0,0,0.01736794,0,0,0,0,0.3923879,4.20054,0.01736794,0,0.01736794,5.644237,94.07043,0.1268956,0,0.01389435,0,4.217908
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,57.33791,57.33791,0.79657,0.79657,0,0,0,0.79657,0,0,1.110223E-16,0,0.8384947,0.79657,0,0,0.37502,4.216171,0,0.8384947,-0.8384947,4.760386,79.33961,0.1268956,0.876227,0,0,4.216171
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,55.50048,55.50048,0.6099408,0.6099408,0,0,0,0.6099408,0,0,0,0,0.6420429,0.6099408,0,0,1.306681,3.377676,0,0.6420429,-0.6420429,4.083613,68.06008,0.1268956,0.6709349,0,0,3.377676
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,53.23515,53.23515,0.04371619,0.04371619,0,0,0,0.04371619,0,0,0,0,0.04601704,0.04371619,0,0,2.020062,2.735633,0,0.04601704,-0.04601704,4.035107,67.25165,0.1268956,0.04808781,0,0,2.735633
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,50.96983,50.96983,0.3291749,0.3291749,0,0,0,0.3291749,0,0,5.551115E-17,0,0.3464999,0.3291749,0,0,2.071192,2.689616,0,0.3464999,-0.3464999,3.669864,61.16428,0.1268956,0.3620924,0,0,2.689616
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,49.17434,49.17434,0.083894,0.083894,0,0,0,0.083894,0,0,0,0,0.08830947,0.083894,0,0,2.456192,2.343116,0,0.08830947,-0.08830947,3.576777,59.61284,0.1268956,0.09228341,0,0,2.343116
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,47.89905,47.89905,0.08525826,0.08525826,0,0,0,0.08525826,0,0,0,0,0.08974554,0.08525826,0,0,2.554313,2.254807,0,0.08974554,-0.08974554,3.482177,58.03617,0.1268956,0.09378409,0,0,2.254807
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,46.62376,46.62376,0.05876134,0.05876134,0,0,0,0.05876134,0,0,6.938894E-18,0,0.06185405,0.05876134,0,0,2.654031,2.165061,0,0.06185405,-0.06185405,3.416978,56.94951,0.1268956,0.06463747,0,0,2.165061
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,45.51626,45.51626,0.04361903,0.04361903,0,0,0,0.04361903,0,0,6.938894E-18,0,0.04591477,0.04361903,0,0,2.722757,2.103207,0,0.04591477,-0.04591477,3.368579,56.14288,0.1268956,0.04798093,0,0,2.103207
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,44.57657,44.57657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.773774,2.057292,0,0,0,3.368579,56.14288,0.1268956,0,0,0,2.057292
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,43.65366,43.65366,0.1628684,0.1628684,0,0,0,0.1628684,0,0,2.775558E-17,0,0.1714405,0.1628684,0,0,2.773774,2.057292,0,0.1714405,-0.1714405,3.187865,53.13098,0.1268956,0.1791553,0,0,2.057292
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,42.99084,42.99084,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0.1565818,0.1487527,0,0,2.964263,1.885852,0,0.1565818,-0.1565818,3.022813,50.38012,0.1268956,0.163628,0,0,1.885852
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01144031,42.98765,42.78109,0,0,0,0,0,0,0,0,0,0.01144031,0,0,0,0,3.138243,1.72927,0.01144031,0,0.01144031,3.033667,50.56101,0.126893,0,0.009152246,0,1.740711
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3782465,49.47301,42.3532,0.9302676,0.9302676,0,0,0,0.9302676,40.65997,0,0,0.3782465,0.9792291,0.9302676,0,0,3.126803,1.739567,0,0.6009826,-0.6009826,2.400175,40.00284,0.126893,1.023294,0.3025972,0,2.117813
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.7180263,58.03881,43.72917,1.308485,1.308485,0.425,0,0.172125,1.308485,54.87462,1.110223E-16,0,0.7180263,0.9299843,0.8834851,0,0,3.794561,1.138584,0,0.2119581,-0.2119581,2.176752,36.27913,0.126893,1.439334,0.574421,1.7,1.85661
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,0.9953057,68.93127,47.5215,0.9610423,0.9610423,1.7,0,0.5202,0.9610423,103.5652,0,0,0.9953057,0,0,0.7389577,0.7020098,4.03007,0.9266258,1.697316,0,1.697316,3.786967,63.11599,0.1271966,1.057147,0.7962446,1.7,1.921932
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.9048913,70.45854,50.77685,0,0,1.452632,0,0.4526684,0,0,0,0,0.9048913,0,0,1.452632,1.38,2.332755,2.45421,2.284891,0,2.284891,5.954605,99.24322,0.1272338,0,0.723913,1.7,3.359101
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.121281,79.93739,53.75534,0.3978812,0.3978812,0,0,0,0.3978812,281.813,0.6545953,0,1.121281,0.4188223,0.3978812,0,0,0.04786329,4.510612,0.04786329,0,0.04786329,6.000012,100,0.1272231,0.4376694,0.8970248,0,5.631893
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.242516,86.714,56.11295,0.556873,0.556873,0,0,0,0.556873,223.1237,0.6563337,0,1.242516,0.5861821,0.556873,0,0,0,4.553689,0,0,0,6.000012,100,0.1272231,0.6125603,0.9940127,0,5.796205
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.9340938,80.41212,58.52091,0.2570961,0.2570961,0,0,0,0.2570961,363.3248,0.6634664,0,0.9340938,0.2706274,0.2570961,0,0,0,4.553689,0,0,0,6.000012,100,0.1272231,0.2828057,0.7472751,0,5.487783
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.7561358,77.28215,59.98079,0,0,0,0,0,0,0,0.7561358,0,0.7561358,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1272231,0,0.6049086,0,5.309824
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.8222258,79.55075,60.40868,0.6634051,0.6634051,0,0,0,0.6634051,123.9402,0.1239046,0,0.8222258,0.6983212,0.6634051,0,0,0,4.553689,0,0,0,6.000012,100,0.1272231,0.7297456,0.6577806,0,5.375915
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.5397862,72.82453,60.87853,1.266116,1.266116,0.425,0,0.172125,1.266116,42.63324,0,0,0.5397862,0.885385,0.8411158,0,0,0,4.553689,0,0.3455988,-0.3455988,5.635719,93.92846,0.1272231,1.392727,0.431829,1.7,5.093475
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2570386,65.71984,60.31639,0.1262994,0.1262994,0,0,0,0.1262994,203.5153,0,0,0.2570386,0.1329467,0.1262994,0,0,0.3839987,4.20809,0.1240919,0,0.1240919,5.753443,95.89052,0.1271952,0.1389293,0.2056309,0,4.465129
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.03771219,59.42225,58.66354,1.139835,1.139835,0,0,0,1.139835,3.308564,0,2.220446E-16,0.03771219,1.199827,1.139835,0,0,0.2599068,4.319773,0,1.162115,-1.162115,4.528467,75.47429,0.1271952,1.253819,0.03016975,0,4.357485
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,57.33791,57.33791,0.6528093,0.6528093,0,0,0,0.6528093,0,0,0,0,0.6871676,0.6528093,0,0,1.551145,3.157658,0,0.6871676,-0.6871676,3.804128,63.40201,0.1271952,0.7180902,0,0,3.157658
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,55.50048,55.50048,0.8570669,0.8570669,0,0,0,0.8570669,0,0,1.110223E-16,0,0.9021757,0.8570669,0,0,2.314665,2.470491,0,0.9021757,-0.9021757,2.853152,47.55243,0.1271952,0.9427736,0,0,2.470491
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,53.23515,53.23515,0.02795198,0.02795198,0,0,0,0.02795198,0,0,3.469447E-18,0,0.02942314,0.02795198,0,0,3.317082,1.568315,0,0.02942314,-0.02942314,2.822137,47.03552,0.1271952,0.03074718,0,0,1.568315
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,50.91948,50.91948,0.2272461,0.2272461,0,0,0,0.2272461,0,0,2.775558E-17,0,0.2392065,0.2272461,0,0,3.349775,1.538892,0,0.2392065,-0.2392065,2.569991,42.8331,0.1271952,0.2499707,0,0,1.538892
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,49.13239,49.13239,0.1616703,0.1616703,0,0,0,0.1616703,0,0,2.775558E-17,0,0.1701792,0.1616703,0,0,3.61556,1.299685,0,0.1701792,-0.1701792,2.390606,39.84336,0.1271952,0.1778373,0,0,1.299685
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,47.88227,47.88227,0.2681767,0.2681767,0,0,0,0.2681767,0,0,5.551115E-17,0,0.2822913,0.2681767,0,0,3.804647,1.129506,0,0.2822913,-0.2822913,2.093045,34.88402,0.1271952,0.2949944,0,0,1.129506
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,46.60698,46.60698,0.1886108,0.1886108,0,0,0,0.1886108,0,0,2.775558E-17,0,0.1985377,0.1886108,0,0,4.118304,0.8472149,0,0.1985377,-0.1985377,1.883768,31.39607,0.1271952,0.2074719,0,0,0.8472149
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,45.51626,45.51626,0.1191482,0.1191482,0,0,0,0.1191482,0,0,1.387779E-17,0,0.1254191,0.1191482,0,0,4.338902,0.6486772,0,0.1254191,-0.1254191,1.751565,29.19269,0.1271952,0.131063,0,0,0.6486772
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,44.57657,44.57657,0.03151312,0.03151312,0,0,0,0.03151312,0,0,0,0,0.03317171,0.03151312,0,0,4.478257,0.5232581,0,0.03317171,-0.03317171,1.716599,28.60992,0.1271952,0.03466443,0,0,0.5232581
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,43.65366,43.65366,0.02715729,0.02715729,0,0,0,0.02715729,0,0,3.469447E-18,0,0.02858662,0.02715729,0,0,4.515114,0.4900864,0,0.02858662,-0.02858662,1.686466,28.10771,0.1271952,0.02987302,0,0,0.4900864
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,43.01601,43.01601,0.1710979,0.1710979,0,0,0,0.1710979,0,0,2.775558E-17,0,0.180103,0.1710979,0,0,4.546877,0.4614998,0,0.180103,-0.180103,1.496621,24.94363,0.1271952,0.1882077,0,0,0.4614998
