Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.0199845,43.1675,42.80626,0.001875797,0.001875797,0,0,0,0.001875797,1065.387,0,0,0.0199845,0.001974523,0.001875797,0,0,4.746991,0.2813967,0.01800998,0,0.01800998,1.513706,25.22839,0.1271912,0.002063377,0.0159876,0,0.3013812
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2224306,46.48497,42.37837,0,0,0,0,0,0,0,0,0,0.2224306,0,0,0,0,4.728981,0.2976057,0.2224306,0,0.2224306,1.724723,28.74532,0.1271413,0,0.1779445,0,0.5200363
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3168674,49.70258,43.72917,0.5091854,0.5091854,1.7,0,0.5202,0.5091854,62.23025,0,0,0.3168674,0,0,1.190815,1.131274,4.506551,0.4977933,1.448141,0,1.448141,3.09855,51.6424,0.1274977,0.560104,0.2534939,1.7,0.8146606
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3463136,54.20511,47.47955,0.522409,0.522409,1.7,0,0.5202,0.522409,66.29166,0,0,0.3463136,0,0,1.177591,1.118711,3.058409,1.80112,1.465025,0,1.465025,4.488395,74.80643,0.1278484,0.5746499,0.2770509,1.7,2.147434
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2553423,55.69314,50.68456,0,0,1.408466,0,0.4406111,0,0,0,0,0.2553423,0,0,1.408466,1.338042,1.593385,3.119643,1.593385,0,1.593385,6.000012,100,0.1280139,0,0.2042738,1.7,3.374985
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3233384,60.24706,53.70499,0.6718618,0.6718618,0,0,0,0.6718618,48.12574,0,1.110223E-16,0.3233384,0.7072229,0.6718618,0,0,0,4.553689,0,0.3838845,-0.3838845,5.595362,93.25585,0.1280139,0.7390479,0.2586707,0,4.877028
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1189755,58.44019,56.06261,0.05806147,0.05806147,0,0,0,0.05806147,204.9129,0,0,0.1189755,0.06111734,0.05806147,0,0,0.4265383,4.169805,0.05785812,0,0.05785812,5.650251,94.17066,0.128001,0.06386762,0.09518037,0,4.28878
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1309046,61.0927,58.42862,0.05298338,0.05298338,0,0,0,0.05298338,247.0672,0,0,0.1309046,0.05577198,0.05298338,0,0,0.3686802,4.221877,0.0751326,0,0.0751326,5.721528,95.35861,0.1279842,0.05828172,0.1047237,0,4.352781
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1536649,63.05885,59.8885,0.5114477,0.5114477,0,0,0,0.5114477,30.04508,0,0,0.1536649,0.538366,0.5114477,0,0,0.2935476,4.289496,0,0.3847011,-0.3847011,5.316018,88.60012,0.1279842,0.5625924,0.1229319,0,4.443161
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2575826,65.77537,60.35834,0.8507019,0.8507019,0,0,0,0.8507019,30.27884,0,1.110223E-16,0.2575826,0.8954756,0.8507019,0,0,0.7209933,3.904795,0,0.637893,-0.637893,4.64362,77.3935,0.1279842,0.935772,0.2060661,0,4.162377
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1322343,63.57465,60.83657,0,0,0,0,0,0,0,0,0,0.1322343,0,0,0,0,1.429763,3.266902,0.1322343,0,0.1322343,4.769068,79.48431,0.1279546,0,0.1057874,0,3.399136
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2167737,64.74994,60.2241,1.125941,1.125941,0,0,0,1.125941,19.25267,0,0,0.2167737,1.185201,1.125941,0,0,1.297529,3.385913,0,0.9684272,-0.9684272,3.748256,62.47081,0.1279546,1.238535,0.173419,0,3.602686
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03460028,59.30877,58.6132,1.123505,1.123505,0,0,0,1.123505,3.079674,0,2.220446E-16,0.03460028,1.182637,1.123505,0,0,2.373559,2.417486,0,1.148036,-1.148036,2.53812,42.30191,0.1279546,1.235855,0.02768023,0,2.452086
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,57.29596,57.29596,0.5127384,0.5127384,0,0,0,0.5127384,0,0,0,0,0.5397246,0.5127384,0,0,3.649155,1.269449,0,0.5397246,-0.5397246,1.9692,32.81993,0.1279546,0.5640122,0,0,1.269449
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,55.45013,55.45013,0.7613516,0.7613516,0.425,0,0.172125,0.7613516,0,0,0,0,0.3540543,0.3363516,0,0,4.248849,0.7297247,0,0.3540543,-0.3540543,1.595994,26.59984,0.1279546,0.8374868,0,1.7,0.7297247
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,53.18481,53.18481,0.6029323,0.6029323,1.7,0,0.5202,0.6029323,0,2.220446E-16,0,0,0,0,1.097068,1.042214,4.642243,0.3756704,1.042214,0,1.042214,2.584725,43.07866,0.1283026,0.6632256,0,1.7,0.3756704
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,50.87753,50.87753,0.04934366,0.04934366,1.501975,0,0.4661392,0.04934366,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.600029,1.313663,1.38,0,1.38,3.893908,64.89834,0.1285631,0.05427802,0,1.7,1.313663
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,49.13239,49.13239,0.1687132,0.1687132,1.621345,0,0.4987271,0.1687132,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.220029,2.555663,1.38,0,1.38,5.203091,86.71801,0.1288853,0.1855845,0,1.7,2.555663
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,47.8571,47.8571,0.1117727,0.1117727,0,0,0,0.1117727,0,0,0,0,0.1176555,0.1117727,0,0,0.8400286,3.797663,0,0.1176555,-0.1176555,5.079071,84.65102,0.1288853,0.12295,0,0,3.797663
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,46.55664,46.55664,0.1662388,0.1662388,0,0,0,0.1662388,0,0,2.775558E-17,0,0.1749883,0.1662388,0,0,0.9707569,3.680008,0,0.1749883,-0.1749883,4.894618,81.57679,0.1288853,0.1828627,0,0,3.680008
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,45.51626,45.51626,0.08933657,0.08933657,0,0,0,0.08933657,0,0,0,0,0.09403849,0.08933657,0,0,1.165188,3.505019,0,0.09403849,-0.09403849,4.795492,79.92471,0.1288853,0.09827023,0,0,3.505019
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,44.57657,44.57657,0.0667523,0.0667523,0,0,0,0.0667523,0,0,0,0,0.07026558,0.0667523,0,0,1.269675,3.410981,0,0.07026558,-0.07026558,4.721426,78.69027,0.1288853,0.07342754,0,0,3.410981
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,43.65366,43.65366,0.1861242,0.1861242,0,0,0,0.1861242,0,0,2.775558E-17,0,0.1959202,0.1861242,0,0,1.347748,3.340715,0,0.1959202,-0.1959202,4.514907,75.24831,0.1288853,0.2047366,0,0,3.340715
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,43.01601,43.01601,0.08335526,0.08335526,0,0,0,0.08335526,0,0,0,0,0.08774237,0.08335526,0,0,1.565438,3.144795,0,0.08774237,-0.08774237,4.422419,73.70683,0.1288853,0.09169078,0,0,3.144795
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.005897509,42.93788,42.83143,0.2344636,0.2344636,0,0,0,0.2344636,2.51532,0,0,0.005897509,0.2468038,0.2344636,0,0,1.662929,3.057053,0,0.2409063,-0.2409063,4.168481,69.47456,0.1288853,0.2579099,0.004718008,0,3.06295
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3353067,48.68269,42.40354,1.156206,1.156206,0,0,0,1.156206,29.0006,0,0,0.3353067,1.217059,1.156206,0,0,1.930603,2.816147,0,0.8817523,-0.8817523,3.239033,53.98378,0.1288853,1.271827,0.2682454,0,3.151453
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.6720169,57.0489,43.74595,0.3435069,0.3435069,0,0,0,0.3435069,195.6342,0,0,0.6720169,0.3615862,0.3435069,0,0,2.910327,1.934394,0.3104307,0,0.3104307,3.533533,58.89211,0.1288158,0.3778576,0.5376135,0,2.606411
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.9149728,66.84328,47.45438,0.2249012,0.2249012,0,0,0,0.2249012,406.8331,0,0,0.9149728,0.2367382,0.2249012,0,0,2.599897,2.213782,0.6782346,0,0.6782346,4.176963,69.61591,0.1286643,0.2473914,0.7319782,0,3.128755
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.8950471,70.0528,50.64261,1.023768,1.023768,0,0,0,1.023768,87.42673,0,0,0.8950471,1.077651,1.023768,0,0,1.921662,2.824193,0,0.1826036,-0.1826036,3.984482,66.40791,0.1286643,1.126145,0.7160377,0,3.71924
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.085412,78.72198,53.61271,1.071684,1.071684,0,0,0,1.071684,101.281,2.220446E-16,0,1.085412,1.128089,1.071684,0,0,2.124555,2.641589,0,0.04267656,-0.04267656,3.939497,65.65816,0.1286643,1.178853,0.8683296,0,3.727001
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.072389,81.2701,55.97032,0.7363715,0.7363715,0,0,0,0.7363715,145.6315,0,0,1.072389,0.7751279,0.7363715,0,0,2.171973,2.598913,0.2972609,0,0.2972609,4.221504,70.35825,0.1285981,0.8100086,0.8579111,0,3.671302
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,0.9730731,81.34908,58.37828,1.01977,1.01977,0,0,0,1.01977,95.42083,0,0,0.9730731,1.073442,1.01977,0,0,1.874712,2.866448,0,0.1003691,-0.1003691,4.115705,68.59495,0.1285981,1.121747,0.7784584,0,3.839521
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.021677,84.52223,59.7962,0.948238,0.948238,0,0,0,0.948238,107.7448,0,0,1.021677,0.9981453,0.948238,0,0,1.986234,2.766078,0.02353222,0,0.02353222,4.13803,68.96703,0.1285928,1.043062,0.817342,0,3.787756
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.8127282,79.12536,60.26605,1.238155,1.238155,0,0,0,1.238155,65.64024,0,0,0.8127282,1.303321,1.238155,0,0,1.962702,2.787258,0,0.4905933,-0.4905933,3.620899,60.3482,0.1285928,1.361971,0.6501825,0,3.599986
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.4825399,71.29564,60.7359,0.7954484,0.7954484,0,0,0,0.7954484,60.66263,0,1.110223E-16,0.4825399,0.8373141,0.7954484,0,0,2.507805,2.296664,0,0.3547742,-0.3547742,3.246934,54.11546,0.1285928,0.8749932,0.3860319,0,2.779204
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2310726,65.0069,60.17376,0.3801591,0.3801591,0,0,0,0.3801591,60.78313,0,0,0.2310726,0.4001675,0.3801591,0,0,2.901999,1.94189,0,0.1690949,-0.1690949,3.068693,51.14478,0.1285928,0.418175,0.1848581,0,2.172963
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03534023,59.28156,58.57125,1.027102,1.027102,0,0,0,1.027102,3.440771,0,0,0.03534023,1.08116,1.027102,0,0,3.089882,1.772795,0,1.04582,-1.04582,1.966302,32.77163,0.1285928,1.129812,0.02827219,0,1.808135
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,57.24562,57.24562,0.9312538,0.9312538,0.425,0,0.172125,0.9312538,0,0,2.220446E-16,0,0.5328987,0.5062538,0,0,4.251904,0.7269752,0,0.5328987,-0.5328987,1.404577,23.40957,0.1285928,1.024379,0,1.7,0.7269752
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,55.40818,55.40818,1.103501,1.103501,1.7,0,0.5202,1.103501,0,0,0,0,0,0,0.5964987,0.5666738,4.844014,0.1940765,0.5666738,0,0.5666738,1.942171,32.36945,0.1287799,1.213851,0,1.7,0.1940765
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,53.18481,53.18481,1.260648,1.260648,1.7,0,0.5202,1.260648,0,0,0,0,0,0,0.4393517,0.4173841,4.27734,0.7040828,0.4173841,0,0.4173841,2.338136,38.96886,0.1289175,1.386713,0,1.7,0.7040828
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,50.87753,50.87753,0.09525196,0.09525196,1.547884,0,0.4786722,0.09525196,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.859956,1.079729,1.38,0,1.38,3.647319,60.78853,0.1291983,0.1047771,0,1.7,1.079729
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,49.08205,49.08205,0.04894765,0.04894765,1.501579,0,0.4660311,0.04894765,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.479956,2.321729,1.38,0,1.38,4.956502,82.60821,0.1294536,0.05384242,0,1.7,2.321729
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,47.83193,47.83193,0.08912228,0.08912228,0,0,0,0.08912228,0,0,1.387779E-17,0,0.09381293,0.08912228,0,0,1.099956,3.563729,0,0.09381293,-0.09381293,4.857615,80.96008,0.1294536,0.09803451,0,0,3.563729
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,46.55664,46.55664,0.1887216,0.1887216,0,0,0,0.1887216,0,0,2.775558E-17,0,0.1986543,0.1887216,0,0,1.204193,3.469916,0,0.1986543,-0.1986543,4.648215,77.47009,0.1294536,0.2075938,0,0,3.469916
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,45.51626,45.51626,0.1582586,0.1582586,0,0,0,0.1582586,0,0,2.775558E-17,0,0.1665881,0.1582586,0,0,1.424919,3.271261,0,0.1665881,-0.1665881,4.472615,74.54344,0.1294536,0.1740845,0,0,3.271261
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,44.57657,44.57657,0.09884497,0.09884497,0,0,0,0.09884497,0,0,1.387779E-17,0,0.1040473,0.09884497,0,0,1.610017,3.104673,0,0.1040473,-0.1040473,4.36294,72.71552,0.1294536,0.1087295,0,0,3.104673
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,43.65366,43.65366,0.08121558,0.08121558,0,0,0,0.08121558,0,0,1.387779E-17,0,0.08549008,0.08121558,0,0,1.725626,3.000626,0,0.08549008,-0.08549008,4.272825,71.21362,0.1294536,0.08933713,0,0,3.000626
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,43.04118,43.04118,0.04866254,0.04866254,0,0,0,0.04866254,0,0,6.938894E-18,0,0.05122373,0.04866254,0,0,1.820614,2.915136,0,0.05122373,-0.05122373,4.218831,70.31371,0.1294536,0.0535288,0,0,2.915136
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03269303,43.44019,42.84821,0,0,0,0,0,0,0,0,0,0.03269303,0,0,0,0,1.87753,2.863912,0.03269303,0,0.03269303,4.249846,70.83063,0.1294463,0,0.02615443,0,2.896605
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3194721,48.40038,42.42871,0.3871206,0.3871206,0,0,0,0.3871206,82.52522,0,5.551115E-17,0.3194721,0.4074954,0.3871206,0,0,1.844837,2.893336,0,0.08802325,-0.08802325,4.157062,69.28422,0.1294463,0.4258327,0.2555777,0,3.212808
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.6076538,55.66274,43.74595,0.6416657,0.6416657,0,0,0,0.6416657,94.69943,0,0,0.6076538,0.6754376,0.6416657,0,0,1.94264,2.805313,0,0.06778378,-0.06778378,4.085611,68.09338,0.1294463,0.7058322,0.486123,0,3.412966
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.7919812,63.86119,47.42921,0.7164034,0.7164034,0,0,0,0.7164034,110.5496,0,0,0.7919812,0.7541088,0.7164034,0,0,2.017956,2.737529,0.03787235,0,0.03787235,4.12154,68.6922,0.1294379,0.7880437,0.633585,0,3.52951
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.7667398,66.83958,50.59227,0.6447252,0.6447252,0,0,0,0.6447252,118.9251,0,0,0.7667398,0.6786581,0.6447252,0,0,1.980083,2.771614,0.08808168,0,0.08808168,4.205101,70.08488,0.1294182,0.7091977,0.6133918,0,3.538354
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,0.9770933,75.59494,53.52041,0.2424983,0.2424983,0,0,0,0.2424983,402.9279,0,0,0.9770933,0.2552613,0.2424983,0,0,1.892002,2.850888,0.7218319,0,0.7218319,4.889892,81.49803,0.1292576,0.2667481,0.7816746,0,3.827981
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.24173,86.37716,55.87803,0,0,0,0,0,0,0,0.07155996,0,1.24173,0,0,0,0,1.17017,3.500536,1.17017,0,1.17017,6.000012,100,0.1289981,0,0.9933837,0,4.742266
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.135534,86.11919,58.28599,1.155025,1.155025,0,0,0,1.155025,98.31245,2.220446E-16,0,1.135534,1.215816,1.155025,0,0,0,4.553689,0,0.08028238,-0.08028238,5.915387,98.58958,0.1289981,1.270528,0.9084272,0,5.689223
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.062311,85.64358,59.70391,0,0,0,0,0,0,0,0.9731088,0,1.062311,0,0,0,0,0.08920264,4.473407,0.08920264,0,0.08920264,6.000012,100,0.1289784,0,0.8498492,0,5.535718
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.9057608,81.59676,60.17376,1.034037,1.034037,0,0,0,1.034037,87.59467,0,0,0.9057608,1.088459,1.034037,0,0,0,4.553689,0,0.1826986,-0.1826986,5.807431,96.79032,0.1289784,1.13744,0.7246087,0,5.45945
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.6234862,74.68409,60.69394,0.4661596,0.4661596,0,0,0,0.4661596,133.7495,0,0,0.6234862,0.4906943,0.4661596,0,0,0.2029985,4.37099,0.1327918,0,0.1327918,5.933408,98.88994,0.128949,0.5127756,0.4987889,0,4.994476
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2685874,65.77173,60.12342,1.207082,1.207082,0,0,0,1.207082,22.25097,0,0,0.2685874,1.270612,1.207082,0,0,0.07020668,4.490503,0,1.002025,-1.002025,4.877181,81.28619,0.128949,1.32779,0.2148699,0,4.75909
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.02953015,59.11376,58.52091,0.2004714,0.2004714,0,0,0,0.2004714,14.73036,0,2.775558E-17,0.02953015,0.2110225,0.2004714,0,0,1.183568,3.488478,0,0.1814923,-0.1814923,4.685871,78.0977,0.128949,0.2205185,0.02362412,0,3.518008
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,57.19527,57.19527,1.698938,1.698938,0.425,0,0.172125,1.698938,0,0,2.220446E-16,0,1.340987,1.273938,0,0,1.385226,3.306986,0,1.340987,-1.340987,3.272347,54.53901,0.128949,1.868832,0,1.7,3.306986
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,55.40818,55.40818,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.875212,1.965999,1.38,0,1.38,4.58153,76.35867,0.1291779,0,0,1.7,1.965999
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,53.14286,53.14286,0.08654611,0.08654611,1.539178,0,0.4762955,0.08654611,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.495212,3.207999,1.38,0,1.38,5.890713,98.17834,0.1294505,0.09520072,0,1.7,3.207999
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,50.87753,50.87753,0.150963,0.150963,0,0,0,0.150963,0,0,0,0,0.1589085,0.150963,0,0,0.1152116,4.449998,0,0.1589085,-0.1589085,5.723208,95.38662,0.1294505,0.1660593,0,0,4.449998
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,49.08205,49.08205,0.1017237,0.1017237,0,0,0,0.1017237,0,0,1.387779E-17,0,0.1070776,0.1017237,0,0,0.2917766,4.29109,0,0.1070776,-0.1070776,5.610339,93.50546,0.1294505,0.1118961,0,0,4.29109
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,47.83193,47.83193,0.06849891,0.06849891,0,0,0,0.06849891,0,0,1.387779E-17,0,0.07210412,0.06849891,0,0,0.4107517,4.184012,0,0.07210412,-0.07210412,5.534334,92.23872,0.1294505,0.0753488,0,0,4.184012
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,46.55664,46.55664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4908674,4.111908,0,0,0,5.534334,92.23872,0.1294505,0,0,0,4.111908
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,45.51626,45.51626,0.1003134,0.1003134,0,0,0,0.1003134,0,0,1.387779E-17,0,0.105593,0.1003134,0,0,0.4908674,4.111908,0,0.105593,-0.105593,5.423029,90.38364,0.1294505,0.1103447,0,0,4.111908
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,44.57657,44.57657,0.209054,0.209054,0,0,0,0.209054,0,0,0,0,0.2200569,0.209054,0,0,0.608193,4.006315,0,0.2200569,-0.2200569,5.191069,86.51765,0.1294505,0.2299594,0,0,4.006315
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,43.67883,43.67883,0.1574735,0.1574735,0,0,0,0.1574735,0,0,0,0,0.1657616,0.1574735,0,0,0.8527006,3.786258,0,0.1657616,-0.1657616,5.016341,83.60552,0.1294505,0.1732208,0,0,3.786258
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,43.06636,43.06636,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0.2299819,0.2184828,0,0,1.03688,3.620497,0,0.2299819,-0.2299819,4.773919,79.56516,0.1294505,0.2403311,0,0,3.620497
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006255912,42.98634,42.87338,0.1771028,0.1771028,0,0,0,0.1771028,3.532362,0,2.775558E-17,0.006255912,0.186424,0.1771028,0,0,1.292415,3.390515,0,0.1801681,-0.1801681,4.584005,76.39993,0.1294505,0.1948131,0.00500473,0,3.396771
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.3843052,49.69839,42.45388,0.9421332,0.9421332,0,0,0,0.9421332,40.79097,0,0,0.3843052,0.9917191,0.9421332,0,0,1.492602,3.210347,0,0.6074139,-0.6074139,3.943735,65.72878,0.1294505,1.036346,0.3074442,0,3.594652
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.766989,59.14757,43.74595,1.352693,1.352693,0.425,0,0.172125,1.352693,56.70088,0,0,0.766989,0.9765193,0.9276933,0,0,2.167507,2.602933,0,0.2095303,-0.2095303,3.72287,62.04771,0.1294505,1.487963,0.6135912,1.7,3.369922
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.059054,70.43484,47.40403,0.6460745,0.6460745,1.7,0,0.5202,0.6460745,163.9214,0,0,1.059054,0,0,1.053926,1.001229,2.400318,2.393403,2.060284,0,2.060284,5.677427,94.6236,0.1296547,0.710682,0.8472435,1.7,3.452457
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.181287,77.64602,50.54193,0.6340611,0.6340611,0,0,0,0.6340611,186.3049,0.1738197,0,1.181287,0.6674328,0.6340611,0,0,0.3400345,4.247658,0.3400345,0,0.3400345,6.000012,100,0.1295798,0.6974672,0.9450296,0,5.428945
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.125232,79.64301,53.42812,0.7369661,0.7369661,0,0,0,0.7369661,152.6844,0.3494785,0,1.125232,0.7757538,0.7369661,0,0,0,4.553689,0,0,0,6.000012,100,0.1295798,0.8106627,0.9001859,0,5.678921
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.107241,82.12389,55.82769,0.6946249,0.6946249,0,0,0,0.6946249,159.4014,0.3760573,0,1.107241,0.7311841,0.6946249,0,0,0,4.553689,0,0,0,6.000012,100,0.1295798,0.7640874,0.8857931,0,5.66093
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,0.9877574,81.54704,58.1937,0.5420693,0.5420693,0,0,0,0.5420693,182.2198,0.4171582,0,0.9877574,0.5705993,0.5420693,0,0,0,4.553689,0,0,0,6.000012,100,0.1295798,0.5962762,0.790206,0,5.541446
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.8388851,79.11888,59.65357,0.5082518,0.5082518,0,0,0,0.5082518,165.053,0.3038831,0,0.8388851,0.535002,0.5082518,0,0,0,4.553689,0,0,0,6.000012,100,0.1295798,0.559077,0.6711081,0,5.392574
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.6395087,74.44782,60.12342,1.013749,1.013749,0,0,0,1.013749,63.08351,0,0,0.6395087,1.067104,1.013749,0,0,0,4.553689,0,0.4275959,-0.4275959,5.549286,92.48792,0.1295798,1.115124,0.5116069,0,5.193198
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.5280166,72.28254,60.6436,0,0,0,0,0,0,0,0.05291006,0,0.5280166,0,0,0,0,0.4751065,4.126093,0.4751065,0,0.4751065,6.000012,100,0.1294752,0,0.4224133,0,4.654109
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.2831706,66.04816,60.08147,0.9406932,0.9406932,0,0,0,0.9406932,30.10233,0,1.110223E-16,0.2831706,0.9902034,0.9406932,0,0,0,4.553689,0,0.7070329,-0.7070329,5.254734,87.57872,0.1294752,1.034763,0.2265364,0,4.83686
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.03856356,59.24547,58.47057,0.7206815,0.7206815,0,0,0,0.7206815,5.350986,0,0,0.03856356,0.7586122,0.7206815,0,0,0.7855921,3.846656,0,0.7200486,-0.7200486,4.495736,74.92879,0.1294752,0.7927497,0.03085085,0,3.88522
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,57.19527,57.19527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.585646,3.126607,0,0,0,4.495736,74.92879,0.1294752,0,0,0,3.126607
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,55.35785,55.35785,0.5918442,0.5918442,0,0,0,0.5918442,0,0,1.110223E-16,0,0.6229939,0.5918442,0,0,1.585646,3.126607,0,0.6229939,-0.6229939,3.839043,63.98392,0.1294752,0.6510286,0,0,3.126607
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,53.14286,53.14286,1.347003,1.347003,0.425,0,0.172125,1.347003,0,0,2.220446E-16,0,0.9705294,0.9220029,0,0,2.277861,2.503614,0,0.9705294,-0.9705294,2.816015,46.93349,0.1294752,1.481703,0,1.7,2.503614
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,50.87753,50.87753,0.2415769,0.2415769,1.694209,0,0.5186189,0.2415769,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.356227,1.533084,1.38,0,1.38,4.125198,68.75317,0.1298248,0.2657346,0,1.7,1.533084
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,49.08205,49.08205,0.136991,0.136991,1.589623,0,0.490067,0.136991,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.976227,2.775084,1.38,0,1.38,5.434381,90.57284,0.1301192,0.1506901,0,1.7,2.775084
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,47.83193,47.83193,0.01054372,0.01054372,0,0,0,0.01054372,0,0,0,0,0.01109865,0.01054372,0,0,0.5962274,4.017084,0,0.01109865,-0.01109865,5.422682,90.37785,0.1301192,0.01159809,0,0,4.017084
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,46.55664,46.55664,0.1051351,0.1051351,0,0,0,0.1051351,0,0,1.387779E-17,0,0.1106685,0.1051351,0,0,0.6085593,4.005986,0,0.1106685,-0.1106685,5.306027,88.43361,0.1301192,0.1156486,0,0,4.005986
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,45.49109,45.49109,0.1863038,0.1863038,0,0,0,0.1863038,0,0,0,0,0.1961093,0.1863038,0,0,0.7315242,3.895317,0,0.1961093,-0.1961093,5.09931,84.98833,0.1301192,0.2049342,0,0,3.895317
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,44.57657,44.57657,0.06645652,0.06645652,0,0,0,0.06645652,0,0,1.387779E-17,0,0.06995423,0.06645652,0,0,0.9494234,3.699208,0,0.06995423,-0.06995423,5.025572,83.75936,0.1301192,0.07310218,0,0,3.699208
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,43.67883,43.67883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.02715,3.629254,0,0,0,5.025572,83.75936,0.1301192,0,0,0,3.629254
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,43.06636,43.06636,0.09583818,0.09583818,0,0,0,0.09583818,0,0,0,0,0.1008823,0.09583818,0,0,1.02715,3.629254,0,0.1008823,-0.1008823,4.919232,81.98705,0.1301192,0.105422,0,0,3.629254
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01598863,43.16238,42.87338,0.07678228,0.07678228,0,0,0,0.07678228,20.82334,0,1.387779E-17,0.01598863,0.08082345,0.07678228,0,0,1.139242,3.528371,0,0.06483482,-0.06483482,4.850891,80.84801,0.1301192,0.0844605,0.01279091,0,3.54436
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04131388,43.20081,42.45388,0,0,0,0,0,0,0,0,0,0.04131388,0,0,0,0,1.21128,3.463537,0.04131388,0,0.04131388,4.890084,81.50124,0.1301101,0,0.0330511,0,3.50485
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.1956712,47.3794,43.74595,0.5893009,0.5893009,0,0,0,0.5893009,33.20396,0,0,0.1956712,0.6203168,0.5893009,0,0,1.169967,3.500719,0,0.4246455,-0.4246455,4.442469,74.04099,0.1301101,0.648231,0.156537,0,3.69639
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07029644,48.67846,47.36208,0.05055323,0.05055323,0,0,0,0.05055323,139.0543,0,0,0.07029644,0.05321393,0.05055323,0,0,1.641795,3.076073,0.01708252,0,0.01708252,4.458674,74.31109,0.1301064,0.05560856,0.05623716,0,3.14637
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2312711,54.96389,50.44964,0.2882715,0.2882715,0,0,0,0.2882715,80.22682,0,0,0.2312711,0.3034437,0.2882715,0,0,1.624712,3.091448,0,0.07217262,-0.07217262,4.382598,73.04315,0.1301064,0.3170986,0.1850169,0,3.322719
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2200329,57.75436,53.37778,0,0,0,0,0,0,0,0,0,0.2200329,0,0,0,0,1.704904,3.019275,0.2200329,0,0.2200329,4.591339,76.52217,0.130058,0,0.1760263,0,3.239308
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2445092,60.69793,55.7354,0.7644169,0.7644169,0,0,0,0.7644169,31.98637,0,0,0.2445092,0.8046494,0.7644169,0,0,1.484871,3.217305,0,0.5601402,-0.5601402,4.0009,66.68153,0.130058,0.8408586,0.1956074,0,3.461814
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1095061,60.36071,58.14336,0,0,0,0,0,0,0,0,0,0.1095061,0,0,0,0,2.107249,2.657165,0.1095061,0,0.1095061,4.104786,68.41297,0.1300339,0,0.08760484,0,2.76667
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2525979,64.83836,59.56128,0.5061677,0.5061677,0,0,0,0.5061677,49.90399,0,1.110223E-16,0.2525979,0.5328081,0.5061677,0,0,1.997743,2.75572,0,0.2802103,-0.2802103,3.809419,63.49018,0.1300339,0.5567845,0.2020783,0,3.008318
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2489651,65.24737,60.03113,0.3536729,0.3536729,0,0,0,0.3536729,70.39417,0,0,0.2489651,0.3722872,0.3536729,0,0,2.309088,2.47551,0,0.1233222,-0.1233222,3.679426,61.32364,0.1300339,0.3890402,0.199172,0,2.724475
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1396831,63.44092,60.55131,0.8508508,0.8508508,0,0,0,0.8508508,16.41688,0,0,0.1396831,0.8956324,0.8508508,0,0,2.446113,2.352188,0,0.7559493,-0.7559493,2.882585,48.04299,0.1300339,0.9359359,0.1117465,0,2.491871
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.03116011,60.6634,60.03113,0.3743067,0.3743067,0,0,0,0.3743067,8.324754,0,0,0.03116011,0.3940071,0.3743067,0,0,3.286056,1.596238,0,0.362847,-0.362847,2.500111,41.66843,0.1300339,0.4117374,0.02492809,0,1.627398
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.0353132,59.13768,58.42862,0.700354,0.700354,0,0,0,0.700354,5.042192,0,1.110223E-16,0.0353132,0.7372147,0.700354,0,0,3.689219,1.233391,0,0.7019016,-0.7019016,1.760242,29.33731,0.1300339,0.7703894,0.02825056,0,1.268705
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,57.10299,57.10299,0.8648373,0.8648373,0.425,0,0.172125,0.8648373,0,0,1.110223E-16,0,0.4629866,0.4398373,0,0,4.46911,0.5314897,0,0.4629866,-0.4629866,1.272211,21.20348,0.1300339,0.951321,0,1.7,0.5314897
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,55.3075,55.3075,0.7064676,0.7064676,1.7,0,0.5202,0.7064676,0,0,0,0,0,0,0.9935324,0.9438558,4.98354,0.06850314,0.9438558,0,0.9438558,2.167631,36.12711,0.1303353,0.7771144,0,1.7,0.06850314
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,53.09252,53.09252,0.4972097,0.4972097,1.7,0,0.5202,0.4972097,0,0,0,0,0,0,1.20279,1.142651,4.039684,0.9179733,1.142651,0,1.142651,3.251645,54.19397,0.1306988,0.5469307,0,1.7,0.9179733
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,50.82719,50.82719,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.897033,1.946359,1.38,0,1.38,4.560828,76.01365,0.1309195,0,0,1.7,1.946359
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,49.08205,49.08205,0.127432,0.127432,1.580064,0,0.4874574,0.127432,0,0,0,0,0,0,1.452632,1.38,1.517033,3.188359,1.38,0,1.38,5.870011,97.83332,0.1312039,0.1401753,0,1.7,3.188359
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,47.83193,47.83193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1370332,4.430359,0,0,0,5.870011,97.83332,0.1312039,0,0,0,4.430359
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,46.55664,46.55664,0.001118957,0.001118957,0,0,0,0.001118957,0,0,2.168404E-19,0,0.00117785,0.001118957,0,0,0.1370332,4.430359,0,0.00117785,-0.00117785,5.868769,97.81263,0.1312039,0.001230853,0,0,4.430359
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,45.49109,45.49109,0.1260895,0.1260895,0,0,0,0.1260895,0,0,2.775558E-17,0,0.1327258,0.1260895,0,0,0.1383419,4.429181,0,0.1327258,-0.1327258,5.728864,95.48087,0.1312039,0.1386985,0,0,4.429181
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,44.57657,44.57657,0.02927199,0.02927199,0,0,0,0.02927199,0,0,3.469447E-18,0,0.03081262,0.02927199,0,0,0.2858151,4.296455,0,0.03081262,-0.03081262,5.696384,94.93955,0.1312039,0.03219919,0,0,4.296455
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,43.67883,43.67883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3200513,4.265643,0,0,0,5.696384,94.93955,0.1312039,0,0,0,4.265643
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,43.09153,43.09153,0.191837,0.191837,0,0,0,0.191837,0,0,2.775558E-17,0,0.2019336,0.191837,0,0,0.3200513,4.265643,0,0.2019336,-0.2019336,5.483528,91.39195,0.1312039,0.2110206,0,0,4.265643
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03094913,43.43376,42.87338,0.1131553,0.1131553,0,0,0,0.1131553,27.35102,0,0,0.03094913,0.1191109,0.1131553,0,0,0.544422,4.063709,0,0.08816172,-0.08816172,5.390597,89.84311,0.1312039,0.1244708,0.0247593,0,4.094658
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.2926677,47.93313,42.47905,0.7048528,0.7048528,0,0,0,0.7048528,41.52182,0,1.110223E-16,0.2926677,0.7419503,0.7048528,0,0,0.6423795,3.975547,0,0.4492826,-0.4492826,4.917012,81.95004,0.1312039,0.7753381,0.2341341,0,4.268215
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1861107,47.19782,43.74595,0.4654048,0.4654048,0,0,0,0.4654048,39.98899,0,0,0.1861107,0.4898998,0.4654048,0,0,1.141582,3.526265,0,0.3037891,-0.3037891,4.59679,76.61301,0.1312039,0.5119453,0.1488886,0,3.712375
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4445205,56.07894,47.33691,1.235606,1.235606,0,0,0,1.235606,35.97592,0,0,0.4445205,1.300638,1.235606,0,0,1.479126,3.222476,0,0.8561171,-0.8561171,3.694363,61.5726,0.1312039,1.359166,0.3556165,0,3.666996
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5261845,61.10908,50.3993,0.9049248,0.9049248,0,0,0,0.9049248,58.14677,0,0,0.5261845,0.9525524,0.9049248,0,0,2.430367,2.366359,0,0.4263679,-0.4263679,3.244932,54.08209,0.1312039,0.9954172,0.4209476,0,2.892543
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.5814636,65.489,53.28549,0,0,0,0,0,0,0,0,0,0.5814636,0,0,0,0,2.904109,1.939991,0.5814636,0,0.5814636,3.796557,63.27582,0.1310761,0,0.4651709,0,2.521454
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3327028,62.42674,55.59277,0.1351825,0.1351825,0,0,0,0.1351825,246.1137,0,0,0.3327028,0.1422974,0.1351825,0,0,2.322646,2.463308,0.1904054,0,0.1904054,3.977191,66.28639,0.1310344,0.1487008,0.2661622,0,2.796011
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.2967306,64.17068,58.00072,0.4440266,0.4440266,0,0,0,0.4440266,66.8272,0,0,0.2967306,0.4673964,0.4440266,0,0,2.13224,2.634673,0,0.1706659,-0.1706659,3.797294,63.2881,0.1310344,0.4884293,0.2373845,0,2.931403
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.373484,67.41583,59.46899,1.013562,1.013562,0,0,0,1.013562,36.84866,0,0,0.373484,1.066907,1.013562,0,0,2.321869,2.464007,0,0.6934233,-0.6934233,3.066361,51.10592,0.1310344,1.114918,0.2987872,0,2.837491
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.08140368,61.60136,59.93884,0.458343,0.458343,0,0,0,0.458343,17.76043,0,0,0.08140368,0.4824663,0.458343,0,0,3.092339,1.770584,0,0.4010627,-0.4010627,2.643604,44.05998,0.1310344,0.5041773,0.06512294,0,1.851987
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2540106,65.80193,60.45902,0.4686415,0.4686415,0,0,0,0.4686415,54.20148,0,0,0.2540106,0.4933068,0.4686415,0,0,3.537965,1.369521,0,0.2392962,-0.2392962,2.391364,39.85598,0.1310344,0.5155056,0.2032085,0,1.623531
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1680933,63.41554,59.93884,0.417727,0.417727,0,0,0,0.417727,40.23999,0,0,0.1680933,0.4397126,0.417727,0,0,3.803849,1.130225,0,0.2716193,-0.2716193,2.105052,35.08413,0.1310344,0.4594997,0.1344746,0,1.298318
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.03768895,59.09286,58.33633,1.51955,1.51955,0.6680707,0,0.2384833,1.51955,2.48027,0,0,0.03768895,0.8962944,0.8514796,0,0,4.105649,0.8586054,0,0.8586054,-0.8586054,1.200002,20,0.1310344,1.671505,0.03015116,1.7,0.8962944
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,57.06103,57.06103,0.3046,0.3046,1.7,0,0.5202,0.3046,0,0,0,0,0,0,1.3954,1.32563,5.059654,0,1.32563,0,1.32563,2.457605,40.96001,0.1313902,0.33506,0,1.7,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,55.21521,55.21521,1.019566,1.019566,1.7,0,0.5202,1.019566,0,0,0,0,0,0,0.6804336,0.646412,3.734024,1.193067,0.646412,0,0.646412,3.070846,51.18066,0.1315928,1.121523,0,1.7,1.193067
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,53.00023,53.00023,0.6514168,0.6514168,1.7,0,0.5202,0.6514168,0,0,0,0,0,0,1.048583,0.996154,3.087612,1.774838,0.996154,0,0.996154,4.01588,66.93121,0.1319042,0.7165585,0,1.7,1.774838
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,50.7349,50.7349,0.2044327,0.2044327,1.657064,0,0.5084785,0.2044327,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.091459,2.671376,1.38,0,1.38,5.325063,88.75088,0.1322228,0.2248759,0,1.7,2.671376
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,49.03172,49.03172,0.05335936,0.05335936,0,0,0,0.05335936,0,0,6.938894E-18,0,0.05616774,0.05335936,0,0,0.7114584,3.913376,0,0.05616774,-0.05616774,5.265857,87.76411,0.1322228,0.05869529,0,0,3.913376
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,47.80676,47.80676,0.083278,0.083278,0,0,0,0.083278,0,0,1.387779E-17,0,0.08766105,0.083278,0,0,0.7738671,3.857208,0,0.08766105,-0.08766105,5.173454,86.22407,0.1322228,0.0916058,0,0,3.857208
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,46.53146,46.53146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8712683,3.769547,0,0,0,5.173454,86.22407,0.1322228,0,0,0,3.769547
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,45.49109,45.49109,0.18184,0.18184,0,0,0,0.18184,0,0,0,0,0.1914105,0.18184,0,0,0.8712683,3.769547,0,0.1914105,-0.1914105,4.97169,82.86134,0.1322228,0.200024,0,0,3.769547
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,44.57657,44.57657,0.0039417,0.0039417,0,0,0,0.0039417,0,0,0,0,0.004149158,0.0039417,0,0,1.083947,3.578137,0,0.004149158,-0.004149158,4.967316,82.78844,0.1322228,0.00433587,0,0,3.578137
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,43.67883,43.67883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.088557,3.573988,0,0,0,4.967316,82.78844,0.1322228,0,0,0,3.573988
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,43.06636,43.06636,0.1057425,0.1057425,0,0,0,0.1057425,0,0,1.387779E-17,0,0.1113079,0.1057425,0,0,1.088557,3.573988,0,0.1113079,-0.1113079,4.849988,80.83296,0.1322228,0.1163167,0,0,3.573988
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0250387,43.32643,42.87338,0.02533346,0.02533346,0,0,0,0.02533346,98.83648,3.469447E-18,0,0.0250387,0.0266668,0.02533346,0,0,1.212232,3.46268,0,0.0016281,-0.0016281,4.848271,80.80436,0.1322228,0.02786681,0.02003096,0,3.487719
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3232643,48.50035,42.45388,0.5732246,0.5732246,0,0,0,0.5732246,56.394,0,0,0.3232643,0.6033943,0.5732246,0,0,1.214041,3.461052,0,0.2801301,-0.2801301,4.552989,75.88299,0.1322228,0.630547,0.2586114,0,3.784316
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.525145,53.9255,43.74595,0.3725573,0.3725573,0,0,0,0.3725573,140.9568,0,0,0.525145,0.3921656,0.3725573,0,0,1.525297,3.180922,0.1329794,0,0.1329794,4.679144,77.98557,0.1321936,0.4098131,0.420116,0,3.706067
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.010348,69.03643,47.28658,0.3209095,0.3209095,0,0,0,0.3209095,314.8389,0,0,1.010348,0.3377994,0.3209095,0,0,1.392317,3.300603,0.6725484,0,0.6725484,5.317179,88.61948,0.132046,0.3530004,0.8082783,0,4.310951
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.059987,73.96449,50.30701,1.449582,1.449582,0.425,0,0.172125,1.449582,73.12363,2.220446E-16,0,1.059987,1.078507,1.024582,0,0,0.7197691,3.905897,0,0.01852041,-0.01852041,5.297657,88.29411,0.132046,1.59454,0.8479896,1.7,4.965884
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.126444,79.32121,53.14286,0.5540612,0.5540612,0,0,0,0.5540612,203.3068,0,0,1.126444,0.5832223,0.5540612,0,0,0.7403473,3.887376,0.5432218,0,0.5432218,5.813003,96.88318,0.1319271,0.6094673,0.9011554,0,5.013821
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.01095,78.92323,55.50048,0.2496016,0.2496016,0,0,0,0.2496016,405.0255,0.5510861,0,1.01095,0.2627385,0.2496016,0,0,0.1971255,4.376276,0.1971255,0,0.1971255,6.000012,100,0.131884,0.2745617,0.80876,0,5.387226
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.7841655,75.62884,57.90843,0,0,0,0,0,0,0,0.7841655,0,0.7841655,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131884,0,0.6273324,0,5.337854
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.7639883,76.78352,59.36831,0,0,0,0,0,0,0,0.7639883,0,0.7639883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131884,0,0.6111906,0,5.317677
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.6306874,73.90838,59.83815,0,0,0,0,0,0,0,0.6306874,0,0.6306874,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.131884,0,0.5045499,0,5.184376
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.5919392,73.58257,60.40868,0.435844,0.435844,0,0,0,0.435844,135.8145,0.133156,0,0.5919392,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.131884,0.4794284,0.4735513,0,5.145628
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.2753799,65.6757,59.8885,0.4336768,0.4336768,0,0,0,0.4336768,63.49889,0,0,0.2753799,0.4565019,0.4336768,0,0,0,4.553689,0,0.181122,-0.181122,5.809093,96.81802,0.131884,0.4770445,0.2203039,0,4.829069
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03548343,58.99779,58.28599,0,0,0,0,0,0,0,0,0,0.03548343,0,0,0,0,0.2012466,4.372567,0.03548343,0,0.03548343,5.842755,97.37906,0.1318762,0,0.02838675,0,4.408051
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,57.01069,57.01069,0.2368807,0.2368807,0,0,0,0.2368807,0,0,2.775558E-17,0,0.2493481,0.2368807,0,0,0.1657632,4.404502,0,0.2493481,-0.2493481,5.579919,92.99847,0.1318762,0.2605688,0,0,4.404502
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,55.17326,55.17326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4428166,4.155154,0,0,0,5.579919,92.99847,0.1318762,0,0,0,4.155154
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,53.00023,53.00023,0.3322175,0.3322175,0,0,0,0.3322175,0,0,5.551115E-17,0,0.3497026,0.3322175,0,0,0.4428166,4.155154,0,0.3497026,-0.3497026,5.2113,86.85484,0.1318762,0.3654392,0,0,4.155154
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,50.7349,50.7349,0.03099621,0.03099621,0,0,0,0.03099621,0,0,3.469447E-18,0,0.03262759,0.03099621,0,0,0.8313751,3.805451,0,0.03262759,-0.03262759,5.176908,86.28162,0.1318762,0.03409583,0,0,3.805451
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,49.03172,49.03172,0.1073477,0.1073477,0,0,0,0.1073477,0,0,1.387779E-17,0,0.1129975,0.1073477,0,0,0.867628,3.772824,0,0.1129975,-0.1129975,5.057798,84.29646,0.1318762,0.1180824,0,0,3.772824
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,47.80676,47.80676,0.1692937,0.1692937,0,0,0,0.1692937,0,0,2.775558E-17,0,0.1782039,0.1692937,0,0,0.9931808,3.659826,0,0.1782039,-0.1782039,4.869955,81.16575,0.1318762,0.186223,0,0,3.659826
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,46.55664,46.55664,0.1605218,0.1605218,0,0,0,0.1605218,0,0,2.775558E-17,0,0.1689703,0.1605218,0,0,1.191185,3.481622,0,0.1689703,-0.1689703,4.691844,78.19725,0.1318762,0.176574,0,0,3.481622
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,45.51626,45.51626,0.1352139,0.1352139,0,0,0,0.1352139,0,0,0,0,0.1423305,0.1352139,0,0,1.37893,3.312652,0,0.1423305,-0.1423305,4.541815,75.69676,0.1318762,0.1487353,0,0,3.312652
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,44.60174,44.60174,0.2241811,0.2241811,0,0,0,0.2241811,0,0,2.775558E-17,0,0.2359801,0.2241811,0,0,1.537075,3.170321,0,0.2359801,-0.2359801,4.29307,71.55102,0.1318762,0.2465992,0,0,3.170321
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,43.72917,43.72917,0.1037174,0.1037174,0,0,0,0.1037174,0,0,1.387779E-17,0,0.1091762,0.1037174,0,0,1.799275,2.934341,0,0.1091762,-0.1091762,4.177988,69.633,0.1318762,0.1140892,0,0,2.934341
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,43.10831,43.10831,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0.231916,0.2203202,0,0,1.920582,2.825165,0,0.231916,-0.231916,3.933527,65.55865,0.1318762,0.2423522,0,0,2.825165
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01434577,43.18306,42.92373,0.1789627,0.1789627,0,0,0,0.1789627,8.016066,0,2.775558E-17,0.01434577,0.1883818,0.1789627,0,0,2.178266,2.593249,0,0.1740361,-0.1740361,3.750077,62.50116,0.1318762,0.196859,0.01147662,0,2.607595
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3573986,49.21177,42.49583,0.02424406,0.02424406,0,0,0,0.02424406,1474.17,0,0,0.3573986,0.02552006,0.02424406,0,0,2.37164,2.419213,0.3318785,0,0.3318785,4.064925,67.74861,0.1318037,0.02666846,0.2859189,0,2.776612
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6394575,56.3992,43.7963,0.7866811,0.7866811,0,0,0,0.7866811,81.28548,0,1.110223E-16,0.6394575,0.8280854,0.7866811,0,0,2.039761,2.717904,0,0.1886278,-0.1886278,3.866093,64.43476,0.1318037,0.8653492,0.511566,0,3.357361
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.9381807,67.19164,47.2614,0.487406,0.487406,0,0,0,0.487406,192.4844,0,0,0.9381807,0.513059,0.487406,0,0,2.249348,2.529276,0.4251217,0,0.4251217,4.269399,71.15651,0.131711,0.5361466,0.7505445,0,3.467457
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.8870312,69.41224,50.26506,0.1371295,0.1371295,0,0,0,0.1371295,646.8564,0,0,0.8870312,0.1443469,0.1371295,0,0,1.824226,2.911885,0.7426844,0,0.7426844,4.973971,82.89936,0.1315493,0.1508425,0.709625,0,3.798917
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.116129,78.9593,53.09252,0.8987713,0.8987713,0,0,0,0.8987713,124.1838,0,0,1.116129,0.9460751,0.8987713,0,0,1.081542,3.580302,0.1700536,0,0.1700536,5.135299,85.58813,0.1315123,0.9886484,0.8929029,0,4.69643
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.150831,82.96121,55.45013,1.32434,1.32434,1.096965,0,0.3555713,1.32434,86.89843,0,0,1.150831,0.239343,0.2273758,0,0,0.9114881,3.73335,0.9114881,0,0.9114881,6.000012,100,0.1316509,1.456774,0.9206648,1.7,4.884181
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.056521,83.10027,57.81614,0,0,0,0,0,0,0,1.056521,0,1.056521,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316509,0,0.8452165,0,5.610209
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.078447,85.60067,59.27602,0.1583694,0.1583694,0,0,0,0.1583694,680.9695,0.9117425,0,1.078447,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1316509,0.1742063,0.8627577,0,5.632136
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.8325379,79.11343,59.7962,0.3762638,0.3762638,0,0,0,0.3762638,221.2644,0.4364708,0,0.8325379,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1316509,0.4138902,0.6660303,0,5.386227
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.6208507,74.19691,60.31639,0.1413279,0.1413279,0,0,0,0.1413279,439.2981,0.4720845,0,0.6208507,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1316509,0.1554607,0.4966806,0,5.17454
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3105059,66.39709,59.83815,0.2755497,0.2755497,0,0,0,0.2755497,112.686,0.02045357,0,0.3105059,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1316509,0.3031047,0.2484047,0,4.864195
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.03973484,59.03292,58.23565,0.3119793,0.3119793,0,0,0,0.3119793,12.73637,0,5.551115E-17,0.03973484,0.3283993,0.3119793,0,0,0,4.553689,0,0.2886644,-0.2886644,5.695733,94.9287,0.1316509,0.3431772,0.03178787,0,4.593424
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,56.96035,56.96035,1.828707,1.828707,0.4487071,0,0.178597,1.828707,0,0,0,0,1.452632,1.38,0,0,0.3207383,4.265025,0,1.452632,-1.452632,4.164525,69.40861,0.1316509,2.011578,0,1.7,4.265025
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,55.12292,55.12292,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.934773,2.812393,1.38,0,1.38,5.473708,91.22828,0.131865,0,0,1.7,2.812393
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,52.94989,52.94989,0.3868061,0.3868061,0,0,0,0.3868061,0,0,5.551115E-17,0,0.4071643,0.3868061,0,0,0.5547733,4.054393,0,0.4071643,-0.4071643,5.044519,84.07515,0.131865,0.4254867,0,0,4.054393
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,50.7349,50.7349,0.1944909,0.1944909,0,0,0,0.1944909,0,0,0,0,0.2047272,0.1944909,0,0,1.007178,3.647229,0,0.2047272,-0.2047272,4.828717,80.47846,0.131865,0.21394,0,0,3.647229
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,49.03172,49.03172,0.1722676,0.1722676,0,0,0,0.1722676,0,0,2.775558E-17,0,0.1813343,0.1722676,0,0,1.234653,3.442501,0,0.1813343,-0.1813343,4.637574,77.29275,0.131865,0.1894943,0,0,3.442501
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,47.80676,47.80676,0.1170672,0.1170672,0,0,0,0.1170672,0,0,1.387779E-17,0,0.1232287,0.1170672,0,0,1.436135,3.261167,0,0.1232287,-0.1232287,4.50768,75.12785,0.131865,0.128774,0,0,3.261167
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,46.55664,46.55664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.573056,3.137938,0,0,0,4.50768,75.12785,0.131865,0,0,0,3.137938
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,45.51626,45.51626,0.03497584,0.03497584,0,0,0,0.03497584,0,0,0,0,0.03681668,0.03497584,0,0,1.573056,3.137938,0,0.03681668,-0.03681668,4.468872,74.48105,0.131865,0.03847342,0,0,3.137938
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,44.61852,44.61852,0.2120384,0.2120384,0,0,0,0.2120384,0,0,2.775558E-17,0,0.2231983,0.2120384,0,0,1.613964,3.101122,0,0.2231983,-0.2231983,4.2336,70.55986,0.131865,0.2332422,0,0,3.101122
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,43.72917,43.72917,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.861962,2.877923,0,0,0,4.2336,70.55986,0.131865,0,0,0,2.877923
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,43.13348,43.13348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.861962,2.877923,0,0,0,4.2336,70.55986,0.131865,0,0,0,2.877923
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03179212,43.52486,42.94889,0.1587418,0.1587418,0,0,0,0.1587418,20.02757,0,0,0.03179212,0.1670967,0.1587418,0,0,1.861962,2.877923,0,0.1353046,-0.1353046,4.090977,68.18281,0.131865,0.174616,0.0254337,0,2.909716
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2696102,47.53238,42.521,0.01648513,0.01648513,0,0,0,0.01648513,1635.475,0,0,0.2696102,0.01735277,0.01648513,0,0,2.0123,2.742619,0.2522574,0,0.2522574,4.330289,72.17134,0.1318102,0.01813364,0.2156881,0,3.012229
