Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3285483,66.5509,59.60323,1.420862,1.420862,0.425,0,0.172125,1.420862,23.12317,0,0,0.3285483,1.048275,0.9958617,0,0,0.2775093,4.303931,0,0.7197272,-0.7197272,4.978085,82.96791,0.1298796,1.562948,0.2628387,1.7,4.632479
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2219707,63.78676,59.18373,0.5621039,0.5621039,0,0,0,0.5621039,39.48926,0,0,0.2219707,0.5916883,0.5621039,0,0,1.077206,3.584203,0,0.3697176,-0.3697176,4.588368,76.47265,0.1298796,0.6183143,0.1775765,0,3.806174
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.04237796,58.42802,57.58122,0.1980387,0.1980387,0,0,0,0.1980387,21.39883,0,2.775558E-17,0.04237796,0.2084618,0.1980387,0,0,1.488003,3.214486,0,0.1660838,-0.1660838,4.4133,73.55486,0.1298796,0.2178425,0.03390237,0,3.256864
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,56.34788,56.34788,0.2252074,0.2252074,0,0,0,0.2252074,0,0,0,0,0.2370604,0.2252074,0,0,1.672541,3.048402,0,0.2370604,-0.2370604,4.163416,69.39014,0.1298796,0.2477282,0,0,3.048402
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,54.51044,54.51044,1.156987,1.156987,0,0,0,1.156987,0,0,0,0,1.217881,1.156987,0,0,1.935942,2.811342,0,1.217881,-1.217881,2.879657,47.99419,0.1298796,1.272686,0,0,2.811342
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,52.48004,52.48004,0.04355936,0.04355936,0,0,0,0.04355936,0,0,6.938894E-18,0,0.04585196,0.04355936,0,0,3.289143,1.59346,0,0.04585196,-0.04585196,2.831325,47.18866,0.1298796,0.04791529,0,0,1.59346
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,50.35735,50.35735,0.01119659,0.01119659,0,0,0,0.01119659,0,0,1.734723E-18,0,0.01178588,0.01119659,0,0,3.34009,1.547608,0,0.01178588,-0.01178588,2.818902,46.9816,0.1298796,0.01231624,0,0,1.547608
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,48.75484,48.75484,0.07271241,0.07271241,0,0,0,0.07271241,0,0,0,0,0.07653937,0.07271241,0,0,3.353185,1.535823,0,0.07653937,-0.07653937,2.738222,45.63694,0.1298796,0.07998365,0,0,1.535823
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,47.59701,47.59701,0.03317984,0.03317984,0,0,0,0.03317984,0,0,0,0,0.03492615,0.03317984,0,0,3.438229,1.459283,0,0.03492615,-0.03492615,2.701406,45.02335,0.1298796,0.03649782,0,0,1.459283
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,46.38883,46.38883,0.09434714,0.09434714,0,0,0,0.09434714,0,0,0,0,0.09931278,0.09434714,0,0,3.477036,1.424357,0,0.09931278,-0.09931278,2.596722,43.27861,0.1298796,0.1037819,0,0,1.424357
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,45.44914,45.44914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.587383,1.325044,0,0,0,2.596722,43.27861,0.1298796,0,0,0,1.325044
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,44.57657,44.57657,0.1139702,0.1139702,0,0,0,0.1139702,0,0,1.387779E-17,0,0.1199686,0.1139702,0,0,3.587383,1.325044,0,0.1199686,-0.1199686,2.470264,41.17098,0.1298796,0.1253672,0,0,1.325044
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,43.72917,43.72917,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.720681,1.205076,0,0,0,2.470264,41.17098,0.1298796,0,0,0,1.205076
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,43.20899,43.20899,0.117144,0.117144,0,0,0,0.117144,0,0,1.387779E-17,0,0.1233095,0.117144,0,0,3.720681,1.205076,0,0.1233095,-0.1233095,2.340284,39.00465,0.1298796,0.1288584,0,0,1.205076
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.02924585,43.54593,43.01601,0,0,0,0,0,0,0,0,0,0.02924585,0,0,0,0,3.857692,1.081766,0.02924585,0,0.02924585,2.368029,39.46707,0.1298736,0,0.02339668,0,1.111012
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.3966487,50.09303,42.59651,0,0,0,0,0,0,0,0,0,0.3966487,0,0,0,0,3.828446,1.108087,0.3966487,0,0.3966487,2.744323,45.73862,0.1297935,0,0.317319,0,1.504736
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.74106,58.59604,43.77113,1.054721,1.054721,0,0,0,1.054721,70.26124,0,0,0.74106,1.110233,1.054721,0,0,3.431798,1.465071,0,0.3691726,-0.3691726,2.355181,39.25294,0.1297935,1.160193,0.592848,0,2.206131
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.014673,68.64905,46.86707,0.627203,0.627203,0,0,0,0.627203,161.7775,0,0,1.014673,0.6602137,0.627203,0,0,3.841989,1.095899,0.3544596,0,0.3544596,2.691451,44.85743,0.1297219,0.6899233,0.8117386,0,2.110572
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.186232,76.49052,49.50995,0.2841302,0.2841302,0,0,0,0.2841302,417.496,0,0,1.186232,0.2990845,0.2841302,0,0,3.48753,1.414912,0.887148,0,0.887148,3.533073,58.88444,0.1295431,0.3125433,0.948986,0,2.601145
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.256093,81.87624,52.10249,0.6567575,0.6567575,0,0,0,0.6567575,191.2567,0,0,1.256093,0.6913238,0.6567575,0,0,2.600382,2.213346,0.5647691,0,0.5647691,4.068861,67.8142,0.1294295,0.7224333,1.004874,0,3.469438
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.252244,84.84349,54.46011,0,0,0,0,0,0,0,0,0,1.252244,0,0,0,0,2.035613,2.721637,1.252244,0,1.252244,5.256844,87.61388,0.1291784,0,1.001796,0,3.973882
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.146977,84.5914,56.81772,0,0,0,0,0,0,0,0.3636089,0,1.146977,0,0,0,0,0.7833682,3.848658,0.7833682,0,0.7833682,6.000012,100,0.1290218,0,0.9175817,0,4.995635
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.072812,84.17914,58.28599,0.4084345,0.4084345,0,0,0,0.4084345,262.6643,0.6428807,0,1.072812,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1290218,0.4492779,0.8582493,0,5.626501
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.8048185,77.31888,58.89846,0.3760906,0.3760906,0,0,0,0.3760906,213.9959,0.4089336,0,0.8048185,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1290218,0.4136997,0.6438547,0,5.358507
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.5089033,70.64516,59.56128,1.117877,1.117877,0,0,0,1.117877,45.52407,0,2.220446E-16,0.5089033,1.176713,1.117877,0,0,0,4.553689,0,0.6678097,-0.6678097,5.296079,88.2678,0.1290218,1.229665,0.4071226,0,5.062592
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.2990197,65.40536,59.13339,0.5951229,0.5951229,0,0,0,0.5951229,50.24502,0,0,0.2990197,0.6264452,0.5951229,0,0,0.7420108,3.885879,0,0.3274255,-0.3274255,4.950942,82.51553,0.1290218,0.6546352,0.2392157,0,4.184899
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.04259132,58.38167,57.53088,0,0,0,0,0,0,0,0,0,0.04259132,0,0,0,0,1.105817,3.558454,0.04259132,0,0.04259132,4.991348,83.18896,0.1290133,0,0.03407306,0,3.601045
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,56.25558,56.25558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.063226,3.596786,0,0,0,4.991348,83.18896,0.1290133,0,0,0,3.596786
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,54.41815,54.41815,0.6308439,0.6308439,0,0,0,0.6308439,0,0,0,0,0.6640462,0.6308439,0,0,1.063226,3.596786,0,0.6640462,-0.6640462,4.291381,71.52288,0.1290133,0.6939282,0,0,3.596786
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,52.38775,52.38775,0.8792346,0.8792346,0,0,0,0.8792346,0,0,1.110223E-16,0,0.92551,0.8792346,0,0,1.801055,2.93274,0,0.92551,-0.92551,3.315808,55.26336,0.1290133,0.967158,0,0,2.93274
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,50.26506,50.26506,0.01231578,0.01231578,0,0,0,0.01231578,0,0,1.734723E-18,0,0.01296398,0.01231578,0,0,2.829399,2.00723,0,0.01296398,-0.01296398,3.302143,55.03561,0.1290133,0.01354736,0,0,2.00723
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,48.7045,48.7045,0.1938148,0.1938148,0,0,0,0.1938148,0,0,2.775558E-17,0,0.2040155,0.1938148,0,0,2.843804,1.994266,0,0.2040155,-0.2040155,3.087092,51.45143,0.1290133,0.2131962,0,0,1.994266
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,47.57183,47.57183,0.03886408,0.03886408,0,0,0,0.03886408,0,0,0,0,0.04090955,0.03886408,0,0,3.070487,1.79025,0,0.04090955,-0.04090955,3.043969,50.73272,0.1290133,0.04275049,0,0,1.79025
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,46.38883,46.38883,0.08797191,0.08797191,0,0,0,0.08797191,0,0,1.387779E-17,0,0.09260201,0.08797191,0,0,3.115943,1.749341,0,0.09260201,-0.09260201,2.946358,49.10587,0.1290133,0.0967691,0,0,1.749341
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,45.44914,45.44914,0.04464535,0.04464535,0,0,0,0.04464535,0,0,0,0,0.04699511,0.04464535,0,0,3.218834,1.656739,0,0.04699511,-0.04699511,2.896821,48.28025,0.1290133,0.04910989,0,0,1.656739
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,44.60174,44.60174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.27105,1.609743,0,0,0,2.896821,48.28025,0.1290133,0,0,0,1.609743
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,43.77113,43.77113,0.1927438,0.1927438,0,0,0,0.1927438,0,0,2.775558E-17,0,0.2028882,0.1927438,0,0,3.27105,1.609743,0,0.2028882,-0.2028882,2.682958,44.71588,0.1290133,0.2120182,0,0,1.609743
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,43.22577,43.22577,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0.01743305,0.0165614,0,0,3.496482,1.406855,0,0.01743305,-0.01743305,2.664582,44.40961,0.1290133,0.01821754,0,0,1.406855
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04154715,43.79517,43.04118,0,0,0,0,0,0,0,0,0,0.04154715,0,0,0,0,3.515852,1.389422,0.04154715,0,0.04154715,2.703997,45.06653,0.129005,0,0.03323772,0,1.430969
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.204581,46.388,42.61329,0.1375129,0.1375129,0,0,0,0.1375129,148.7722,0,0,0.204581,0.1447504,0.1375129,0,0,3.474305,1.426815,0.05983054,0,0.05983054,2.760757,46.01253,0.128993,0.1512642,0.1636648,0,1.631396
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.501898,53.49751,43.7963,0,0,0,0,0,0,0,0,0,0.501898,0,0,0,0,3.414474,1.480662,0.501898,0,0.501898,3.2369,53.94822,0.128893,0,0.4015184,0,1.98256
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.6052099,58.95359,46.81673,0.3866002,0.3866002,0,0,0,0.3866002,156.5467,0,0,0.6052099,0.4069476,0.3866002,0,0,2.912576,1.93237,0.1982623,0,0.1982623,3.424988,57.08302,0.1288535,0.4252602,0.484168,0,2.53758
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.7207335,64.47842,49.45961,0,0,0,0,0,0,0,0,0,0.7207335,0,0,0,0,2.714314,2.110806,0.7207335,0,0.7207335,4.108736,68.47879,0.1287101,0,0.5765868,0,2.83154
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.012064,74.72668,52.0102,0.6626381,0.6626381,0,0,0,0.6626381,152.7325,0,0,1.012064,0.6975138,0.6626381,0,0,1.99358,2.759467,0.3145497,0,0.3145497,4.407144,73.45225,0.1286476,0.7289019,0.8096508,0,3.77153
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.035359,78.22931,54.36781,0.5729981,0.5729981,0,0,0,0.5729981,180.6916,0,0,1.035359,0.6031559,0.5729981,0,0,1.679031,3.042561,0.4322034,0,0.4322034,4.817168,80.28596,0.1285619,0.6302979,0.8282874,0,4.07792
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.7952338,74.55173,56.72543,0,0,0,0,0,0,0,0,0,0.7952338,0,0,0,0,1.246827,3.431544,0.7952338,0,0.7952338,5.571593,92.8597,0.1284044,0,0.636187,0,4.226778
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.8108068,76.65872,58.1937,0.3337084,0.3337084,0,0,0,0.3337084,242.9686,0.007941188,0,0.8108068,0.351272,0.3337084,0,0,0.4515935,4.147255,0.4515935,0,0.4515935,6.000012,100,0.1283152,0.3670793,0.6486454,0,4.958062
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.7163876,74.90777,58.80617,1.007995,1.007995,0,0,0,1.007995,71.07056,0,0,0.7163876,1.061047,1.007995,0,0,0,4.553689,0,0.3446596,-0.3446596,5.636709,93.94496,0.1283152,1.108794,0.5731101,0,5.270077
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.2140329,63.9113,59.46899,0.05565253,0.05565253,0,0,0,0.05565253,384.588,0,0,0.2140329,0.05858161,0.05565253,0,0,0.3829551,4.209029,0.1554513,0,0.1554513,5.784183,96.40285,0.1282845,0.06121778,0.1712263,0,4.423062
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.07515041,60.56494,59.0411,0.9504607,0.9504607,0,0,0,0.9504607,7.906735,0,2.220446E-16,0.07515041,1.000485,0.9504607,0,0,0.2275038,4.348936,0,0.9253345,-0.9253345,4.808794,80.14642,0.1282845,1.045507,0.06012033,0,4.424086
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04450943,58.32737,57.43859,0,0,0,0,0,0,0,0,0,0.04450943,0,0,0,0,1.255653,3.423601,0.04450943,0,0.04450943,4.85102,80.85017,0.1282757,0,0.03560754,0,3.46811
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,56.16329,56.16329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.211144,3.46366,0,0,0,4.85102,80.85017,0.1282757,0,0,0,3.46366
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,54.31747,54.31747,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.211144,3.46366,0,0,0,4.85102,80.85017,0.1282757,0,0,0,3.46366
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,52.28707,52.28707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.211144,3.46366,0,0,0,4.85102,80.85017,0.1282757,0,0,0,3.46366
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,50.21472,50.21472,0.139585,0.139585,0,0,0,0.139585,0,0,2.775558E-17,0,0.1469316,0.139585,0,0,1.211144,3.46366,0,0.1469316,-0.1469316,4.696141,78.26885,0.1282757,0.1535435,0,0,3.46366
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,48.65416,48.65416,0.1504031,0.1504031,0,0,0,0.1504031,0,0,2.775558E-17,0,0.1583191,0.1504031,0,0,1.374401,3.316728,0,0.1583191,-0.1583191,4.529258,75.48747,0.1282757,0.1654435,0,0,3.316728
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,47.54667,47.54667,0.005895223,0.005895223,0,0,0,0.005895223,0,0,8.673617E-19,0,0.006205497,0.005895223,0,0,1.550311,3.158409,0,0.006205497,-0.006205497,4.522717,75.37846,0.1282757,0.006484745,0,0,3.158409
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,46.37205,46.37205,0.3092956,0.3092956,0,0,0,0.3092956,0,0,5.551115E-17,0,0.3255743,0.3092956,0,0,1.557206,3.152203,0,0.3255743,-0.3255743,4.179531,69.65871,0.1282757,0.3402252,0,0,3.152203
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,45.42397,45.42397,0.2078143,0.2078143,0,0,0,0.2078143,0,0,2.775558E-17,0,0.2187519,0.2078143,0,0,1.918956,2.826629,0,0.2187519,-0.2187519,3.948946,65.81564,0.1282757,0.2285957,0,0,2.826629
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,44.60174,44.60174,0.2149314,0.2149314,0,0,0,0.2149314,0,0,2.775558E-17,0,0.2262436,0.2149314,0,0,2.162013,2.607877,0,0.2262436,-0.2262436,3.710464,61.84095,0.1282757,0.2364245,0,0,2.607877
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,43.77113,43.77113,0.2085262,0.2085262,0,0,0,0.2085262,0,0,0,0,0.2195012,0.2085262,0,0,2.413395,2.381634,0,0.2195012,-0.2195012,3.47909,57.98472,0.1282757,0.2293788,0,0,2.381634
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,43.22577,43.22577,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0.1309863,0.124437,0,0,2.657285,2.162132,0,0.1309863,-0.1309863,3.341018,55.68353,0.1282757,0.1368807,0,0,2.162132
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02240407,43.42164,43.01601,0.02885198,0.02885198,0,0,0,0.02885198,77.65176,0,0,0.02240407,0.0303705,0.02885198,0,0,2.802825,2.031146,0,0.007966434,-0.007966434,3.332621,55.54357,0.1282757,0.03173717,0.01792325,0,2.05355
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3328708,48.85377,42.61329,0.8136236,0.8136236,0,0,0,0.8136236,40.91214,0,1.110223E-16,0.3328708,0.8564459,0.8136236,0,0,2.811677,2.02318,0,0.5235751,-0.5235751,2.780724,46.34531,0.1282757,0.894986,0.2662967,0,2.35605
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.648515,56.56704,43.77113,0.5736503,0.5736503,0,0,0,0.5736503,113.0506,0,0,0.648515,0.6038424,0.5736503,0,0,3.393427,1.499605,0.04467253,0,0.04467253,2.823104,47.05165,0.1282669,0.6310154,0.518812,0,2.148119
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,0.9735693,67.49308,46.76639,0.6304966,0.6304966,0,0,0,0.6304966,154.4131,0,0,0.9735693,0.6636806,0.6304966,0,0,3.348755,1.53981,0.3098887,0,0.3098887,3.117091,51.95141,0.1282058,0.6935462,0.7788554,0,2.513379
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.14326,75.10036,49.36732,0.2585692,0.2585692,0,0,0,0.2585692,442.1485,0,0,1.14326,0.2721781,0.2585692,0,0,3.038866,1.81871,0.8710818,0,0.8710818,3.943471,65.7244,0.1280343,0.2844261,0.9146079,0,2.96197
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.162552,78.83493,51.9179,1.30792,1.30792,1.7,0,0.5202,1.30792,88.88553,0,0,1.162552,0,0,0.3920799,0.372476,2.167784,2.602683,1.535028,0,1.535028,5.399726,89.99526,0.1283257,1.438712,0.9300414,1.7,3.765235
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.031738,77.95331,54.22518,0.5771192,0.5771192,0,0,0,0.5771192,178.7739,0,0,1.031738,0.6074939,0.5771192,0,0,0.6327564,3.984208,0.4242445,0,0.4242445,5.8022,96.70314,0.1282424,0.6348312,0.8253908,0,5.015946
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.155691,84.56066,56.5828,0,0,0,0,0,0,0,0.9471791,0,1.155691,0,0,0,0,0.2085119,4.366028,0.2085119,0,0.2085119,6.000012,100,0.1282014,0,0.9245528,0,5.521719
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.051057,83.23009,58.05106,0.8430873,0.8430873,0,0,0,0.8430873,124.6676,0.1635962,0,1.051057,0.8874603,0.8430873,0,0,0,4.553689,0,0,0,6.000012,100,0.1282014,0.927396,0.8408452,0,5.604745
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.8784462,79.0832,58.70549,0.1292862,0.1292862,0,0,0,0.1292862,679.4587,0.7423555,0,0.8784462,0.1360907,0.1292862,0,0,0,4.553689,0,0,0,6.000012,100,0.1282014,0.1422148,0.7027569,0,5.432135
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.5344093,71.04143,59.36831,0.05600188,0.05600188,0,0,0,0.05600188,954.2704,0.47546,0,0.5344093,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.1282014,0.06160207,0.4275275,0,5.088099
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.2772726,64.73724,58.9488,0,0,0,0,0,0,0,0.2772726,0,0.2772726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1282014,0,0.2218181,0,4.830962
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04496693,58.23526,57.33791,0.6382946,0.6382946,0,0,0,0.6382946,7.044855,0,1.110223E-16,0.04496693,0.6718891,0.6382946,0,0,0,4.553689,0,0.6269221,-0.6269221,5.339178,88.98612,0.1282014,0.7021241,0.03597354,0,4.598656
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,56.06261,56.06261,0.223714,0.223714,0,0,0,0.223714,0,0,2.775558E-17,0,0.2354884,0.223714,0,0,0.6965802,3.926767,0,0.2354884,-0.2354884,5.090951,84.84902,0.1282014,0.2460854,0,0,3.926767
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,54.22518,54.22518,0.05745877,0.05745877,0,0,0,0.05745877,0,0,6.938894E-18,0,0.06048292,0.05745877,0,0,0.958234,3.691278,0,0.06048292,-0.06048292,5.027197,83.78645,0.1282014,0.06320465,0,0,3.691278
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,52.24512,52.24512,1.132976,1.132976,0,0,0,1.132976,0,0,2.220446E-16,0,1.192607,1.132976,0,0,1.025437,3.630795,0,1.192607,-1.192607,3.770079,62.83452,0.1282014,1.246274,0,0,3.630795
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,50.12243,50.12243,0.2777632,0.2777632,0,0,0,0.2777632,0,0,5.551115E-17,0,0.2923824,0.2777632,0,0,2.350556,2.438189,0,0.2923824,-0.2923824,3.461881,57.6979,0.1282014,0.3055395,0,0,2.438189
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,48.61221,48.61221,0.02618333,0.02618333,0,0,0,0.02618333,0,0,3.469447E-18,0,0.0275614,0.02618333,0,0,2.675425,2.145806,0,0.0275614,-0.0275614,3.432829,57.2137,0.1282014,0.02880166,0,0,2.145806
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,47.50471,47.50471,0.1240001,0.1240001,0,0,0,0.1240001,0,0,1.387779E-17,0,0.1305264,0.1240001,0,0,2.706049,2.118245,0,0.1305264,-0.1305264,3.295242,54.92059,0.1282014,0.1364001,0,0,2.118245
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,46.34688,46.34688,0.1000502,0.1000502,0,0,0,0.1000502,0,0,0,0,0.105316,0.1000502,0,0,2.851078,1.987718,0,0.105316,-0.105316,3.184229,53.07037,0.1282014,0.1100552,0,0,1.987718
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,45.3988,45.3988,0.119357,0.119357,0,0,0,0.119357,0,0,1.387779E-17,0,0.1256389,0.119357,0,0,2.968096,1.882403,0,0.1256389,-0.1256389,3.051794,50.86313,0.1282014,0.1312927,0,0,1.882403
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,44.57657,44.57657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.107695,1.756764,0,0,0,3.051794,50.86313,0.1282014,0,0,0,1.756764
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,43.74595,43.74595,0.07971324,0.07971324,0,0,0,0.07971324,0,0,1.387779E-17,0,0.08390868,0.07971324,0,0,3.107695,1.756764,0,0.08390868,-0.08390868,2.963346,49.38901,0.1282014,0.08768456,0,0,1.756764
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,43.18382,43.18382,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0.128538,0.1221111,0,0,3.200927,1.672855,0,0.128538,-0.128538,2.827855,47.13083,0.1282014,0.1343222,0,0,1.672855
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04134763,43.74096,42.99084,0.02138299,0.02138299,0,0,0,0.02138299,193.3669,0,0,0.04134763,0.02250841,0.02138299,0,0,3.343747,1.544317,0.01883922,0,0.01883922,2.845728,47.4287,0.1281977,0.02352129,0.0330781,0,1.585665
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3193523,48.54643,42.57134,0.5750988,0.5750988,0,0,0,0.5750988,55.52999,0,0,0.3193523,0.6053671,0.5750988,0,0,3.324908,1.561272,0,0.2860149,-0.2860149,2.544242,42.40394,0.1281977,0.6326087,0.2554818,0,1.880625
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.6576348,56.71832,43.72917,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,35.94023,2.220446E-16,0,0.6576348,1.452632,1.38,0,0,3.642702,1.275257,0,0.7949967,-0.7949967,1.706241,28.4373,0.1281977,2.012781,0.5261078,1.7,1.932892
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.7997133,63.18844,46.6741,0.5012866,0.5012866,1.7,0,0.5202,0.5012866,159.5321,0,0,0.7997133,0,0,1.198713,1.138778,4.526031,0.4802606,1.938491,0,1.938491,3.545255,59.08747,0.1284087,0.5514153,0.6397706,1.7,1.279974
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.160922,75.41739,49.22469,0.2361709,0.2361709,1.688802,0,0.5171431,0.2361709,491.5603,2.220446E-16,0,1.160922,0,0,1.452632,1.38,2.587541,2.224902,2.540922,0,2.540922,5.955786,99.2629,0.1284954,0.259788,0.9287379,1.7,3.385825
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.267081,81.78909,51.77527,0.8360305,0.8360305,0,0,0,0.8360305,151.5591,0.3404303,0,1.267081,0.8800322,0.8360305,0,0,0.04661819,4.511733,0.04661819,0,0.04661819,6.000012,100,0.1284863,0.9196336,1.013664,0,5.778813
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.26719,84.82375,54.08255,0.6571943,0.6571943,0,0,0,0.6571943,192.8182,0.5754069,0,1.26719,0.6917835,0.6571943,0,0,0,4.553689,0,0,0,6.000012,100,0.1284863,0.7229137,1.013752,0,5.820879
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.052328,81.27623,56.44855,0.4257069,0.4257069,0,0,0,0.4257069,247.1954,0.6042151,0,1.052328,0.4481125,0.4257069,0,0,0,4.553689,0,0,0,6.000012,100,0.1284863,0.4682775,0.8418621,0,5.606017
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.8751065,78.04897,57.90843,0,0,0,0,0,0,0,0.8751065,0,0.8751065,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1284863,0,0.7000852,0,5.428795
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.5810484,71.23031,58.52091,0.2674266,0.2674266,0,0,0,0.2674266,217.274,0.2995467,0,0.5810484,0.2815016,0.2674266,0,0,0,4.553689,0,0,0,6.000012,100,0.1284863,0.2941692,0.4648387,0,5.134737
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.310304,65.75028,59.22568,0,0,0,0,0,0,0,0.310304,0,0.310304,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1284863,0,0.2482432,0,4.863993
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.2712454,64.45762,58.80617,0.7854137,0.7854137,0,0,0,0.7854137,34.53535,0,1.110223E-16,0.2712454,0.8267514,0.7854137,0,0,0,4.553689,0,0.5555059,-0.5555059,5.414457,90.24078,0.1284863,0.8639551,0.2169963,0,4.824934
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.04528738,58.14883,57.24562,0.5581976,0.5581976,0,0,0,0.5581976,8.113144,0,1.110223E-16,0.04528738,0.5875764,0.5581976,0,0,0.6172287,3.998183,0,0.5422891,-0.5422891,4.842834,80.71375,0.1284863,0.6140174,0.0362299,0,4.04347
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,55.97032,55.97032,0.3695757,0.3695757,0,0,0,0.3695757,0,0,5.551115E-17,0,0.3890271,0.3695757,0,0,1.219772,3.455894,0,0.3890271,-0.3890271,4.432764,73.87925,0.1284863,0.4065333,0,0,3.455894
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,54.08255,54.08255,0.4485496,0.4485496,0,0,0,0.4485496,0,0,5.551115E-17,0,0.4721575,0.4485496,0,0,1.652025,3.066867,0,0.4721575,-0.4721575,3.935066,65.5843,0.1284863,0.4934046,0,0,3.066867
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,52.10249,52.10249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.176644,2.594709,0,0,0,3.935066,65.5843,0.1284863,0,0,0,2.594709
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,50.03013,50.03013,0.0540847,0.0540847,0,0,0,0.0540847,0,0,6.938894E-18,0,0.05693126,0.0540847,0,0,2.176644,2.594709,0,0.05693126,-0.05693126,3.875056,64.58413,0.1284863,0.05949317,0,0,2.594709
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,48.56187,48.56187,0.1460345,0.1460345,0,0,0,0.1460345,0,0,2.775558E-17,0,0.1537205,0.1460345,0,0,2.239901,2.537778,0,0.1537205,-0.1537205,3.71302,61.88354,0.1284863,0.1606379,0,0,2.537778
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,47.42921,47.42921,0.02085812,0.02085812,0,0,0,0.02085812,0,0,0,0,0.02195592,0.02085812,0,0,2.410702,2.384058,0,0.02195592,-0.02195592,3.689876,61.49781,0.1284863,0.02294394,0,0,2.384058
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,46.27137,46.27137,0.007289039,0.007289039,0,0,0,0.007289039,0,0,8.673617E-19,0,0.007672672,0.007289039,0,0,2.435097,2.362102,0,0.007672672,-0.007672672,3.681788,61.36302,0.1284863,0.008017942,0,0,2.362102
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,45.37363,45.37363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.443622,2.354429,0,0,0,3.681788,61.36302,0.1284863,0,0,0,2.354429
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,44.52623,44.52623,0.02149705,0.02149705,0,0,0,0.02149705,0,0,3.469447E-18,0,0.02262847,0.02149705,0,0,2.443622,2.354429,0,0.02262847,-0.02262847,3.657936,60.96548,0.1284863,0.02364675,0,0,2.354429
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,43.72917,43.72917,0.2354885,0.2354885,0,0,0,0.2354885,0,0,2.775558E-17,0,0.2478826,0.2354885,0,0,2.468765,2.331801,0,0.2478826,-0.2478826,3.396645,56.61063,0.1284863,0.2590373,0,0,2.331801
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,43.15865,43.15865,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0.2194873,0.2085129,0,0,2.74419,2.083918,0,0.2194873,-0.2194873,3.165285,52.75464,0.1284863,0.2293642,0,0,2.083918
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04066052,43.68628,42.94889,0,0,0,0,0,0,0,0,0,0.04066052,0,0,0,0,2.988065,1.864431,0.04066052,0,0.04066052,3.203859,53.39754,0.1284784,0,0.03252842,0,1.905091
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.2912438,47.9752,42.54617,0.03727082,0.03727082,0,0,0,0.03727082,781.4258,0,0,0.2912438,0.03923244,0.03727082,0,0,2.947404,1.901025,0.2520114,0,0.2520114,3.442938,57.38218,0.1284292,0.0409979,0.232995,0,2.192269
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.4803317,52.92812,43.67883,0.5112977,0.5112977,0,0,0,0.5112977,93.94365,0,0,0.4803317,0.5382081,0.5112977,0,0,2.695393,2.127835,0,0.05787637,-0.05787637,3.381931,56.3654,0.1284292,0.5624275,0.3842654,0,2.608167
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3453739,53.24641,46.58181,0.1572648,0.1572648,0,0,0,0.1572648,219.613,0,0,0.3453739,0.1655419,0.1572648,0,0,2.7597,2.069959,0.179832,0,0.179832,3.552534,59.20879,0.1283941,0.1729912,0.2762991,0,2.415333
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.6347548,62.08986,49.08205,0.7245617,0.7245617,0,0,0,0.7245617,87.60535,0,0,0.6347548,0.7626965,0.7245617,0,0,2.579868,2.231808,0,0.1279417,-0.1279417,3.417672,56.96109,0.1283941,0.7970179,0.5078039,0,2.866563
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.4988697,61.78373,51.5823,0.7362379,0.7362379,0,0,0,0.7362379,67.7593,0,0,0.4988697,0.7749873,0.7362379,0,0,2.722025,2.103866,0,0.2761176,-0.2761176,3.126618,52.1102,0.1283941,0.8098617,0.3990957,0,2.602736
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.7899231,71.16829,53.89797,0.2319158,0.2319158,0,0,0,0.2319158,340.6077,0,0,0.7899231,0.2441219,0.2319158,0,0,3.028823,1.827749,0.5458013,0,0.5458013,3.644411,60.74006,0.1282878,0.2551074,0.6319385,0,2.617672
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.8344021,75.02631,56.25558,0.5161378,0.5161378,0,0,0,0.5161378,161.6626,0,0,0.8344021,0.543303,0.5161378,0,0,2.483021,2.31897,0.2910991,0,0.2910991,3.920572,65.34274,0.1282311,0.5677516,0.6675217,0,3.153372
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.621725,71.32391,57.71546,1.439303,1.439303,0.425,0,0.172125,1.439303,43.19626,0,0,0.621725,1.067687,1.014303,0,0,2.191922,2.580959,0,0.4459623,-0.4459623,3.450486,57.50799,0.1282311,1.583233,0.49738,1.7,3.202684
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2017091,62.52436,58.37828,0.511663,0.511663,1.7,0,0.5202,0.511663,39.42225,0,0,0.2017091,0,0,1.188337,1.12892,2.687436,2.134997,1.330629,0,1.330629,4.712832,78.54704,0.1285583,0.5628293,0.1613673,1.7,2.336706
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.3119453,65.63689,59.08305,0,0,1.099854,0,0.3563602,0,0,0,0,0.3119453,0,0,1.099854,1.044861,1.356807,3.332563,1.356807,0,1.356807,6.000012,100,0.1286041,0,0.2495563,1.7,3.644508
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.2131424,63.06108,58.66354,0.5399942,0.5399942,0,0,0,0.5399942,39.47123,0,0,0.2131424,0.5684149,0.5399942,0,0,0,4.553689,0,0.3552726,-0.3552726,5.625522,93.75851,0.1286041,0.5939936,0.1705139,0,4.766831
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.01839948,57.46825,57.10299,0,0,0,0,0,0,0,0,0,0.01839948,0,0,0,0,0.3947473,4.198416,0.01839948,0,0.01839948,5.642977,94.04943,0.1286005,0,0.01471958,0,4.216816
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,55.82769,55.82769,1.262839,1.262839,0.425,0,0.172125,1.262839,0,0,2.220446E-16,0,0.8819357,0.8378389,0,0,0.3763478,4.214976,0,0.8819357,-0.8819357,4.713336,78.55544,0.1286005,1.389123,0,1.7,4.214976
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,53.93992,53.93992,0.2492959,0.2492959,1.676955,0,0.5139087,0.2492959,0,0,0,0,0,0,1.427659,1.356276,1.356276,3.33304,1.356276,0,1.356276,6.000012,100,0.1289101,0.2742254,0,1.7,3.33304
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,52.0102,52.0102,1.474447,1.474447,0.425,0,0.172125,1.474447,0,0,0,0,1.104681,1.049447,0,0,0,4.553689,0,1.104681,-1.104681,4.835576,80.59277,0.1289101,1.621892,0,1.7,4.553689
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,49.92945,49.92945,0.2039111,0.2039111,0,0,0,0.2039111,0,0,2.775558E-17,0,0.2146433,0.2039111,0,0,1.227423,3.449008,0,0.2146433,-0.2146433,4.609322,76.82188,0.1289101,0.2243022,0,0,3.449008
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,48.46958,48.46958,0.3164007,0.3164007,0,0,0,0.3164007,0,0,5.551115E-17,0,0.3330534,0.3164007,0,0,1.465916,3.234365,0,0.3330534,-0.3330534,4.258253,70.97074,0.1289101,0.3480408,0,0,3.234365
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,47.36208,47.36208,0.09101605,0.09101605,0,0,0,0.09101605,0,0,1.387779E-17,0,0.09580637,0.09101605,0,0,1.835975,2.901311,0,0.09580637,-0.09580637,4.157264,69.2876,0.1289101,0.1001177,0,0,2.901311
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,46.17908,46.17908,0.1967301,0.1967301,0,0,0,0.1967301,0,0,2.775558E-17,0,0.2070843,0.1967301,0,0,1.942427,2.805505,0,0.2070843,-0.2070843,3.938978,65.64951,0.1289101,0.2164031,0,0,2.805505
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,45.28134,45.28134,0.2084923,0.2084923,0,0,0,0.2084923,0,0,2.775558E-17,0,0.2194656,0.2084923,0,0,2.17252,2.598421,0,0.2194656,-0.2194656,3.707641,61.7939,0.1289101,0.2293415,0,0,2.598421
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,44.45911,44.45911,0.1001713,0.1001713,0,0,0,0.1001713,0,0,1.387779E-17,0,0.1054435,0.1001713,0,0,2.416371,2.378955,0,0.1054435,-0.1054435,3.596494,59.94145,0.1289101,0.1101884,0,0,2.378955
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,43.65366,43.65366,0.2648561,0.2648561,0,0,0,0.2648561,0,0,5.551115E-17,0,0.2787959,0.2648561,0,0,2.53353,2.273512,0,0.2787959,-0.2787959,3.302617,55.04351,0.1289101,0.2913417,0,0,2.273512
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,43.10831,43.10831,0.06554978,0.06554978,0,0,0,0.06554978,0,0,0,0,0.06899977,0.06554978,0,0,2.843304,1.994716,0,0.06899977,-0.06899977,3.229885,53.83131,0.1289101,0.07210475,0,0,1.994716
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.0128494,43.13076,42.89856,0.1736549,0.1736549,0,0,0,0.1736549,7.399387,0,0,0.0128494,0.1827946,0.1736549,0,0,2.91997,1.925716,0,0.1699452,-0.1699452,3.050747,50.84568,0.1289101,0.1910204,0.01027952,0,1.938565
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3609787,49.2646,42.47905,0.8453393,0.8453393,0,0,0,0.8453393,42.70223,0,0,0.3609787,0.8898309,0.8453393,0,0,3.108798,1.755771,0,0.5288521,-0.5288521,2.493288,41.55472,0.1289101,0.9298732,0.288783,0,2.116749
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.6123165,55.60705,43.60332,0.1084972,0.1084972,0,0,0,0.1084972,564.3613,0,0,0.6123165,0.1142076,0.1084972,0,0,3.696412,1.226919,0.4981089,0,0.4981089,2.965836,49.4305,0.1288133,0.119347,0.4898532,0,1.839235
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,0.9711131,67.07733,46.46434,0.903409,0.903409,0,0,0,0.903409,107.4943,0,0,0.9711131,0.9509569,0.903409,0,0,3.198303,1.675217,0.0201563,0,0.0201563,2.984958,49.7492,0.1288094,0.9937499,0.7768905,0,2.64633
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.036726,71.69292,48.93942,0,0,0,0,0,0,0,0,0,1.036726,0,0,0,0,3.178146,1.693357,1.036726,0,1.036726,3.968482,66.14124,0.1286086,0,0.8293805,0,2.730083
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.220621,79.88869,51.39772,0.3960833,0.3960833,0,0,0,0.3960833,308.1729,0,0,1.220621,0.4169298,0.3960833,0,0,2.141421,2.62641,0.8036913,0,0.8036913,4.73093,78.84869,0.1284533,0.4356916,0.9764969,0,3.847031
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.162169,81.08311,53.70499,0.9492246,0.9492246,0,0,0,0.9492246,122.4335,0,0,1.162169,0.9991838,0.9492246,0,0,1.337729,3.349732,0.1629853,0,0.1629853,4.885552,81.4257,0.1284218,1.044147,0.9297352,0,4.511901
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,0.9883751,78.97063,56.06261,0.602832,0.602832,0,0,0,0.602832,163.9553,0,0,0.9883751,0.6345599,0.602832,0,0,1.174744,3.496419,0.3538152,0,0.3538152,5.22121,87.02,0.1283536,0.6631151,0.7907001,0,4.484794
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.8326364,76.4654,57.53088,0.4039501,0.4039501,0,0,0,0.4039501,206.1236,0,0,0.8326364,0.4252106,0.4039501,0,0,0.8209289,3.814853,0.4074257,0,0.4074257,5.607728,93.46195,0.1282752,0.4443451,0.6661091,0,4.647489
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.6694273,73.03145,58.1937,0.2436837,0.2436837,0,0,0,0.2436837,274.7115,0,0,0.6694273,0.2565092,0.2436837,0,0,0.4135033,4.181536,0.4129181,0,0.4129181,5.999457,99.99075,0.1281957,0.2680521,0.5355418,0,4.850963
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.609549,72.34032,58.89846,0,0,0,0,0,0,0,0.6089638,0,0.609549,0,0,0,0,0.0005851637,4.553162,0.0005851637,0,0.0005851637,6.000012,100,0.1281956,0,0.4876392,0,5.162711
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3004906,64.744,58.47057,0.6580229,0.6580229,0,0,0,0.6580229,45.66567,0,0,0.3004906,0.6926557,0.6580229,0,0,0,4.553689,0,0.3921651,-0.3921651,5.586634,93.11037,0.1281956,0.7238252,0.2403925,0,4.854179
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.04627661,57.8394,56.9184,0.4818113,0.4818113,0,0,0,0.4818113,9.604715,0,1.110223E-16,0.04627661,0.5071698,0.4818113,0,0,0.435739,4.161524,0,0.4608932,-0.4608932,5.10081,85.01332,0.1281956,0.5299925,0.03702129,0,4.2078
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,55.69345,55.69345,0.2418407,0.2418407,0,0,0,0.2418407,0,0,0,0,0.2545692,0.2418407,0,0,0.9478426,3.700631,0,0.2545692,-0.2545692,4.83247,80.54101,0.1281956,0.2660248,0,0,3.700631
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,53.84763,53.84763,0.8498588,0.8498588,0,0,0,0.8498588,0,0,1.110223E-16,0,0.8945882,0.8498588,0,0,1.230697,3.446061,0,0.8945882,-0.8945882,3.889491,64.82472,0.1281956,0.9348447,0,0,3.446061
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,51.86757,51.86757,0.393738,0.393738,0,0,0,0.393738,0,0,5.551115E-17,0,0.414461,0.393738,0,0,2.224684,2.551473,0,0.414461,-0.414461,3.452611,57.5434,0.1281956,0.4331118,0,0,2.551473
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,49.83716,49.83716,0.116436,0.116436,0,0,0,0.116436,0,0,0,0,0.1225642,0.116436,0,0,2.685196,2.137012,0,0.1225642,-0.1225642,3.323417,55.39017,0.1281956,0.1280796,0,0,2.137012
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,48.37729,48.37729,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.821379,2.014448,0,0,0,3.323417,55.39017,0.1281956,0,0,0,2.014448
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,47.28658,47.28658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.821379,2.014448,0,0,0,3.323417,55.39017,0.1281956,0,0,0,2.014448
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,46.11196,46.11196,0.03485373,0.03485373,0,0,0,0.03485373,0,0,6.938894E-18,0,0.03668814,0.03485373,0,0,2.821379,2.014448,0,0.03668814,-0.03668814,3.284744,54.74563,0.1281956,0.0383391,0,0,2.014448
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,45.23939,45.23939,0.05068324,0.05068324,0,0,0,0.05068324,0,0,6.938894E-18,0,0.05335078,0.05068324,0,0,2.862144,1.97776,0,0.05335078,-0.05335078,3.228508,53.80835,0.1281956,0.05575157,0,0,1.97776
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,44.40877,44.40877,0.0127727,0.0127727,0,0,0,0.0127727,0,0,1.734723E-18,0,0.01344495,0.0127727,0,0,2.921422,1.924409,0,0.01344495,-0.01344495,3.214335,53.57215,0.1281956,0.01404997,0,0,1.924409
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,43.62849,43.62849,0.1171137,0.1171137,0,0,0,0.1171137,0,0,1.387779E-17,0,0.1232776,0.1171137,0,0,2.936361,1.910964,0,0.1232776,-0.1232776,3.084389,51.40639,0.1281956,0.1288251,0,0,1.910964
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,43.06636,43.06636,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0.1038494,0.09865697,0,0,3.073336,1.787687,0,0.1038494,-0.1038494,2.974923,49.58194,0.1281956,0.1085227,0,0,1.787687
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.039839,43.59546,42.87338,0,0,0,0,0,0,0,0,0,0.039839,0,0,0,0,3.188724,1.683837,0.039839,0,0.039839,3.012717,50.21185,0.128188,0,0.0318712,0,1.723676
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1516769,45.23179,42.45388,0.9995694,0.9995694,0,0,0,0.9995694,15.17422,0,2.220446E-16,0.1516769,1.052178,0.9995694,0,0,3.148885,1.719692,0,0.9005014,-0.9005014,2.063505,34.39169,0.128188,1.099526,0.1213415,0,1.871369
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3613207,50.40413,43.56137,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,42.4665,0,0,0.3613207,0.4482496,0.4258371,0,0,4.149442,0.8191908,0,0.0869289,-0.0869289,1.971874,32.86451,0.128188,0.9359208,0.2890565,1.7,1.180511
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.4928895,56.06436,46.37205,0.7384681,0.7384681,1.7,0,0.5202,0.7384681,66.74486,0,0,0.4928895,0,0,0.9615319,0.9134553,4.24603,0.7322619,1.406345,0,1.406345,3.30605,55.10072,0.1284969,0.8123149,0.3943116,1.7,1.225151
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.6368816,61.87944,48.84713,0.2615213,0.2615213,1.7,0,0.5202,0.2615213,243.5296,0,0,0.6368816,0,0,1.438479,1.366555,2.839685,1.997972,2.003436,0,2.003436,5.206677,86.77777,0.1286898,0.2876734,0.5095053,1.7,2.634854
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.723869,66.56382,51.25509,0.3567966,0.3567966,0,0,0,0.3567966,202.88,0,0,0.723869,0.3755754,0.3567966,0,0,0.8362488,3.801065,0.3482936,0,0.3482936,5.537097,92.28477,0.1286229,0.3924763,0.5790952,0,4.524934
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.743155,69.6291,53.56237,0.5721319,0.5721319,0,0,0,0.5721319,129.8923,0,0,0.743155,0.6022441,0.5721319,0,0,0.4879552,4.114529,0.1409109,0,0.1409109,5.670777,94.51276,0.1285959,0.6293451,0.594524,0,4.857684
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.7829374,73.26124,55.87803,0.6594081,0.6594081,0,0,0,0.6594081,118.7334,0,0,0.7829374,0.6941138,0.6594081,0,0,0.3470443,4.241349,0.08882363,0,0.08882363,5.755043,95.91718,0.1285789,0.7253489,0.6263499,0,5.024286
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.5788669,69.87516,57.33791,0.4840571,0.4840571,0,0,0,0.4840571,119.5865,0,0,0.5788669,0.5095338,0.4840571,0,0,0.2582207,4.32129,0.06933315,0,0.06933315,5.820817,97.01344,0.1285656,0.5324628,0.4630935,0,4.900157
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2418909,62.98888,58.00072,0.2035998,0.2035998,0,0,0,0.2035998,118.8071,0,0,0.2418909,0.2143155,0.2035998,0,0,0.1888875,4.38369,0.02757539,0,0.02757539,5.846978,97.44944,0.1285603,0.2239597,0.1935128,0,4.625581
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.2700977,64.3803,58.75583,0.4688316,0.4688316,0,0,0,0.4688316,57.61081,0,0,0.2700977,0.493507,0.4688316,0,0,0.1613121,4.408508,0,0.2234093,-0.2234093,5.611484,93.52454,0.1285603,0.5157148,0.2160782,0,4.678606
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.1888938,62.25363,58.37828,0,0,0,0,0,0,0,0,0,0.1888938,0,0,0,0,0.4095446,4.185099,0.1888938,0,0.1888938,5.790684,96.51121,0.1285242,0,0.1511151,0,4.373992
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.03648521,57.54239,56.81772,0.477629,0.477629,0,0,0,0.477629,7.638819,0,1.110223E-16,0.03648521,0.5027674,0.477629,0,0,0.2206508,4.355103,0,0.4662822,-0.4662822,5.29918,88.31949,0.1285242,0.5253919,0.02918817,0,4.391588
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,55.55082,55.55082,0.5594718,0.5594718,0,0,0,0.5594718,0,0,1.110223E-16,0,0.5889177,0.5594718,0,0,0.7387421,3.888821,0,0.5889177,-0.5889177,4.678406,77.97327,0.1285242,0.615419,0,0,3.888821
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,53.70499,53.70499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.393095,3.299903,0,0,0,4.678406,77.97327,0.1285242,0,0,0,3.299903
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,51.77527,51.77527,0.1540456,0.1540456,0,0,0,0.1540456,0,0,0,0,0.1621532,0.1540456,0,0,1.393095,3.299903,0,0.1621532,-0.1621532,4.507482,75.12454,0.1285242,0.1694501,0,0,3.299903
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,49.74487,49.74487,0.1218245,0.1218245,0,0,0,0.1218245,0,0,1.387779E-17,0,0.1282364,0.1218245,0,0,1.573265,3.13775,0,0.1282364,-0.1282364,4.372308,72.87167,0.1285242,0.134007,0,0,3.13775
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,48.30178,48.30178,0.219775,0.219775,0,0,0,0.219775,0,0,2.775558E-17,0,0.2313421,0.219775,0,0,1.71575,3.009514,0,0.2313421,-0.2313421,4.128452,68.8074,0.1285242,0.2417525,0,0,3.009514
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,47.21945,47.21945,0.1758139,0.1758139,0,0,0,0.1758139,0,0,0,0,0.1850672,0.1758139,0,0,1.972797,2.778172,0,0.1850672,-0.1850672,3.933374,65.55611,0.1285242,0.1933953,0,0,2.778172
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,46.06162,46.06162,0.08412072,0.08412072,0,0,0,0.08412072,0,0,1.387779E-17,0,0.08854813,0.08412072,0,0,2.178427,2.593104,0,0.08854813,-0.08854813,3.840037,64.00048,0.1285242,0.0925328,0,0,2.593104
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,45.18905,45.18905,0.05886953,0.05886953,0,0,0,0.05886953,0,0,6.938894E-18,0,0.06196793,0.05886953,0,0,2.276814,2.504556,0,0.06196793,-0.06196793,3.774717,62.91182,0.1285242,0.06475649,0,0,2.504556
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,44.3836,44.3836,0.05858438,0.05858438,0,0,0,0.05858438,0,0,6.938894E-18,0,0.06166777,0.05858438,0,0,2.345667,2.442588,0,0.06166777,-0.06166777,3.709713,61.82843,0.1285242,0.06444282,0,0,2.442588
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,43.60332,43.60332,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.414187,2.380921,0,0,0,3.709713,61.82843,0.1285242,0,0,0,2.380921
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,43.01601,43.01601,0.07667695,0.07667695,0,0,0,0.07667695,0,0,1.387779E-17,0,0.08071257,0.07667695,0,0,2.414187,2.380921,0,0.08071257,-0.08071257,3.624635,60.41046,0.1285242,0.08434464,0,0,2.380921
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02708722,43.32153,42.83143,0,0,0,0,0,0,0,0,0,0.02708722,0,0,0,0,2.503868,2.300208,0.02708722,0,0.02708722,3.650332,60.83874,0.128519,0,0.02166978,0,2.327295
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3353125,48.70905,42.42871,0.2902154,0.2902154,0,0,0,0.2902154,115.5392,0,0,0.3353125,0.3054899,0.2902154,0,0,2.47678,2.324587,0.02982252,0,0.02982252,3.678624,61.31028,0.1285133,0.319237,0.26825,0,2.659899
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.6168417,55.60316,43.51103,0,0,0,0,0,0,0,0,0,0.6168417,0,0,0,0,2.446958,2.351427,0.6168417,0,0.6168417,4.263812,71.06338,0.1283953,0,0.4934734,0,2.968269
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.7368363,61.31529,46.29654,0.4265065,0.4265065,0,0,0,0.4265065,172.7609,0,0,0.7368363,0.4489542,0.4265065,0,0,1.830116,2.906585,0.2878821,0,0.2878821,4.536921,75.61519,0.1283403,0.4691571,0.5894691,0,3.643421
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.005995,70.60928,48.7045,0.2247696,0.2247696,0,0,0,0.2247696,447.5674,0,0,1.005995,0.2365996,0.2247696,0,0,1.542234,3.165678,0.7693959,0,0.7693959,5.266833,87.78038,0.1281936,0.2472465,0.8047963,0,4.171674
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.164006,77.86439,51.11246,0.6937476,0.6937476,0,0,0,0.6937476,167.7852,0,0,1.164006,0.7302607,0.6937476,0,0,0.7728381,3.858135,0.433745,0,0.433745,5.67832,94.63848,0.128111,0.7631224,0.9312046,0,5.022141
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,0.9758523,75.45079,53.42812,0.9967396,0.9967396,0,0,0,0.9967396,97.90443,0,0,0.9758523,1.0492,0.9967396,0,0,0.3390931,4.248505,0,0.07334738,-0.07334738,5.601005,93.3499,0.128111,1.096414,0.7806818,0,5.224357
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.113039,82.18107,55.7354,1.313772,1.313772,0.6559461,0,0.2351733,1.313772,84.72083,0,0,1.113039,0.6924483,0.6578258,0,0,0.4205902,4.175158,0.4205902,0,0.4205902,6.000012,100,0.128135,1.445149,0.8904308,1.7,5.288196
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.8697107,77.06227,57.19527,0.3544031,0.3544031,0,0,0,0.3544031,245.4016,0.4966548,0,0.8697107,0.3730559,0.3544031,0,0,0,4.553689,0,0,0,6.000012,100,0.128135,0.3898434,0.6957686,0,5.423399
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.6634454,72.50639,57.85809,0.6927476,0.6927476,0,0,0,0.6927476,95.77014,1.110223E-16,0,0.6634454,0.729208,0.6927476,0,0,0,4.553689,0,0.06576263,-0.06576263,5.930692,98.84467,0.128135,0.7620224,0.5307563,0,5.217134
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.3705339,66.44267,58.6132,0.03392516,0.03392516,0,0,0,0.03392516,1092.21,0.2617536,0,0.3705339,0.0357107,0.03392516,0,0,0.07306959,4.487926,0.07306959,0,0.07306959,6.000012,100,0.1281211,0.03731768,0.2964272,0,4.85846
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2209123,62.7847,58.23565,0.5630051,0.5630051,0,0,0,0.5630051,39.23807,0,0,0.2209123,0.5926369,0.5630051,0,0,0,4.553689,0,0.3717246,-0.3717246,5.60818,93.46947,0.1281211,0.6193056,0.1767299,0,4.774601
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.0462474,57.60242,56.68348,0.6282872,0.6282872,0,0,0,0.6282872,7.36087,0,0,0.0462474,0.6613549,0.6282872,0,0,0.4130273,4.181964,0,0.6151075,-0.6151075,4.9598,82.66316,0.1281211,0.6911159,0.03699793,0,4.228212
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,55.40818,55.40818,0.2088431,0.2088431,0,0,0,0.2088431,0,0,2.775558E-17,0,0.2198348,0.2088431,0,0,1.09648,3.566857,0,0.2198348,-0.2198348,4.728073,78.80106,0.1281211,0.2297274,0,0,3.566857
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,53.56237,53.56237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.340741,3.347022,0,0,0,4.728073,78.80106,0.1281211,0,0,0,3.347022
