Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,51.63264,51.63264,0.08428534,0.08428534,0,0,0,0.08428534,0,0,1.387779E-17,0,0.08872141,0.08428534,0,0,1.340741,3.347022,0,0.08872141,-0.08872141,4.634553,77.24239,0.1281211,0.09271387,0,0,3.347022
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,49.65258,49.65258,0.04300705,0.04300705,0,0,0,0.04300705,0,0,0,0,0.04527057,0.04300705,0,0,1.43932,3.258301,0,0.04527057,-0.04527057,4.586833,76.44707,0.1281211,0.04730775,0,0,3.258301
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,48.23465,48.23465,0.06040196,0.06040196,0,0,0,0.06040196,0,0,6.938894E-18,0,0.06358101,0.06040196,0,0,1.489621,3.21303,0,0.06358101,-0.06358101,4.519813,75.33007,0.1281211,0.06644215,0,0,3.21303
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,47.16911,47.16911,0.1453379,0.1453379,0,0,0,0.1453379,0,0,0,0,0.1529873,0.1453379,0,0,1.560267,3.149449,0,0.1529873,-0.1529873,4.358551,72.64236,0.1281211,0.1598717,0,0,3.149449
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,46.01128,46.01128,0.1617349,0.1617349,0,0,0,0.1617349,0,0,0,0,0.1702472,0.1617349,0,0,1.730252,2.996462,0,0.1702472,-0.1702472,4.179094,69.65143,0.1281211,0.1779084,0,0,2.996462
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,45.13871,45.13871,0.08679316,0.08679316,0,0,0,0.08679316,0,0,0,0,0.09136122,0.08679316,0,0,1.919416,2.826215,0,0.09136122,-0.09136122,4.082791,68.04638,0.1281211,0.09547248,0,0,2.826215
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,44.34165,44.34165,0.1301104,0.1301104,0,0,0,0.1301104,0,0,0,0,0.1369583,0.1301104,0,0,2.020929,2.734853,0,0.1369583,-0.1369583,3.938424,65.64027,0.1281211,0.1431215,0,0,2.734853
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,43.56137,43.56137,0.05283901,0.05283901,0,0,0,0.05283901,0,0,6.938894E-18,0,0.05562001,0.05283901,0,0,2.173105,2.597895,0,0.05562001,-0.05562001,3.879796,64.66313,0.1281211,0.05812291,0,0,2.597895
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,42.99084,42.99084,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0.23043,0.2189085,0,0,2.234905,2.542275,0,0.23043,-0.23043,3.636901,60.61489,0.1281211,0.2407994,0,0,2.542275
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.02957752,43.31623,42.78109,0.1519572,0.1519572,0,0,0,0.1519572,19.46438,0,0,0.02957752,0.1599549,0.1519572,0,0,2.490938,2.311845,0,0.1303774,-0.1303774,3.499471,58.3244,0.1281211,0.1671529,0.02366202,0,2.341422
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1119162,44.41745,42.37837,0.2618986,0.2618986,0,0,0,0.2618986,42.73265,0,5.551115E-17,0.1119162,0.2756827,0.2618986,0,0,2.635802,2.181468,0,0.1637665,-0.1637665,3.326846,55.44732,0.1281211,0.2880885,0.08953299,0,2.293384
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2643791,48.41128,43.46908,1.587463,1.587463,0.425,0,0.172125,1.587463,16.65419,0,2.220446E-16,0.2643791,1.223645,1.162463,0,0,2.817764,2.017701,0,0.9592662,-0.9592662,2.315691,38.59476,0.1281211,1.746209,0.2115033,1.7,2.28208
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.5116016,56.2791,46.20425,1.013499,1.013499,1.7,0,0.5202,1.013499,50.47875,0,0,0.5116016,0,0,0.686501,0.652176,3.883616,1.058435,1.163778,0,1.163778,3.419747,56.99567,0.1284271,1.114849,0.4092813,1.7,1.570036
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.6112116,60.99221,48.56187,1.170706,1.170706,1.7,0,0.5202,1.170706,52.2088,0,0,0.6112116,0,0,0.5292938,0.5028291,2.719838,2.105834,1.114041,0,1.114041,4.476619,74.61016,0.1287134,1.287777,0.4889693,1.7,2.717046
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.4954806,61.05059,50.96983,0.3673666,0.3673666,1.536121,0,0.4754611,0.3673666,134.8736,2.220446E-16,0,0.4954806,0,0,1.168755,1.110317,1.605798,3.108471,1.605798,0,1.605798,6.000012,100,0.1289057,0.4041032,0.3963845,1.7,3.603952
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.946516,74.49385,53.28549,0.9955844,0.9955844,0,0,0,0.9955844,95.0714,2.220446E-16,0,0.946516,1.047984,0.9955844,0,0,0,4.553689,0,0.1014676,-0.1014676,5.893056,98.2174,0.1289057,1.095143,0.7572128,0,5.500205
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.7922481,73.17094,55.59277,0.3345869,0.3345869,0,0,0,0.3345869,236.784,0.3273096,0,0.7922481,0.3521968,0.3345869,0,0,0.1127418,4.452221,0.1127418,0,0.1127418,6.000012,100,0.1288843,0.3680456,0.6337985,0,5.24447
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.8552088,76.51633,57.06103,1.136043,1.136043,0,0,0,1.136043,75.2796,0,2.220446E-16,0.8552088,1.195835,1.136043,0,0,0,4.553689,0,0.3406261,-0.3406261,5.640961,94.01582,0.1288843,1.249647,0.684167,0,5.408898
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.370103,65.48268,57.71546,0.7016387,0.7016387,0,0,0,0.7016387,52.74837,0,0,0.370103,0.7385671,0.7016387,0,0,0.3784734,4.213063,0,0.3684641,-0.3684641,5.252565,87.54258,0.1288843,0.7718026,0.2960824,0,4.583166
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3012519,64.76064,58.47057,0.6153206,0.6153206,0,0,0,0.6153206,48.95852,0,0,0.3012519,0.6477059,0.6153206,0,0,0.7878779,3.844599,0,0.346454,-0.346454,4.887371,81.45602,0.1288843,0.6768527,0.2410015,0,4.145851
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.1898631,61.98087,58.09302,0.981975,0.981975,0,0,0,0.981975,19.33482,0,1.110223E-16,0.1898631,1.033658,0.981975,0,0,1.172827,3.498145,0,0.8437948,-0.8437948,3.997933,66.63208,0.1288843,1.080172,0.1518905,0,3.688008
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.04858913,57.50568,56.54085,0.7916459,0.7916459,0,0,0,0.7916459,6.137734,0,1.110223E-16,0.04858913,0.8333115,0.7916459,0,0,2.110377,2.65435,0,0.7847224,-0.7847224,3.170763,52.84594,0.1288843,0.8708105,0.0388713,0,2.702939
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,55.21521,55.21521,1.645656,1.645656,0.425,0,0.172125,1.645656,0,0,0,0,1.284901,1.220656,0,0,2.98229,1.869628,0,1.284901,-1.284901,1.816358,30.27257,0.1288843,1.810222,0,1.7,1.869628
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,53.37778,53.37778,1.370306,1.370306,1.7,0,0.5202,1.370306,0,0,0,0,0,0,0.3296944,0.3132097,4.409958,0.5847263,0.3132097,0,0.3132097,2.113495,35.22484,0.1289722,1.507336,0,1.7,0.5847263
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,51.49001,51.49001,1.158079,1.158079,1.7,0,0.5202,1.158079,0,1.110223E-16,0,0,0,0,0.5419213,0.5148252,4.096749,0.866615,0.5148252,0,0.5148252,2.601901,43.36493,0.1291166,1.273887,0,1.7,0.866615
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,49.5519,49.5519,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.581924,1.329958,1.38,0,1.38,3.911084,65.1846,0.1293129,0,0,1.7,1.329958
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,48.14236,48.14236,0.06239723,0.06239723,1.515029,0,0.4697029,0.06239723,0,0,0,0,0,0,1.452632,1.38,2.201924,2.571958,1.38,0,1.38,5.220267,87.00427,0.1295362,0.06863695,0,1.7,2.571958
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,47.07682,47.07682,0.2975931,0.2975931,0,0,0,0.2975931,0,0,5.551115E-17,0,0.3132559,0.2975931,0,0,0.8219236,3.813958,0,0.3132559,-0.3132559,4.890066,81.50094,0.1295362,0.3273524,0,0,3.813958
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,45.94416,45.94416,0.0827602,0.0827602,0,0,0,0.0827602,0,0,0,0,0.087116,0.0827602,0,0,1.169986,3.500702,0,0.087116,-0.087116,4.798238,79.97047,0.1295362,0.09103622,0,0,3.500702
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,45.07159,45.07159,0.103592,0.103592,0,0,0,0.103592,0,0,0,0,0.1090442,0.103592,0,0,1.266781,3.413586,0,0.1090442,-0.1090442,4.683295,78.05476,0.1295362,0.1139512,0,0,3.413586
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,44.26614,44.26614,0.1121415,0.1121415,0,0,0,0.1121415,0,0,1.387779E-17,0,0.1180437,0.1121415,0,0,1.387941,3.304542,0,0.1180437,-0.1180437,4.558866,75.98095,0.1295362,0.1233557,0,0,3.304542
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,43.48586,43.48586,0.01964197,0.01964197,0,0,0,0.01964197,0,0,0,0,0.02067576,0.01964197,0,0,1.519101,3.186498,0,0.02067576,-0.02067576,4.537072,75.61771,0.1295362,0.02160617,0,0,3.186498
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,42.92373,42.92373,0.07668287,0.07668287,0,0,0,0.07668287,0,0,0,0,0.08071881,0.07668287,0,0,1.542074,3.165822,0,0.08071881,-0.08071881,4.451987,74.19963,0.1295362,0.08435115,0,0,3.165822
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.0347043,43.35882,42.73075,0.1112069,0.1112069,0,0,0,0.1112069,31.20698,0,1.387779E-17,0.0347043,0.1170599,0.1112069,0,0,1.631762,3.085103,0,0.08235556,-0.08235556,4.365176,72.75279,0.1295362,0.1223276,0.02776344,0,3.119807
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2764327,47.47263,42.33642,0.0008891948,0.0008891948,0,0,0,0.0008891948,31087.98,0,0,0.2764327,0.0009359945,0.0008891948,0,0,1.723268,3.002748,0.2754967,0,0.2754967,4.626535,77.10877,0.1294838,0.0009781143,0.2211462,0,3.279181
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5004491,53.03722,43.39357,0.586334,0.586334,0,0,0,0.586334,85.35222,0,0,0.5004491,0.6171937,0.586334,0,0,1.447771,3.250695,0,0.1167446,-0.1167446,4.503476,75.05779,0.1294838,0.6449674,0.4003593,0,3.751144
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.9271956,65.55556,46.08679,0.02690363,0.02690363,0,0,0,0.02690363,3446.36,0,0,0.9271956,0.0283196,0.02690363,0,0,1.577487,3.13395,0.898876,0,0.898876,5.356225,89.27023,0.1293134,0.02959399,0.7417565,0,4.061146
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.067914,71.95225,48.46958,0.8018638,0.8018638,0,0,0,0.8018638,133.179,0,0,1.067914,0.8440672,0.8018638,0,0,0.6786115,3.942939,0.2238471,0,0.2238471,5.568584,92.80956,0.129271,0.8820502,0.8543314,0,5.010853
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.065094,74.73559,50.82719,0.4492972,0.4492972,0,0,0,0.4492972,237.0579,0.1373856,0,1.065094,0.4729444,0.4492972,0,0,0.4547643,4.144401,0.4547643,0,0.4547643,6.000012,100,0.129185,0.494227,0.8520755,0,5.209496
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,0.9581901,74.63549,53.14286,0,0,0,0,0,0,0,0.9581901,0,0.9581901,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.129185,0,0.766552,0,5.511879
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,0.9539869,77.27788,55.45013,0.622886,0.622886,0,0,0,0.622886,153.1559,0.2983174,0,0.9539869,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.129185,0.6851746,0.7631895,0,5.507676
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.7639115,73.96837,56.9184,1.608927,1.608927,0.425,0,0.172125,1.608927,47.47958,2.220446E-16,0,0.7639115,1.246238,1.183927,0,0,0,4.553689,0,0.482327,-0.482327,5.491595,91.5264,0.129185,1.769819,0.6111292,1.7,5.3176
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.7240968,73.75945,57.62317,0.1475738,0.1475738,0,0,0,0.1475738,490.6678,0.03283718,0,0.7240968,0.1553408,0.1475738,0,0,0.5359189,4.071362,0.5359189,0,0.5359189,6.000012,100,0.1290837,0.1623311,0.5792775,0,4.795459
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3699763,66.18144,58.37828,0.2459023,0.2459023,0,0,0,0.2459023,150.4566,0.1111317,0,0.3699763,0.2588445,0.2459023,0,0,0,4.553689,0,0,0,6.000012,100,0.1290837,0.2704925,0.295981,0,4.923665
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2804614,63.76548,57.95039,1.178465,1.178465,0,0,0,1.178465,23.79888,0,0,0.2804614,1.240489,1.178465,0,0,0,4.553689,0,0.960028,-0.960028,4.988054,83.13406,0.1290837,1.296311,0.2243691,0,4.83415
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.04711636,57.33271,56.39822,0.3702996,0.3702996,0,0,0,0.3702996,12.72385,0,5.551115E-17,0.04711636,0.3897891,0.3702996,0,0,1.066698,3.593661,0,0.3426727,-0.3426727,4.626845,77.11393,0.1290837,0.4073296,0.03769309,0,3.640777
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,55.07258,55.07258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.447445,3.250988,0,0,0,4.626845,77.11393,0.1290837,0,0,0,3.250988
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,53.23515,53.23515,1.056475,1.056475,0,0,0,1.056475,0,0,0,0,1.112079,1.056475,0,0,1.447445,3.250988,0,1.112079,-1.112079,3.454611,57.57673,0.1290837,1.162122,0,0,3.250988
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,51.39772,51.39772,0.9645497,0.9645497,0,0,0,0.9645497,0,0,1.110223E-16,0,1.015315,0.9645497,0,0,2.683088,2.13891,0,1.015315,-1.015315,2.384375,39.7395,0.1290837,1.061005,0,0,2.13891
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,49.45961,49.45961,0.09389552,0.09389552,0,0,0,0.09389552,0,0,0,0,0.09883739,0.09389552,0,0,3.811217,1.123594,0,0.09883739,-0.09883739,2.280191,38.00311,0.1290837,0.1032851,0,0,1.123594
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,48.06685,48.06685,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.921036,1.024757,0,0,0,2.280191,38.00311,0.1290837,0,0,0,1.024757
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,47.00131,47.00131,0.2090348,0.2090348,0,0,0,0.2090348,0,0,0,0,0.2200367,0.2090348,0,0,3.921036,1.024757,0,0.2200367,-0.2200367,2.048252,34.13746,0.1290837,0.2299383,0,0,1.024757
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,45.87704,45.87704,0.04082741,0.04082741,0,0,0,0.04082741,0,0,0,0,0.04297622,0.04082741,0,0,4.165521,0.80472,0,0.04297622,-0.04297622,2.002951,33.38245,0.1290837,0.04491015,0,0,0.80472
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,45.02125,45.02125,0.1606634,0.1606634,0,0,0,0.1606634,0,0,2.775558E-17,0,0.1691194,0.1606634,0,0,4.213273,0.7617438,0,0.1691194,-0.1691194,1.824683,30.41133,0.1290837,0.1767298,0,0,0.7617438
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,44.22419,44.22419,0.1178862,0.1178862,0,0,0,0.1178862,0,0,1.387779E-17,0,0.1240908,0.1178862,0,0,4.401183,0.5926244,0,0.1240908,-0.1240908,1.69388,28.23128,0.1290837,0.1296749,0,0,0.5926244
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,43.46908,43.46908,0.1342434,0.1342434,0,0,0,0.1342434,0,0,2.775558E-17,0,0.1413089,0.1342434,0,0,4.539062,0.4685336,0,0.1413089,-0.1413089,1.544928,25.74874,0.1290837,0.1476678,0,0,0.4685336
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,42.89856,42.89856,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0.1208621,0.114819,0,0,4.696071,0.3272248,0,0.1208621,-0.1208621,1.417528,23.62542,0.1290837,0.1263009,0,0,0.3272248
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.03878151,43.3908,42.6888,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,15.96255,2.220446E-16,0,0.03878151,0,0,1.452632,1.38,4.830362,0.2063627,1.418782,0,1.418782,2.763502,46.05828,0.1293789,0.2672484,0.0310252,1.7,0.2451442
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2227334,46.39592,42.28608,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,22.62742,0,0,0.2227334,0,0,0.7156483,0.6798659,3.411581,1.483266,0.9025993,0,0.9025993,3.619783,60.32959,0.1296186,1.082787,0.1781867,1.7,1.705999
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4566911,52.09744,43.35162,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,62.88059,0,0,0.4566911,0,0,0.9737169,0.925031,2.508982,2.295605,1.381722,0,1.381722,4.9306,82.1765,0.1299205,0.7989115,0.3653529,1.7,2.752296
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.7471704,61.23186,46.01128,0.3766129,0.3766129,0,0,0,0.3766129,198.3922,0,0,0.7471704,0.3964346,0.3766129,0,0,1.12726,3.539155,0.3507359,0,0.3507359,5.263337,87.72211,0.1298543,0.4142742,0.5977364,0,4.286326
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.084346,72.22766,48.33533,0.08275567,0.08275567,0,0,0,0.08275567,1310.298,0.2207113,0,1.084346,0.08711123,0.08275567,0,0,0.7765238,3.854818,0.7765238,0,0.7765238,6.000012,100,0.1297079,0.09103124,0.8674771,0,4.939164
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.093942,75.35441,50.68456,1.377329,1.377329,0.425,0,0.172125,1.377329,79.42488,0.09149031,0,1.093942,1.002452,0.952329,0,0,0,4.553689,0,0,0,6.000012,100,0.1297079,1.515062,0.8751535,1.7,5.647631
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.078422,77.76685,53.00023,0.1464316,0.1464316,0,0,0,0.1464316,736.4683,0.9242837,0,1.078422,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.1297079,0.1610748,0.8627378,0,5.632111
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.053454,79.89841,55.3075,0.3918157,0.3918157,0,0,0,0.3918157,268.8647,0.6410165,0,1.053454,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1297079,0.4309972,0.8427632,0,5.607143
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.7771625,74.14418,56.77577,0.9586416,0.9586416,0,0,0,0.9586416,81.06914,0,0,0.7771625,1.009096,0.9586416,0,0,0,4.553689,0,0.2319339,-0.2319339,5.755532,95.92535,0.1297079,1.054506,0.62173,0,5.330852
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.8619238,77.18848,57.48054,0,0,0,0,0,0,0,0.6042194,0,0.8619238,0,0,0,0,0.2577044,4.321755,0.2577044,0,0.2577044,6.000012,100,0.1296594,0,0.689539,0,5.183679
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.517207,69.39883,58.23565,0,0,0,0,0,0,0,0.517207,0,0.517207,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296594,0,0.4137656,0,5.070896
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1702692,61.32898,57.85809,1.131268,1.131268,0,0,0,1.131268,15.05118,0,2.220446E-16,0.1702692,1.190809,1.131268,0,0,0,4.553689,0,1.020539,-1.020539,4.924269,82.07098,0.1296594,1.244395,0.1362153,0,4.723958
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.04571531,57.16123,56.25558,0.3018571,0.3018571,0,0,0,0.3018571,15.14469,0,0,0.04571531,0.3177443,0.3018571,0,0,1.133933,3.533149,0,0.272029,-0.272029,4.637525,77.29193,0.1296594,0.3320428,0.03657225,0,3.578865
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,54.888,54.888,1.383318,1.383318,0.425,0,0.172125,1.383318,0,0,2.220446E-16,0,1.008755,0.9583177,0,0,1.436187,3.261121,0,1.008755,-1.008755,3.574204,59.56994,0.1296594,1.521649,0,1.7,3.261121
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,53.09252,53.09252,0.9902791,0.9902791,1.7,0,0.5202,0.9902791,0,0,0,0,0,0,0.7097209,0.6742349,2.557027,2.252365,0.6742349,0,0.6742349,4.213839,70.23051,0.1298448,1.089307,0,1.7,2.252365
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,51.25509,51.25509,0.5483096,0.5483096,1.7,0,0.5202,0.5483096,0,0,0,0,0,0,1.15169,1.094106,1.882792,2.859176,1.094106,0,1.094106,5.251799,87.52981,0.1301448,0.6031406,0,1.7,2.859176
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,49.31697,49.31697,0.1432764,0.1432764,0,0,0,0.1432764,0,0,0,0,0.1508172,0.1432764,0,0,0.7886858,3.843872,0,0.1508172,-0.1508172,5.092824,84.88023,0.1301448,0.157604,0,0,3.843872
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,47.97456,47.97456,0.2255115,0.2255115,0,0,0,0.2255115,0,0,2.775558E-17,0,0.2373805,0.2255115,0,0,0.9562605,3.693054,0,0.2373805,-0.2373805,4.842603,80.70988,0.1301448,0.2480626,0,0,3.693054
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,46.90902,46.90902,0.131065,0.131065,0,0,0,0.131065,0,0,2.775558E-17,0,0.1379632,0.131065,0,0,1.220017,3.455674,0,0.1379632,-0.1379632,4.697176,78.28612,0.1301448,0.1441715,0,0,3.455674
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,45.77636,45.77636,0.01967238,0.01967238,0,0,0,0.01967238,0,0,0,0,0.02070777,0.01967238,0,0,1.373309,3.317711,0,0.02070777,-0.02070777,4.675349,77.92233,0.1301448,0.02163962,0,0,3.317711
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,44.92896,44.92896,0.07940546,0.07940546,0,0,0,0.07940546,0,0,1.387779E-17,0,0.0835847,0.07940546,0,0,1.396318,3.297003,0,0.0835847,-0.0835847,4.587243,76.4539,0.1301448,0.087346,0,0,3.297003
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,44.14868,44.14868,0.2025429,0.2025429,0,0,0,0.2025429,0,0,0,0,0.213203,0.2025429,0,0,1.48919,3.213418,0,0.213203,-0.213203,4.362507,72.70831,0.1301448,0.2227971,0,0,3.213418
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,43.39357,43.39357,0.03713924,0.03713924,0,0,0,0.03713924,0,0,0,0,0.03909394,0.03713924,0,0,1.726082,3.000215,0,0.03909394,-0.03909394,4.321299,72.0215,0.1301448,0.04085317,0,0,3.000215
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,42.83143,42.83143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.769519,2.961121,0,0,0,4.321299,72.0215,0.1301448,0,0,0,2.961121
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03255537,43.22715,42.63846,0.09470946,0.09470946,0,0,0,0.09470946,34.37394,0,0,0.03255537,0.09969417,0.09470946,0,0,1.769519,2.961121,0,0.0671388,-0.0671388,4.250528,70.84199,0.1301448,0.1041804,0.0260443,0,2.993677
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3084474,47.98585,42.23574,0.5898064,0.5898064,0,0,0,0.5898064,52.29638,0,0,0.3084474,0.6208489,0.5898064,0,0,1.844118,2.893983,0,0.3124015,-0.3124015,3.921228,65.35367,0.1301448,0.6487871,0.2467579,0,3.20243
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.6180323,55.40022,43.30128,1.402181,1.402181,0.425,0,0.172125,1.402181,44.07649,0,0,0.6180323,1.028612,0.9771812,0,0,2.191231,2.581581,0,0.4105795,-0.4105795,3.488439,58.14053,0.1301448,1.542399,0.4944258,1.7,3.199613
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.893319,64.54261,45.91899,0,0,1.452632,0,0.4526684,0,0,0,0,0.893319,0,0,1.452632,1.38,2.64743,2.171002,2.273319,0,2.273319,5.645099,94.08479,0.1301677,0,0.7146552,1.7,3.064321
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.9313599,68.15751,48.23465,0.5415144,0.5415144,0,0,0,0.5415144,171.9917,0,0,0.9313599,0.5700152,0.5415144,0,0,0.3741113,4.216989,0.3613448,0,0.3613448,5.987901,99.79814,0.1300999,0.5956659,0.745088,0,5.148349
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.195595,78.061,50.54193,0.954014,0.954014,0,0,0,0.954014,125.3225,0.1786028,0,1.195595,1.004225,0.954014,0,0,0.01276651,4.542199,0.01276651,0,0.01276651,6.000012,100,0.1300975,1.049415,0.9564757,0,5.737793
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.111787,78.54162,52.8576,0,0,0,0,0,0,0,1.111787,0,1.111787,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300975,0,0.8894299,0,5.665476
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.8008265,72.90717,55.17326,0,0,0,0,0,0,0,0.8008265,0,0.8008265,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300975,0,0.6406612,0,5.354516
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.6705643,71.30898,56.63314,0,0,0,0,0,0,0,0.6705643,0,0.6705643,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300975,0,0.5364514,0,5.224253
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.6071557,70.5064,57.29596,0.5480316,0.5480316,0,0,0,0.5480316,110.7885,0.03028042,0,0.6071557,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.1300975,0.6028347,0.4857246,0,5.160845
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.5376709,69.72538,58.09302,0.5186543,0.5186543,0,0,0,0.5186543,103.6665,0,0,0.5376709,0.545952,0.5186543,0,0,0,4.553689,0,0.008281094,-0.008281094,5.991283,99.85452,0.1300975,0.5705197,0.4301367,0,5.09136
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3058974,64.02769,57.67351,0.7281616,0.7281616,0,0,0,0.7281616,42.00956,0,0,0.3058974,0.7664859,0.7281616,0,0,0.009201215,4.545408,0,0.4605884,-0.4605884,5.50578,91.76282,0.1300975,0.8009777,0.2447179,0,4.851305
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.04953597,57.04317,56.06261,0,0,0,0,0,0,0,0,0,0.04953597,0,0,0,0,0.5209661,4.084819,0.04953597,0,0.04953597,5.552774,92.54605,0.1300882,0,0.03962877,0,4.134356
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,54.74537,54.74537,0.5260226,0.5260226,0,0,0,0.5260226,0,0,1.110223E-16,0,0.553708,0.5260226,0,0,0.4714302,4.129402,0,0.553708,-0.553708,4.969115,82.81841,0.1300882,0.5786249,0,0,4.129402
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,52.94989,52.94989,1.117224,1.117224,0,0,0,1.117224,0,0,2.220446E-16,0,1.176025,1.117224,0,0,1.086661,3.575694,0,1.176025,-1.176025,3.729475,62.1578,0.1300882,1.228946,0,0,3.575694
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,51.11246,51.11246,0.5270559,0.5270559,0,0,0,0.5270559,0,0,1.110223E-16,0,0.5547956,0.5270559,0,0,2.393356,2.399669,0,0.5547956,-0.5547956,3.14467,52.41106,0.1300882,0.5797614,0,0,2.399669
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,49.22469,49.22469,0.126755,0.126755,0,0,0,0.126755,0,0,2.775558E-17,0,0.1334264,0.126755,0,0,3.009795,1.844873,0,0.1334264,-0.1334264,3.004026,50.067,0.1300882,0.1394305,0,0,1.844873
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,47.8571,47.8571,0.1462615,0.1462615,0,0,0,0.1462615,0,0,2.775558E-17,0,0.1539595,0.1462615,0,0,3.158047,1.711447,0,0.1539595,-0.1539595,2.841738,47.36221,0.1300882,0.1608876,0,0,1.711447
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,46.81673,46.81673,0.06466332,0.06466332,0,0,0,0.06466332,0,0,0,0,0.06806666,0.06466332,0,0,3.329113,1.557487,0,0.06806666,-0.06806666,2.76999,46.1664,0.1300882,0.07112966,0,0,1.557487
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,45.68407,45.68407,0.05942985,0.05942985,0,0,0,0.05942985,0,0,1.387779E-17,0,0.06255774,0.05942985,0,0,3.404742,1.489421,0,0.06255774,-0.06255774,2.704048,45.06738,0.1300882,0.06537284,0,0,1.489421
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,44.83667,44.83667,0.1935659,0.1935659,0,0,0,0.1935659,0,0,2.775558E-17,0,0.2037536,0.1935659,0,0,3.474251,1.426863,0,0.2037536,-0.2037536,2.489273,41.4878,0.1300882,0.2129225,0,0,1.426863
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,44.05639,44.05639,0.07868123,0.07868123,0,0,0,0.07868123,0,0,1.387779E-17,0,0.08282235,0.07868123,0,0,3.700644,1.22311,0,0.08282235,-0.08282235,2.401971,40.03276,0.1300882,0.08654936,0,0,1.22311
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,43.32645,43.32645,0.1951197,0.1951197,0,0,0,0.1951197,0,0,2.775558E-17,0,0.2053891,0.1951197,0,0,3.792669,1.140287,0,0.2053891,-0.2053891,2.185472,36.42445,0.1300882,0.2146316,0,0,1.140287
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,42.75592,42.75592,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0.04654794,0.04422054,0,0,4.020879,0.9348981,0,0.04654794,-0.04654794,2.136406,35.60669,0.1300882,0.04864259,0,0,0.9348981
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03525276,43.20872,42.57134,0.2596134,0.2596134,0,0,0,0.2596134,13.57895,0,0,0.03525276,0.2732773,0.2596134,0,0,4.072598,0.8883501,0,0.2380245,-0.2380245,1.885506,31.42503,0.1300882,0.2855747,0.02820221,0,0.9236029
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2485013,46.76482,42.16861,0.5404267,0.5404267,0,0,0,0.5404267,45.98242,0,0,0.2485013,0.5688702,0.5404267,0,0,4.33707,0.6503257,0,0.3203689,-0.3203689,1.547807,25.79674,0.1300882,0.5944693,0.198801,0,0.8988269
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2802141,48.4919,43.25094,0.2818194,0.2818194,0,0,0,0.2818194,99.4304,0,0,0.2802141,0.296652,0.2818194,0,0,4.693036,0.3299567,0,0.01643785,-0.01643785,1.53048,25.50795,0.1300882,0.3100013,0.2241713,0,0.6101709
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4444915,54.47448,45.8267,0.6420525,0.6420525,1.7,0,0.5202,0.6420525,69.22977,0,0,0.4444915,0,0,1.057947,1.00505,4.7113,0.3135189,1.449542,0,1.449542,2.905636,48.42717,0.1303734,0.7062578,0.3555932,1.7,0.7580104
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5560433,59.29411,48.11719,0.03302534,0.03302534,1.485657,0,0.4616843,0.03302534,1683.687,4.440892E-16,0,0.5560433,0,0,1.452632,1.38,3.261759,1.618106,1.936043,0,1.936043,4.742328,79.03864,0.1304729,0.03632788,0.4448346,1.7,2.17415
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.5253766,61.09132,50.3993,1.257745,1.257745,1.7,0,0.5202,1.257745,41.77132,0,0,0.5253766,0,0,0.4422552,0.4201424,1.325715,3.360545,0.945519,0,0.945519,5.639326,93.98858,0.1307053,1.383519,0.4203013,1.7,3.885922
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,0.949181,73.82752,52.66462,0.4317648,0.4317648,0,0,0,0.4317648,219.8375,0.1144955,0,0.949181,0.4544893,0.4317648,0,0,0.3801962,4.211513,0.3801962,0,0.3801962,6.000012,100,0.1306341,0.4749413,0.7593448,0,5.160693
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.6825871,69.75058,54.98029,0.7183889,0.7183889,0,0,0,0.7183889,95.01638,0,0,0.6825871,0.7561988,0.7183889,0,0,0,4.553689,0,0.07361171,-0.07361171,5.922419,98.70678,0.1306341,0.7902277,0.5460696,0,5.236276
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.6782892,71.2351,56.39822,0.9490669,0.9490669,0,0,0,0.9490669,71.46906,0,0,0.6782892,0.9990178,0.9490669,0,0,0.08179078,4.480077,0,0.3207287,-0.3207287,5.584341,93.07216,0.1306341,1.043974,0.5426313,0,5.158366
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.5693945,69.39195,57.10299,0,0,0,0,0,0,0,0.1312386,0,0.5693945,0,0,0,0,0.4381559,4.159348,0.4381559,0,0.4381559,6.000012,100,0.1305522,0,0.4555156,0,4.728743
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.3870228,66.06433,57.90843,0.5618567,0.5618567,0,0,0,0.5618567,68.88282,0,1.110223E-16,0.3870228,0.5914282,0.5618567,0,0,0,4.553689,0,0.2044054,-0.2044054,5.78455,96.40897,0.1305522,0.6180424,0.3096182,0,4.940712
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1404866,60.3245,57.48054,0,0,0,0,0,0,0,0,0,0.1404866,0,0,0,0,0.2271171,4.349284,0.1404866,0,0.1404866,5.917827,98.63026,0.1305259,0,0.1123893,0,4.48977
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01583739,56.18972,55.87803,0.9897448,0.9897448,0,0,0,0.9897448,1.600148,0,1.110223E-16,0.01583739,1.041837,0.9897448,0,0,0.08663051,4.475721,0,1.025999,-1.025999,4.836329,80.60532,0.1305259,1.088719,0.01266991,0,4.491559
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,54.56078,54.56078,0.3643841,0.3643841,0,0,0,0.3643841,0,0,5.551115E-17,0,0.3835622,0.3643841,0,0,1.22663,3.449722,0,0.3835622,-0.3835622,4.432019,73.86684,0.1305259,0.4008225,0,0,3.449722
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,52.71497,52.71497,0.3330532,0.3330532,0,0,0,0.3330532,0,0,5.551115E-17,0,0.3505823,0.3330532,0,0,1.65281,3.06616,0,0.3505823,-0.3505823,4.062473,67.70774,0.1305259,0.3663585,0,0,3.06616
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,50.91948,50.91948,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.042346,2.715578,0,0,0,4.062473,67.70774,0.1305259,0,0,0,2.715578
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,49.03172,49.03172,0.3136248,0.3136248,0,0,0,0.3136248,0,0,5.551115E-17,0,0.3301314,0.3136248,0,0,2.042346,2.715578,0,0.3301314,-0.3301314,3.714484,61.90794,0.1305259,0.3449873,0,0,2.715578
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,47.71447,47.71447,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.409158,2.385446,0,0,0,3.714484,61.90794,0.1305259,0,0,0,2.385446
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,46.6741,46.6741,0.1909187,0.1909187,0,0,0,0.1909187,0,0,0,0,0.200967,0.1909187,0,0,2.409158,2.385446,0,0.200967,-0.200967,3.502646,58.37731,0.1305259,0.2100106,0,0,2.385446
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,45.54144,45.54144,0.06920799,0.06920799,0,0,0,0.06920799,0,0,1.387779E-17,0,0.07285052,0.06920799,0,0,2.632455,2.184479,0,0.07285052,-0.07285052,3.425855,57.09746,0.1305259,0.07612879,0,0,2.184479
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,44.73598,44.73598,0.03672082,0.03672082,0,0,0,0.03672082,0,0,6.938894E-18,0,0.0386535,0.03672082,0,0,2.7134,2.111629,0,0.0386535,-0.0386535,3.38511,56.41839,0.1305259,0.04039291,0,0,2.111629
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,43.9641,43.9641,0.141957,0.141957,0,0,0,0.141957,0,0,0,0,0.1494284,0.141957,0,0,2.756348,2.072975,0,0.1494284,-0.1494284,3.227599,53.79321,0.1305259,0.1561527,0,0,2.072975
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,43.25094,43.25094,0.1293229,0.1293229,0,0,0,0.1293229,0,0,0,0,0.1361294,0.1293229,0,0,2.92238,1.923547,0,0.1361294,-0.1361294,3.084106,51.40166,0.1305259,0.1422552,0,0,1.923547
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,42.6888,42.6888,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0.07636528,0.07254702,0,0,3.073635,1.787418,0,0.07636528,-0.07636528,3.00361,50.06006,0.1305259,0.07980172,0,0,1.787418
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01749684,42.79457,42.47905,0.09882484,0.09882484,0,0,0,0.09882484,17.7049,0,1.387779E-17,0.01749684,0.1040262,0.09882484,0,0,3.158485,1.711052,0,0.08652931,-0.08652931,2.9124,48.5399,0.1305259,0.1087073,0.01399747,0,1.728549
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.2834812,47.33895,42.07632,0.5117729,0.5117729,0,0,0,0.5117729,55.39199,0,0,0.2834812,0.5387083,0.5117729,0,0,3.254629,1.624523,0,0.2552271,-0.2552271,2.643367,44.05603,0.1305259,0.5629501,0.2267849,0,1.908004
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.4908202,52.56181,43.13348,0.4320377,0.4320377,0,0,0,0.4320377,113.6059,0,0,0.4908202,0.4547765,0.4320377,0,0,3.538214,1.369296,0.0360437,0,0.0360437,2.677561,44.62593,0.1305192,0.4752415,0.3926562,0,1.860116
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.6956098,59.70595,45.68407,0.437801,0.437801,0,0,0,0.437801,158.8872,0,0,0.6956098,0.4608432,0.437801,0,0,3.502171,1.401735,0.2347666,0,0.2347666,2.90028,48.33791,0.1304754,0.4815811,0.5564879,0,2.097345
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.017982,69.9904,47.92422,0.3300647,0.3300647,0,0,0,0.3300647,308.4189,0,0,1.017982,0.3474365,0.3300647,0,0,3.267404,1.613025,0.6705453,0,0.6705453,3.536415,58.94014,0.1303503,0.3630711,0.8143855,0,2.631007
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.037377,73.24424,50.21472,1.189358,1.189358,0,0,0,1.189358,87.22161,0,0,1.037377,1.251956,1.189358,0,0,2.596859,2.216516,0,0.2145786,-0.2145786,3.31023,55.17038,0.1303503,1.308294,0.8299018,0,3.253893
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.027667,75.71872,52.48004,0,0,0,0,0,0,0,0,0,1.027667,0,0,0,0,2.835279,2.001937,1.027667,0,1.027667,4.285161,71.4192,0.1301592,0,0.8221339,0,3.029605
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.7400052,70.89165,54.74537,0,0,0,0,0,0,0,0,0,0.7400052,0,0,0,0,1.807612,2.926838,0.7400052,0,0.7400052,4.987191,83.11969,0.1300219,0,0.5920042,0,3.666843
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.8784235,76.13068,56.20525,0.4535477,0.4535477,0,0,0,0.4535477,193.6783,0,0,0.8784235,0.4774187,0.4535477,0,0,1.067607,3.592843,0.4010048,0,0.4010048,5.367618,89.46011,0.1299476,0.4989025,0.7027388,0,4.471266
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.6458274,71.02336,56.9184,0.102108,0.102108,0,0,0,0.102108,632.4941,0,0,0.6458274,0.1074822,0.102108,0,0,0.6666021,3.953747,0.5383452,0,0.5383452,5.878337,97.97208,0.129848,0.1123189,0.5166619,0,4.599575
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.5363987,69.2374,57.67351,0.9949999,0.9949999,0,0,0,0.9949999,53.90942,0,0,0.5363987,1.047368,0.9949999,0,0,0.1282569,4.438258,0,0.5109696,-0.5109696,5.339727,88.99528,0.129848,1.0945,0.429119,0,4.974657
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.313636,63.74774,57.24562,0.0417146,0.0417146,0,0,0,0.0417146,751.8614,0,0,0.313636,0.0439101,0.0417146,0,0,0.6960009,3.927288,0.2697259,0,0.2697259,5.595612,93.26001,0.1297981,0.04588606,0.2509088,0,4.240924
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.05077148,56.64542,55.64311,1.123721,1.123721,0,0,0,1.123721,4.518157,0,0,0.05077148,1.182864,1.123721,0,0,0.4262751,4.170042,0,1.132093,-1.132093,4.402281,73.37121,0.1297981,1.236093,0.04061718,0,4.220813
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,54.27552,54.27552,0.8944407,0.8944407,0,0,0,0.8944407,0,0,1.110223E-16,0,0.9415166,0.8944407,0,0,1.684156,3.037949,0,0.9415166,-0.9415166,3.409836,56.83048,0.1297981,0.9838848,0,0,3.037949
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,52.48004,52.48004,0.02861932,0.02861932,0,0,0,0.02861932,0,0,3.469447E-18,0,0.0301256,0.02861932,0,0,2.730285,2.096432,0,0.0301256,-0.0301256,3.378081,56.30123,0.1297981,0.03148125,0,0,2.096432
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,50.68456,50.68456,0.4689659,0.4689659,0,0,0,0.4689659,0,0,5.551115E-17,0,0.4936483,0.4689659,0,0,2.763758,2.066306,0,0.4936483,-0.4936483,2.85773,47.62873,0.1297981,0.5158625,0,0,2.066306
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,48.84713,48.84713,0.09719001,0.09719001,0,0,0,0.09719001,0,0,1.387779E-17,0,0.1023053,0.09719001,0,0,3.312257,1.572658,0,0.1023053,-0.1023053,2.74989,45.83141,0.1297981,0.106909,0,0,1.572658
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,47.57183,47.57183,0.1252386,0.1252386,0,0,0,0.1252386,0,0,0,0,0.1318301,0.1252386,0,0,3.425929,1.470353,0,0.1318301,-0.1318301,2.610929,43.5154,0.1297981,0.1377625,0,0,1.470353
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,46.55664,46.55664,0.06308243,0.06308243,0,0,0,0.06308243,0,0,1.387779E-17,0,0.06640256,0.06308243,0,0,3.572407,1.338523,0,0.06640256,-0.06640256,2.540935,42.34883,0.1297981,0.06939068,0,0,1.338523
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,45.44914,45.44914,0.203186,0.203186,0,0,0,0.203186,0,0,0,0,0.21388,0.203186,0,0,3.646188,1.27212,0,0.21388,-0.21388,2.315485,38.59135,0.1297981,0.2235046,0,0,1.27212
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,44.61852,44.61852,0.05918041,0.05918041,0,0,0,0.05918041,0,0,0,0,0.06229517,0.05918041,0,0,3.883832,1.05824,0,0.06229517,-0.06229517,2.24982,37.49693,0.1297981,0.06509846,0,0,1.05824
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,43.86341,43.86341,0.02376583,0.02376583,0,0,0,0.02376583,0,0,0,0,0.02501667,0.02376583,0,0,3.953049,0.995945,0,0.02501667,-0.02501667,2.223451,37.05744,0.1297981,0.02614242,0,0,0.995945
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,43.15865,43.15865,0.152699,0.152699,0,0,0,0.152699,0,0,0,0,0.1607358,0.152699,0,0,3.980845,0.9709283,0,0.1607358,-0.1607358,2.05402,34.2336,0.1297981,0.1679689,0,0,0.9709283
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,42.59651,42.59651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.159441,0.8101925,0,0,0,2.05402,34.2336,0.1297981,0,0,0,0.8101925
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.008643578,42.55918,42.40354,0.1356197,0.1356197,0,0,0,0.1356197,6.373394,0,0,0.008643578,0.1427576,0.1356197,0,0,4.159441,0.8101925,0,0.134114,-0.134114,1.912652,31.87746,0.1297981,0.1491817,0.006914862,0,0.8188361
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3099118,47.77017,42.00081,0.01040101,0.01040101,0,0,0,0.01040101,2979.633,0,0,0.3099118,0.01094843,0.01040101,0,0,4.308456,0.6760785,0.2989634,0,0.2989634,2.196273,36.60448,0.1297429,0.01144111,0.2479295,0,0.9859903
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.4920197,52.48793,43.04118,0.6239859,0.6239859,0,0,0,0.6239859,78.85108,0,0,0.4920197,0.6568273,0.6239859,0,0,4.009493,0.9451455,0,0.1648076,-0.1648076,2.022551,33.70911,0.1297429,0.6863845,0.3936157,0,1.437165
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.7816045,61.52053,45.5666,0,0,0,0,0,0,0,0,0,0.7816045,0,0,0,0,4.192612,0.7803379,0.7816045,0,0.7816045,2.764046,46.06734,0.1295988,0,0.6252837,0,1.561942
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.054121,70.78967,47.80676,0.01335773,0.01335773,0,0,0,0.01335773,7891.471,0,0,1.054121,0.01406076,0.01335773,0,0,3.411008,1.483782,1.04006,0,1.04006,3.750734,62.5121,0.1294076,0.0146935,0.8432968,0,2.537903
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.01124,72.37833,50.07209,1.172854,1.172854,0,0,0,1.172854,86.22047,0,0,1.01124,1.234583,1.172854,0,0,2.370947,2.419836,0,0.223343,-0.223343,3.51531,58.58838,0.1294076,1.29014,0.8089923,0,3.431077
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.05908,76.35009,52.28707,0,0,0,0,0,0,0,0,0,1.05908,0,0,0,0,2.619106,2.196493,1.05908,0,1.05908,4.520041,75.33386,0.1292134,0,0.8472638,0,3.255573
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,0.9595084,76.41392,54.60274,0,0,0,0,0,0,0,0,0,0.9595084,0,0,0,0,1.560026,3.149665,0.9595084,0,0.9595084,5.430311,90.505,0.129038,0,0.7676067,0,4.109173
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,0.9452128,77.72039,56.02066,0.3450726,0.3450726,0,0,0,0.3450726,273.9171,0,0,0.9452128,0.3632343,0.3450726,0,0,0.600518,4.013223,0.5819786,0,0.5819786,5.982424,99.70686,0.1289319,0.3795798,0.7561703,0,4.958436
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.9071932,77.52078,56.72543,1.007319,1.007319,0,0,0,1.007319,90.06017,0,2.220446E-16,0.9071932,1.060336,1.007319,0,0,0.01853951,4.537004,0,0.1531426,-0.1531426,5.820997,97.01643,0.1289319,1.108051,0.7257546,0,5.444197
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.6324543,71.37984,57.53088,0.6538505,0.6538505,0,0,0,0.6538505,96.72766,0,0,0.6324543,0.6882637,0.6538505,0,0,0.1886979,4.383861,0,0.05580936,-0.05580936,5.762169,96.03596,0.1289319,0.7192355,0.5059634,0,5.016315
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3082172,63.53351,57.15332,0.3714872,0.3714872,0,0,0,0.3714872,82.96845,0,0,0.3082172,0.3910391,0.3714872,0,0,0.2507083,4.328052,0,0.08282196,-0.08282196,5.674867,94.58093,0.1289319,0.4086359,0.2465737,0,4.636269
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05052359,56.49689,55.50048,0,0,0,0,0,0,0,0,0,0.05052359,0,0,0,0,0.3427328,4.245229,0.05052359,0,0.05052359,5.722798,95.37978,0.1289227,0,0.04041888,0,4.295753
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,54.17484,54.17484,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2922091,4.290701,0,0,0,5.722798,95.37978,0.1289227,0,0,0,4.290701
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,52.33741,52.33741,0.323766,0.323766,0,0,0,0.323766,0,0,5.551115E-17,0,0.3408063,0.323766,0,0,0.2922091,4.290701,0,0.3408063,-0.3408063,5.363557,89.39243,0.1289227,0.3561426,0,0,4.290701
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,50.59227,50.59227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6708828,3.949894,0,0,0,5.363557,89.39243,0.1289227,0,0,0,3.949894
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,48.75484,48.75484,0.1031187,0.1031187,0,0,0,0.1031187,0,0,1.387779E-17,0,0.108546,0.1031187,0,0,0.6708828,3.949894,0,0.108546,-0.108546,5.249139,87.48547,0.1289227,0.1134306,0,0,3.949894
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,47.47955,47.47955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7914895,3.841348,0,0,0,5.249139,87.48547,0.1289227,0,0,0,3.841348
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,46.48951,46.48951,0.2202473,0.2202473,0,0,0,0.2202473,0,0,2.775558E-17,0,0.2318393,0.2202473,0,0,0.7914895,3.841348,0,0.2318393,-0.2318393,5.004759,83.41248,0.1289227,0.242272,0,0,3.841348
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,45.35685,45.35685,0.1512982,0.1512982,0,0,0,0.1512982,0,0,2.775558E-17,0,0.1592613,0.1512982,0,0,1.049089,3.609509,0,0.1592613,-0.1592613,4.836883,80.61456,0.1289227,0.166428,0,0,3.609509
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,44.5514,44.5514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.226046,3.450248,0,0,0,4.836883,80.61456,0.1289227,0,0,0,3.450248
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,43.7963,43.7963,0.1794013,0.1794013,0,0,0,0.1794013,0,0,2.775558E-17,0,0.1888435,0.1794013,0,0,1.226046,3.450248,0,0.1888435,-0.1888435,4.637825,77.29692,0.1289227,0.1973414,0,0,3.450248
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,43.09153,43.09153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.435872,3.261404,0,0,0,4.637825,77.29692,0.1289227,0,0,0,3.261404
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,42.521,42.521,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0.2059488,0.1956514,0,0,1.435872,3.261404,0,0.2059488,-0.2059488,4.420735,73.67877,0.1289227,0.2152165,0,0,3.261404
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.005714002,42.43923,42.33642,0.01817098,0.01817098,0,0,0,0.01817098,31.44576,0,0,0.005714002,0.01912734,0.01817098,0,0,1.664704,3.055455,0,0.01341334,-0.01341334,4.406597,73.44313,0.1289227,0.01998808,0.004571201,0,3.06117
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3513418,48.50556,41.93369,0.776385,0.776385,0,0,0,0.776385,45.25355,0,0,0.3513418,0.8172474,0.776385,0,0,1.679608,3.042042,0,0.4659056,-0.4659056,3.915489,65.25802,0.1289227,0.8540235,0.2810734,0,3.393384
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.7137231,57.1083,42.97406,0.9121993,0.9121993,0,0,0,0.9121993,78.24201,0,0,0.7137231,0.9602098,0.9121993,0,0,2.19728,2.576137,0,0.2464867,-0.2464867,3.655669,60.9277,0.1289227,1.003419,0.5709785,0,3.28986
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,0.9674242,65.82691,45.47431,0.2891286,0.2891286,0,0,0,0.2891286,334.6,0,0,0.9674242,0.3043459,0.2891286,0,0,2.471154,2.32965,0.6630784,0,0.6630784,4.28472,71.41187,0.1288019,0.3180414,0.7739394,0,3.297074
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.196959,74.48166,47.66413,0.9793019,0.9793019,0,0,0,0.9793019,122.2257,0,0,1.196959,1.030844,0.9793019,0,0,1.808076,2.92642,0.1661146,0,0.1661146,4.44231,74.03836,0.1287717,1.077232,0.9575669,0,4.123379
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.226532,78.18792,49.92945,0.9595458,0.9595458,0,0,0,0.9595458,127.8243,0,0,1.226532,1.010048,0.9595458,0,0,1.641962,3.075923,0.2164841,0,0.2164841,4.647686,77.46127,0.1287324,1.0555,0.9812258,0,4.302456
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.296983,83.27656,52.19478,0.4626811,0.4626811,0,0,0,0.4626811,280.3191,0,0,1.296983,0.4870327,0.4626811,0,0,1.425477,3.270759,0.8099508,0,0.8099508,5.416072,90.26769,0.1285854,0.5089492,1.037587,0,4.567743
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.219957,83.82176,54.46011,0.2050949,0.2050949,0,0,0,0.2050949,594.8259,0.3885415,0,1.219957,0.2158893,0.2050949,0,0,0.6155266,3.999715,0.6155266,0,0.6155266,6.000012,100,0.1284739,0.2256044,0.975966,0,5.219672
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,0.9983242,79.08775,55.92837,1.177023,1.177023,0,0,0,1.177023,84.81771,0,0,0.9983242,1.238972,1.177023,0,0,0,4.553689,0,0.2406477,-0.2406477,5.746347,95.77226,0.1284739,1.294726,0.7986594,0,5.552013
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.8494399,75.86227,56.63314,0.7245128,0.7245128,0,0,0,0.7245128,117.2429,0,0,0.8494399,0.7626451,0.7245128,0,0,0.2673863,4.313041,0.08679479,0,0.08679479,5.828688,97.1446,0.1284582,0.7969641,0.6795519,0,5.162481
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.5687876,69.74599,57.43859,0.5864778,0.5864778,0,0,0,0.5864778,96.98364,0,0,0.5687876,0.6173451,0.5864778,0,0,0.1805915,4.391157,0,0.04855753,-0.04855753,5.777503,96.29153,0.1284582,0.6451256,0.4550301,0,4.959944
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3185131,63.66021,57.06103,0.05905031,0.05905031,0,0,0,0.05905031,539.3928,0.02181055,0,0.3185131,0.06215822,0.05905031,0,0,0.2345443,4.342599,0.2345443,0,0.2345443,6.000012,100,0.1284158,0.06495534,0.2548105,0,4.661112
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.04805338,56.35497,55.40818,0.9410412,0.9410412,0,0,0,0.9410412,5.106405,0,2.220446E-16,0.04805338,0.9905698,0.9410412,0,0,0,4.553689,0,0.9425164,-0.9425164,5.006513,83.44171,0.1284158,1.035145,0.0384427,0,4.601742
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,54.08255,54.08255,0.1580488,0.1580488,0,0,0,0.1580488,0,0,2.775558E-17,0,0.1663671,0.1580488,0,0,1.04724,3.611173,0,0.1663671,-0.1663671,4.831146,80.51894,0.1284158,0.1738537,0,0,3.611173
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,52.24512,52.24512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.232093,3.444805,0,0,0,4.831146,80.51894,0.1284158,0,0,0,3.444805
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,50.44964,50.44964,0.9875641,0.9875641,0,0,0,0.9875641,0,0,1.110223E-16,0,1.039541,0.9875641,0,0,1.232093,3.444805,0,1.039541,-1.039541,3.735373,62.2561,0.1284158,1.086321,0,0,3.444805
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,48.65416,48.65416,0.04055019,0.04055019,0,0,0,0.04055019,0,0,6.938894E-18,0,0.04268441,0.04055019,0,0,2.387139,2.405264,0,0.04268441,-0.04268441,3.69038,61.50621,0.1284158,0.04460521,0,0,2.405264
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,47.37886,47.37886,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.434566,2.36258,0,0,0,3.69038,61.50621,0.1284158,0,0,0,2.36258
