Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,46.38883,46.38883,0.1258779,0.1258779,0,0,0,0.1258779,0,0,0,0,0.1325031,0.1258779,0,0,2.434566,2.36258,0,0.1325031,-0.1325031,3.55071,59.17838,0.1284158,0.1384657,0,0,2.36258
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,45.28134,45.28134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.581791,2.230077,0,0,0,3.55071,59.17838,0.1284158,0,0,0,2.230077
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,44.48428,44.48428,0.08382735,0.08382735,0,0,0,0.08382735,0,0,1.387779E-17,0,0.08823932,0.08382735,0,0,2.581791,2.230077,0,0.08823932,-0.08823932,3.457697,57.62817,0.1284158,0.09221009,0,0,2.230077
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,43.72917,43.72917,0.08202409,0.08202409,0,0,0,0.08202409,0,0,1.387779E-17,0,0.08634114,0.08202409,0,0,2.679835,2.141837,0,0.08634114,-0.08634114,3.366686,56.11132,0.1284158,0.09022649,0,0,2.141837
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,43.04118,43.04118,0.1028314,0.1028314,0,0,0,0.1028314,0,0,1.387779E-17,0,0.1082436,0.1028314,0,0,2.77577,2.055496,0,0.1082436,-0.1082436,3.252587,54.20967,0.1284158,0.1131145,0,0,2.055496
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,42.45388,42.45388,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0.1729997,0.1643497,0,0,2.89604,1.947253,0,0.1729997,-0.1729997,3.070229,51.17039,0.1284158,0.1807847,0,0,1.947253
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006052717,42.36976,42.26091,0,0,0,0,0,0,0,0,0,0.006052717,0,0,0,0,3.088262,1.774253,0.006052717,0,0.006052717,3.075971,51.26609,0.1284147,0,0.004842174,0,1.780306
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3478778,48.35907,41.85818,0.6633728,0.6633728,0,0,0,0.6633728,52.44077,0,1.110223E-16,0.3478778,0.6982872,0.6633728,0,0,3.082209,1.7797,0,0.3504094,-0.3504094,2.706608,45.11003,0.1284147,0.7297101,0.2783023,0,2.127578
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.5885566,54.3388,42.89856,0.6048071,0.6048071,0,0,0,0.6048071,97.31312,0,0,0.5885566,0.636639,0.6048071,0,0,3.471553,1.429291,0,0.04808239,-0.04808239,2.655924,44.26532,0.1284147,0.6652877,0.4708453,0,2.017848
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.9353287,64.92587,45.37363,0.5231551,0.5231551,0,0,0,0.5231551,178.7861,0,0,0.9353287,0.5506896,0.5231551,0,0,3.524978,1.381209,0.3846392,0,0.3846392,3.020825,50.34698,0.1283452,0.5754706,0.748263,0,2.316537
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.081924,71.20795,47.54667,0.2961383,0.2961383,0,0,0,0.2961383,365.3441,0,0,1.081924,0.3117245,0.2961383,0,0,3.140339,1.727384,0.7701994,0,0.7701994,3.7515,62.52488,0.1282062,0.3257522,0.8655392,0,2.809308
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.019775,72.26209,49.78682,0.2449369,0.2449369,0,0,0,0.2449369,416.3419,0,0,1.019775,0.2578284,0.2449369,0,0,2.37014,2.420563,0.7619468,0,0.7619468,4.474347,74.57229,0.1280691,0.2694306,0.8158201,0,3.440339
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.233632,81.06853,52.0102,0.3537049,0.3537049,0,0,0,0.3537049,348.7743,0,0,1.233632,0.372321,0.3537049,0,0,1.608193,3.106316,0.8613107,0,0.8613107,5.291458,88.19078,0.1279144,0.3890754,0.9869053,0,4.339947
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.138616,81.10291,54.27552,0.3344319,0.3344319,0,0,0,0.3344319,340.4628,0.03970067,0,1.138616,0.3520336,0.3344319,0,0,0.746882,3.881495,0.746882,0,0.746882,6.000012,100,0.1277805,0.3678751,0.910893,0,5.020112
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.074298,81.03378,55.7354,0.6784114,0.6784114,0,0,0,0.6784114,158.3549,0.3601803,0,1.074298,0.7141173,0.6784114,0,0,0,4.553689,0,0,0,6.000012,100,0.1277805,0.7462526,0.8594381,0,5.627986
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.7651374,73.46181,56.44855,0.8333265,0.8333265,0,0,0,0.8333265,91.81725,0,0,0.7651374,0.8771857,0.8333265,0,0,0,4.553689,0,0.1120484,-0.1120484,5.881903,98.03152,0.1277805,0.9166591,0.6121099,0,5.318826
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.5503268,69.09781,57.24562,0.4781151,0.4781151,0,0,0,0.4781151,115.1034,0,0,0.5503268,0.503279,0.4781151,0,0,0.1244982,4.44164,0.04704778,0,0.04704778,5.926536,98.77541,0.1277721,0.5259266,0.4402615,0,4.991967
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3064688,63.19713,56.86806,0.9799876,0.9799876,0,0,0,0.9799876,31.27272,0,1.110223E-16,0.3064688,1.031566,0.9799876,0,0,0.07745039,4.483984,0,0.7250972,-0.7250972,5.162217,86.03677,0.1277721,1.077986,0.245175,0,4.790452
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.05276238,56.25407,55.21521,0.02916942,0.02916942,0,0,0,0.02916942,180.8826,0,0,0.05276238,0.03070465,0.02916942,0,0,0.8831139,3.758886,0.02205773,0,0.02205773,5.183142,86.38554,0.1277681,0.03208636,0.0422099,0,3.811649
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,53.84763,53.84763,0.7981157,0.7981157,0,0,0,0.7981157,0,0,1.110223E-16,0,0.8401217,0.7981157,0,0,0.8610561,3.778738,0,0.8401217,-0.8401217,4.297576,71.62613,0.1277681,0.8779272,0,0,3.778738
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,52.05215,52.05215,0.1514007,0.1514007,0,0,0,0.1514007,0,0,2.775558E-17,0,0.1593692,0.1514007,0,0,1.794525,2.938617,0,0.1593692,-0.1593692,4.129587,68.8263,0.1277681,0.1665408,0,0,2.938617
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,50.30701,50.30701,0.1835717,0.1835717,0,0,0,0.1835717,0,0,2.775558E-17,0,0.1932333,0.1835717,0,0,1.971602,2.779248,0,0.1932333,-0.1932333,3.925901,65.43155,0.1277681,0.2019288,0,0,2.779248
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,48.51153,48.51153,0.2475179,0.2475179,0,0,0,0.2475179,0,0,0,0,0.2605452,0.2475179,0,0,2.186305,2.586014,0,0.2605452,-0.2605452,3.651262,60.85424,0.1277681,0.2722697,0,0,2.586014
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,47.2614,47.2614,0.1845391,0.1845391,0,0,0,0.1845391,0,0,2.775558E-17,0,0.1942517,0.1845391,0,0,2.4758,2.325469,0,0.1942517,-0.1942517,3.446503,57.44159,0.1277681,0.2029931,0,0,2.325469
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,46.27137,46.27137,0.2813535,0.2813535,0,0,0,0.2813535,0,0,0,0,0.2961615,0.2813535,0,0,2.691635,2.131217,0,0.2961615,-0.2961615,3.134321,52.23858,0.1277681,0.3094888,0,0,2.131217
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,45.18905,45.18905,0.2924348,0.2924348,0,0,0,0.2924348,0,0,0,0,0.307826,0.2924348,0,0,3.020704,1.835056,0,0.307826,-0.307826,2.809844,46.83064,0.1277681,0.3216782,0,0,1.835056
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,44.36682,44.36682,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.362733,1.52723,0,0,0,2.809844,46.83064,0.1277681,0,0,0,1.52723
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,43.60332,43.60332,0.1349922,0.1349922,0,0,0,0.1349922,0,0,2.775558E-17,0,0.1420971,0.1349922,0,0,3.362733,1.52723,0,0.1420971,-0.1420971,2.66006,44.33425,0.1277681,0.1484914,0,0,1.52723
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,42.92373,42.92373,0.2286041,0.2286041,0,0,0,0.2286041,0,0,2.775558E-17,0,0.2406359,0.2286041,0,0,3.520618,1.385133,0,0.2406359,-0.2406359,2.406408,40.10672,0.1277681,0.2514645,0,0,1.385133
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,42.3532,42.3532,0.04283979,0.04283979,0,0,0,0.04283979,0,0,6.938894E-18,0,0.04509452,0.04283979,0,0,3.787992,1.144497,0,0.04509452,-0.04509452,2.358874,39.31449,0.1277681,0.04712377,0,0,1.144497
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03640759,42.80001,42.14344,0.1642913,0.1642913,0,0,0,0.1642913,22.16039,0,2.775558E-17,0.03640759,0.1729382,0.1642913,0,0,3.838096,1.099402,0,0.1365306,-0.1365306,2.214958,36.91589,0.1277681,0.1807204,0.02912607,0,1.13581
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.1915158,45.27439,41.76589,0.3549822,0.3549822,0,0,0,0.3549822,53.95083,0,5.551115E-17,0.1915158,0.3736655,0.3549822,0,0,3.989797,0.9628715,0,0.1821496,-0.1821496,2.022955,33.71586,0.1277681,0.3904804,0.1532127,0,1.154387
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3162726,48.70465,42.78109,0.7473117,0.7473117,0.425,0,0.172125,0.7473117,42.32138,0,0,0.3162726,0.3392754,0.3223116,0,0,4.192185,0.7807218,0,0.02300277,-0.02300277,1.998708,33.31174,0.1277681,0.8220428,0.2530181,1.7,1.096995
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.3860419,52.65982,45.23939,0.2832032,0.2832032,1.7,0,0.5202,0.2832032,136.3127,0,0,0.3860419,0,0,1.416797,1.345957,4.217744,0.7577191,1.731999,0,1.731999,3.641827,60.69699,0.1279994,0.3115235,0.3088335,1.7,1.143761
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.4846018,56.96647,47.37886,0.2937896,0.2937896,1.7,0,0.5202,0.2937896,164.9486,0,0,0.4846018,0,0,1.40621,1.3359,2.485745,2.316518,1.820502,0,1.820502,5.368906,89.4816,0.1282136,0.3231685,0.3876815,1.7,2.80112
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,0.8480175,67.68024,49.60224,0.4343983,0.4343983,0,0,0,0.4343983,195.2166,0,0,0.8480175,0.4572614,0.4343983,0,0,0.6652436,3.95497,0.3907561,0,0.3907561,5.73961,95.65998,0.1281438,0.4778381,0.678414,0,4.802987
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,0.9976619,74.10736,51.81723,0,0,0,0,0,0,0,0.7231744,0,0.9976619,0,0,0,0,0.2744875,4.30665,0.2744875,0,0.2744875,6.000012,100,0.1280949,0,0.7981295,0,5.304312
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,0.9273686,74.92957,54.08255,0.3012821,0.3012821,0,0,0,0.3012821,307.8074,0.6102296,0,0.9273686,0.317139,0.3012821,0,0,0,4.553689,0,0,0,6.000012,100,0.1280949,0.3314103,0.7418949,0,5.481058
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,0.9999319,78.67421,55.55082,0.3393134,0.3393134,0,0,0,0.3393134,294.6927,0.6427599,0,0.9999319,0.357172,0.3393134,0,0,0,4.553689,0,0,0,6.000012,100,0.1280949,0.3732448,0.7999455,0,5.553621
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,0.8654101,75.84348,56.25558,0,0,0,0,0,0,0,0.8654101,0,0.8654101,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1280949,0,0.6923281,0,5.419099
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.4274541,66.06927,57.06103,0.8225959,0.8225959,0,0,0,0.8225959,51.96405,0,0,0.4274541,0.8658904,0.8225959,0,0,0,4.553689,0,0.4384363,-0.4384363,5.537859,92.29748,0.1280949,0.9048554,0.3419633,0,4.981143
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2433853,61.65608,56.68348,0.1617052,0.1617052,0,0,0,0.1617052,150.5117,0,0,0.2433853,0.170216,0.1617052,0,0,0.4871514,4.115252,0.07316933,0,0.07316933,5.607274,93.45438,0.1280818,0.1778757,0.1947083,0,4.358638
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.03704626,55.75761,55.03063,1.027385,1.027385,0,0,0,1.027385,3.605878,0,0,0.03704626,1.081458,1.027385,0,0,0.4139821,4.181105,0,1.044412,-1.044412,4.506367,75.10597,0.1280818,1.130124,0.02963701,0,4.218152
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,53.66304,53.66304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.57444,3.136693,0,0,0,4.506367,75.10597,0.1280818,0,0,0,3.136693
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,51.86757,51.86757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.57444,3.136693,0,0,0,4.506367,75.10597,0.1280818,0,0,0,3.136693
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,50.12243,50.12243,0.5678517,0.5678517,0,0,0,0.5678517,0,0,1.110223E-16,0,0.5977386,0.5678517,0,0,1.57444,3.136693,0,0.5977386,-0.5977386,3.876295,64.6048,0.1280818,0.6246368,0,0,3.136693
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,48.37729,48.37729,0.05743679,0.05743679,0,0,0,0.05743679,0,0,6.938894E-18,0,0.06045977,0.05743679,0,0,2.238594,2.538954,0,0.06045977,-0.06045977,3.812565,63.54263,0.1280818,0.06318046,0,0,2.538954
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,47.14394,47.14394,0.04663118,0.04663118,0,0,0,0.04663118,0,0,6.938894E-18,0,0.04908545,0.04663118,0,0,2.305771,2.478495,0,0.04908545,-0.04908545,3.760825,62.68029,0.1280818,0.05129429,0,0,2.478495
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,46.17908,46.17908,0.02985042,0.02985042,0,0,0,0.02985042,0,0,3.469447E-18,0,0.03142149,0.02985042,0,0,2.360311,2.429409,0,0.03142149,-0.03142149,3.727704,62.12827,0.1280818,0.03283546,0,0,2.429409
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,45.09676,45.09676,0.130293,0.130293,0,0,0,0.130293,0,0,0,0,0.1371506,0.130293,0,0,2.395224,2.397988,0,0.1371506,-0.1371506,3.583134,59.71878,0.1280818,0.1433223,0,0,2.397988
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,44.29131,44.29131,0.1090235,0.1090235,0,0,0,0.1090235,0,0,1.387779E-17,0,0.1147616,0.1090235,0,0,2.547613,2.260837,0,0.1147616,-0.1147616,3.462165,57.70263,0.1280818,0.1199258,0,0,2.260837
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,43.5362,43.5362,0.1749648,0.1749648,0,0,0,0.1749648,0,0,2.775558E-17,0,0.1841735,0.1749648,0,0,2.675126,2.146076,0,0.1841735,-0.1841735,3.268029,54.46704,0.1280818,0.1924613,0,0,2.146076
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,42.84821,42.84821,0.1855676,0.1855676,0,0,0,0.1855676,0,0,2.775558E-17,0,0.1953343,0.1855676,0,0,2.879763,1.961902,0,0.1953343,-0.1953343,3.062128,51.03537,0.1280818,0.2041244,0,0,1.961902
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,42.28608,42.28608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.096801,1.766568,0,0,0,3.062128,51.03537,0.1280818,0,0,0,1.766568
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.008550231,42.22996,42.07632,0.1881688,0.1881688,0,0,0,0.1881688,4.543916,0,0,0.008550231,0.1980724,0.1881688,0,0,3.096801,1.766568,0,0.1895222,-0.1895222,2.862355,47.70581,0.1280818,0.2069857,0.006840185,0,1.775118
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.01936956,42.02119,41.6736,0.03815639,0.03815639,0,0,0,0.03815639,50.7636,0,6.938894E-18,0.01936956,0.04016462,0.03815639,0,0,3.307381,1.577046,0,0.02079506,-0.02079506,2.840435,47.34048,0.1280818,0.04197203,0.01549564,0,1.596415
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07045767,43.96886,42.6888,0.6549767,0.6549767,0,0,0,0.6549767,10.75728,0,0,0.07045767,0.6894492,0.6549767,0,0,3.330487,1.556251,0,0.6189915,-0.6189915,2.18796,36.46593,0.1280818,0.7204744,0.05636613,0,1.626708
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.06344957,46.28345,45.11354,1.11861,1.11861,0.425,0,0.172125,1.11861,5.672181,0,0,0.06344957,0.7301155,0.6936097,0,0,4.018256,0.937259,0,0.6666659,-0.6666659,1.485233,24.75383,0.1280818,1.230471,0.05075965,1.7,1.000709
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1104478,49.32155,47.24462,1.107748,1.107748,1.7,0,0.5202,1.107748,9.97048,0,0,0.1104478,0,0,0.5922521,0.5626395,4.758996,0.2705931,0.6730873,0,0.6730873,2.123779,35.39625,0.1282561,1.218523,0.08835822,1.7,0.3810409
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.2788263,54.89977,49.45961,0.5452127,0.5452127,1.7,0,0.5202,0.5452127,51.14083,0,0,0.2788263,0,0,1.154787,1.097048,4.085908,0.8763717,1.375874,0,1.375874,3.429048,57.15069,0.1285481,0.5997339,0.223061,1.7,1.155198
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.3124948,57.8963,51.67459,0.5609445,0.5609445,1.7,0,0.5202,0.5609445,55.70868,0,0,0.3124948,0,0,1.139055,1.082103,2.710034,2.114658,1.394598,0,1.394598,4.752079,79.20116,0.1288356,0.6170389,0.2499958,1.7,2.427153
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.222631,58.34405,53.89797,1.078573,1.078573,1.7,0,0.5202,1.078573,20.64125,0,0,0.222631,0,0,0.6214265,0.5903552,1.315436,3.369796,0.8129862,0,0.8129862,5.523346,92.05558,0.1290403,1.186431,0.1781048,1.7,3.592427
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1042027,57.42588,55.35785,0.5399969,0.5399969,0,0,0,0.5399969,19.29691,0,0,0.1042027,0.5684177,0.5399969,0,0,0.5024501,4.101484,0,0.464215,-0.464215,5.03402,83.90017,0.1290403,0.5939965,0.08336218,0,4.205687
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1637815,59.35615,56.06261,0.4741654,0.4741654,0,0,0,0.4741654,34.54101,0,0,0.1637815,0.4991215,0.4741654,0,0,1.018245,3.637269,0,0.3353399,-0.3353399,4.680541,78.00886,0.1290403,0.5215819,0.1310252,0,3.80105
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.02865991,57.48743,56.9184,0.3875606,0.3875606,0,0,0,0.3875606,7.39495,0,0,0.02865991,0.4079585,0.3875606,0,0,1.390844,3.301929,0,0.3792986,-0.3792986,4.280725,71.34528,0.1290403,0.4263166,0.02292793,0,3.330589
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.003904357,56.56754,56.49051,0,0,0,0,0,0,0,0,0,0.003904357,0,0,0,0,1.812287,2.92263,0.003904357,0,0.003904357,4.284429,71.40701,0.1290396,0,0.003123486,0,2.926535
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.05562434,55.9812,54.888,0.445391,0.445391,0,0,0,0.445391,12.48888,0,5.551115E-17,0.05562434,0.4688326,0.445391,0,0,1.808383,2.926144,0,0.4132082,-0.4132082,3.84887,64.1477,0.1290396,0.4899301,0.04449947,0,2.981769
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,53.52041,53.52041,1.613416,1.613416,0.425,0,0.172125,1.613416,0,0,0,0,1.250964,1.188416,0,0,2.267503,2.512936,0,1.250964,-1.250964,2.530238,42.17054,0.1290396,1.774757,0,1.7,2.512936
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,51.67459,51.67459,0.5392504,0.5392504,1.7,0,0.5202,0.5392504,0,0,0,0,0,0,1.16075,1.102712,3.657463,1.261972,1.102712,0,1.102712,3.576362,59.60592,0.1293296,0.5931754,0,1.7,1.261972
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,49.97979,49.97979,1.154584,1.154584,1.7,0,0.5202,1.154584,0,0,0,0,0,0,0.5454162,0.5181453,2.554751,2.254413,0.5181453,0,0.5181453,4.067918,67.7985,0.1294656,1.270042,0,1.7,2.254413
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,48.23465,48.23465,0.1747324,0.1747324,1.627364,0,0.5003704,0.1747324,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.036606,2.720744,1.38,0,1.38,5.377101,89.61817,0.1297221,0.1922056,0,1.7,2.720744
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,47.00131,47.00131,0.1923447,0.1923447,0,0,0,0.1923447,0,0,2.775558E-17,0,0.2024681,0.1923447,0,0,0.6566058,3.962744,0,0.2024681,-0.2024681,5.163681,86.06117,0.1297221,0.2115791,0,0,3.962744
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,46.03645,46.03645,0.1513781,0.1513781,0,0,0,0.1513781,0,0,2.775558E-17,0,0.1593454,0.1513781,0,0,0.8815704,3.760276,0,0.1593454,-0.1593454,4.995716,83.26177,0.1297221,0.1665159,0,0,3.760276
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,44.9793,44.9793,0.1341209,0.1341209,0,0,0,0.1341209,0,0,2.775558E-17,0,0.1411799,0.1341209,0,0,1.058621,3.60093,0,0.1411799,-0.1411799,4.8469,80.78149,0.1297221,0.147533,0,0,3.60093
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,44.19902,44.19902,0.04281371,0.04281371,0,0,0,0.04281371,0,0,0,0,0.04506706,0.04281371,0,0,1.215487,3.45975,0,0.04506706,-0.04506706,4.799395,79.98975,0.1297221,0.04709508,0,0,3.45975
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,43.46908,43.46908,0.1440577,0.1440577,0,0,0,0.1440577,0,0,2.775558E-17,0,0.1516397,0.1440577,0,0,1.265562,3.414683,0,0.1516397,-0.1516397,4.639552,77.32571,0.1297221,0.1584635,0,0,3.414683
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,42.78109,42.78109,0.1274588,0.1274588,0,0,0,0.1274588,0,0,0,0,0.1341672,0.1274588,0,0,1.43405,3.263044,0,0.1341672,-0.1341672,4.498127,74.96864,0.1297221,0.1402047,0,0,3.263044
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,42.21896,42.21896,0.3074594,0.3074594,0,0,0,0.3074594,0,0,0,0,0.3236415,0.3074594,0,0,1.583125,3.128876,0,0.3236415,-0.3236415,4.15698,69.28285,0.1297221,0.3382054,0,0,3.128876
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01401037,42.2526,42.00081,0.05325346,0.05325346,0,0,0,0.05325346,26.30885,0,6.938894E-18,0.01401037,0.05605628,0.05325346,0,0,1.942727,2.805235,0,0.04204591,-0.04204591,4.112659,68.54418,0.1297221,0.05857881,0.0112083,0,2.819245
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03258645,42.18346,41.59809,0.6110526,0.6110526,0,0,0,0.6110526,5.332839,0,0,0.03258645,0.6432133,0.6110526,0,0,1.989444,2.763189,0,0.6106268,-0.6106268,3.469002,57.81659,0.1297221,0.6721579,0.02606916,0,2.795775
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2382639,47.01034,42.59651,0.9415656,0.9415656,0,0,0,0.9415656,25.30508,0,0,0.2382639,0.9911217,0.9415656,0,0,2.667919,2.152562,0,0.7528578,-0.7528578,2.67542,44.59025,0.1297221,1.035722,0.1906111,0,2.390826
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.3666168,52.01302,44.99608,0.3918376,0.3918376,0,0,0,0.3918376,93.56346,0,0,0.3666168,0.4124606,0.3918376,0,0,3.504427,1.399704,0,0.04584381,-0.04584381,2.627097,43.78485,0.1297221,0.4310214,0.2932934,0,1.766321
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.2692708,52.29039,47.12716,0.7814251,0.7814251,0,0,0,0.7814251,34.45894,0,1.110223E-16,0.2692708,0.8225527,0.7814251,0,0,3.555365,1.35386,0,0.5532819,-0.5532819,2.043886,34.0647,0.1297221,0.8595675,0.2154166,0,1.623131
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3289292,55.77242,49.31697,0.6046009,0.6046009,0,0,0,0.6046009,54.40435,0,1.110223E-16,0.3289292,0.636422,0.6046009,0,0,4.170123,0.8005786,0,0.3074928,-0.3074928,1.71976,28.66262,0.1297221,0.665061,0.2631433,0,1.129508
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.2931547,57.35559,51.54035,0.04225181,0.04225181,0,0,0,0.04225181,693.8277,0,0,0.2931547,0.04447559,0.04225181,0,0,4.511781,0.4930858,0.2486792,0,0.2486792,1.955678,32.59457,0.1296776,0.04647699,0.2345238,0,0.7862405
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.4931777,63.99757,53.75534,0.399541,0.399541,0,0,0,0.399541,123.4361,0,0,0.4931777,0.4205695,0.399541,0,0,4.263102,0.716897,0.0726082,0,0.0726082,2.02456,33.74261,0.1296646,0.4394951,0.3945421,0,1.210075
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.13991,57.96005,55.17326,0.08232041,0.08232041,0,0,0,0.08232041,169.9578,0,0,0.13991,0.08665306,0.08232041,0,0,4.190494,0.7822444,0.05325688,0,0.05325688,2.075084,34.58467,0.1296551,0.09055245,0.111928,0,0.9221544
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.2587135,61.19736,55.92837,0.1393089,0.1393089,0,0,0,0.1393089,185.7121,0,0,0.2587135,0.1466409,0.1393089,0,0,4.137237,0.8301756,0.1120726,0,0.1120726,2.181406,36.35669,0.1296351,0.1532398,0.2069708,0,1.088889
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.3552098,64.10811,56.72543,0.4979927,0.4979927,0,0,0,0.4979927,71.32832,0,5.551115E-17,0.3552098,0.5242028,0.4979927,0,0,4.025165,0.9310409,0,0.168993,-0.168993,2.003272,33.38779,0.1296351,0.547792,0.2841679,0,1.286251
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.15652,59.49847,56.34788,0.735614,0.735614,0.425,0,0.172125,0.735614,21.27747,5.551115E-17,0,0.15652,0.3269621,0.310614,0,0,4.212934,0.7620479,0,0.1704421,-0.1704421,1.82361,30.39343,0.1296351,0.8091754,0.125216,1.7,0.918568
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05001103,55.67589,54.69503,0.4756802,0.4756802,1.7,0,0.5202,0.4756802,10.51358,0,0,0.05001103,0,0,1.22432,1.163104,4.402315,0.5916059,1.213115,0,1.213115,2.974472,49.57442,0.1299494,0.5232483,0.04000882,1.7,0.6416169
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,53.32744,53.32744,0.778542,0.778542,1.7,0,0.5202,0.778542,0,0,0,0,0,0,0.921458,0.8753851,3.1892,1.683409,0.8753851,0,0.8753851,3.804935,63.41545,0.1301771,0.8563962,0,1.7,1.683409
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,51.54035,51.54035,0.508646,0.508646,1.7,0,0.5202,0.508646,0,0,0,0,0,0,1.191354,1.131786,2.313815,2.471256,1.131786,0,1.131786,4.878642,81.31053,0.1304707,0.5595106,0,1.7,2.471256
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,49.8875,49.8875,0.6849545,0.6849545,0,0,0,0.6849545,0,0,0,0,0.7210048,0.6849545,0,0,1.182028,3.489864,0,0.7210048,-0.7210048,4.118636,68.64379,0.1304707,0.75345,0,0,3.489864
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,48.14236,48.14236,0.2083919,0.2083919,0,0,0,0.2083919,0,0,0,0,0.2193598,0.2083919,0,0,1.983145,2.768859,0,0.2193598,-0.2193598,3.88741,64.79004,0.1304707,0.229231,0,0,2.768859
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,46.90902,46.90902,0.01611031,0.01611031,0,0,0,0.01611031,0,0,0,0,0.01695822,0.01611031,0,0,2.226878,2.549499,0,0.01695822,-0.01695822,3.869535,64.49212,0.1304707,0.01772134,0,0,2.549499
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,45.94416,45.94416,0.1737139,0.1737139,0,0,0,0.1737139,0,0,0,0,0.1828567,0.1737139,0,0,2.24572,2.532541,0,0.1828567,-0.1828567,3.676787,61.27966,0.1304707,0.1910853,0,0,2.532541
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,44.87862,44.87862,0.0989833,0.0989833,0,0,0,0.0989833,0,0,1.387779E-17,0,0.1041929,0.0989833,0,0,2.448895,2.349684,0,0.1041929,-0.1041929,3.566958,59.44918,0.1304707,0.1088816,0,0,2.349684
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,44.10673,44.10673,0.1922171,0.1922171,0,0,0,0.1922171,0,0,2.775558E-17,0,0.2023337,0.1922171,0,0,2.564664,2.245491,0,0.2023337,-0.2023337,3.353679,55.89454,0.1304707,0.2114388,0,0,2.245491
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,43.3684,43.3684,0.1501055,0.1501055,0,0,0,0.1501055,0,0,0,0,0.1580058,0.1501055,0,0,2.78948,2.043157,0,0.1580058,-0.1580058,3.187127,53.11867,0.1304707,0.1651161,0,0,2.043157
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,42.71397,42.71397,0.03405747,0.03405747,0,0,0,0.03405747,0,0,6.938894E-18,0,0.03584997,0.03405747,0,0,2.965042,1.885152,0,0.03584997,-0.03584997,3.149337,52.48885,0.1304707,0.03746321,0,0,1.885152
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,42.14344,42.14344,0.07986425,0.07986425,0,0,0,0.07986425,0,0,0,0,0.08406763,0.07986425,0,0,3.004875,1.849301,0,0.08406763,-0.08406763,3.060722,51.01194,0.1304707,0.08785067,0,0,1.849301
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03477929,42.55994,41.93369,0.139495,0.139495,0,0,0,0.139495,24.93228,0,0,0.03477929,0.1468369,0.139495,0,0,3.098283,1.765234,0,0.1120576,-0.1120576,2.942603,49.04329,0.1304707,0.1534445,0.02782344,0,1.800013
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.3072861,47.23156,41.53097,0.6624442,0.6624442,0,0,0,0.6624442,46.38671,0,0,0.3072861,0.6973097,0.6624442,0,0,3.222792,1.653176,0,0.3900236,-0.3900236,2.531482,42.19129,0.1304707,0.7286886,0.2458289,0,1.960462
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.5752862,53.62501,42.49583,0.9788716,0.9788716,0,0,0,0.9788716,58.77034,0,1.110223E-16,0.5752862,1.030391,0.9788716,0,0,3.656151,1.263153,0,0.455105,-0.455105,2.051759,34.19592,0.1304707,1.076759,0.4602289,0,1.838439
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,0.825609,61.78714,44.90379,0.1661921,0.1661921,0,0,0,0.1661921,496.7799,0,0,0.825609,0.1749391,0.1661921,0,0,4.161824,0.8080477,0.6506699,0,0.6506699,2.669039,44.4839,0.1303543,0.1828113,0.6604872,0,1.633657
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,0.8065395,63.71862,47.00131,0,0,0,0,0,0,0,0,0,0.8065395,0,0,0,0,3.511154,1.393651,0.8065395,0,0.8065395,3.43419,57.23638,0.1302104,0,0.6452316,0,2.20019
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,0.8546982,67.40984,49.22469,0.3626323,0.3626323,0,0,0,0.3626323,235.6928,0,0,0.8546982,0.3817182,0.3626323,0,0,2.704614,2.119536,0.47298,0,0.47298,3.882898,64.71484,0.1301262,0.3988955,0.6837586,0,2.974234
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.6592253,65.25201,51.43967,0.9650734,0.9650734,0,0,0,0.9650734,68.3083,0,0,0.6592253,1.015867,0.9650734,0,0,2.231634,2.545218,0,0.3566414,-0.3566414,3.506965,58.4493,0.1301262,1.061581,0.5273802,0,3.204443
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.5948192,66.21101,53.66304,0.6103369,0.6103369,0,0,0,0.6103369,97.45753,0,0,0.5948192,0.6424599,0.6103369,0,0,2.627903,2.188577,0,0.04764067,-0.04764067,3.456747,57.61234,0.1301262,0.6713706,0.4758554,0,2.783396
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.3463451,62.17428,55.07258,0.1982079,0.1982079,0,0,0,0.1982079,174.7383,0,0,0.3463451,0.2086399,0.1982079,0,0,2.680836,2.140936,0.1377052,0,0.1377052,3.587386,59.78964,0.1301017,0.2180287,0.277076,0,2.487281
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3010896,61.94986,55.78574,0.8147445,0.8147445,0,0,0,0.8147445,36.9551,0,0,0.3010896,0.8576258,0.8147445,0,0,2.543131,2.264871,0,0.5565361,-0.5565361,3.000745,50.01232,0.1301017,0.8962189,0.2408717,0,2.56596
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1006761,58.64788,56.63314,1.416043,1.416043,0.425,0,0.172125,1.416043,7.10968,0,2.220446E-16,0.1006761,1.043203,0.9910426,0,0,3.161505,1.708335,0,0.9425267,-0.9425267,2.007235,33.45385,0.1301017,1.557647,0.08054088,1.7,1.809011
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.06872074,57.57043,56.20525,0,0,1.452632,0,0.4526684,0,0,0,0,0.06872074,0,0,1.452632,1.38,4.208756,0.7658079,1.448721,0,1.448721,3.381612,56.36009,0.1302699,0,0.0549766,1.7,0.8345287
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.04374541,55.41727,54.56078,0.3670161,0.3670161,1.7,0,0.5202,0.3670161,11.91921,0,0,0.04374541,0,0,1.332984,1.266335,2.760036,2.069657,1.31008,0,1.31008,4.624463,77.07423,0.1305643,0.4037177,0.03499633,1.7,2.113402
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,53.18481,53.18481,0.9959796,0.9959796,1.7,0,0.5202,0.9959796,0,0,0,0,0,0,0.7040204,0.6688194,1.449956,3.248729,0.6688194,0,0.6688194,5.258961,87.64917,0.1307361,1.095578,0,1.7,3.248729
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,51.39772,51.39772,1.248258,1.248258,0,0,0,1.248258,0,0,2.220446E-16,0,1.313955,1.248258,0,0,0.7811365,3.850666,0,1.313955,-1.313955,3.87393,64.56538,0.1307361,1.373083,0,0,3.850666
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,49.74487,49.74487,0.718435,0.718435,0,0,0,0.718435,0,0,1.110223E-16,0,0.7562473,0.718435,0,0,2.241087,2.536711,0,0.7562473,-0.7562473,3.076776,51.27949,0.1307361,0.7902785,0,0,2.536711
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,48.01651,48.01651,0.1085251,0.1085251,0,0,0,0.1085251,0,0,1.387779E-17,0,0.114237,0.1085251,0,0,3.081362,1.780463,0,0.114237,-0.114237,2.956359,49.27256,0.1307361,0.1193776,0,0,1.780463
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,46.79156,46.79156,0.2308109,0.2308109,0,0,0,0.2308109,0,0,2.775558E-17,0,0.2429588,0.2308109,0,0,3.208292,1.666227,0,0.2429588,-0.2429588,2.700258,45.00422,0.1307361,0.2538919,0,0,1.666227
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,45.85187,45.85187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.478246,1.423268,0,0,0,2.700258,45.00422,0.1307361,0,0,0,1.423268
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,44.76115,44.76115,0.1617429,0.1617429,0,0,0,0.1617429,0,0,2.775558E-17,0,0.1702557,0.1617429,0,0,3.478246,1.423268,0,0.1702557,-0.1702557,2.520793,42.01313,0.1307361,0.1779172,0,0,1.423268
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,43.98927,43.98927,0.1652463,0.1652463,0,0,0,0.1652463,0,0,0,0,0.1739435,0.1652463,0,0,3.667419,1.253012,0,0.1739435,-0.1739435,2.33744,38.95726,0.1307361,0.181771,0,0,1.253012
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,43.25094,43.25094,0.03345774,0.03345774,0,0,0,0.03345774,0,0,6.938894E-18,0,0.03521867,0.03345774,0,0,3.860689,1.079069,0,0.03521867,-0.03521867,2.300317,38.33854,0.1307361,0.03680352,0,0,1.079069
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,42.59651,42.59651,0.0231692,0.0231692,0,0,0,0.0231692,0,0,3.469447E-18,0,0.02438863,0.0231692,0,0,3.899821,1.04385,0,0.02438863,-0.02438863,2.274609,37.91007,0.1307361,0.02548612,0,0,1.04385
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,42.05116,42.05116,0.186153,0.186153,0,0,0,0.186153,0,0,0,0,0.1959505,0.186153,0,0,3.92692,1.019461,0,0.1959505,-0.1959505,2.068059,34.46758,0.1307361,0.2047683,0,0,1.019461
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.03050117,42.40687,41.85818,0.109431,0.109431,0,0,0,0.109431,27.87251,0,2.775558E-17,0.03050117,0.1151905,0.109431,0,0,4.144642,0.8235108,0,0.08468936,-0.08468936,1.978788,32.97974,0.1307361,0.1203741,0.02440094,0,0.8540119
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.2907811,46.84482,41.46385,0.690195,0.690195,1.7,0,0.5202,0.690195,42.13029,0,0,0.2907811,0,0,1.009805,0.9593148,4.238742,0.7388214,1.250096,0,1.250096,3.164734,52.74545,0.1310396,0.7592145,0.2326249,1.7,1.029603
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5138207,52.25358,42.40354,0.697156,0.697156,1.7,0,0.5202,0.697156,73.7024,0,0,0.5138207,0,0,1.002844,0.9527018,2.988646,1.863908,1.466523,0,1.466523,4.555999,75.93317,0.1313035,0.7668716,0.4110566,1.7,2.377728
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.5905027,56.42654,44.78632,0.5685195,0.5685195,1.453559,0,0.4529216,0.5685195,103.8668,0,0,0.5905027,0,0,0.8850396,0.8407876,1.522123,3.183778,1.43129,0,1.43129,5.91384,98.5638,0.1314714,0.6253714,0.4724022,1.7,3.774281
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.7890399,63.17641,46.88385,1.002802,1.002802,0,0,0,1.002802,78.68349,0,2.220446E-16,0.7890399,1.055581,1.002802,0,0,0.09083301,4.471939,0,0.2665415,-0.2665415,5.632881,93.88116,0.1314714,1.103083,0.6312319,0,5.260979
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.19249,76.13174,49.08205,0.519654,0.519654,0,0,0,0.519654,229.4778,0.258496,0,1.19249,0.5470042,0.519654,0,0,0.3869902,4.205398,0.3869902,0,0.3869902,6.000012,100,0.1314026,0.5716194,0.9539924,0,5.397888
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.133351,77.16452,51.25509,0,0,0,0,0,0,0,1.133351,0,1.133351,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1314026,0,0.9066806,0,5.68704
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.057667,77.75849,53.47007,0,0,0,0,0,0,0,1.057667,0,1.057667,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1314026,0,0.8461332,0,5.611355
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.043934,79.10947,54.888,0.3913302,0.3913302,0,0,0,0.3913302,266.7655,0.6320073,0,1.043934,0.4119265,0.3913302,0,0,0,4.553689,0,0,0,6.000012,100,0.1314026,0.4304632,0.8351471,0,5.597623
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,0.8407565,74.47976,55.64311,0,0,0,0,0,0,0,0.8407565,0,0.8407565,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1314026,0,0.6726052,0,5.394445
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.4413686,65.72749,56.44855,0.39899,0.39899,0,0,0,0.39899,110.6215,0.02137908,0,0.4413686,0.4199895,0.39899,0,0,0,4.553689,0,0,0,6.000012,100,0.1314026,0.438889,0.3530949,0,4.995058
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3050333,62.27987,56.02066,0.2633221,0.2633221,0,0,0,0.2633221,115.8404,0.02785209,0,0.3050333,0.2771812,0.2633221,0,0,0,4.553689,0,0,0,6.000012,100,0.1314026,0.2896543,0.2440266,0,4.858722
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.0531379,55.40813,54.36781,0.58679,0.58679,0,0,0,0.58679,9.055693,0,1.110223E-16,0.0531379,0.6176737,0.58679,0,0,0,4.553689,0,0.5645358,-0.5645358,5.404939,90.08214,0.1314026,0.645469,0.04251032,0,4.606827
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,53.00023,53.00023,1.117836,1.117836,0,0,0,1.117836,0,0,0,0,1.176669,1.117836,0,0,0.627262,3.989153,0,1.176669,-1.176669,4.164621,69.41021,0.1314026,1.229619,0,0,3.989153
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,51.20475,51.20475,0.367106,0.367106,0,0,0,0.367106,0,0,5.551115E-17,0,0.3864273,0.367106,0,0,1.934672,2.812484,0,0.3864273,-0.3864273,3.757291,62.62139,0.1314026,0.4038166,0,0,2.812484
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,49.5519,49.5519,0.8115457,0.8115457,0,0,0,0.8115457,0,0,1.110223E-16,0,0.8542586,0.8115457,0,0,2.364036,2.426057,0,0.8542586,-0.8542586,2.856823,47.61362,0.1314026,0.8927003,0,0,2.426057
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,47.8571,47.8571,0.04034625,0.04034625,0,0,0,0.04034625,0,0,6.938894E-18,0,0.04246974,0.04034625,0,0,3.313212,1.571798,0,0.04246974,-0.04246974,2.812056,46.86751,0.1314026,0.04438087,0,0,1.571798
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,46.64893,46.64893,0.1266839,0.1266839,0,0,0,0.1266839,0,0,0,0,0.1333515,0.1266839,0,0,3.360401,1.529328,0,0.1333515,-0.1333515,2.671491,44.52477,0.1314026,0.1393523,0,0,1.529328
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,45.70924,45.70924,0.1413064,0.1413064,0,0,0,0.1413064,0,0,0,0,0.1487435,0.1413064,0,0,3.508569,1.395977,0,0.1487435,-0.1487435,2.514702,41.91161,0.1314026,0.155437,0,0,1.395977
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,44.64369,44.64369,0.1265166,0.1265166,0,0,0,0.1265166,0,0,0,0,0.1331754,0.1265166,0,0,3.67384,1.247233,0,0.1331754,-0.1331754,2.374323,39.57196,0.1314026,0.1391683,0,0,1.247233
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,43.88858,43.88858,0.1326093,0.1326093,0,0,0,0.1326093,0,0,2.775558E-17,0,0.1395888,0.1326093,0,0,3.821812,1.114058,0,0.1395888,-0.1395888,2.227183,37.11964,0.1314026,0.1458703,0,0,1.114058
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,43.15865,43.15865,0.2049816,0.2049816,0,0,0,0.2049816,0,0,2.775558E-17,0,0.2157701,0.2049816,0,0,3.976911,0.9744692,0,0.2157701,-0.2157701,1.999742,33.32896,0.1314026,0.2254798,0,0,0.9744692
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,42.521,42.521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.216655,0.7586991,0,0,0,1.999742,33.32896,0.1314026,0,0,0,0.7586991
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,41.97564,41.97564,0.09860704,0.09860704,0,0,0,0.09860704,0,0,1.387779E-17,0,0.1037969,0.09860704,0,0,4.216655,0.7586991,0,0.1037969,-0.1037969,1.89033,31.50544,0.1314026,0.1084677,0,0,0.7586991
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03235531,42.34771,41.76589,0.1756581,0.1756581,0,0,0,0.1756581,18.41948,0,0,0.03235531,0.1849033,0.1756581,0,0,4.331985,0.6549022,0,0.152548,-0.152548,1.72953,28.82545,0.1314026,0.1932239,0.02588424,0,0.6872575
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.2489356,45.94315,41.36317,0.300098,0.300098,0,0,0,0.300098,82.95144,0,0,0.2489356,0.3158926,0.300098,0,0,4.501483,0.5023543,0,0.06695702,-0.06695702,1.658951,27.64914,0.1314026,0.3301078,0.1991485,0,0.7512899
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3261696,48.40842,42.31124,0.4969303,0.4969303,1.7,0,0.5202,0.4969303,65.63689,0,0,0.3261696,0,0,1.20307,1.142916,4.57588,0.4353973,1.469086,0,1.469086,3.052649,50.87737,0.1316642,0.5466233,0.2609356,1.7,0.7615668
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.5403759,55.2088,44.64369,0.3758224,0.3758224,1.7,0,0.5202,0.3758224,143.7849,0,0,0.5403759,0,0,1.324178,1.257969,3.106794,1.757574,1.798345,0,1.798345,4.758708,79.31165,0.1318662,0.4134046,0.4323007,1.7,2.29795
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.6095273,58.97483,46.74961,0.3833491,0.3833491,1.119056,0,0.3616024,0.3833491,159.0006,0,0,0.6095273,0,0,0.7357074,0.698922,1.308449,3.376085,1.308449,0,1.308449,6.000012,100,0.1319173,0.421684,0.4876218,1.7,3.985612
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.5131938,59.19789,48.88908,1.24699,1.24699,0,0,0,1.24699,41.1546,0,0,0.5131938,1.312621,1.24699,0,0,0,4.553689,0,0.7994274,-0.7994274,5.157341,85.95552,0.1319173,1.371689,0.410555,0,5.066883
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,0.9491926,71.93091,51.06211,0.9924808,0.9924808,0,0,0,0.9924808,95.63839,0,0,0.9491926,1.044717,0.9924808,0,0,0.8882527,3.754261,0,0.09552399,-0.09552399,5.05665,84.27734,0.1319173,1.091729,0.7593541,0,4.703454
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.055305,77.46591,53.28549,0.2116282,0.2116282,0,0,0,0.2116282,498.6601,0,0,1.055305,0.2227665,0.2116282,0,0,0.9943905,3.658737,0.832539,0,0.832539,5.846466,97.44091,0.1317697,0.2327911,0.8442444,0,4.714043
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,0.7897559,72.07714,54.69503,1.094898,1.094898,0,0,0,1.094898,72.13054,0,0,0.7897559,1.152524,1.094898,0,0,0.1618516,4.408022,0,0.3627685,-0.3627685,5.464075,91.06773,0.1317697,1.204388,0.6318048,0,5.197779
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.6626645,69.747,55.40818,0,0,0,0,0,0,0,0.09773688,0,0.6626645,0,0,0,0,0.5649276,4.045254,0.5649276,0,0.5649276,6.000012,100,0.1316698,0,0.5301316,0,4.707919
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.5560789,68.15012,56.25558,0.6536628,0.6536628,0,0,0,0.6536628,85.07121,0,0,0.5560789,0.6880661,0.6536628,0,0,0,4.553689,0,0.1319873,-0.1319873,5.860885,97.68123,0.1316698,0.7190291,0.4448631,0,5.109768
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.2682253,61.29406,55.82769,0.6012199,0.6012199,0,0,0,0.6012199,44.61352,0,0,0.2682253,0.632863,0.6012199,0,0,0.1466525,4.421702,0,0.3646377,-0.3646377,5.476523,91.27521,0.1316698,0.6613419,0.2145803,0,4.689927
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.05597186,55.26962,54.17484,0.05662462,0.05662462,0,0,0,0.05662462,98.84721,0,6.938894E-18,0.05597186,0.05960486,0.05662462,0,0,0.5518055,4.057064,0,0.003633003,-0.003633003,5.472694,91.21138,0.1316698,0.06228708,0.04477749,0,4.113036
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,52.7653,52.7653,0.674711,0.674711,0,0,0,0.674711,0,0,1.110223E-16,0,0.7102221,0.674711,0,0,0.5558422,4.053431,0,0.7102221,-0.7102221,4.724054,78.73408,0.1316698,0.7421821,0,0,4.053431
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,51.02016,51.02016,1.695174,1.695174,0.425,0,0.172125,1.695174,0,0,2.220446E-16,0,1.337025,1.270174,0,0,1.344978,3.343209,0,1.337025,-1.337025,3.314706,55.24499,0.1316698,1.864691,0,1.7,3.343209
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,49.36732,49.36732,0.6439664,0.6439664,1.7,0,0.5202,0.6439664,0,0,0,0,0,0,1.056034,1.003232,2.830561,2.006184,1.003232,0,1.003232,4.266455,71.10744,0.1319221,0.708363,0,1.7,2.006184
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,47.66413,47.66413,0.3470836,0.3470836,1.7,0,0.5202,0.3470836,0,0,0,0,0,0,1.352916,1.285271,1.827329,2.909093,1.285271,0,1.285271,5.48577,91.42931,0.1322127,0.3817919,0,1.7,2.909093
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,46.48951,46.48951,0.1599658,0.1599658,0,0,0,0.1599658,0,0,0,0,0.1683851,0.1599658,0,0,0.5420587,4.065836,0,0.1683851,-0.1683851,5.308277,88.4711,0.1322127,0.1759624,0,0,4.065836
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,45.54144,45.54144,0.1000681,0.1000681,0,0,0,0.1000681,0,0,1.387779E-17,0,0.1053349,0.1000681,0,0,0.7291532,3.897451,0,0.1053349,-0.1053349,5.197244,86.62056,0.1322127,0.1100749,0,0,3.897451
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,44.48428,44.48428,0.04145325,0.04145325,0,0,0,0.04145325,0,0,6.938894E-18,0,0.043635,0.04145325,0,0,0.8461919,3.792116,0,0.043635,-0.043635,5.151248,85.85397,0.1322127,0.04559857,0,0,3.792116
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,43.74595,43.74595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8946753,3.748481,0,0,0,5.151248,85.85397,0.1322127,0,0,0,3.748481
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,43.04118,43.04118,0.06939759,0.06939759,0,0,0,0.06939759,0,0,1.387779E-17,0,0.0730501,0.06939759,0,0,0.8946753,3.748481,0,0.0730501,-0.0730501,5.074247,84.57061,0.1322127,0.07633735,0,0,3.748481
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,42.40354,42.40354,0.1370427,0.1370427,0,0,0,0.1370427,0,0,2.775558E-17,0,0.1442554,0.1370427,0,0,0.975842,3.675431,0,0.1442554,-0.1442554,4.922188,82.03631,0.1322127,0.1507469,0,0,3.675431
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,41.85818,41.85818,0.06274897,0.06274897,0,0,0,0.06274897,0,0,0,0,0.06605154,0.06274897,0,0,1.136126,3.531176,0,0.06605154,-0.06605154,4.852564,80.87591,0.1322127,0.06902386,0,0,3.531176
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03416998,42.26255,41.64843,0.1721477,0.1721477,0,0,0,0.1721477,19.84922,0,2.775558E-17,0.03416998,0.1812081,0.1721477,0,0,1.209516,3.465124,0,0.1470382,-0.1470382,4.697572,78.29271,0.1322127,0.1893625,0.02733598,0,3.499294
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2176414,45.23173,41.2457,0.5955412,0.5955412,0,0,0,0.5955412,36.54515,0,0,0.2176414,0.6268855,0.5955412,0,0,1.372892,3.318086,0,0.4092441,-0.4092441,4.266191,71.10304,0.1322127,0.6550953,0.1741131,0,3.535728
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4361249,50.42939,42.16861,1.17888,1.17888,0,0,0,1.17888,36.99486,0,0,0.4361249,1.240926,1.17888,0,0,1.827608,2.908842,0,0.8048011,-0.8048011,3.417856,56.96416,0.1322127,1.296768,0.3488999,0,3.344967
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.733195,59.23266,44.50106,1.035598,1.035598,0,0,0,1.035598,70.79917,0,2.220446E-16,0.733195,1.090104,1.035598,0,0,2.721831,2.104041,0,0.3569085,-0.3569085,3.041642,50.69392,0.1322127,1.139158,0.586556,0,2.837236
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,0.8124074,63.35238,46.55664,0.5509477,0.5509477,0,0,0,0.5509477,147.4564,0,0,0.8124074,0.5799449,0.5509477,0,0,3.118396,1.747132,0.2324625,0,0.2324625,3.262175,54.36947,0.1321716,0.6060424,0.6499259,0,2.55954
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.106942,73.28592,48.7045,1.217868,1.217868,0,0,0,1.217868,90.89178,0,2.220446E-16,1.106942,1.281966,1.217868,0,0,2.885934,1.956349,0,0.1750243,-0.1750243,3.077683,51.29462,0.1321716,1.339655,0.8855535,0,3.063291
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,0.7975767,67.90807,50.87753,0.5347465,0.5347465,0,0,0,0.5347465,149.1504,0,0,0.7975767,0.5628911,0.5347465,0,0,3.080405,1.781324,0.2346856,0,0.2346856,3.300325,55.00531,0.1321301,0.5882212,0.6380614,0,2.578901
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.709168,68.27529,53.09252,0.2952211,0.2952211,0,0,0,0.2952211,240.2159,0,0,0.709168,0.310759,0.2952211,0,0,2.84572,1.992541,0.398409,0,0.398409,3.678289,61.3047,0.1320598,0.3247432,0.5673344,0,2.70171
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.083967,79.79314,54.51044,1.108467,1.108467,0,0,0,1.108467,97.78974,0,0,1.083967,1.166808,1.108467,0,0,2.44731,2.35111,0,0.08284035,-0.08284035,3.590968,59.84935,0.1320598,1.219314,0.8671739,0,3.435077
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,0.8751022,74.88001,55.21521,0.5243275,0.5243275,0,0,0,0.5243275,166.8999,0,0,0.8751022,0.5519236,0.5243275,0,0,2.539355,2.268269,0.3231786,0,0.3231786,3.897562,64.95924,0.1320028,0.5767602,0.7000817,0,3.143371
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.6644613,70.47461,56.02066,0.3440067,0.3440067,0,0,0,0.3440067,193.1536,0,0,0.6644613,0.3621123,0.3440067,0,0,2.216177,2.55913,0.302349,0,0.302349,4.184396,69.73978,0.1319495,0.3784074,0.5315691,0,3.223591
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3078427,61.89264,55.59277,0,0,0,0,0,0,0,0,0,0.3078427,0,0,0,0,1.913828,2.831244,0.3078427,0,0.3078427,4.476441,74.6072,0.1318953,0,0.2462741,0,3.139087
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.04290571,54.73417,53.89797,1.158498,1.158498,0,0,0,1.158498,3.703563,0,0,0.04290571,1.219472,1.158498,0,0,1.605985,3.108302,0,1.176566,-1.176566,3.236231,53.93708,0.1318953,1.274348,0.03432457,0,3.151208
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,52.48004,52.48004,1.058933,1.058933,0,0,0,1.058933,0,0,0,0,1.114666,1.058933,0,0,2.913281,1.931736,0,1.114666,-1.114666,2.06127,34.35443,0.1318953,1.164826,0,0,1.931736
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,50.77685,50.77685,0.8570091,0.8570091,0.425,0,0.172125,0.8570091,0,0,1.110223E-16,0,0.4547464,0.4320091,0,0,4.151799,0.8170702,0,0.4547464,-0.4547464,1.581925,26.36537,0.1318953,0.94271,0,1.7,0.8170702
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,49.13239,49.13239,0.729487,0.729487,1.7,0,0.5202,0.729487,0,0,0,0,0,0,0.970513,0.9219874,4.657073,0.3623238,0.9219874,0,0.9219874,2.456599,40.94324,0.1321256,0.8024357,0,1.7,0.3623238
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,47.47955,47.47955,0.01530065,0.01530065,1.467932,0,0.4568455,0.01530065,0,0,0,0,0,0,1.452632,1.38,3.735085,1.192112,1.38,0,1.38,3.765782,62.76291,0.1323039,0.01683071,0,1.7,1.192112
