Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,46.29654,46.29654,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.355085,2.434112,1.38,0,1.38,5.074965,84.58258,0.1324755,0,0,1.7,2.434112
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,45.37363,45.37363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.975085,3.676112,0,0,0,5.074965,84.58258,0.1324755,0,0,0,3.676112
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,44.34165,44.34165,0.2962003,0.2962003,0,0,0,0.2962003,0,0,5.551115E-17,0,0.3117898,0.2962003,0,0,0.975085,3.676112,0,0.3117898,-0.3117898,4.74631,79.105,0.1324755,0.3258203,0,0,3.676112
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,43.62849,43.62849,0.1975311,0.1975311,0,0,0,0.1975311,0,0,0,0,0.2079275,0.1975311,0,0,1.321518,3.364323,0,0.2079275,-0.2079275,4.527135,75.4521,0.1324755,0.2172843,0,0,3.364323
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,42.89856,42.89856,0.1289221,0.1289221,0,0,0,0.1289221,0,0,2.775558E-17,0,0.1357075,0.1289221,0,0,1.552549,3.156395,0,0.1357075,-0.1357075,4.384087,73.06796,0.1324755,0.1418143,0,0,3.156395
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,42.28608,42.28608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.703335,3.020688,0,0,0,4.384087,73.06796,0.1324755,0,0,0,3.020688
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,41.74072,41.74072,0.223792,0.223792,0,0,0,0.223792,0,0,2.775558E-17,0,0.2355705,0.223792,0,0,1.703335,3.020688,0,0.2355705,-0.2355705,4.135774,68.92942,0.1324755,0.2461712,0,0,3.020688
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01369534,41.77636,41.53097,0,0,0,0,0,0,0,0,0,0.01369534,0,0,0,0,1.96508,2.785117,0.01369534,0,0.01369534,4.148766,69.14597,0.1324731,0,0.01095627,0,2.798812
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.117159,43.27256,41.15342,0,0,0,0,0,0,0,0,0,0.117159,0,0,0,0,1.951384,2.797443,0.117159,0,0.117159,4.259913,70.99841,0.1324524,0,0.09372718,0,2.914602
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4145845,49.87551,42.05116,0.9203807,0.9203807,0,0,0,0.9203807,45.0449,0,1.110223E-16,0.4145845,0.9688218,0.9203807,0,0,1.834226,2.902886,0,0.5542372,-0.5542372,3.675696,61.26147,0.1324524,1.012419,0.3316676,0,3.317471
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.6534548,57.29911,44.34165,0.5022838,0.5022838,0,0,0,0.5022838,130.0967,0,0,0.6534548,0.5287198,0.5022838,0,0,2.450045,2.348649,0.1247351,0,0.1247351,3.79403,63.2337,0.1324305,0.5525122,0.5227638,0,3.002104
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.7008609,60.60423,46.38883,0.2384868,0.2384868,0,0,0,0.2384868,293.8782,0,0,0.7008609,0.2510388,0.2384868,0,0,2.32531,2.46091,0.4498221,0,0.4498221,4.220768,70.346,0.1323515,0.2623355,0.5606887,0,3.161771
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.7789844,64.77859,48.51153,0.4748397,0.4748397,0,0,0,0.4748397,164.0521,0,0,0.7789844,0.4998313,0.4748397,0,0,1.875488,2.86575,0.2791531,0,0.2791531,4.485596,74.75979,0.1323024,0.5223237,0.6231875,0,3.644735
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.11284,75.8797,50.68456,0.3119185,0.3119185,0,0,0,0.3119185,356.7727,0,0,1.11284,0.3283353,0.3119185,0,0,1.596334,3.116988,0.7845048,0,0.7845048,5.229843,87.16387,0.1321649,0.3431103,0.8902721,0,4.229828
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,0.863204,71.82047,52.8576,0,0,0,0,0,0,0,0.05137444,0,0.863204,0,0,0,0,0.8118296,3.823042,0.8118296,0,0.8118296,6.000012,100,0.1320229,0,0.6905632,0,4.686246
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.7684339,71.0631,54.27552,0.8165888,0.8165888,0,0,0,0.8165888,94.10292,0,1.110223E-16,0.7684339,0.8595672,0.8165888,0,0,0,4.553689,0,0.09113327,-0.09113327,5.903949,98.39896,0.1320229,0.8982477,0.6147471,0,5.322123
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.696264,70.08294,54.98029,0.1021583,0.1021583,0,0,0,0.1021583,681.5539,0.4874697,0,0.696264,0.1075351,0.1021583,0,0,0.1012592,4.462556,0.1012592,0,0.1012592,6.000012,100,0.1320052,0.1123741,0.5570112,0,5.15882
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.463872,65.52367,55.78574,0.1755389,0.1755389,0,0,0,0.1755389,264.256,0.2790942,0,0.463872,0.1847778,0.1755389,0,0,0,4.553689,0,0,0,6.000012,100,0.1320052,0.1930927,0.3710976,0,5.017561
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.2887103,61.18699,55.3075,0.0357931,0.0357931,0,0,0,0.0357931,806.6089,0.2510334,0,0.2887103,0.03767695,0.0357931,0,0,0,4.553689,0,0,0,6.000012,100,0.1320052,0.03937241,0.2309683,0,4.842399
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.05973969,54.82806,53.66304,0.6946903,0.6946903,0,0,0,0.6946903,8.599471,0,0,0.05973969,0.731253,0.6946903,0,0,0,4.553689,0,0.6715133,-0.6715133,5.292175,88.20274,0.1320052,0.7641594,0.04779176,0,4.613429
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,52.24512,52.24512,0.3881295,0.3881295,0,0,0,0.3881295,0,0,5.551115E-17,0,0.4085574,0.3881295,0,0,0.7461259,3.882176,0,0.4085574,-0.4085574,4.861517,81.02513,0.1320052,0.4269425,0,0,3.882176
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,50.54193,50.54193,0.06961501,0.06961501,0,0,0,0.06961501,0,0,0,0,0.07327896,0.06961501,0,0,1.200078,3.473618,0,0.07327896,-0.07327896,4.784275,79.73775,0.1320052,0.07657651,0,0,3.473618
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,48.88908,48.88908,0.2693575,0.2693575,0,0,0,0.2693575,0,0,5.551115E-17,0,0.2835342,0.2693575,0,0,1.2815,3.400339,0,0.2835342,-0.2835342,4.485404,74.75658,0.1320052,0.2962932,0,0,3.400339
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,47.2614,47.2614,0.2562962,0.2562962,0,0,0,0.2562962,0,0,5.551115E-17,0,0.2697855,0.2562962,0,0,1.596538,3.116805,0,0.2697855,-0.2697855,4.201025,70.01694,0.1320052,0.2819259,0,0,3.116805
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,46.12874,46.12874,0.120029,0.120029,0,0,0,0.120029,0,0,1.387779E-17,0,0.1263463,0.120029,0,0,1.896299,2.84702,0,0.1263463,-0.1263463,4.067844,67.79726,0.1320052,0.1320319,0,0,2.84702
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,45.21422,45.21422,0.183043,0.183043,0,0,0,0.183043,0,0,2.775558E-17,0,0.1926768,0.183043,0,0,2.036684,2.720673,0,0.1926768,-0.1926768,3.864745,64.41228,0.1320052,0.2013473,0,0,2.720673
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,44.19902,44.19902,0.142761,0.142761,0,0,0,0.142761,0,0,0,0,0.1502748,0.142761,0,0,2.250769,2.527996,0,0.1502748,-0.1502748,3.706341,61.77223,0.1320052,0.1570371,0,0,2.527996
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,43.51103,43.51103,0.09876766,0.09876766,0,0,0,0.09876766,0,0,1.387779E-17,0,0.103966,0.09876766,0,0,2.417741,2.377722,0,0.103966,-0.103966,3.596751,59.94574,0.1320052,0.1086444,0,0,2.377722
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,42.78109,42.78109,0.1051321,0.1051321,0,0,0,0.1051321,0,0,1.387779E-17,0,0.1106654,0.1051321,0,0,2.533259,2.273756,0,0.1106654,-0.1106654,3.4801,58.00155,0.1320052,0.1156453,0,0,2.273756
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,42.16861,42.16861,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.656221,2.16309,0,0,0,3.4801,58.00155,0.1320052,0,0,0,2.16309
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,41.64843,41.64843,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0.2348305,0.223089,0,0,2.656221,2.16309,0,0.2348305,-0.2348305,3.232567,53.876,0.1320052,0.2453979,0,0,2.16309
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01390852,41.68775,41.43867,0.1903524,0.1903524,0,0,0,0.1903524,7.306721,0,0,0.01390852,0.2003709,0.1903524,0,0,2.917143,1.92826,0,0.1864624,-0.1864624,3.036018,50.6002,0.1320052,0.2093876,0.01112681,0,1.942168
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.2993746,46.59211,41.06112,0.0232083,0.0232083,0,0,0,0.0232083,1289.946,0,0,0.2993746,0.02442979,0.0232083,0,0,3.124324,1.741797,0.2749448,0,0.2749448,3.296854,54.94745,0.1319572,0.02552913,0.2394997,0,2.041172
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5312285,52.10762,41.93369,0,0,0,0,0,0,0,0,0,0.5312285,0,0,0,0,2.849379,1.989248,0.5312285,0,0.5312285,3.800821,63.34689,0.1318645,0,0.4249828,0,2.520476
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.8324365,61.17506,44.22419,1.42379,1.42379,0.425,0,0.172125,1.42379,58.46624,0,2.220446E-16,0.8324365,1.051358,0.99879,0,0,2.318151,2.467353,0,0.2189213,-0.2189213,3.570058,59.50085,0.1318645,1.566169,0.6659492,1.7,3.29979
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.117789,70.6106,46.27137,0,0,1.452632,0,0.4526684,0,0,0,0,1.117789,0,0,1.452632,1.38,2.561397,2.248432,2.497789,0,2.497789,5.939668,98.99427,0.1318412,0,0.8942309,1.7,3.366221
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.226817,76.22518,48.37729,0.7879654,0.7879654,0,0,0,0.7879654,155.6942,0.3337715,0,1.226817,0.8294373,0.7879654,0,0,0.06360787,4.496442,0.06360787,0,0.06360787,6.000012,100,0.1318302,0.8667619,0.9814533,0,5.723258
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.160276,76.98991,50.49998,0.3550389,0.3550389,0,0,0,0.3550389,326.8024,0.7865506,0,1.160276,0.3737252,0.3550389,0,0,0,4.553689,0,0,0,6.000012,100,0.1318302,0.3905428,0.9282206,0,5.713965
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,0.973636,74.4781,52.66462,0,0,0,0,0,0,0,0.973636,0,0.973636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318302,0,0.7789088,0,5.527325
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.649816,67.96349,54.08255,0,0,0,0,0,0,0,0.649816,0,0.649816,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318302,0,0.5198528,0,5.203505
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.8056018,72.5942,54.79571,0.08838701,0.08838701,0,0,0,0.08838701,911.4482,0.7125628,0,0.8056018,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1318302,0.0972257,0.6444814,0,5.359291
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4397674,64.776,55.59277,0,0,0,0,0,0,0,0.4397674,0,0.4397674,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1318302,0,0.3518139,0,4.993456
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.2947958,61.1237,55.12292,0.5589428,0.5589428,0,0,0,0.5589428,52.74167,0,1.110223E-16,0.2947958,0.5883608,0.5589428,0,0,0,4.553689,0,0.2935651,-0.2935651,5.690567,94.8426,0.1318302,0.6148371,0.2358366,0,4.848485
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04497088,54.34424,53.47007,0,0,0,0,0,0,0,0,0,0.04497088,0,0,0,0,0.3261834,4.260124,0.04497088,0,0.04497088,5.733231,95.55365,0.1318224,0,0.0359767,0,4.305095
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,52.0102,52.0102,0.8381435,0.8381435,0,0,0,0.8381435,0,0,1.110223E-16,0,0.8822563,0.8381435,0,0,0.2812125,4.300598,0,0.8822563,-0.8822563,4.803251,80.05402,0.1318224,0.9219579,0,0,4.300598
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,50.30701,50.30701,0.02304513,0.02304513,0,0,0,0.02304513,0,0,3.469447E-18,0,0.02425804,0.02304513,0,0,1.261497,3.418341,0,0.02425804,-0.02425804,4.77768,79.62785,0.1318224,0.02534965,0,0,3.418341
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,48.7045,48.7045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.288451,3.394083,0,0,0,4.77768,79.62785,0.1318224,0,0,0,3.394083
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,47.07682,47.07682,0.03927751,0.03927751,0,0,0,0.03927751,0,0,0,0,0.04134474,0.03927751,0,0,1.288451,3.394083,0,0.04134474,-0.04134474,4.734099,78.9015,0.1318224,0.04320526,0,0,3.394083
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,45.96933,45.96933,0.08610806,0.08610806,0,0,0,0.08610806,0,0,0,0,0.09064007,0.08610806,0,0,1.334389,3.352739,0,0.09064007,-0.09064007,4.638556,77.30911,0.1318224,0.09471887,0,0,3.352739
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,45.07159,45.07159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.4351,3.262099,0,0,0,4.638556,77.30911,0.1318224,0,0,0,3.262099
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,44.05639,44.05639,0.1432563,0.1432563,0,0,0,0.1432563,0,0,2.775558E-17,0,0.1507961,0.1432563,0,0,1.4351,3.262099,0,0.1507961,-0.1507961,4.479603,74.6599,0.1318224,0.1575819,0,0,3.262099
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,43.3684,43.3684,0.02086218,0.02086218,0,0,0,0.02086218,0,0,3.469447E-18,0,0.02196019,0.02086218,0,0,1.602652,3.111302,0,0.02196019,-0.02196019,4.456455,74.2741,0.1318224,0.0229484,0,0,3.111302
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,42.66363,42.66363,0.02345439,0.02345439,0,0,0,0.02345439,0,0,3.469447E-18,0,0.02468883,0.02345439,0,0,1.627052,3.089342,0,0.02468883,-0.02468883,4.430431,73.84036,0.1318224,0.02579983,0,0,3.089342
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,42.07632,42.07632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.654484,3.064653,0,0,0,4.430431,73.84036,0.1318224,0,0,0,3.064653
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,41.53097,41.53097,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0.1228067,0.1166664,0,0,1.654484,3.064653,0,0.1228067,-0.1228067,4.300981,71.68288,0.1318224,0.128333,0,0,3.064653
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01592077,41.60617,41.32122,0,0,0,0,0,0,0,0,0,0.01592077,0,0,0,0,1.790936,2.941847,0.01592077,0,0.01592077,4.316085,71.9346,0.1318196,0,0.01273661,0,2.957767
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1187317,43.08875,40.94366,0.1711732,0.1711732,0,0,0,0.1711732,69.36347,0,0,0.1187317,0.1801824,0.1711732,0,0,1.775015,2.956175,0,0.06145066,-0.06145066,4.25131,70.85503,0.1318196,0.1882906,0.09498537,0,3.074907
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1013847,43.6545,41.81623,0.2927098,0.2927098,0,0,0,0.2927098,34.63659,0,0,0.1013847,0.3081156,0.2927098,0,0,1.843294,2.894725,0,0.2067309,-0.2067309,4.033397,67.22314,0.1318196,0.3219808,0.08110776,0,2.996109
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1731023,47.29415,44.08156,0.2127104,0.2127104,0,0,0,0.2127104,81.37936,0,2.775558E-17,0.1731023,0.2239056,0.2127104,0,0,2.072994,2.687994,0,0.0508033,-0.0508033,3.979845,66.33062,0.1318196,0.2339814,0.1384819,0,2.861096
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1660215,49.23211,46.11196,0.7693099,0.7693099,0,0,0,0.7693099,21.58057,0,1.110223E-16,0.1660215,0.8097998,0.7693099,0,0,2.129443,2.637191,0,0.6437784,-0.6437784,3.301243,55.02061,0.1318196,0.8462409,0.1328171,0,2.803212
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1675274,51.37733,48.18431,1.543018,1.543018,0.425,0,0.172125,1.543018,10.85713,0,0,0.1675274,1.176861,1.118018,0,0,2.844752,1.993412,0,1.009333,-1.009333,2.237313,37.28847,0.1318196,1.697319,0.1340219,1.7,2.160939
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4431663,59.20986,50.30701,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,329.225,2.220446E-16,0,0.4431663,0,0,1.452632,1.38,3.966233,0.9840789,1.823166,0,1.823166,3.96692,66.1152,0.1319671,0.1480698,0.354533,1.7,1.427245
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.3896747,60.37102,52.48004,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,50.6504,0,0,0.3896747,0,0,0.9306583,0.8841254,2.143067,2.624928,1.2738,0,1.2738,5.175353,86.25571,0.132254,0.8462758,0.3117397,1.7,3.014603
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.250369,58.86549,53.84763,0.5657531,0.5657531,0,0,0,0.5657531,44.2541,0,0,0.250369,0.5955296,0.5657531,0,0,0.869267,3.771349,0,0.3451606,-0.3451606,4.811522,80.19187,0.132254,0.6223284,0.2002952,0,4.021718
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.174672,58.04192,54.56078,0.6823561,0.6823561,0,0,0,0.6823561,25.59836,0,0,0.174672,0.7182695,0.6823561,0,0,1.252779,3.426188,0,0.5435976,-0.5435976,4.23852,70.64185,0.132254,0.7505916,0.1397376,0,3.60086
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.0121453,55.59592,55.35785,0.6888997,0.6888997,0,0,0,0.6888997,1.762999,0,1.110223E-16,0.0121453,0.7251576,0.6888997,0,0,1.856776,2.882591,0,0.7130123,-0.7130123,3.486939,58.11553,0.132254,0.7577897,0.009716237,0,2.894736
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.05887391,56.04556,54.888,0.2005586,0.2005586,0,0,0,0.2005586,29.35497,0,0,0.05887391,0.2111143,0.2005586,0,0,2.649012,2.169578,0,0.1522404,-0.1522404,3.326463,55.44094,0.132254,0.2206144,0.04709913,0,2.228452
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.02853604,53.78779,53.23515,0.3746206,0.3746206,0,0,0,0.3746206,7.617318,0,5.551115E-17,0.02853604,0.3943374,0.3746206,0,0,2.818168,2.017338,0,0.3658014,-0.3658014,2.940875,49.01448,0.132254,0.4120826,0.02282883,0,2.045874
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,51.81723,51.81723,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.224614,1.651536,0,0,0,2.940875,49.01448,0.132254,0,0,0,1.651536
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,50.12243,50.12243,1.037859,1.037859,0,0,0,1.037859,0,0,0,0,1.092483,1.037859,0,0,3.224614,1.651536,0,1.092483,-1.092483,1.789296,29.82155,0.132254,1.141645,0,0,1.651536
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,48.51153,48.51153,0.4826944,0.4826944,0,0,0,0.4826944,0,0,5.551115E-17,0,0.5080994,0.4826944,0,0,4.438484,0.5590534,0,0.5080994,-0.5080994,1.253713,20.89517,0.132254,0.5309638,0,0,0.5590534
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,46.90902,46.90902,0.1156223,0.1156223,1.568254,0,0.4842333,0.1156223,0,0,0,0,0,0,1.452632,1.38,5.003039,0.05095396,1.38,0,1.38,2.562896,42.71484,0.1324692,0.1271845,0,1.7,0.05095396
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,45.80153,45.80153,0.01826742,0.01826742,1.470899,0,0.4576554,0.01826742,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.623039,1.292954,1.38,0,1.38,3.872078,64.53452,0.132645,0.02009416,0,1.7,1.292954
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,44.92896,44.92896,0.1648136,0.1648136,1.617445,0,0.4976625,0.1648136,0,0,0,0,0,0,1.452632,1.38,2.243039,2.534954,1.38,0,1.38,5.181262,86.35419,0.1328781,0.181295,0,1.7,2.534954
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,43.91375,43.91375,0.08067014,0.08067014,0,0,0,0.08067014,0,0,1.387779E-17,0,0.08491594,0.08067014,0,0,0.8630388,3.776954,0,0.08491594,-0.08491594,5.091752,84.86237,0.1328781,0.08873716,0,0,3.776954
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,43.22577,43.22577,0.1598853,0.1598853,0,0,0,0.1598853,0,0,0,0,0.1683003,0.1598853,0,0,0.9573899,3.692038,0,0.1683003,-0.1683003,4.914348,81.90564,0.1328781,0.1758739,0,0,3.692038
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,42.54617,42.54617,0.02450504,0.02450504,0,0,0,0.02450504,0,0,3.469447E-18,0,0.02579478,0.02450504,0,0,1.14439,3.523738,0,0.02579478,-0.02579478,4.887158,81.45247,0.1328781,0.02695554,0,0,3.523738
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,41.95886,41.95886,0.1159744,0.1159744,0,0,0,0.1159744,0,0,0,0,0.1220783,0.1159744,0,0,1.173051,3.497943,0,0.1220783,-0.1220783,4.758476,79.30778,0.1328781,0.1275718,0,0,3.497943
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,41.43867,41.43867,0.2388844,0.2388844,0,0,0,0.2388844,0,0,5.551115E-17,0,0.2514573,0.2388844,0,0,1.308694,3.375865,0,0.2514573,-0.2514573,4.493417,74.89013,0.1328781,0.2627729,0,0,3.375865
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03379772,41.85157,41.2457,0.1909606,0.1909606,0,0,0,0.1909606,17.69879,2.775558E-17,0,0.03379772,0.2010111,0.1909606,0,0,1.588091,3.124407,0,0.1672134,-0.1672134,4.317158,71.9525,0.1328781,0.2100566,0.02703818,0,3.158205
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07401297,42.17244,40.84298,1.066927,1.066927,0,0,0,1.066927,6.937023,0,2.220446E-16,0.07401297,1.123081,1.066927,0,0,1.773883,2.957194,0,1.049068,-1.049068,3.211344,53.52229,0.1328781,1.17362,0.05921038,0,3.031207
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1007545,43.54108,41.71555,0,0,0,0,0,0,0,0,0,0.1007545,0,0,0,0,2.939515,1.908126,0.1007545,0,0.1007545,3.306928,55.11535,0.1328607,0,0.08060361,0,2.00888
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2014303,47.71254,43.9641,1.118338,1.118338,0,0,0,1.118338,18.01158,0,0,0.2014303,1.177198,1.118338,0,0,2.83876,1.998805,0,0.9757674,-0.9757674,2.278378,37.9729,0.1328607,1.230172,0.1611442,0,2.200235
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4091617,53.89923,45.96933,0.6209035,0.6209035,0,0,0,0.6209035,65.8978,0,1.110223E-16,0.4091617,0.6535826,0.6209035,0,0,3.922946,1.023037,0,0.2444209,-0.2444209,2.020736,33.67887,0.1328607,0.6829938,0.3273293,0,1.432199
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4750084,57.47175,48.04168,0.2956247,0.2956247,0,0,0,0.2956247,160.6795,0,0,0.4750084,0.3111839,0.2956247,0,0,4.194525,0.7786165,0.1638245,0,0.1638245,2.176154,36.26916,0.1328323,0.3251872,0.3800067,0,1.253625
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.2931856,55.92421,50.16438,0.7060085,0.7060085,0,0,0,0.7060085,41.5272,0,0,0.2931856,0.7431669,0.7060085,0,0,4.0307,0.9260586,0,0.4499813,-0.4499813,1.701832,28.36381,0.1328323,0.7766094,0.2345485,0,1.219244
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.165408,55.52797,52.28707,0.8928447,0.8928447,0.425,0,0.172125,0.8928447,18.52595,0,1.110223E-16,0.165408,0.4924681,0.4678448,0,0,4.53068,0.4760773,0,0.3270602,-0.3270602,1.35708,22.61796,0.1328323,0.9821292,0.1323264,1.7,0.6414853
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.3792095,61.39674,53.66304,0.4375789,0.4375789,1.7,0,0.5202,0.4375789,86.66081,0,0,0.3792095,0,0,1.262421,1.1993,4.89408,0.1490171,1.578509,0,1.578509,2.854586,47.57634,0.1330628,0.4813368,0.3033676,1.7,0.5282266
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.3903915,62.38439,54.36781,1.393222,1.393222,1.7,0,0.5202,1.393222,28.02076,0,0,0.3903915,0,0,0.3067777,0.2914388,3.31557,1.569676,0.6818303,0,0.6818303,3.501427,58.357,0.1332122,1.532544,0.3123132,1.7,1.960067
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4290405,64.08925,55.17326,0.801742,0.801742,1.7,0,0.5202,0.801742,53.51354,0,0,0.4290405,0,0,0.898258,0.8533452,2.63374,2.183323,1.282386,0,1.282386,4.718005,78.63326,0.1334926,0.8819161,0.3432324,1.7,2.612364
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.1940318,58.57611,54.69503,0.3641866,0.3641866,1.582421,0,0.4881009,0.3641866,53.27813,0,0,0.1940318,0,0,1.218234,1.157323,1.351354,3.33747,1.351354,0,1.351354,6.000012,100,0.1337138,0.4006053,0.1552254,1.7,3.531502
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05273699,54.0654,53.04218,0,0,0,0,0,0,0,0.05273699,0,0.05273699,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1337138,0,0.04218959,0,4.606426
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,51.63264,51.63264,0.8472016,0.8472016,0,0,0,0.8472016,0,0,1.110223E-16,0,0.8917912,0.8472016,0,0,0,4.553689,0,0.8917912,-0.8917912,5.059981,84.33286,0.1337138,0.9319218,0,0,4.553689
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,49.97979,49.97979,0.9286339,0.9286339,0,0,0,0.9286339,0,0,1.110223E-16,0,0.9775093,0.9286339,0,0,0.9908791,3.661898,0,0.9775093,-0.9775093,4.029596,67.15981,0.1337138,1.021497,0,0,3.661898
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,48.37729,48.37729,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.077001,2.684388,0,0,0,4.029596,67.15981,0.1337138,0,0,0,2.684388
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,46.76639,46.76639,0.1297344,0.1297344,0,0,0,0.1297344,0,0,0,0,0.1365626,0.1297344,0,0,2.077001,2.684388,0,0.1365626,-0.1365626,3.885647,64.76065,0.1337138,0.1427079,0,0,2.684388
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,45.68407,45.68407,0.2349272,0.2349272,0,0,0,0.2349272,0,0,0,0,0.2472918,0.2349272,0,0,2.228737,2.547826,0,0.2472918,-0.2472918,3.624978,60.41618,0.1337138,0.2584199,0,0,2.547826
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,44.8115,44.8115,0.1091806,0.1091806,0,0,0,0.1091806,0,0,1.387779E-17,0,0.1149269,0.1091806,0,0,2.503505,2.300534,0,0.1149269,-0.1149269,3.503835,58.39713,0.1337138,0.1200986,0,0,2.300534
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,43.7963,43.7963,0.1243361,0.1243361,0,0,0,0.1243361,0,0,1.387779E-17,0,0.1308801,0.1243361,0,0,2.631202,2.185607,0,0.1308801,-0.1308801,3.365875,56.09781,0.1337138,0.1367697,0,0,2.185607
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,43.13348,43.13348,0.1248225,0.1248225,0,0,0,0.1248225,0,0,0,0,0.1313921,0.1248225,0,0,2.776624,2.054727,0,0.1313921,-0.1313921,3.227376,53.78948,0.1337138,0.1373048,0,0,2.054727
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,42.42871,42.42871,0.1783052,0.1783052,0,0,0,0.1783052,0,0,0,0,0.1876897,0.1783052,0,0,2.922616,1.923335,0,0.1876897,-0.1876897,3.029533,50.49212,0.1337138,0.1961357,0,0,1.923335
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,41.85818,41.85818,0.07136066,0.07136066,0,0,0,0.07136066,0,0,1.387779E-17,0,0.07511649,0.07136066,0,0,3.13116,1.735645,0,0.07511649,-0.07511649,2.950353,49.17246,0.1337138,0.07849672,0,0,1.735645
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,41.338,41.338,0.157574,0.157574,0,0,0,0.157574,0,0,0,0,0.1658674,0.157574,0,0,3.214622,1.660529,0,0.1658674,-0.1658674,2.775514,46.25847,0.1337138,0.1733314,0,0,1.660529
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02871985,41.66766,41.15342,0.09316512,0.09316512,0,0,0,0.09316512,30.82682,0,0,0.02871985,0.09806855,0.09316512,0,0,3.39892,1.494661,0,0.06934871,-0.06934871,2.702414,45.04014,0.1337138,0.1024816,0.02297588,0,1.523381
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2669867,45.65368,40.75069,0.3112441,0.3112441,0,0,0,0.3112441,85.78049,5.551115E-17,0,0.2669867,0.3276254,0.3112441,0,0,3.475974,1.425313,0,0.06063864,-0.06063864,2.638495,43.97483,0.1337138,0.3423685,0.2135894,0,1.692299
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6622645,54.51107,41.62326,0.4693872,0.4693872,0,0,0,0.4693872,141.0913,0,0,0.6622645,0.4940917,0.4693872,0,0,3.54335,1.364674,0.1681727,0,0.1681727,2.798038,46.63387,0.1336847,0.5163259,0.5298116,0,2.026938
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7623643,59.1563,43.84663,0.395827,0.395827,0,0,0,0.395827,192.6004,0,0,0.7623643,0.41666,0.395827,0,0,3.375177,1.516029,0.3457043,0,0.3457043,3.126002,52.09992,0.1336248,0.4354097,0.6098914,0,2.278394
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.029022,67.77888,45.8267,0.6804487,0.6804487,0,0,0,0.6804487,151.2271,0,0,1.029022,0.7162617,0.6804487,0,0,3.029473,1.827163,0.3127608,0,0.3127608,3.422713,57.0451,0.1335707,0.7484935,0.823218,0,2.856186
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,0.9837293,69.08302,47.89905,0.4237189,0.4237189,0,0,0,0.4237189,232.1656,0,0,0.9837293,0.4460199,0.4237189,0,0,2.716712,2.108648,0.5377094,0,0.5377094,3.932829,65.54701,0.1334778,0.4660908,0.7869834,0,3.092377
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.8103097,67.19388,49.97979,0,0,0,0,0,0,0,0,0,0.8103097,0,0,0,0,2.179003,2.592587,0.8103097,0,0.8103097,4.701556,78.35911,0.1333379,0,0.6482478,0,3.402896
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.773812,68.72273,52.10249,0.3096816,0.3096816,0,0,0,0.3096816,249.8735,0,0,0.773812,0.3259806,0.3096816,0,0,1.368693,3.321865,0.4478314,0,0.4478314,5.126406,85.43993,0.1332608,0.3406497,0.6190496,0,4.095677
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.8777355,72.96586,53.52041,0.4631884,0.4631884,0,0,0,0.4631884,189.4986,0,0,0.8777355,0.4875667,0.4631884,0,0,0.9208615,3.724914,0.3901688,0,0.3901688,5.496552,91.60902,0.1331937,0.5095072,0.7021884,0,4.602649
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.5987036,66.86362,54.17484,0,0,0,0,0,0,0,0.06801078,0,0.5987036,0,0,0,0,0.5306928,4.076066,0.5306928,0,0.5306928,6.000012,100,0.1331024,0,0.4789628,0,4.674769
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5583167,66.80846,54.98029,0.3595324,0.3595324,0,0,0,0.3595324,155.2897,0.1798615,0,0.5583167,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1331024,0.3954857,0.4466533,0,5.112006
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.276918,60.16028,54.56078,0.1053939,0.1053939,0,0,0,0.1053939,262.7457,0.165977,0,0.276918,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1331024,0.1159333,0.2215344,0,4.830607
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.06150149,54.1015,52.90794,0.3366441,0.3366441,0,0,0,0.3366441,18.26899,0,0,0.06150149,0.3543622,0.3366441,0,0,0,4.553689,0,0.2928607,-0.2928607,5.69131,94.85497,0.1331024,0.3703085,0.04920119,0,4.615191
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,51.43967,51.43967,0.5262145,0.5262145,0,0,0,0.5262145,0,0,0,0,0.55391,0.5262145,0,0,0.3254008,4.260828,0,0.55391,-0.55391,5.107437,85.12379,0.1331024,0.5788359,0,0,4.260828
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,49.78682,49.78682,0.7149294,0.7149294,0,0,0,0.7149294,0,0,0,0,0.7525573,0.7149294,0,0,0.9408563,3.706918,0,0.7525573,-0.7525573,4.314172,71.90273,0.1331024,0.7864224,0,0,3.706918
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,48.18431,48.18431,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.777031,2.954361,0,0,0,4.314172,71.90273,0.1331024,0,0,0,2.954361
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,46.60698,46.60698,0.1616848,0.1616848,0,0,0,0.1616848,0,0,2.775558E-17,0,0.1701946,0.1616848,0,0,1.777031,2.954361,0,0.1701946,-0.1701946,4.134771,68.91272,0.1331024,0.1778533,0,0,2.954361
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,45.54144,45.54144,0.01391677,0.01391677,0,0,0,0.01391677,0,0,1.734723E-18,0,0.01464923,0.01391677,0,0,1.966136,2.784166,0,0.01464923,-0.01464923,4.11933,68.65536,0.1331024,0.01530845,0,0,2.784166
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,44.66887,44.66887,0.01918628,0.01918628,0,0,0,0.01918628,0,0,3.469447E-18,0,0.02019609,0.01918628,0,0,1.982413,2.769517,0,0.02019609,-0.02019609,4.098041,68.30055,0.1331024,0.02110491,0,0,2.769517
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,43.67883,43.67883,0.1768769,0.1768769,0,0,0,0.1768769,0,0,2.775558E-17,0,0.1861863,0.1768769,0,0,2.004853,2.749321,0,0.1861863,-0.1861863,3.901784,65.0296,0.1331024,0.1945646,0,0,2.749321
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,42.99084,42.99084,0.08085843,0.08085843,0,0,0,0.08085843,0,0,0,0,0.08511414,0.08085843,0,0,2.211727,2.563135,0,0.08511414,-0.08511414,3.812066,63.5343,0.1331024,0.08894428,0,0,2.563135
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,42.31124,42.31124,0.162676,0.162676,0,0,0,0.162676,0,0,0,0,0.1712379,0.162676,0,0,2.306298,2.478021,0,0.1712379,-0.1712379,3.631565,60.52596,0.1331024,0.1789436,0,0,2.478021
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,41.74072,41.74072,0.02469993,0.02469993,0,0,0,0.02469993,0,0,3.469447E-18,0,0.02599993,0.02469993,0,0,2.496562,2.306783,0,0.02599993,-0.02599993,3.604159,60.06919,0.1331024,0.02716992,0,0,2.306783
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,41.2457,41.2457,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0.1327545,0.1261168,0,0,2.525451,2.280783,0,0.1327545,-0.1327545,3.464223,57.73693,0.1331024,0.1387285,0,0,2.280783
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03279331,41.62297,41.03595,0.2378469,0.2378469,0,0,0,0.2378469,13.78757,0,2.775558E-17,0.03279331,0.2503652,0.2378469,0,0,2.672956,2.148028,0,0.2175719,-0.2175719,3.234882,53.9146,0.1331024,0.2616316,0.02623465,0,2.180822
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1931879,44.17276,40.6584,0.7719669,0.7719669,0,0,0,0.7719669,25.02541,0,0,0.1931879,0.8125967,0.7719669,0,0,2.914703,1.930457,0,0.6194088,-0.6194088,2.581968,43.03271,0.1331024,0.8491636,0.1545503,0,2.123644
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4398955,49.80396,41.5058,0.7368442,0.7368442,0,0,0,0.7368442,59.69994,0,1.110223E-16,0.4398955,0.7756255,0.7368442,0,0,3.602935,1.311048,0,0.3357299,-0.3357299,2.228078,37.13455,0.1331024,0.8105286,0.3519164,0,1.750943
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.880363,61.69561,43.704,0,0,0,0,0,0,0,0,0,0.880363,0,0,0,0,3.975968,0.9753178,0.880363,0,0.880363,3.063263,51.05429,0.1329514,0,0.7042904,0,1.855681
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.005916,67.02831,45.68407,0,0,0,0,0,0,0,0,0,1.005916,0,0,0,0,3.095605,1.767645,1.005916,0,1.005916,4.01756,66.95919,0.1327792,0,0.8047331,0,2.773561
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.022545,69.8883,47.73964,0.9088188,0.9088188,0,0,0,0.9088188,112.5136,0,0,1.022545,0.9566514,0.9088188,0,0,2.089689,2.672969,0.06589347,0,0.06589347,4.080071,68.00105,0.132768,0.9997007,0.8180359,0,3.695514
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.032813,72.66793,49.83716,0.431441,0.431441,0,0,0,0.431441,239.3867,0,0,1.032813,0.4541484,0.431441,0,0,2.023795,2.732273,0.5786641,0,0.5786641,4.62904,77.15052,0.1326692,0.4745851,0.82625,0,3.765086
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.6279236,65.10244,51.95986,0.9820924,0.9820924,0,0,0,0.9820924,63.93732,0,1.110223E-16,0.6279236,1.033782,0.9820924,0,0,1.445131,3.253071,0,0.4058579,-0.4058579,4.201229,70.02034,0.1326692,1.080302,0.5023389,0,3.880995
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.6890728,68.05684,53.32744,0.3224286,0.3224286,0,0,0,0.3224286,213.7133,0,0,0.6890728,0.3393986,0.3224286,0,0,1.896084,2.847213,0.3496743,0,0.3496743,4.532959,75.54916,0.1326095,0.3546715,0.5512583,0,3.536286
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5361419,65.22127,53.99026,0,0,0,0,0,0,0,0,0,0.5361419,0,0,0,0,1.54641,3.16192,0.5361419,0,0.5361419,5.041587,84.02629,0.1325182,0,0.4289135,0,3.698062
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.381741,62.64914,54.79571,0.9849169,0.9849169,0,0,0,0.9849169,38.75871,0,0,0.381741,1.036755,0.9849169,0,0,1.010268,3.644448,0,0.6550136,-0.6550136,4.351143,72.5189,0.1325182,1.083409,0.3053928,0,4.026189
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1294706,56.92867,54.36781,0.7283911,0.7283911,0,0,0,0.7283911,17.77488,0,1.110223E-16,0.1294706,0.7667274,0.7283911,0,0,1.738061,2.989434,0,0.6372568,-0.6372568,3.679415,61.32346,0.1325182,0.8012302,0.1035765,0,3.118905
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04356154,53.5573,52.71497,0.4613927,0.4613927,0,0,0,0.4613927,9.441314,0,5.551115E-17,0.04356154,0.4856766,0.4613927,0,0,2.446124,2.352177,0,0.442115,-0.442115,3.213385,53.5563,0.1325182,0.507532,0.03484923,0,2.395739
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,51.25509,51.25509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.937363,1.910062,0,0,0,3.213385,53.5563,0.1325182,0,0,0,1.910062
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,49.60224,49.60224,0.3244033,0.3244033,0,0,0,0.3244033,0,0,5.551115E-17,0,0.3414772,0.3244033,0,0,2.937363,1.910062,0,0.3414772,-0.3414772,2.853436,47.55717,0.1325182,0.3568437,0,0,1.910062
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,48.01651,48.01651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.316782,1.568585,0,0,0,2.853436,47.55717,0.1325182,0,0,0,1.568585
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,46.46434,46.46434,0.1942609,0.1942609,0,0,0,0.1942609,0,0,0,0,0.2044852,0.1942609,0,0,3.316782,1.568585,0,0.2044852,-0.2044852,2.63789,43.96474,0.1325182,0.213687,0,0,1.568585
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,45.42397,45.42397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.543988,1.3641,0,0,0,2.63789,43.96474,0.1325182,0,0,0,1.3641
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,44.5514,44.5514,0.08869078,0.08869078,0,0,0,0.08869078,0,0,1.387779E-17,0,0.09335871,0.08869078,0,0,3.543988,1.3641,0,0.09335871,-0.09335871,2.539481,42.3246,0.1325182,0.09755985,0,0,1.3641
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,43.58654,43.58654,0.09413922,0.09413922,0,0,0,0.09413922,0,0,1.387779E-17,0,0.09909391,0.09413922,0,0,3.64772,1.270741,0,0.09909391,-0.09909391,2.435027,40.5837,0.1325182,0.1035531,0,0,1.270741
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,42.89856,42.89856,0.1497075,0.1497075,0,0,0,0.1497075,0,0,0,0,0.1575869,0.1497075,0,0,3.757824,1.171647,0,0.1575869,-0.1575869,2.268916,37.81519,0.1325182,0.1646783,0,0,1.171647
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,42.21896,42.21896,0.2410141,0.2410141,0,0,0,0.2410141,0,0,2.775558E-17,0,0.2536991,0.2410141,0,0,3.932921,1.01406,0,0.2536991,-0.2536991,2.001494,33.35816,0.1325182,0.2651155,0,0,1.01406
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,41.64843,41.64843,0.03608886,0.03608886,0,0,0,0.03608886,0,0,6.938894E-18,0,0.03798828,0.03608886,0,0,4.214808,0.7603614,0,0.03798828,-0.03798828,1.96145,32.69078,0.1325182,0.03969775,0,0,0.7603614
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,41.15342,41.15342,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0.08013467,0.07612794,0,0,4.257018,0.7223731,0,0.08013467,-0.08013467,1.876981,31.28296,0.1325182,0.08374073,0,0,0.7223731
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01571475,41.22426,40.94366,0,0,0,0,0,0,0,0,0,0.01571475,0,0,0,0,4.346056,0.6422384,0.01571475,0,0.01571475,1.891889,31.53143,0.1325155,0,0.0125718,0,0.6579531
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3523368,47.09678,40.5661,0.7582036,0.7582036,1.7,0,0.5202,0.7582036,46.46994,0,0,0.3523368,0,0,0.9417964,0.8947065,4.330341,0.6563817,1.247043,0,1.247043,3.074939,51.24887,0.1327996,0.834024,0.2818694,1.7,1.008718
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7154054,55.4206,41.41351,0.4077979,0.4077979,1.7,0,0.5202,0.4077979,175.4314,0,0,0.7154054,0,0,1.292202,1.227592,3.083298,1.778721,1.942997,0,1.942997,4.918228,81.9703,0.1329643,0.4485776,0.5723243,1.7,2.494126
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7245345,58.02447,43.58654,0.4458244,0.4458244,0,0,0,0.4458244,162.5157,0,0,0.7245345,0.4692889,0.4458244,0,0,1.140301,3.527418,0.2552457,0,0.2552457,5.160375,86.00608,0.1329209,0.4904068,0.5796276,0,4.251953
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.7727147,61.28856,45.54144,0,0,0,0,0,0,0,0,0,0.7727147,0,0,0,0,0.8850549,3.757139,0.7727147,0,0.7727147,5.893437,98.22375,0.1327897,0,0.6181718,0,4.529854
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.054341,70.54348,47.59701,0.5266382,0.5266382,0,0,0,0.5266382,200.2022,0.3876452,0,1.054341,0.554356,0.5266382,0,0,0.1123403,4.452583,0.1123403,0,0.1123403,6.000012,100,0.1327706,0.579302,0.8434731,0,5.506924
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.10848,74.48916,49.65258,0,0,0,0,0,0,0,1.10848,0,1.10848,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327706,0,0.886784,0,5.662169
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.9159679,71.91059,51.77527,1.435258,1.435258,0.425,0,0.172125,1.435258,63.81903,0,0,0.9159679,1.06343,1.010258,0,0,0,4.553689,0,0.1474618,-0.1474618,5.844573,97.40936,0.1327706,1.578784,0.7327743,1.7,5.469657
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6667568,67.32013,53.14286,1.021583,1.021583,0,0,0,1.021583,65.267,0,0,0.6667568,1.075351,1.021583,0,0,0.1638464,4.406227,0,0.4085941,-0.4085941,5.413877,90.23112,0.1327706,1.123742,0.5334054,0,5.072984
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6397451,67.41814,53.80568,0.5584776,0.5584776,0,0,0,0.5584776,114.5516,0,0,0.6397451,0.5878711,0.5584776,0,0,0.6178398,3.997633,0.05187401,0,0.05187401,5.463089,91.05132,0.1327618,0.6143253,0.5117961,0,4.637378
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.4882443,64.79999,54.60274,0,0,0,0,0,0,0,0,0,0.4882443,0,0,0,0,0.5659658,4.04432,0.4882443,0,0.4882443,5.926279,98.77112,0.132679,0,0.3905955,0,4.532564
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2790118,59.80282,54.17484,0.4933532,0.4933532,0,0,0,0.4933532,56.55418,0,5.551115E-17,0.2790118,0.5193191,0.4933532,0,0,0.07772149,4.483739,0,0.2403073,-0.2403073,5.672973,94.54935,0.132679,0.5426885,0.2232095,0,4.762752
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06347591,53.75945,52.53038,0.7009362,0.7009362,0,0,0,0.7009362,9.055877,0,0,0.06347591,0.7378276,0.7009362,0,0,0.3447296,4.243433,0,0.6743516,-0.6743516,4.962144,82.70223,0.132679,0.7710298,0.05078073,0,4.306908
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,51.06211,51.06211,0.3226518,0.3226518,0,0,0,0.3226518,0,0,5.551115E-17,0,0.3396335,0.3226518,0,0,1.094009,3.569081,0,0.3396335,-0.3396335,4.604138,76.73549,0.132679,0.354917,0,0,3.569081
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,49.40927,49.40927,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.47138,3.229447,0,0,0,4.604138,76.73549,0.132679,0,0,0,3.229447
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,47.83193,47.83193,0.2402344,0.2402344,0,0,0,0.2402344,0,0,2.775558E-17,0,0.2528783,0.2402344,0,0,1.47138,3.229447,0,0.2528783,-0.2528783,4.337582,72.29288,0.132679,0.2642578,0,0,3.229447
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,46.29654,46.29654,0.1373641,0.1373641,0,0,0,0.1373641,0,0,0,0,0.1445938,0.1373641,0,0,1.752356,2.976569,0,0.1445938,-0.1445938,4.185166,69.75263,0.132679,0.1511005,0,0,2.976569
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,45.30651,45.30651,0.1041972,0.1041972,0,0,0,0.1041972,0,0,1.387779E-17,0,0.1096813,0.1041972,0,0,1.913015,2.831975,0,0.1096813,-0.1096813,4.069552,67.82573,0.132679,0.1146169,0,0,2.831975
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,44.43394,44.43394,0.06395764,0.06395764,0,0,0,0.06395764,0,0,1.387779E-17,0,0.06732383,0.06395764,0,0,2.034883,2.722294,0,0.06732383,-0.06732383,3.998586,66.64297,0.132679,0.0703534,0,0,2.722294
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,43.46908,43.46908,0.1538507,0.1538507,0,0,0,0.1538507,0,0,2.775558E-17,0,0.1619481,0.1538507,0,0,2.109688,2.65497,0,0.1619481,-0.1619481,3.827878,63.79784,0.132679,0.1692358,0,0,2.65497
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,42.80626,42.80626,0.004385249,0.004385249,0,0,0,0.004385249,0,0,8.673617E-19,0,0.004616051,0.004385249,0,0,2.28963,2.493022,0,0.004616051,-0.004616051,3.823012,63.71675,0.132679,0.004823774,0,0,2.493022
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,42.11827,42.11827,0.01235834,0.01235834,0,0,0,0.01235834,0,0,1.734723E-18,0,0.01300878,0.01235834,0,0,2.294759,2.488406,0,0.01300878,-0.01300878,3.8093,63.4882,0.132679,0.01359418,0,0,2.488406
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,41.55614,41.55614,0.2785502,0.2785502,0,0,0,0.2785502,0,0,5.551115E-17,0,0.2932107,0.2785502,0,0,2.309213,2.475397,0,0.2932107,-0.2932107,3.500229,58.33703,0.132679,0.3064052,0,0,2.475397
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,41.06112,41.06112,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0.04774156,0.04535448,0,0,2.635003,2.182186,0,0.04774156,-0.04774156,3.449905,57.49829,0.132679,0.04988993,0,0,2.182186
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03279547,41.42932,40.84298,0.1644365,0.1644365,0,0,0,0.1644365,19.94415,0,0,0.03279547,0.1730911,0.1644365,0,0,2.688049,2.134445,0,0.1402956,-0.1402956,3.30202,55.03356,0.132679,0.1808802,0.02623637,0,2.16724
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1443454,43.07301,40.46543,0.732725,0.732725,0,0,0,0.732725,19.69981,0,0,0.1443454,0.7712894,0.732725,0,0,2.843933,1.994149,0,0.6269439,-0.6269439,2.641163,44.0193,0.132679,0.8059974,0.1154763,0,2.138494
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2738082,46.34671,41.29605,0.5818095,0.5818095,0,0,0,0.5818095,47.06148,0,0,0.2738082,0.6124311,0.5818095,0,0,3.540538,1.367205,0,0.3386229,-0.3386229,2.284223,38.07031,0.132679,0.6399905,0.2190465,0,1.641013
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4327161,51.7094,43.44391,0.6586404,0.6586404,0,0,0,0.6586404,65.69838,0,0,0.4327161,0.6933057,0.6586404,0,0,3.916785,1.028582,0,0.2605896,-0.2605896,2.009538,33.49223,0.132679,0.7245045,0.3461729,0,1.461298
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7178416,59.88683,45.3988,1.572596,1.572596,0.425,0,0.172125,1.572596,45.64693,0,0,0.7178416,1.207995,1.147596,0,0,4.206329,0.7679926,0,0.4901538,-0.4901538,1.49287,24.88112,0.132679,1.729855,0.5742733,1.7,1.485834
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.9088043,66.63341,47.40403,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3587.281,0,0,0.9088043,0,0,1.452632,1.38,4.750945,0.2778387,2.288804,0,2.288804,3.664221,61.07022,0.1326991,0.02786748,0.7270434,1.7,1.186643
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.9078639,68.99783,49.45961,0.6306826,0.6306826,1.7,0,0.5202,0.6306826,143.9494,0,0,0.9078639,0,0,1.069317,1.015852,2.46214,2.337763,1.923715,0,1.923715,5.489217,91.48677,0.132866,0.6937508,0.7262911,1.7,3.245626
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7546973,67.62228,51.54035,0.04750146,0.04750146,0,0,0,0.04750146,1588.787,0.1662708,0,0.7546973,0.05000154,0.04750146,0,0,0.538425,4.069107,0.538425,0,0.538425,6.000012,100,0.1327752,0.05225161,0.6037579,0,4.823804
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.64406,66.52507,52.90794,0.6607872,0.6607872,0,0,0,0.6607872,97.46857,0,0,0.64406,0.6955655,0.6607872,0,0,0,4.553689,0,0.05150559,-0.05150559,5.94572,99.09514,0.1327752,0.7268659,0.5152479,0,5.197749
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.7612469,70.07341,53.56237,0.6460092,0.6460092,0,0,0,0.6460092,117.8384,0.02400876,0,0.7612469,0.6800097,0.6460092,0,0,0.05722843,4.502183,0.05722843,0,0.05722843,6.000012,100,0.1327656,0.7106102,0.6089975,0,5.26343
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4327568,63.25842,54.31747,1.015466,1.015466,0,0,0,1.015466,42.61657,0,0,0.4327568,1.068912,1.015466,0,0,0,4.553689,0,0.6361551,-0.6361551,5.329446,88.82391,0.1327656,1.117013,0.3462055,0,4.986446
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1676915,57.2214,53.89797,0.7002127,0.7002127,0,0,0,0.7002127,23.94866,0,0,0.1676915,0.737066,0.7002127,0,0,0.706839,3.917534,0,0.5693744,-0.5693744,4.729272,78.82104,0.1327656,0.7702339,0.1341532,0,4.085226
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05707494,53.38948,52.28707,0.1604515,0.1604515,0,0,0,0.1604515,35.57147,0,0,0.05707494,0.1688963,0.1604515,0,0,1.339477,3.34816,0,0.1118213,-0.1118213,4.611403,76.85655,0.1327656,0.1764966,0.04565995,0,3.405234
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,50.82719,50.82719,0.08436812,0.08436812,0,0,0,0.08436812,0,0,1.387779E-17,0,0.08880856,0.08436812,0,0,1.463723,3.236338,0,0.08880856,-0.08880856,4.51779,75.29635,0.1327656,0.09280494,0,0,3.236338
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,49.17434,49.17434,0.5929371,0.5929371,0,0,0,0.5929371,0,0,1.110223E-16,0,0.6241443,0.5929371,0,0,1.562399,3.14753,0,0.6241443,-0.6241443,3.859884,64.33128,0.1327656,0.6522307,0,0,3.14753
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,47.63896,47.63896,0.629716,0.629716,0,0,0,0.629716,0,0,1.110223E-16,0,0.6628589,0.629716,0,0,2.255893,2.523385,0,0.6628589,-0.6628589,3.161169,52.68605,0.1327656,0.6926876,0,0,2.523385
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,46.12874,46.12874,0.3532622,0.3532622,0,0,0,0.3532622,0,0,0,0,0.3718549,0.3532622,0,0,2.992403,1.860526,0,0.3718549,-0.3718549,2.7692,46.15324,0.1327656,0.3885884,0,0,1.860526
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,45.13871,45.13871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.405575,1.488671,0,0,0,2.7692,46.15324,0.1327656,0,0,0,1.488671
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,44.26614,44.26614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.405575,1.488671,0,0,0,2.7692,46.15324,0.1327656,0,0,0,1.488671
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,43.30128,43.30128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.405575,1.488671,0,0,0,2.7692,46.15324,0.1327656,0,0,0,1.488671
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,42.66363,42.66363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.405575,1.488671,0,0,0,2.7692,46.15324,0.1327656,0,0,0,1.488671
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,41.97564,41.97564,0.09351158,0.09351158,0,0,0,0.09351158,0,0,0,0,0.09843325,0.09351158,0,0,3.405575,1.488671,0,0.09843325,-0.09843325,2.665442,44.42395,0.1327656,0.1028627,0,0,1.488671
