Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,41.41351,41.41351,0.001017471,0.001017471,0,0,0,0.001017471,0,0,0,0,0.001071022,0.001017471,0,0,3.514945,1.390238,0,0.001071022,-0.001071022,2.664313,44.40513,0.1327656,0.001119219,0,0,1.390238
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,40.94366,40.94366,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0.1332004,0.1265404,0,0,3.516135,1.389167,0,0.1332004,-0.1332004,2.523908,42.06504,0.1327656,0.1391944,0,0,1.389167
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02491171,41.17019,40.72552,0,0,0,0,0,0,0,0,0,0.02491171,0,0,0,0,3.664136,1.255967,0.02491171,0,0.02491171,2.547541,42.45893,0.1327614,0,0.01992937,0,1.280879
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2364789,44.6633,40.34797,0,0,0,0,0,0,0,0,0,0.2364789,0,0,0,0,3.639224,1.278387,0.2364789,0,0.2364789,2.771884,46.19798,0.1327216,0,0.1891831,0,1.514866
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2503855,45.75451,41.15342,0.3030995,0.3030995,0,0,0,0.3030995,82.60836,5.551115E-17,0,0.2503855,0.319052,0.3030995,0,0,3.402745,1.491218,0,0.06866655,-0.06866655,2.699504,44.99164,0.1327216,0.3334094,0.2003084,0,1.741604
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.7028725,57.23234,43.30128,0.5999525,0.5999525,0,0,0,0.5999525,117.1547,0,0,0.7028725,0.6315289,0.5999525,0,0,3.479041,1.422552,0.0713436,0,0.0713436,2.767186,46.11967,0.1327096,0.6599477,0.562298,0,2.125424
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.9410235,64.90821,45.23939,0.3023507,0.3023507,0,0,0,0.3023507,311.2357,0,0,0.9410235,0.3182639,0.3023507,0,0,3.407698,1.486761,0.6227596,0,0.6227596,3.357988,55.96635,0.1326048,0.3325858,0.7528188,0,2.427784
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.7904969,63.61782,47.24462,1.535366,1.535366,0.425,0,0.172125,1.535366,51.48589,0,0,0.7904969,1.168807,1.110366,0,0,2.784938,2.047245,0,0.3783097,-0.3783097,2.959214,49.32014,0.1326048,1.688903,0.6323975,1.7,2.837741
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.8599566,67.58689,49.26664,0,0,1.452632,0,0.4526684,0,0,0,0,0.8599566,0,0,1.452632,1.38,3.205282,1.668935,2.239957,0,2.239957,5.084224,84.73689,0.1326234,0,0.6879652,1.7,2.528892
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.097535,76.26888,51.34738,0.2699513,0.2699513,0,0,0,0.2699513,406.5679,0,0,1.097535,0.2841593,0.2699513,0,0,0.9653257,3.684896,0.8133761,0,0.8133761,5.85586,97.59747,0.1324872,0.2969465,0.8780283,0,4.782431
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.7578619,68.97154,52.66462,0.09396695,0.09396695,0,0,0,0.09396695,806.5196,0.5069996,0,0.7578619,0.09891258,0.09396695,0,0,0.1519496,4.416934,0.1519496,0,0.1519496,6.000012,100,0.1324618,0.1033636,0.6062895,0,5.174796
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5615705,65.07932,53.32744,0.004745426,0.004745426,0,0,0,0.004745426,11833.93,0.5565754,0,0.5615705,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1324618,0.005219969,0.4492564,0,5.11526
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3398753,60.99479,54.08255,0.08453637,0.08453637,0,0,0,0.08453637,402.0462,0.2508897,0,0.3398753,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1324618,0.09299001,0.2719002,0,4.893564
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.284913,59.39394,53.66304,0,0,0,0,0,0,0,0.284913,0,0.284913,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1324618,0,0.2279304,0,4.838602
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06597328,53.28358,52.0102,0.05240665,0.05240665,0,0,0,0.05240665,125.8872,0.01080838,0,0.06597328,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1324618,0.05764732,0.05277862,0,4.619662
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,50.54193,50.54193,1.423021,1.423021,0.425,0,0.172125,1.423021,0,0,2.220446E-16,0,1.050549,0.9980214,0,0,0,4.553689,0,1.050549,-1.050549,4.892636,81.54378,0.1324618,1.565323,0,1.7,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,48.93942,48.93942,1.045758,1.045758,0,0,0,1.045758,0,0,2.220446E-16,0,1.100798,1.045758,0,0,1.167276,3.50314,0,1.100798,-1.100798,3.732294,62.20477,0.1324618,1.150334,0,0,3.50314
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,47.40403,47.40403,0.8152558,0.8152558,0,0,0,0.8152558,0,0,0,0,0.858164,0.8152558,0,0,2.390385,2.402342,0,0.858164,-0.858164,2.827709,47.1284,0.1324618,0.8967813,0,0,2.402342
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,45.89382,45.89382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.343901,1.544178,0,0,0,2.827709,47.1284,0.1324618,0,0,0,1.544178
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,44.95413,44.95413,0.04767155,0.04767155,0,0,0,0.04767155,0,0,0,0,0.05018058,0.04767155,0,0,3.343901,1.544178,0,0.05018058,-0.05018058,2.774814,46.24681,0.1324618,0.0524387,0,0,1.544178
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,44.10673,44.10673,0.06449158,0.06449158,0,0,0,0.06449158,0,0,1.387779E-17,0,0.06788587,0.06449158,0,0,3.399657,1.493998,0,0.06788587,-0.06788587,2.703256,45.05418,0.1324618,0.07094073,0,0,1.493998
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,43.13348,43.13348,0.08092892,0.08092892,0,0,0,0.08092892,0,0,1.387779E-17,0,0.08518834,0.08092892,0,0,3.475085,1.426112,0,0.08518834,-0.08518834,2.61346,43.55758,0.1324618,0.08902182,0,0,1.426112
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,42.521,42.521,0.07111394,0.07111394,0,0,0,0.07111394,0,0,0,0,0.07485678,0.07111394,0,0,3.569739,1.340924,0,0.07485678,-0.07485678,2.534554,42.24248,0.1324618,0.07822534,0,0,1.340924
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,41.8414,41.8414,0.107697,0.107697,0,0,0,0.107697,0,0,1.387779E-17,0,0.1133653,0.107697,0,0,3.652913,1.266067,0,0.1133653,-0.1133653,2.415056,40.25086,0.1324618,0.1184667,0,0,1.266067
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,41.27087,41.27087,0.09561187,0.09561187,0,0,0,0.09561187,0,0,1.387779E-17,0,0.1006441,0.09561187,0,0,3.778875,1.152702,0,0.1006441,-0.1006441,2.308968,38.48273,0.1324618,0.1051731,0,0,1.152702
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,40.8262,40.8262,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0.1380083,0.1311079,0,0,3.890702,1.052058,0,0.1380083,-0.1380083,2.163495,36.05818,0.1324618,0.1442186,0,0,1.052058
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02291065,41.01661,40.60806,0,0,0,0,0,0,0,0,0,0.02291065,0,0,0,0,4.044044,0.9140493,0.02291065,0,0.02291065,2.18523,36.42043,0.1324579,0,0.01832852,0,0.9369599
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1455864,42.85692,40.2305,0.147246,0.147246,0,0,0,0.147246,98.8729,0,0,0.1455864,0.1549958,0.147246,0,0,4.021133,0.9346688,0,0.009409394,-0.009409394,2.175312,36.25512,0.1324579,0.1619706,0.1164691,0,1.080255
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1686106,44.07616,41.01078,0,0,0,0,0,0,0,0,0,0.1686106,0,0,0,0,4.031588,0.9252595,0.1686106,0,0.1686106,2.335269,38.92108,0.1324297,0,0.1348885,0,1.09387
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2219052,47.25064,43.13348,0.525109,0.525109,0,0,0,0.525109,42.25889,0,0,0.2219052,0.5527464,0.525109,0,0,3.862978,1.077009,0,0.3308411,-0.3308411,1.986532,33.10881,0.1324297,0.5776199,0.1775242,0,1.298914
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.3986673,52.7387,45.07159,0,0,0,0,0,0,0,0,0,0.3986673,0,0,0,0,4.230579,0.7461679,0.3986673,0,0.3986673,2.364741,39.41228,0.1323632,0,0.3189338,0,1.144835
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.5104685,57.13756,47.02648,0,0,0,0,0,0,0,0,0,0.5104685,0,0,0,0,3.831912,1.104968,0.5104685,0,0.5104685,2.849014,47.48348,0.132278,0,0.4083748,0,1.615437
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5479657,60.10802,49.03172,0.2818516,0.2818516,0,0,0,0.2818516,194.4164,0,0,0.5479657,0.2966859,0.2818516,0,0,3.321443,1.56439,0.2512798,0,0.2512798,3.087399,51.45655,0.1322361,0.3100368,0.4383726,0,2.112356
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2670292,56.37438,51.11246,0.6088378,0.6088378,0,0,0,0.6088378,43.85883,0,1.110223E-16,0.2670292,0.6408819,0.6088378,0,0,3.070163,1.790542,0,0.3738527,-0.3738527,2.693324,44.88864,0.1322361,0.6697215,0.2136233,0,2.057571
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5554398,63.96212,52.4297,0,0,0,0,0,0,0,0,0,0.5554398,0,0,0,0,3.485555,1.416689,0.5554398,0,0.5554398,3.22026,53.6709,0.1321436,0,0.4443519,0,1.972129
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2176284,57.41119,53.09252,0.08320251,0.08320251,0,0,0,0.08320251,261.5648,0,0,0.2176284,0.08758159,0.08320251,0,0,2.930115,1.916585,0.1300469,0,0.1300469,3.343634,55.72712,0.132122,0.09152277,0.1741028,0,2.134213
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.06688233,55.20558,53.89797,0.4177419,0.4177419,0,0,0,0.4177419,16.01044,0,5.551115E-17,0.06688233,0.4397283,0.4177419,0,0,2.800069,2.033627,0,0.372846,-0.372846,2.950619,49.1769,0.132122,0.4595161,0.05350587,0,2.10051
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.0281877,54.0168,53.47007,0.6088179,0.6088179,0,0,0,0.6088179,4.629906,0,0,0.0281877,0.6408609,0.6088179,0,0,3.214342,1.660781,0,0.6126732,-0.6126732,2.304805,38.41335,0.132122,0.6696997,0.02255016,0,1.688969
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02590304,52.31399,51.81723,0,0,0,0,0,0,0,0,0,0.02590304,0,0,0,0,3.89509,1.048108,0.02590304,0,0.02590304,2.329379,38.82291,0.1321177,0,0.02072243,0,1.074011
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,50.30701,50.30701,0.2924956,0.2924956,0,0,0,0.2924956,0,0,0,0,0.3078901,0.2924956,0,0,3.869187,1.071421,0,0.3078901,-0.3078901,2.004834,33.41384,0.1321177,0.3217452,0,0,1.071421
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,48.7045,48.7045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.211287,0.7635306,0,0,0,2.004834,33.41384,0.1321177,0,0,0,0.7635306
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,47.21945,47.21945,0.4908852,0.4908852,0,0,0,0.4908852,0,0,0,0,0.5167212,0.4908852,0,0,4.211287,0.7635306,0,0.5167212,-0.5167212,1.460162,24.33599,0.1321177,0.5399737,0,0,0.7635306
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,45.75119,45.75119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.785422,0.2468093,0,0,0,1.460162,24.33599,0.1321177,0,0,0,0.2468093
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,44.78632,44.78632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.785422,0.2468093,0,0,0,1.460162,24.33599,0.1321177,0,0,0,0.2468093
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,43.93893,43.93893,0.008733352,0.008733352,0,0,0,0.008733352,0,0,0,0,0.009193002,0.008733352,0,0,4.785422,0.2468093,0,0.009193002,-0.009193002,1.450472,24.17448,0.1321177,0.009606687,0,0,0.2468093
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,43.01601,43.01601,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.795636,0.2376163,0,0,0,1.450472,24.17448,0.1321177,0,0,0,0.2376163
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,42.40354,42.40354,0.1357462,0.1357462,0,0,0,0.1357462,0,0,2.775558E-17,0,0.1428908,0.1357462,0,0,4.795636,0.2376163,0,0.1428908,-0.1428908,1.299852,21.66416,0.1321177,0.1493208,0,0,0.2376163
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,41.71555,41.71555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.954404,0.09472558,0,0,0,1.299852,21.66416,0.1321177,0,0,0,0.09472558
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,41.17859,41.17859,0.2476908,0.2476908,1.7,0,0.5202,0.2476908,0,-2.220446E-16,0,0,0,0,1.452309,1.379694,4.954404,0.09472558,1.379694,0,1.379694,2.608744,43.47898,0.1323746,0.2724599,0,1.7,0.09472558
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,40.72552,40.72552,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.57471,1.33645,1.38,0,1.38,3.917927,65.29866,0.1325815,0.1298831,0,1.7,1.33645
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02264424,40.91932,40.51577,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,15.73553,2.220446E-16,0,0.02264424,0,0,1.452632,1.38,2.19471,2.57845,1.402644,0,1.402644,5.248592,87.47636,0.1327937,0.1582957,0.01811539,1.7,2.601094
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09262297,41.82347,40.16338,0.4842861,0.4842861,0,0,0,0.4842861,19.12567,0,5.551115E-17,0.09262297,0.5097749,0.4842861,0,0,0.7920657,3.84083,0,0.4171519,-0.4171519,4.808876,80.14777,0.1327937,0.5327147,0.07409838,0,3.933453
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1675966,43.96325,40.91849,1.129928,1.129928,0,0,0,1.129928,14.83251,0,2.220446E-16,0.1675966,1.189398,1.129928,0,0,1.255568,3.423678,0,1.021801,-1.021801,3.731803,62.19659,0.1327937,1.242921,0.1340773,0,3.591274
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2167932,47.03268,43.01601,0,0,0,0,0,0,0,0,0,0.2167932,0,0,0,0,2.390902,2.401877,0.2167932,0,0.2167932,3.937471,65.62438,0.1327576,0,0.1734346,0,2.61867
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.8433937,62.22908,44.92896,0.3455399,0.3455399,0,0,0,0.3455399,244.08,0,0,0.8433937,0.3637262,0.3455399,0,0,2.174109,2.596991,0.4796676,0,0.4796676,4.392524,73.20858,0.1326779,0.3800938,0.674715,0,3.440384
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.110738,71.14782,46.86707,0,0,0,0,0,0,0,0,0,1.110738,0,0,0,0,1.694442,3.028692,1.110738,0,1.110738,5.446262,90.77085,0.1324937,0,0.8885903,0,4.13943
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.099681,73.31442,48.88908,0.512881,0.512881,0,0,0,0.512881,214.4126,0,0,1.099681,0.5398747,0.512881,0,0,0.5837037,4.028356,0.5598065,0,0.5598065,5.977341,99.62215,0.1324011,0.5641691,0.879745,0,5.128037
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.7449517,66.68805,50.91948,0.5796205,0.5796205,0,0,0,0.5796205,128.524,0.1109276,0,0.7449517,0.6101268,0.5796205,0,0,0.0238972,4.532181,0.0238972,0,0.0238972,6.000012,100,0.1323972,0.6375825,0.5959613,0,5.277133
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.7570882,68.47743,52.24512,1.139263,1.139263,0,0,0,1.139263,66.45422,0,0,0.7570882,1.199224,1.139263,0,0,0,4.553689,0,0.4421359,-0.4421359,5.53396,92.23248,0.1323972,1.253189,0.6056706,0,5.310777
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.6881243,67.56525,52.90794,0,0,0,0,0,0,0,0.1968622,0,0.6881243,0,0,0,0,0.4912621,4.111553,0.4912621,0,0.4912621,6.000012,100,0.132316,0,0.5504994,0,4.799677
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3723711,61.24953,53.66304,0.1424959,0.1424959,0,0,0,0.1424959,261.3205,0.2223754,0,0.3723711,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.132316,0.1567455,0.2978969,0,4.92606
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1091665,55.37185,53.23515,0.4864914,0.4864914,0,0,0,0.4864914,22.43955,0,5.551115E-17,0.1091665,0.5120963,0.4864914,0,0,0,4.553689,0,0.4029298,-0.4029298,5.575287,92.92126,0.132316,0.5351406,0.08733318,0,4.662856
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.06738514,52.87946,51.5823,0,0,0,0,0,0,0,0,0,0.06738514,0,0,0,0,0.4476998,4.150759,0.06738514,0,0.06738514,5.639214,93.98671,0.1323049,0,0.05390811,0,4.218144
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,50.07209,50.07209,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3803146,4.211406,0,0,0,5.639214,93.98671,0.1323049,0,0,0,4.211406
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,48.51153,48.51153,0.6573397,0.6573397,0,0,0,0.6573397,0,0,1.110223E-16,0,0.6919366,0.6573397,0,0,0.3803146,4.211406,0,0.6919366,-0.6919366,4.909849,81.83065,0.1323049,0.7230737,0,0,4.211406
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,47.00131,47.00131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.149133,3.519469,0,0,0,4.909849,81.83065,0.1323049,0,0,0,3.519469
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,45.51626,45.51626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.149133,3.519469,0,0,0,4.909849,81.83065,0.1323049,0,0,0,3.519469
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,44.57657,44.57657,0.2778341,0.2778341,0,0,0,0.2778341,0,0,5.551115E-17,0,0.292457,0.2778341,0,0,1.149133,3.519469,0,0.292457,-0.292457,4.601572,76.69271,0.1323049,0.3056175,0,0,3.519469
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,43.74595,43.74595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.474085,3.227012,0,0,0,4.601572,76.69271,0.1323049,0,0,0,3.227012
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,42.84821,42.84821,0.08490991,0.08490991,0,0,0,0.08490991,0,0,0,0,0.08937885,0.08490991,0,0,1.474085,3.227012,0,0.08937885,-0.08937885,4.507359,75.12249,0.1323049,0.0934009,0,0,3.227012
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,42.23574,42.23574,0.08072878,0.08072878,0,0,0,0.08072878,0,0,1.387779E-17,0,0.08497766,0.08072878,0,0,1.573395,3.137633,0,0.08497766,-0.08497766,4.417784,73.62959,0.1323049,0.08880166,0,0,3.137633
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,41.58131,41.58131,0.1150549,0.1150549,0,0,0,0.1150549,0,0,1.387779E-17,0,0.1211105,0.1150549,0,0,1.667815,3.052656,0,0.1211105,-0.1211105,4.290123,71.5019,0.1323049,0.1265604,0,0,3.052656
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,41.03595,41.03595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.802382,2.931545,0,0,0,4.290123,71.5019,0.1323049,0,0,0,2.931545
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,40.59128,40.59128,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0.02027191,0.01925831,0,0,1.802382,2.931545,0,0.02027191,-0.02027191,4.268754,71.14576,0.1323049,0.02118415,0,0,2.931545
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.002976357,40.45119,40.3983,0.0614612,0.0614612,0,0,0,0.0614612,4.84266,0,0,0.002976357,0.064696,0.0614612,0,0,1.824906,2.911273,0,0.06171964,-0.06171964,4.203696,70.06145,0.1323049,0.06760732,0.002381086,0,2.91425
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01418894,40.2726,40.02075,0.4049496,0.4049496,0,0,0,0.4049496,3.503878,0,5.551115E-17,0.01418894,0.4262627,0.4049496,0,0,1.893484,2.849554,0,0.4120738,-0.4120738,3.769332,62.82207,0.1323049,0.4454446,0.01135115,0,2.863743
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1045325,42.68477,40.80103,1.319447,1.319447,0.425,0,0.172125,1.319447,7.922445,0,0,0.1045325,0.9415236,0.8944474,0,0,2.351343,2.43748,0,0.8369911,-0.8369911,2.887066,48.11767,0.1323049,1.451392,0.08362599,1.7,2.542012
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2328756,47.16658,42.84821,1.00472,1.00472,1.7,0,0.5202,1.00472,23.17815,0,0,0.2328756,0,0,0.69528,0.660516,3.281333,1.600489,0.8933915,0,0.8933915,3.734612,62.2434,0.1325041,1.105192,0.1863004,1.7,1.833364
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07526259,46.14767,44.76115,0,0,1.452632,0,0.4526684,0,0,0,0,0.07526259,0,0,1.452632,1.38,2.387942,2.404541,1.455263,0,1.455263,5.115195,85.25307,0.132652,0,0.06021007,1.7,2.479804
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.5064196,56.7005,46.69926,0.2234914,0.2234914,0,0,0,0.2234914,226.5946,0,0,0.5064196,0.2352542,0.2234914,0,0,0.9326793,3.714278,0.2711654,0,0.2711654,5.372445,89.54057,0.1326073,0.2458406,0.4051357,0,4.220697
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.7453658,64.20695,48.7045,0.2458823,0.2458823,0,0,0,0.2458823,303.1393,0,0,0.7453658,0.2588235,0.2458823,0,0,0.6615139,3.958327,0.4865423,0,0.4865423,5.83402,97.23346,0.1325271,0.2704705,0.5962926,0,4.703692
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.5115439,61.14961,50.7349,0.05551459,0.05551459,0,0,0,0.05551459,921.4586,0.278136,0,0.5115439,0.0584364,0.05551459,0,0,0.1749715,4.396214,0.1749715,0,0.1749715,6.000012,100,0.1324982,0.06106604,0.4092351,0,4.907758
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4636501,61.47085,52.0102,0.5837545,0.5837545,0,0,0,0.5837545,79.42553,0,0,0.4636501,0.6144785,0.5837545,0,0,0,4.553689,0,0.1508283,-0.1508283,5.841025,97.35022,0.1324982,0.64213,0.3709201,0,5.017339
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3328753,59.31467,52.62267,1.422401,1.422401,0.425,0,0.172125,1.422401,23.40236,0,0,0.3328753,1.049895,0.9974006,0,0,0.1675871,4.402861,0,0.7170201,-0.7170201,5.085219,84.75349,0.1324982,1.564641,0.2663003,1.7,4.735736
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1371314,56.07455,53.37778,0.2190921,0.2190921,0,0,0,0.2190921,62.59078,0,0,0.1371314,0.2306232,0.2190921,0,0,0.964276,3.685841,0,0.0934918,-0.0934918,4.98667,83.11101,0.1324982,0.2410013,0.1097052,0,3.822972
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.05997065,54.11383,52.94989,0,0,0,0,0,0,0,0,0,0.05997065,0,0,0,0,1.068156,3.592349,0.05997065,0,0.05997065,5.043563,84.05923,0.1324884,0,0.04797652,0,3.652319
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.06809497,52.60548,51.29704,1.172989,1.172989,0,0,0,1.172989,5.805249,0,0,0.06809497,1.234726,1.172989,0,0,1.008185,3.646322,0,1.166631,-1.166631,3.813827,63.56365,0.1324884,1.290288,0.05447597,0,3.714417
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,49.83716,49.83716,0.2371265,0.2371265,0,0,0,0.2371265,0,0,2.775558E-17,0,0.2496069,0.2371265,0,0,2.304442,2.479692,0,0.2496069,-0.2496069,3.550718,59.17851,0.1324884,0.2608392,0,0,2.479692
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,48.25982,48.25982,0.5974681,0.5974681,0,0,0,0.5974681,0,0,0,0,0.6289139,0.5974681,0,0,2.581783,2.230084,0,0.6289139,-0.6289139,2.887784,48.12965,0.1324884,0.657215,0,0,2.230084
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,46.79156,46.79156,1.582632,1.582632,0.425,0,0.172125,1.582632,0,0,2.220446E-16,0,1.21856,1.157632,0,0,3.280576,1.601171,0,1.21856,-1.21856,1.603309,26.72177,0.1324884,1.740896,0,1.7,1.601171
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,45.35685,45.35685,0.243138,0.243138,1.69577,0,0.5190451,0.243138,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.634532,0.3826104,1.38,0,1.38,2.912492,48.54144,0.1327398,0.2674518,0,1.7,0.3826104
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,44.40877,44.40877,0.1255281,0.1255281,1.57816,0,0.4869376,0.1255281,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.254532,1.62461,1.38,0,1.38,4.221675,70.36111,0.1329461,0.1380809,0,1.7,1.62461
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,43.58654,43.58654,0.00701632,0.00701632,1.459648,0,0.4545839,0.00701632,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.874532,2.86661,1.38,0,1.38,5.530858,92.18078,0.1331073,0.007717952,0,1.7,2.86661
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,42.6888,42.6888,0.2032367,0.2032367,0,0,0,0.2032367,0,0,2.775558E-17,0,0.2139334,0.2032367,0,0,0.4945318,4.10861,0,0.2139334,-0.2139334,5.305352,88.42236,0.1331073,0.2235604,0,0,4.10861
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,42.10149,42.10149,0.2414623,0.2414623,0,0,0,0.2414623,0,0,5.551115E-17,0,0.2541708,0.2414623,0,0,0.7322355,3.894677,0,0.2541708,-0.2541708,5.037433,83.95705,0.1331073,0.2656085,0,0,3.894677
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,41.43867,41.43867,0.002218643,0.002218643,0,0,0,0.002218643,0,0,0,0,0.002335413,0.002218643,0,0,1.014647,3.640506,0,0.002335413,-0.002335413,5.034971,83.91602,0.1331073,0.002440507,0,0,3.640506
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,40.91849,40.91849,0.03711111,0.03711111,0,0,0,0.03711111,0,0,6.938894E-18,0,0.03906433,0.03711111,0,0,1.017242,3.638171,0,0.03906433,-0.03906433,4.993793,83.22973,0.1331073,0.04082223,0,0,3.638171
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,40.46543,40.46543,0.06900927,0.06900927,0,0,0,0.06900927,0,0,1.387779E-17,0,0.07264133,0.06900927,0,0,1.060647,3.599107,0,0.07264133,-0.07264133,4.917223,81.95355,0.1331073,0.07591019,0,0,3.599107
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01639029,40.57231,40.28085,0.1397443,0.1397443,0,0,0,0.1397443,11.72877,0,0,0.01639029,0.1470992,0.1397443,0,0,1.14136,3.526465,0,0.1307089,-0.1307089,4.779444,79.65723,0.1331073,0.1537187,0.01311223,0,3.542856
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.1992516,43.51279,39.90329,1.179111,1.179111,0,0,0,1.179111,16.89846,0,0,0.1992516,1.241169,1.179111,0,0,1.286592,3.395756,0,1.041918,-1.041918,3.681166,61.35264,0.1331073,1.297022,0.1594013,0,3.595008
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.6166841,52.49961,40.6584,0.3216997,0.3216997,0,0,0,0.3216997,191.6956,0,0,0.6166841,0.3386312,0.3216997,0,0,2.444278,2.353838,0.2780529,0,0.2780529,3.94495,65.74904,0.1330615,0.3538696,0.4933473,0,2.970523
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6296475,55.02617,42.73075,0.4425797,0.4425797,0,0,0,0.4425797,142.2676,0,0,0.6296475,0.4658734,0.4425797,0,0,2.166225,2.604086,0.1637741,0,0.1637741,4.10032,68.33852,0.1330346,0.4868377,0.503718,0,3.233733
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4498946,53.30334,44.61852,0.4223474,0.4223474,0,0,0,0.4223474,106.5224,0,0,0.4498946,0.4445762,0.4223474,0,0,2.002451,2.751483,0.005318461,0,0.005318461,4.105365,68.42262,0.1330337,0.4645821,0.3599157,0,3.201377
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.6143408,58.86953,46.55664,1.557655,1.557655,0.425,0,0.172125,1.557655,39.44011,0,0,0.6143408,1.192268,1.132655,0,0,1.997133,2.756269,0,0.5779274,-0.5779274,3.496176,58.26949,0.1330337,1.71342,0.4914727,1.7,3.37061
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.6242958,61.22877,48.51153,0.7722768,0.7722768,1.7,0,0.5202,0.7722768,80.83836,0,0,0.6242958,0,0,0.9277233,0.8813371,2.639275,2.178342,1.505633,0,1.505633,4.924545,82.07558,0.1332637,0.8495044,0.4994366,1.7,2.802638
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.8227621,68.13947,50.54193,0.7954791,0.7954791,0,0,0,0.7954791,103.4297,0,1.110223E-16,0.8227621,0.8373464,0.7954791,0,0,1.133642,3.533412,0,0.01458438,-0.01458438,4.909172,81.81937,0.1332637,0.875027,0.6582096,0,4.356174
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.7436463,67.66897,51.81723,0.5824404,0.5824404,0,0,0,0.5824404,127.6777,0,0,0.7436463,0.6130952,0.5824404,0,0,1.149846,3.518827,0.1305511,0,0.1305511,5.033023,83.88356,0.1332422,0.6406844,0.594917,0,4.262474
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.6365249,65.82023,52.4297,0.4288735,0.4288735,0,0,0,0.4288735,148.4179,0,0,0.6365249,0.4514458,0.4288735,0,0,1.019295,3.636323,0.1850791,0,0.1850791,5.208605,86.80991,0.1332118,0.4717608,0.5092199,0,4.272848
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4532118,62.49881,53.18481,0.7145514,0.7145514,0,0,0,0.7145514,63.42606,0,0,0.4532118,0.7521594,0.7145514,0,0,0.8342162,3.802894,0,0.2989476,-0.2989476,4.893486,81.55795,0.1332118,0.7860066,0.3625695,0,4.256106
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.2854644,58.41878,52.71497,0,0,0,0,0,0,0,0,0,0.2854644,0,0,0,0,1.16638,3.503947,0.2854644,0,0.2854644,5.164302,86.07153,0.133165,0,0.2283715,0,3.789411
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06305788,52.27109,51.06211,1.623222,1.623222,0.425,0,0.172125,1.623222,3.884735,0,2.220446E-16,0.06305788,1.261286,1.198222,0,0,0.8809159,3.760865,0,1.198228,-1.198228,3.901258,65.02084,0.133165,1.785544,0.0504463,1.7,3.823923
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,49.5519,49.5519,0.5521766,0.5521766,1.7,0,0.5202,0.5521766,0,0,0,0,0,0,1.147823,1.090432,2.212281,2.562636,1.090432,0,1.090432,4.935733,82.26205,0.1334148,0.6073943,0,1.7,2.562636
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,47.99973,47.99973,0.5297855,0.5297855,0,0,0,0.5297855,0,0,1.110223E-16,0,0.5576689,0.5297855,0,0,1.121849,3.544025,0,0.5576689,-0.5576689,4.347898,72.46483,0.1334148,0.582764,0,0,3.544025
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,46.53146,46.53146,0.6560394,0.6560394,0,0,0,0.6560394,0,0,1.110223E-16,0,0.6905678,0.6560394,0,0,1.741481,2.986356,0,0.6905678,-0.6905678,3.619976,60.33281,0.1334148,0.7216433,0,0,2.986356
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,45.11354,45.11354,0.1609428,0.1609428,0,0,0,0.1609428,0,0,0,0,0.1694135,0.1609428,0,0,2.508778,2.295789,0,0.1694135,-0.1694135,3.441399,57.35653,0.1334148,0.1770371,0,0,2.295789
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,44.19902,44.19902,0.07282286,0.07282286,0,0,0,0.07282286,0,0,1.387779E-17,0,0.07665565,0.07282286,0,0,2.697016,2.126375,0,0.07665565,-0.07665565,3.360596,56.00983,0.1334148,0.08010515,0,0,2.126375
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,43.39357,43.39357,0.1570375,0.1570375,0,0,0,0.1570375,0,0,0,0,0.1653026,0.1570375,0,0,2.782188,2.049719,0,0.1653026,-0.1653026,3.186352,53.10576,0.1334148,0.1727412,0,0,2.049719
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,42.521,42.521,0.1545165,0.1545165,0,0,0,0.1545165,0,0,2.775558E-17,0,0.162649,0.1545165,0,0,2.965858,1.884417,0,0.162649,-0.162649,3.014905,50.24832,0.1334148,0.1699682,0,0,1.884417
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,41.93369,41.93369,0.1165976,0.1165976,0,0,0,0.1165976,0,0,1.387779E-17,0,0.1227344,0.1165976,0,0,3.146579,1.721768,0,0.1227344,-0.1227344,2.885532,48.0921,0.1334148,0.1282574,0,0,1.721768
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,41.29605,41.29605,0.1597833,0.1597833,0,0,0,0.1597833,0,0,2.775558E-17,0,0.1681929,0.1597833,0,0,3.282951,1.599033,0,0.1681929,-0.1681929,2.708241,45.13726,0.1334148,0.1757616,0,0,1.599033
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,40.77586,40.77586,0.2063498,0.2063498,0,0,0,0.2063498,0,0,0,0,0.2172103,0.2063498,0,0,3.469831,1.43084,0,0.2172103,-0.2172103,2.479281,41.32127,0.1334148,0.2269847,0,0,1.43084
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,40.34797,40.34797,0.04054985,0.04054985,0,0,0,0.04054985,0,0,6.938894E-18,0,0.04268405,0.04054985,0,0,3.711176,1.21363,0,0.04268405,-0.04268405,2.434288,40.57139,0.1334148,0.04460483,0,0,1.21363
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03045605,40.70543,40.16338,0.1342119,0.1342119,0,0,0,0.1342119,22.69252,0,2.775558E-17,0.03045605,0.1412756,0.1342119,0,0,3.758603,1.170946,0,0.1108196,-0.1108196,2.317474,38.62449,0.1334148,0.147633,0.02436484,0,1.201402
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3155779,45.57836,39.78583,0.3722598,0.3722598,0,0,0,0.3722598,84.77357,0,0,0.3155779,0.3918524,0.3722598,0,0,3.881736,1.060127,0,0.0762745,-0.0762745,2.237074,37.28448,0.1334148,0.4094858,0.2524623,0,1.375705
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.6929659,53.97829,40.54094,0.3179759,0.3179759,0,0,0,0.3179759,217.9303,0,0,0.6929659,0.3347114,0.3179759,0,0,3.966485,0.9838521,0.3582544,0,0.3582544,2.576944,42.94897,0.133356,0.3497735,0.5543727,0,1.676818
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.9577643,62.24482,42.59651,1.174241,1.174241,0,0,0,1.174241,81.56453,0,0,0.9577643,1.236043,1.174241,0,0,3.608231,1.306281,0,0.2782791,-0.2782791,2.283612,38.06012,0.133356,1.291665,0.7662115,0,2.264045
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.805272,60.84455,44.48428,0.8162803,0.8162803,0,0,0,0.8162803,98.65141,0,1.110223E-16,0.805272,0.8592424,0.8162803,0,0,3.91743,1.028002,0,0.05397044,-0.05397044,2.226722,37.11196,0.133356,0.8979083,0.6442176,0,1.833274
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.161958,71.93651,46.38883,0.4052573,0.4052573,0,0,0,0.4052573,286.7211,0,0,1.161958,0.4265866,0.4052573,0,0,3.977397,0.9740316,0.7353715,0,0.7353715,2.924356,48.73918,0.1332354,0.445783,0.9295664,0,2.13599
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,0.9671985,69.22696,48.37729,0.6868957,0.6868957,0,0,0,0.6868957,140.8072,0,0,0.9671985,0.7230481,0.6868957,0,0,3.242026,1.635866,0.2441504,0,0.2441504,3.155978,52.59953,0.1331955,0.7555853,0.7737588,0,2.603064
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.181144,77.40955,50.35735,0.5297548,0.5297548,0,0,0,0.5297548,222.9604,0,0,1.181144,0.5576366,0.5297548,0,0,2.997875,1.855601,0.6235069,0,0.6235069,3.747488,62.45802,0.1330935,0.5827302,0.9449148,0,3.036745
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,0.9928985,73.69878,51.5823,0.07980829,0.07980829,0,0,0,0.07980829,1244.104,0,0,0.9928985,0.08400873,0.07980829,0,0,2.374368,2.416758,0.9088898,0,0.9088898,4.609737,76.8288,0.1329451,0.08778912,0.7943188,0,3.409656
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.9076702,72.18848,52.19478,0.5715453,0.5715453,0,0,0,0.5715453,158.8098,0,0,0.9076702,0.6016266,0.5715453,0,0,1.465479,3.234758,0.3060436,0,0.3060436,4.900075,81.66776,0.1328952,0.6286998,0.7261362,0,4.142428
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.6381721,66.43376,52.94989,1.490868,1.490868,0.425,0,0.172125,1.490868,42.8054,0,0,0.6381721,1.121966,1.065868,0,0,1.159435,3.510197,0,0.4837943,-0.4837943,4.390111,73.16838,0.1328952,1.639955,0.5105377,1.7,4.14837
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3615645,59.77164,52.48004,0.7119164,0.7119164,1.7,0,0.5202,0.7119164,50.78749,0,0,0.3615645,0,0,0.9880835,0.9386794,1.696984,3.026403,1.300244,0,1.300244,5.623631,93.727,0.1331571,0.7831081,0.2892516,1.7,3.387968
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.06182097,52.01041,50.82719,0.6918323,0.6918323,0,0,0,0.6918323,8.935832,0,1.110223E-16,0.06182097,0.7282445,0.6918323,0,0,0.3967403,4.196623,0,0.6664236,-0.6664236,4.921159,82.01915,0.1331571,0.7610155,0.04945678,0,4.258444
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,49.31697,49.31697,0.4129446,0.4129446,0,0,0,0.4129446,0,0,5.551115E-17,0,0.4346786,0.4129446,0,0,1.137211,3.530199,0,0.4346786,-0.4346786,4.462967,74.38264,0.1331571,0.4542391,0,0,3.530199
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,47.76481,47.76481,1.104845,1.104845,0,0,0,1.104845,0,0,0,0,1.162995,1.104845,0,0,1.620187,3.09552,0,1.162995,-1.162995,3.237064,53.95095,0.1331571,1.215329,0,0,3.09552
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,46.32171,46.32171,0.3459944,0.3459944,0,0,0,0.3459944,0,0,5.551115E-17,0,0.3642046,0.3459944,0,0,2.912403,1.932526,0,0.3642046,-0.3642046,2.853158,47.55254,0.1331571,0.3805939,0,0,1.932526
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,44.92896,44.92896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.317075,1.568321,0,0,0,2.853158,47.55254,0.1331571,0,0,0,1.568321
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,44.00605,44.00605,0.1039897,0.1039897,0,0,0,0.1039897,0,0,1.387779E-17,0,0.1094628,0.1039897,0,0,3.317075,1.568321,0,0.1094628,-0.1094628,2.737774,45.62948,0.1331571,0.1143887,0,0,1.568321
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,43.22577,43.22577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.4387,1.458859,0,0,0,2.737774,45.62948,0.1331571,0,0,0,1.458859
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,42.3532,42.3532,0.1245644,0.1245644,0,0,0,0.1245644,0,0,0,0,0.1311205,0.1245644,0,0,3.4387,1.458859,0,0.1311205,-0.1311205,2.599561,43.32594,0.1331571,0.1370209,0,0,1.458859
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,41.79106,41.79106,0.1659672,0.1659672,0,0,0,0.1659672,0,0,2.775558E-17,0,0.1747023,0.1659672,0,0,3.58439,1.327738,0,0.1747023,-0.1747023,2.415409,40.25673,0.1331571,0.1825639,0,0,1.327738
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,41.15342,41.15342,0.1403478,0.1403478,0,0,0,0.1403478,0,0,2.775558E-17,0,0.1477345,0.1403478,0,0,3.778503,1.153036,0,0.1477345,-0.1477345,2.259683,37.66131,0.1331571,0.1543826,0,0,1.153036
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,40.60806,40.60806,0.1284785,0.1284785,0,0,0,0.1284785,0,0,0,0,0.1352405,0.1284785,0,0,3.942653,1.005301,0,0.1352405,-0.1352405,2.117127,35.28538,0.1331571,0.1413263,0,0,1.005301
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,40.21372,40.21372,0.06748451,0.06748451,0,0,0,0.06748451,0,0,0,0,0.07103633,0.06748451,0,0,4.09292,0.8700608,0,0.07103633,-0.07103633,2.042248,34.0374,0.1331571,0.07423297,0,0,0.8700608
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02858613,40.50371,39.99558,0.1049079,0.1049079,0,0,0,0.1049079,27.24878,0,0,0.02858613,0.1104294,0.1049079,0,0,4.171849,0.7990245,0,0.08184327,-0.08184327,1.955978,32.59956,0.1331571,0.1153987,0.0228689,0,0.8276106
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1408055,42.17241,39.6432,0,0,0,0,0,0,0,0,0,0.1408055,0,0,0,0,4.262786,0.7171812,0.1408055,0,0.1408055,2.089558,34.82589,0.1331342,0,0.1126444,0,0.8579866
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4365921,48.54153,40.37313,0.8062797,0.8062797,1.7,0,0.5202,0.8062797,54.14897,0,0,0.4365921,0,0,0.8937203,0.8490342,4.121981,0.8439061,1.285626,0,1.285626,3.30921,55.15339,0.1333976,0.8869077,0.3492737,1.7,1.280498
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4491114,50.96545,42.42871,0.5489166,0.5489166,1.7,0,0.5202,0.5489166,81.81778,0,0,0.4491114,0,0,1.151083,1.093529,2.836354,2.00097,1.542641,0,1.542641,4.772687,79.54462,0.1336183,0.6038082,0.3592891,1.7,2.450081
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6576998,57.36385,44.31648,0.5522705,0.5522705,1.156484,0,0.3718201,0.5522705,119.0901,0,0,0.6576998,0,0,0.6042134,0.5740027,1.293714,3.389346,1.231703,0,1.231703,5.941183,99.01952,0.1336881,0.6074975,0.5261598,1.7,4.047046
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4552505,55.12522,46.22942,0.7208014,0.7208014,0,0,0,0.7208014,63.15894,0,0,0.4552505,0.7587383,0.7208014,0,0,0.06201138,4.497879,0,0.3034878,-0.3034878,5.621279,93.68779,0.1336881,0.7928815,0.3642004,0,4.953129
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.4904879,57.92668,48.15915,0.4758584,0.4758584,0,0,0,0.4758584,103.0743,1.110223E-16,0,0.4904879,0.5009036,0.4758584,0,0,0.3992201,4.194391,0,0.0104157,-0.0104157,5.6103,93.50481,0.1336881,0.5234443,0.3923903,0,4.684879
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2496352,54.99619,50.12243,0,0,0,0,0,0,0,0,0,0.2496352,0,0,0,0,0.4107931,4.183975,0.2496352,0,0.2496352,5.847124,97.45187,0.1336475,0,0.1997082,0,4.43361
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.07894031,52.91769,51.39772,0,0,0,0,0,0,0,0,0,0.07894031,0,0,0,0,0.1611578,4.408647,0.07894031,0,0.07894031,5.922014,98.70003,0.1336346,0,0.06315225,0,4.487587
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2617232,57.19633,52.0102,0.7204371,0.7204371,0,0,0,0.7204371,36.32839,0,0,0.2617232,0.7583548,0.7204371,0,0,0.08221754,4.479693,0,0.4966317,-0.4966317,5.398518,89.97512,0.1336346,0.7924808,0.2093786,0,4.741416
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1198749,55.05629,52.71497,1.151307,1.151307,0,0,0,1.151307,10.41207,0,0,0.1198749,1.211903,1.151307,0,0,0.6340305,3.983062,0,1.092028,-1.092028,4.24742,70.79018,0.1336346,1.266438,0.09589995,0,4.102936
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04291505,53.07228,52.24512,0.5359271,0.5359271,0,0,0,0.5359271,8.007627,0,0,0.04291505,0.5641338,0.5359271,0,0,1.847395,2.891034,0,0.5212188,-0.5212188,3.698007,61.63332,0.1336346,0.5895199,0.03433204,0,2.933949
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.05996387,51.73788,50.59227,0,0,0,0,0,0,0,0,0,0.05996387,0,0,0,0,2.426527,2.369815,0.05996387,0,0.05996387,3.754894,62.58143,0.1336249,0,0.0479711,0,2.429779
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,49.08205,49.08205,1.152289,1.152289,0,0,0,1.152289,0,0,2.220446E-16,0,1.212936,1.152289,0,0,2.366563,2.423783,0,1.212936,-1.212936,2.476347,41.27236,0.1336249,1.267518,0,0,2.423783
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,47.57183,47.57183,0.9385688,0.9385688,0,0,0,0.9385688,0,0,1.110223E-16,0,0.9879672,0.9385688,0,0,3.714269,1.210847,0,0.9879672,-0.9879672,1.434938,23.91558,0.1336249,1.032426,0,0,1.210847
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,46.15391,46.15391,0.5484616,0.5484616,0.425,0,0.172125,0.5484616,0,0,0,0,0.1299595,0.1234616,0,0,4.812011,0.2228794,0,0.1299595,-0.1299595,1.297948,21.63243,0.1336249,0.6033077,0,1.7,0.2228794
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,44.78632,44.78632,0.1011586,0.1011586,1.55379,0,0.4802847,0.1011586,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.95641,0.09291981,1.38,0,1.38,2.607131,43.4521,0.1338169,0.1112745,0,1.7,0.09291981
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,43.86341,43.86341,0.04151701,0.04151701,1.494149,0,0.4640025,0.04151701,0,0,0,0,0,0,1.452632,1.38,3.57641,1.33492,1.38,0,1.38,3.916314,65.27177,0.1339863,0.04566871,0,1.7,1.33492
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,43.06636,43.06636,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.19641,2.57692,1.38,0,1.38,5.225497,87.09145,0.1341399,0,0,1.7,2.57692
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,42.21896,42.21896,0.07959063,0.07959063,0,0,0,0.07959063,0,0,1.387779E-17,0,0.08377962,0.07959063,0,0,0.8164101,3.81892,0,0.08377962,-0.08377962,5.137186,85.61959,0.1341399,0.0875497,0,0,3.81892
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,41.6736,41.6736,0.1059682,0.1059682,0,0,0,0.1059682,0,0,1.387779E-17,0,0.1115455,0.1059682,0,0,0.9094986,3.73514,0,0.1115455,-0.1115455,5.019607,83.65994,0.1341399,0.1165651,0,0,3.73514
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,41.03595,41.03595,0.05969323,0.05969323,0,0,0,0.05969323,0,0,0,0,0.06283498,0.05969323,0,0,1.033438,3.623595,0,0.06283498,-0.06283498,4.953372,82.55605,0.1341399,0.06566256,0,0,3.623595
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,40.51577,40.51577,0.02530617,0.02530617,0,0,0,0.02530617,0,0,3.469447E-18,0,0.02663807,0.02530617,0,0,1.103255,3.56076,0,0.02663807,-0.02663807,4.925294,82.08807,0.1341399,0.02783678,0,0,3.56076
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,40.11304,40.11304,0.1358341,0.1358341,0,0,0,0.1358341,0,0,0,0,0.1429833,0.1358341,0,0,1.132853,3.534122,0,0.1429833,-0.1429833,4.774576,79.57611,0.1341399,0.1494175,0,0,3.534122
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02007547,40.23437,39.87812,0.1057612,0.1057612,0,0,0,0.1057612,18.98188,0,0,0.02007547,0.1113276,0.1057612,0,0,1.291723,3.391138,0,0.09125213,-0.09125213,4.678388,77.97298,0.1341399,0.1163373,0.01606037,0,3.411214
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2585653,44.23115,39.52573,0.871856,0.871856,0,0,0,0.871856,29.65689,0,0,0.2585653,0.9177431,0.871856,0,0,1.393114,3.299886,0,0.6591778,-0.6591778,3.983553,66.39243,0.1341399,0.9590416,0.2068523,0,3.558452
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4243132,48.1755,40.25567,0.9395765,0.9395765,0,0,0,0.9395765,45.16004,0,0,0.4243132,0.9890279,0.9395765,0,0,2.125534,2.640708,0,0.5647147,-0.5647147,3.388292,56.47142,0.1341399,1.033534,0.3394505,0,3.065022
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5359048,52.58182,42.28608,0.6763949,0.6763949,0,0,0,0.6763949,79.22957,0,0,0.5359048,0.7119946,0.6763949,0,0,2.752995,2.075994,0,0.1760899,-0.1760899,3.202677,53.37784,0.1341399,0.7440344,0.4287238,0,2.611898
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.6053277,56.07829,44.17385,0.3572555,0.3572555,0,0,0,0.3572555,169.4383,0,0,0.6053277,0.3760584,0.3572555,0,0,2.94865,1.899904,0.2292693,0,0.2292693,3.420181,57.0029,0.1341026,0.392981,0.4842621,0,2.505231
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.5141382,56.17963,46.06162,0.1774172,0.1774172,0,0,0,0.1774172,289.7904,0,0,0.5141382,0.186755,0.1774172,0,0,2.719381,2.106246,0.3273832,0,0.3273832,3.730764,62.17927,0.1340495,0.195159,0.4113106,0,2.620384
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.7631624,63.80204,47.97456,0.1656805,0.1656805,0,0,0,0.1656805,460.623,0,0,0.7631624,0.1744005,0.1656805,0,0,2.391998,2.400891,0.5887619,0,0.5887619,4.289312,71.4884,0.133954,0.1822485,0.6105299,0,3.164053
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.7182392,64.94572,49.92945,0.2478037,0.2478037,0,0,0,0.2478037,289.842,0,0,0.7182392,0.260846,0.2478037,0,0,1.803236,2.930777,0.4573932,0,0.4573932,4.723234,78.72041,0.13388,0.2725841,0.5745914,0,3.649016
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.9194938,71.27297,51.15441,0.597298,0.597298,0,0,0,0.597298,153.9422,0,0,0.9194938,0.6287348,0.597298,0,0,1.345842,3.342431,0.2907591,0,0.2907591,4.999072,83.3177,0.1338329,0.6570278,0.735595,0,4.261924
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.5134532,62.3137,51.77527,0.04002695,0.04002695,0,0,0,0.04002695,1282.769,0,0,0.5134532,0.04213363,0.04002695,0,0,1.055084,3.604114,0.4713196,0,0.4713196,5.446205,90.7699,0.1337568,0.04402965,0.4107625,0,4.117567
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5634335,64.25269,52.53038,0.4503114,0.4503114,0,0,0,0.4503114,125.1209,0,0,0.5634335,0.474012,0.4503114,0,0,0.5837639,4.028301,0.0894215,0,0.0894215,5.531038,92.18378,0.1337423,0.4953425,0.4507468,0,4.591735
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3126779,58.29441,52.05215,1.241904,1.241904,0,0,0,1.241904,25.17729,0,0,0.3126779,1.307268,1.241904,0,0,0.4943424,4.108781,0,0.9945898,-0.9945898,4.482648,74.71065,0.1337423,1.366095,0.2501423,0,4.421459
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04196138,51.19812,50.3993,0.8493614,0.8493614,0,0,0,0.8493614,4.940345,0,1.110223E-16,0.04196138,0.8940647,0.8493614,0,0,1.599442,3.114191,0,0.8521032,-0.8521032,3.584452,59.74075,0.1337423,0.9342976,0.0335691,0,3.156152
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,48.88908,48.88908,0.9383606,0.9383606,0,0,0,0.9383606,0,0,1.110223E-16,0,0.9877481,0.9383606,0,0,2.546224,2.262088,0,0.9877481,-0.9877481,2.543274,42.38782,0.1337423,1.032197,0,0,2.262088
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,47.40403,47.40403,0.739352,0.739352,0,0,0,0.739352,0,0,0,0,0.7782652,0.739352,0,0,3.643721,1.27434,0,0.7782652,-0.7782652,1.722911,28.71512,0.1337423,0.8132871,0,0,1.27434
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,45.9945,45.9945,0.2210302,0.2210302,0,0,0,0.2210302,0,0,2.775558E-17,0,0.2326633,0.2210302,0,0,4.508461,0.4960744,0,0.2326633,-0.2326633,1.477662,24.62765,0.1337423,0.2431332,0,0,0.4960744
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,44.61852,44.61852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.766975,0.2634111,0,0,0,1.477662,24.62765,0.1337423,0,0,0,0.2634111
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,43.72917,43.72917,0.007821736,0.007821736,0,0,0,0.007821736,0,0,1.734723E-18,0,0.008233406,0.007821736,0,0,4.766975,0.2634111,0,0.008233406,-0.008233406,1.468983,24.48301,0.1337423,0.008603909,0,0,0.2634111
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,42.94889,42.94889,0.2343845,0.2343845,1.687016,0,0.5166554,0.2343845,0,0,0,0,0,0,1.452632,1.38,4.776124,0.2551777,1.38,0,1.38,2.778166,46.30268,0.1339813,0.2578229,0,1.7,0.2551777
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,42.11827,42.11827,0.01272556,0.01272556,1.465357,0,0.4561425,0.01272556,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.396124,1.497178,1.38,0,1.38,4.087349,68.12235,0.1341386,0.01399811,0,1.7,1.497178
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,41.55614,41.55614,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.016124,2.739178,1.38,0,1.38,5.396532,89.94202,0.1342907,0,0,1.7,2.739178
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,40.91849,40.91849,0.1622113,0.1622113,0,0,0,0.1622113,0,0,0,0,0.1707487,0.1622113,0,0,0.6361236,3.981178,0,0.1707487,-0.1707487,5.216547,86.94228,0.1342907,0.1784324,0,0,3.981178
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,40.3983,40.3983,0.008128867,0.008128867,0,0,0,0.008128867,0,0,1.734723E-18,0,0.008556702,0.008128867,0,0,0.8258444,3.810429,0,0.008556702,-0.008556702,5.207528,86.79195,0.1342907,0.008941754,0,0,3.810429
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,39.99558,39.99558,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0.1232215,0.1170605,0,0,0.8353518,3.801872,0,0.1232215,-0.1232215,5.077641,84.62717,0.1342907,0.1287665,0,0,3.801872
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01889977,40.12098,39.78583,0,0,0,0,0,0,0,0,0,0.01889977,0,0,0,0,0.9722646,3.678651,0.01889977,0,0.01889977,5.095571,84.92601,0.1342876,0,0.01511981,0,3.697551
