Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2742321,44.40429,39.40828,0.08130445,0.08130445,0,0,0,0.08130445,337.2904,0,0,0.2742321,0.08558363,0.08130445,0,0,0.9533649,3.695661,0.1886484,0,0.1886484,5.274538,87.9088,0.1342572,0.08943489,0.2193857,0,3.969893
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6587899,52.81433,40.13821,0.1485194,0.1485194,0,0,0,0.1485194,443.5715,0,0,0.6587899,0.1563362,0.1485194,0,0,0.7647164,3.865444,0.5024537,0,0.5024537,5.751208,95.85327,0.1341762,0.1633714,0.5270319,0,4.524234
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,0.9862773,62.42764,42.16861,0.3117906,0.3117906,0,0,0,0.3117906,316.3268,0.3958139,0,0.9862773,0.3282006,0.3117906,0,0,0.2622628,4.317652,0.2622628,0,0.2622628,6.000012,100,0.134134,0.3429697,0.7890218,0,5.30393
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.145314,68.61091,44.03122,0.1909975,0.1909975,0,0,0,0.1909975,599.6489,0.9442644,0,1.145314,0.20105,0.1909975,0,0,0,4.553689,0,0,0,6.000012,100,0.134134,0.2100972,0.9162515,0,5.699003
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.320415,75.79461,45.91899,0.9573861,0.9573861,0,0,0,0.9573861,137.9188,0.3126405,0,1.320415,1.007775,0.9573861,0,0,0,4.553689,0,0,0,6.000012,100,0.134134,1.053125,1.056332,0,5.874104
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.294094,77.45647,47.80676,0.2502452,0.2502452,0,0,0,0.2502452,517.1306,1.030678,0,1.294094,0.263416,0.2502452,0,0,0,4.553689,0,0,0,6.000012,100,0.134134,0.2752697,1.035275,0,5.847783
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.282673,79.62312,49.74487,0.006019562,0.006019562,0,0,0,0.006019562,21308.41,1.276336,0,1.282673,0.006336381,0.006019562,0,0,0,4.553689,0,0,0,6.000012,100,0.134134,0.006621518,1.026138,0,5.836362
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.23899,79.95456,51.02016,0.5798384,0.5798384,0,0,0,0.5798384,213.6784,0.6286334,0,1.23899,0.6103562,0.5798384,0,0,0,4.553689,0,0,0,6.000012,100,0.134134,0.6378223,0.9911917,0,5.792678
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,0.985445,73.56061,51.63264,0.2765756,0.2765756,0,0,0,0.2765756,356.3022,0.6943128,0,0.985445,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.134134,0.3042332,0.788356,0,5.539134
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.6457726,65.9334,52.33741,0,0,0,0,0,0,0,0.6457726,0,0.6457726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.134134,0,0.516618,0,5.199461
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3494131,58.87071,51.86757,0.5180321,0.5180321,0,0,0,0.5180321,67.45009,0,1.110223E-16,0.3494131,0.545297,0.5180321,0,0,0,4.553689,0,0.1958839,-0.1958839,5.793532,96.55868,0.134134,0.5698354,0.2795305,0,4.903102
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.06718734,51.49629,50.21472,0,0,0,0,0,0,0,0,0,0.06718734,0,0,0,0,0.2176487,4.357805,0.06718734,0,0.06718734,5.857272,97.621,0.1341232,0,0.05374987,0,4.424993
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,48.7045,48.7045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1504614,4.418274,0,0,0,5.857272,97.621,0.1341232,0,0,0,4.418274
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,47.24462,47.24462,0.7147088,0.7147088,0,0,0,0.7147088,0,0,1.110223E-16,0,0.7523251,0.7147088,0,0,0.1504614,4.418274,0,0.7523251,-0.7523251,5.064251,84.40402,0.1341232,0.7861797,0,0,4.418274
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,45.85187,45.85187,0.9243282,0.9243282,0,0,0,0.9243282,0,0,1.110223E-16,0,0.9729771,0.9243282,0,0,0.9863781,3.665949,0,0.9729771,-0.9729771,4.038644,67.31059,0.1341232,1.016761,0,0,3.665949
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,44.50106,44.50106,0.2458009,0.2458009,0,0,0,0.2458009,0,0,0,0,0.2587377,0.2458009,0,0,2.067464,2.692971,0,0.2587377,-0.2587377,3.76591,62.76505,0.1341232,0.2703809,0,0,2.692971
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,43.60332,43.60332,0.08056945,0.08056945,0,0,0,0.08056945,0,0,1.387779E-17,0,0.08480995,0.08056945,0,0,2.35495,2.434234,0,0.08480995,-0.08480995,3.676513,61.27509,0.1341232,0.0886264,0,0,2.434234
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,42.83143,42.83143,0.1399171,0.1399171,0,0,0,0.1399171,0,0,2.775558E-17,0,0.1472811,0.1399171,0,0,2.449183,2.349424,0,0.1472811,-0.1472811,3.521265,58.68763,0.1341232,0.1539088,0,0,2.349424
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,42.00081,42.00081,0.2440914,0.2440914,0,0,0,0.2440914,0,0,0,0,0.2569383,0.2440914,0,0,2.612829,2.202143,0,0.2569383,-0.2569383,3.250428,54.17369,0.1341232,0.2685005,0,0,2.202143
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,41.43867,41.43867,0.1390042,0.1390042,0,0,0,0.1390042,0,0,0,0,0.1463202,0.1390042,0,0,2.898316,1.945204,0,0.1463202,-0.1463202,3.096193,51.60311,0.1341232,0.1529046,0,0,1.945204
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,40.80103,40.80103,0.2947389,0.2947389,0,0,0,0.2947389,0,0,5.551115E-17,0,0.3102514,0.2947389,0,0,3.060894,1.798884,0,0.3102514,-0.3102514,2.769159,46.15256,0.1341232,0.3242128,0,0,1.798884
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,40.28085,40.28085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.405618,1.488633,0,0,0,2.769159,46.15256,0.1341232,0,0,0,1.488633
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,39.90329,39.90329,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0.03944186,0.03746977,0,0,3.405618,1.488633,0,0.03944186,-0.03944186,2.727584,45.45964,0.1341232,0.04121675,0,0,1.488633
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01256831,39.89092,39.66837,0.2463923,0.2463923,0,0,0,0.2463923,5.100937,0,2.775558E-17,0.01256831,0.2593603,0.2463923,0,0,3.449442,1.449191,0,0.246792,-0.246792,2.467442,41.12395,0.1341232,0.2710315,0.01005465,0,1.461759
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.224523,43.37986,39.31598,1.811568,1.811568,0.4559927,0,0.180586,1.811568,12.39384,0,0,0.224523,1.426922,1.355576,0,0,3.723655,1.202399,0,1.202399,-1.202399,1.200002,20,0.1341232,1.992725,0.1796184,1.7,1.426922
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4342198,48.12271,40.02075,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,120.9977,0,0,0.4342198,0,0,1.341134,1.274077,5.059654,0,1.708297,0,1.708297,2.820635,47.01049,0.1343119,0.3947529,0.3473758,1.7,0.4342198
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5525602,52.67331,42.05116,0.3358685,0.3358685,1.7,0,0.5202,0.3358685,164.5168,0,0,0.5525602,0,0,1.364132,1.295925,3.351357,1.537467,1.848485,0,1.848485,4.574262,76.23755,0.1344774,0.3694553,0.4420481,1.7,2.090027
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.8894759,62.14897,43.91375,0.3708101,0.3708101,1.01649,0,0.3336019,0.3708101,239.8737,0,0,0.8894759,0,0,0.6456804,0.6133964,1.502872,3.201104,1.502872,0,1.502872,6.000012,100,0.1344503,0.4078911,0.7115808,1.7,4.09058
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.6797729,59.45546,45.77636,0.7551579,0.7551579,0,0,0,0.7551579,90.01731,0,0,0.6797729,0.794903,0.7551579,0,0,0,4.553689,0,0.1151302,-0.1151302,5.878654,97.97737,0.1344503,0.8306737,0.5438183,0,5.233462
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.140609,72.92584,47.66413,0,0,0,0,0,0,0,1.012687,0,1.140609,0,0,0,0,0.1279224,4.438559,0.1279224,0,0.1279224,6.000012,100,0.1344298,0,0.9124876,0,5.579168
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.921346,69.50324,49.60224,0.4422897,0.4422897,0,0,0,0.4422897,208.3128,0.455778,0,0.921346,0.465568,0.4422897,0,0,0,4.553689,0,0,0,6.000012,100,0.1344298,0.4865186,0.7370768,0,5.475035
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.819191,68.37852,50.82719,0.3312868,0.3312868,0,0,0,0.3312868,247.2755,0.470468,0,0.819191,0.3487229,0.3312868,0,0,0,4.553689,0,0,0,6.000012,100,0.1344298,0.3644154,0.6553528,0,5.37288
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6299891,64.57663,51.43967,0.2245808,0.2245808,0,0,0,0.2245808,280.5178,0.3935883,0,0.6299891,0.2364009,0.2245808,0,0,0,4.553689,0,0,0,6.000012,100,0.1344298,0.2470389,0.5039913,0,5.183678
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.4864029,62.1228,52.15283,0.7961234,0.7961234,0,0,0,0.7961234,61.09642,0,0,0.4864029,0.8380246,0.7961234,0,0,0,4.553689,0,0.3516218,-0.3516218,5.62937,93.82265,0.1344298,0.8757358,0.3891223,0,5.040092
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3236949,58.12954,51.67459,0,0,0,0,0,0,0,0,0,0.3236949,0,0,0,0,0.3906909,4.202067,0.3236949,0,0.3236949,5.936454,98.9407,0.134378,0,0.258956,0,4.525762
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.07008906,51.36591,50.03013,0.4769602,0.4769602,0,0,0,0.4769602,14.69495,0,0,0.07008906,0.5020634,0.4769602,0,0,0.06699592,4.493392,0,0.4319743,-0.4319743,5.481113,91.35171,0.134378,0.5246562,0.05607124,0,4.563482
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,48.56187,48.56187,0.8800828,0.8800828,0,0,0,0.8800828,0,0,1.110223E-16,0,0.9264029,0.8800828,0,0,0.5469674,4.061419,0,0.9264029,-0.9264029,4.504599,75.07649,0.134378,0.9680911,0,0,4.061419
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,47.07682,47.07682,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.576304,3.135015,0,0,0,4.504599,75.07649,0.134378,0,0,0,3.135015
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,45.68407,45.68407,1.092119,1.092119,0,0,0,1.092119,0,0,0,0,1.149599,1.092119,0,0,1.576304,3.135015,0,1.149599,-1.149599,3.292815,54.88014,0.134378,1.201331,0,0,3.135015
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,44.34165,44.34165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.853636,1.985417,0,0,0,3.292815,54.88014,0.134378,0,0,0,1.985417
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,43.44391,43.44391,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.853636,1.985417,0,0,0,3.292815,54.88014,0.134378,0,0,0,1.985417
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,42.6888,42.6888,0.2149994,0.2149994,0,0,0,0.2149994,0,0,0,0,0.2263152,0.2149994,0,0,2.853636,1.985417,0,0.2263152,-0.2263152,3.054258,50.9042,0.134378,0.2364994,0,0,1.985417
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,41.85818,41.85818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.105097,1.759101,0,0,0,3.054258,50.9042,0.134378,0,0,0,1.759101
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,41.29605,41.29605,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.105097,1.759101,0,0,0,3.054258,50.9042,0.134378,0,0,0,1.759101
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,40.68357,40.68357,0.0795956,0.0795956,0,0,0,0.0795956,0,0,1.387779E-17,0,0.08378484,0.0795956,0,0,3.105097,1.759101,0,0.08378484,-0.08378484,2.965941,49.43225,0.134378,0.08755516,0,0,1.759101
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,40.16338,40.16338,0.1107797,0.1107797,0,0,0,0.1107797,0,0,0,0,0.1166102,0.1107797,0,0,3.198192,1.675316,0,0.1166102,-0.1166102,2.843023,47.38362,0.134378,0.1218576,0,0,1.675316
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,39.78583,39.78583,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0.07992753,0.07593115,0,0,3.327759,1.558706,0,0.07992753,-0.07992753,2.758772,45.97944,0.134378,0.08352426,0,0,1.558706
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01753237,39.8613,39.55091,0.107549,0.107549,0,0,0,0.107549,16.30174,0,0,0.01753237,0.1132095,0.107549,0,0,3.416567,1.478779,0,0.09567714,-0.09567714,2.657919,44.29857,0.134378,0.1183039,0.01402589,0,1.496311
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2637993,43.99188,39.19852,0.04453925,0.04453925,0,0,0,0.04453925,592.2852,0,0,0.2637993,0.04688342,0.04453925,0,0,3.522875,1.383102,0.2169159,0,0.2169159,2.863704,47.72831,0.1343432,0.04899317,0.2110395,0,1.646901
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.6953635,53.32895,39.90329,0,0,0,0,0,0,0,0,0,0.6953635,0,0,0,0,3.305959,1.578326,0.6953635,0,0.6953635,3.523384,58.72295,0.134232,0,0.5562908,0,2.27369
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.061388,63.94278,41.90852,0.5265289,0.5265289,0,0,0,0.5265289,201.5821,0,0,1.061388,0.5542409,0.5265289,0,0,2.610595,2.204153,0.507147,0,0.507147,4.004506,66.74163,0.134151,0.5791818,0.8491104,0,3.265541
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.168224,68.89367,43.77113,0.01541655,0.01541655,0,0,0,0.01541655,7577.723,0,0,1.168224,0.01622795,0.01541655,0,0,2.103448,2.660585,1.151996,0,1.151996,5.097385,84.95625,0.1339673,0.01695821,0.9345789,0,3.828809
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.202839,72.11493,45.63372,0,0,0,0,0,0,0,0.2513862,0,1.202839,0,0,0,0,0.9514527,3.697381,0.9514527,0,0.9514527,6.000012,100,0.133816,0,0.9622711,0,4.90022
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.240247,75.50567,47.50471,0.1599853,0.1599853,0,0,0,0.1599853,775.2258,1.071842,0,1.240247,0.1684056,0.1599853,0,0,0,4.553689,0,0,0,6.000012,100,0.133816,0.1759838,0.9921978,0,5.793936
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.174181,76.02155,49.40927,0.8290693,0.8290693,0,0,0,0.8290693,141.6264,0.3014762,0,1.174181,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.133816,0.9119763,0.9393446,0,5.72787
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.073238,74.73341,50.64261,0.4999173,0.4999173,0,0,0,0.4999173,214.6831,0.5470091,0,1.073238,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.133816,0.5499091,0.8585902,0,5.626927
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.7855878,68.04628,51.25509,0.06679367,0.06679367,0,0,0,0.06679367,1176.141,0.7152787,0,0.7855878,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.133816,0.07347303,0.6284702,0,5.339277
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.6782932,66.27528,51.95986,1.233008,1.233008,0,0,0,1.233008,55.01126,0,2.220446E-16,0.6782932,1.297903,1.233008,0,0,0,4.553689,0,0.6196098,-0.6196098,5.346886,89.11459,0.133816,1.356309,0.5426345,0,5.231982
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4279519,60.08894,51.43967,0.6057925,0.6057925,0,0,0,0.6057925,70.64332,0,0,0.4279519,0.6376763,0.6057925,0,0,0.6884554,3.934079,0,0.2097244,-0.2097244,5.125817,85.43011,0.133816,0.6663718,0.3423615,0,4.362031
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.06536783,51.08062,49.83716,1.092481,1.092481,0,0,0,1.092481,5.983431,0,0,0.06536783,1.14998,1.092481,0,0,0.9214825,3.724355,0,1.084612,-1.084612,3.982536,66.37546,0.133816,1.201729,0.05229427,0,3.789722
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,48.37729,48.37729,1.022598,1.022598,0,0,0,1.022598,0,0,2.220446E-16,0,1.076419,1.022598,0,0,2.126607,2.639743,0,1.076419,-1.076419,2.847891,47.46475,0.133816,1.124858,0,0,2.639743
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,46.88385,46.88385,0.5521619,0.5521619,0,0,0,0.5521619,0,0,0,0,0.581223,0.5521619,0,0,3.322628,1.563324,0,0.581223,-0.581223,2.235228,37.25372,0.133816,0.6073781,0,0,1.563324
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,45.51626,45.51626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.968431,0.982101,0,0,0,2.235228,37.25372,0.133816,0,0,0,0.982101
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,44.19902,44.19902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.968431,0.982101,0,0,0,2.235228,37.25372,0.133816,0,0,0,0.982101
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,43.27611,43.27611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.968431,0.982101,0,0,0,2.235228,37.25372,0.133816,0,0,0,0.982101
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,42.521,42.521,0.03393259,0.03393259,0,0,0,0.03393259,0,0,0,0,0.03571852,0.03393259,0,0,3.968431,0.982101,0,0.03571852,-0.03571852,2.197577,36.62621,0.133816,0.03732585,0,0,0.982101
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,41.71555,41.71555,0.1143854,0.1143854,0,0,0,0.1143854,0,0,1.387779E-17,0,0.1204057,0.1143854,0,0,4.008118,0.9463825,0,0.1204057,-0.1204057,2.070658,34.5109,0.133816,0.125824,0,0,0.9463825
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,41.17859,41.17859,0.3490016,0.3490016,0,0,0,0.3490016,0,0,5.551115E-17,0,0.3673702,0.3490016,0,0,4.141902,0.8259768,0,0.3673702,-0.3673702,1.683416,28.05688,0.133816,0.3839018,0,0,0.8259768
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,40.5661,40.5661,0.1857722,0.1857722,0,0,0,0.1857722,0,0,2.775558E-17,0,0.1955497,0.1857722,0,0,4.550091,0.4586066,0,0.1955497,-0.1955497,1.477289,24.62143,0.133816,0.2043494,0,0,0.4586066
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,40.04592,40.04592,0.04614991,0.04614991,0,0,0,0.04614991,0,0,0,0,0.04857885,0.04614991,0,0,4.767369,0.2630569,0,0.04857885,-0.04857885,1.426082,23.76799,0.133816,0.0507649,0,0,0.2630569
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,39.69354,39.69354,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0.1148177,0.1090768,0,0,4.821345,0.2144781,0,0.1148177,-0.1148177,1.305054,21.75085,0.133816,0.1199845,0,0,0.2144781
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01345325,39.67134,39.43344,0.1514774,0.1514774,1.604109,0,0.4940217,0.1514774,8.881361,2.220446E-16,0,0.01345325,0,0,1.452632,1.38,4.948921,0.0996604,1.393453,0,1.393453,2.627,43.78324,0.1340189,0.1666251,0.0107626,1.7,0.1131136
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3411251,45.32394,39.07267,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,160.9014,0,0,0.3411251,0,0,1.452632,1.38,3.555467,1.353768,1.721125,0,1.721125,4.259802,70.99656,0.1341908,0.2332096,0.2729001,1.7,1.694893
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7392315,54.13535,39.78583,1.100175,1.100175,1.7,0,0.5202,1.100175,67.19219,0,0,0.7392315,0,0,0.5998253,0.5698341,1.834342,2.902781,1.309066,0,1.309066,5.501691,91.69466,0.1344401,1.210192,0.5913852,1.7,3.642012
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.9212817,60.42952,41.76589,0.7440419,0.7440419,0,0,0,0.7440419,123.8212,0,0,0.9212817,0.7832019,0.7440419,0,0,0.5252767,4.08094,0.1380798,0,0.1380798,5.632685,93.87789,0.1344182,0.818446,0.7370254,0,5.002222
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.086674,66.64917,43.65366,0.2781909,0.2781909,0,0,0,0.2781909,390.6218,0.406645,0,1.086674,0.2928325,0.2781909,0,0,0.3871969,4.205212,0.3871969,0,0.3871969,6.000012,100,0.1343567,0.30601,0.8693395,0,5.291886
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.250048,73.24125,45.49109,0.7121462,0.7121462,0,0,0,0.7121462,175.5326,0.5004209,0,1.250048,0.7496275,0.7121462,0,0,0,4.553689,0,0,0,6.000012,100,0.1343567,0.7833608,1.000039,0,5.803737
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.376014,79.36885,47.37886,0.6735548,0.6735548,0,0,0,0.6735548,204.2913,0.6670086,0,1.376014,0.7090051,0.6735548,0,0,0,4.553689,0,0,0,6.000012,100,0.1343567,0.7409103,1.100811,0,5.929703
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.182955,76.092,49.26664,0.431346,0.431346,0,0,0,0.431346,274.2474,0.7289068,0,1.182955,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1343567,0.4744806,0.9463642,0,5.736644
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.139213,76.44395,50.54193,0,0,0,0,0,0,0,1.139213,0,1.139213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343567,0,0.9113705,0,5.692902
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,0.9805082,72.8097,51.11246,0.5797238,0.5797238,0,0,0,0.5797238,169.1337,0.3702726,0,0.9805082,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1343567,0.6376961,0.7844065,0,5.534197
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.5512913,63.20271,51.81723,0,0,0,0,0,0,0,0.5512913,0,0.5512913,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343567,0,0.441033,0,5.10498
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.2894799,57.07896,51.34738,0.3240081,0.3240081,0,0,0,0.3240081,89.34342,0,0,0.2894799,0.3410611,0.3240081,0,0,0,4.553689,0,0.05158123,-0.05158123,5.945641,99.09381,0.1343567,0.3564089,0.2315839,0,4.843169
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.07209601,51.11664,49.74487,0.8128498,0.8128498,0,0,0,0.8128498,8.869535,0,1.110223E-16,0.07209601,0.8556314,0.8128498,0,0,0.05731248,4.502108,0,0.7835354,-0.7835354,5.119722,85.32853,0.1343567,0.8941348,0.0576768,0,4.574203
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,48.25982,48.25982,0.371117,0.371117,0,0,0,0.371117,0,0,0,0,0.3906495,0.371117,0,0,0.9279073,3.718572,0,0.3906495,-0.3906495,4.707941,78.46553,0.1343567,0.4082288,0,0,3.718572
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,46.79156,46.79156,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.361962,3.327923,0,0,0,4.707941,78.46553,0.1343567,0,0,0,3.327923
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,45.3988,45.3988,0.4339841,0.4339841,0,0,0,0.4339841,0,0,5.551115E-17,0,0.4568254,0.4339841,0,0,1.361962,3.327923,0,0.4568254,-0.4568254,4.226405,70.43994,0.1343567,0.4773825,0,0,3.327923
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,44.08156,44.08156,0.09447147,0.09447147,0,0,0,0.09447147,0,0,1.387779E-17,0,0.09944365,0.09447147,0,0,1.869546,2.871097,0,0.09944365,-0.09944365,4.121582,68.69289,0.1343567,0.1039186,0,0,2.871097
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,43.18382,43.18382,0.1107643,0.1107643,0,0,0,0.1107643,0,0,1.387779E-17,0,0.1165939,0.1107643,0,0,1.980039,2.771654,0,0.1165939,-0.1165939,3.998681,66.64455,0.1343567,0.1218407,0,0,2.771654
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,42.42871,42.42871,0.09274467,0.09274467,0,0,0,0.09274467,0,0,0,0,0.09762597,0.09274467,0,0,2.109588,2.65506,0,0.09762597,-0.09762597,3.895774,64.92944,0.1343567,0.1020191,0,0,2.65506
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,41.64843,41.64843,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.218061,2.557434,0,0,0,3.895774,64.92944,0.1343567,0,0,0,2.557434
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,41.08629,41.08629,0.118483,0.118483,0,0,0,0.118483,0,0,0,0,0.1247189,0.118483,0,0,2.218061,2.557434,0,0.1247189,-0.1247189,3.764309,62.73836,0.1343567,0.1303312,0,0,2.557434
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,40.46543,40.46543,0.1097607,0.1097607,0,0,0,0.1097607,0,0,1.387779E-17,0,0.1155376,0.1097607,0,0,2.356638,2.432715,0,0.1155376,-0.1155376,3.642522,60.70858,0.1343567,0.1207368,0,0,2.432715
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,39.95363,39.95363,0.2586083,0.2586083,0,0,0,0.2586083,0,0,5.551115E-17,0,0.2722192,0.2586083,0,0,2.485013,2.317177,0,0.2722192,-0.2722192,3.355578,55.92618,0.1343567,0.2844691,0,0,2.317177
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,39.59286,39.59286,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0.1363478,0.1295304,0,0,2.787479,2.044958,0,0.1363478,-0.1363478,3.211854,53.5308,0.1343567,0.1424834,0,0,2.044958
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01049253,39.54333,39.35793,0.006817233,0.006817233,0,0,0,0.006817233,153.9119,0,0,0.01049253,0.007176035,0.006817233,0,0,2.938976,1.90861,0.003316496,0,0.003316496,3.215001,53.58324,0.1343562,0.007498956,0.008394024,0,1.919103
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.08862831,40.58171,39.00555,0.5787023,0.5787023,0,0,0,0.5787023,15.31501,0,0,0.08862831,0.6091604,0.5787023,0,0,2.93566,1.911595,0,0.5205321,-0.5205321,2.666312,44.43844,0.1343562,0.6365726,0.07090265,0,2.000224
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.1901868,43.14765,39.71032,0.5194032,0.5194032,0,0,0,0.5194032,36.61641,0,0,0.1901868,0.5467402,0.5194032,0,0,3.514029,1.391063,0,0.3565534,-0.3565534,2.290472,38.17445,0.1343562,0.5713435,0.1521494,0,1.58125
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.1865554,45.11287,41.69877,0,0,0,0,0,0,0,0,0,0.1865554,0,0,0,0,3.910199,1.03451,0.1865554,0,0.1865554,2.467453,41.12414,0.1343266,0,0.1492443,0,1.221065
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4403898,51.98898,43.56137,0.4276052,0.4276052,0,0,0,0.4276052,102.9898,0,0,0.4403898,0.4501107,0.4276052,0,0,3.723644,1.20241,0,0.00972089,-0.00972089,2.457207,40.95337,0.1343266,0.4703657,0.3523119,0,1.642799
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.5760451,56.80856,45.42397,0,0,0,0,0,0,0,0,0,0.5760451,0,0,0,0,3.734445,1.192689,0.5760451,0,0.5760451,3.003691,50.06142,0.1342354,0,0.4608361,0,1.768734
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.3887409,54.86974,47.28658,0.03011514,0.03011514,0,0,0,0.03011514,1290.849,0,0,0.3887409,0.03170015,0.03011514,0,0,3.1584,1.711129,0.3570408,0,0.3570408,3.34241,55.70672,0.1341789,0.03312666,0.3109927,0,2.09987
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1813191,52.65962,49.17434,0.3124581,0.3124581,0,0,0,0.3124581,58.0299,0,0,0.1813191,0.3289033,0.3124581,0,0,2.801359,2.032466,0,0.1475842,-0.1475842,3.186842,53.11393,0.1341789,0.3437039,0.1450553,0,2.213785
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.3759559,57.88387,50.3993,0.7322637,0.7322637,0,0,0,0.7322637,51.34161,0,0,0.3759559,0.7708039,0.7322637,0,0,2.965341,1.884882,0,0.3948479,-0.3948479,2.770636,46.17718,0.1341789,0.8054901,0.3007647,0,2.260838
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.2769761,56.48207,51.02016,0,0,0,0,0,0,0,0,0,0.2769761,0,0,0,0,3.404061,1.490034,0.2769761,0,0.2769761,3.033399,50.55655,0.1341351,0,0.2215809,0,1.76701
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2230798,56.0612,51.67459,0,0,0,0,0,0,0,0,0,0.2230798,0,0,0,0,3.127085,1.739313,0.2230798,0,0.2230798,3.245031,54.08374,0.1340999,0,0.1784638,0,1.962392
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.08514293,52.84334,51.20475,0.8615118,0.8615118,0,0,0,0.8615118,9.882968,0,1.110223E-16,0.08514293,0.9068545,0.8615118,0,0,2.904005,1.940084,0,0.8217115,-0.8217115,2.378871,39.64777,0.1340999,0.9476629,0.06811434,0,2.025227
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.07121317,50.95578,49.60224,0.3308108,0.3308108,0,0,0,0.3308108,21.52686,0,0,0.07121317,0.3482219,0.3308108,0,0,3.817018,1.118373,0,0.2770087,-0.2770087,2.086878,34.78123,0.1340999,0.3638919,0.05697054,0,1.189586
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,48.11719,48.11719,0.7861659,0.7861659,0.425,0,0.172125,0.7861659,0,0,0,0,0.3801747,0.3611659,0,0,4.124805,0.841364,0,0.3801747,-0.3801747,1.686139,28.10225,0.1340999,0.8647825,0,1.7,0.841364
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,46.6741,46.6741,0.2268647,0.2268647,1.679496,0,0.5146025,0.2268647,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.547222,0.4611894,1.38,0,1.38,2.995322,49.92193,0.1343298,0.2495512,0,1.7,0.4611894
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,45.30651,45.30651,1.331085,1.331085,1.7,0,0.5202,1.331085,0,0,0,0,0,0,0.3689151,0.3504694,3.167222,1.703189,0.3504694,0,0.3504694,3.327806,55.46333,0.134406,1.464193,0,1.7,1.703189
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,43.98927,43.98927,0.1102948,0.1102948,1.562926,0,0.4827789,0.1102948,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.816752,2.018612,1.38,0,1.38,4.636989,77.283,0.1345934,0.1213243,0,1.7,2.018612
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,43.09153,43.09153,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.436752,3.260612,1.38,0,1.38,5.946172,99.10267,0.134741,0,0,1.7,3.260612
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,42.31124,42.31124,0.2056371,0.2056371,0,0,0,0.2056371,0,0,2.775558E-17,0,0.2164601,0.2056371,0,0,0.05675234,4.502612,0,0.2164601,-0.2164601,5.718003,95.29986,0.134741,0.2262008,0,0,4.502612
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,41.53097,41.53097,0.2210235,0.2210235,0,0,0,0.2210235,0,0,2.775558E-17,0,0.2326563,0.2210235,0,0,0.2972636,4.286152,0,0.2326563,-0.2326563,5.472762,91.21252,0.134741,0.2431258,0,0,4.286152
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,40.98561,40.98561,0.1600091,0.1600091,0,0,0,0.1600091,0,0,2.775558E-17,0,0.1684307,0.1600091,0,0,0.5557706,4.053495,0,0.1684307,-0.1684307,5.29522,88.25349,0.134741,0.17601,0,0,4.053495
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,40.34797,40.34797,0.2540356,0.2540356,0,0,0,0.2540356,0,0,0,0,0.2674058,0.2540356,0,0,0.7429157,3.885065,0,0.2674058,-0.2674058,5.01335,83.55566,0.134741,0.2794391,0,0,3.885065
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,39.85295,39.85295,0.2144695,0.2144695,0,0,0,0.2144695,0,0,2.775558E-17,0,0.2257574,0.2144695,0,0,1.040033,3.617659,0,0.2257574,-0.2257574,4.775381,79.58952,0.134741,0.2359165,0,0,3.617659
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,39.50056,39.50056,0.03179691,0.03179691,0,0,0,0.03179691,0,0,0,0,0.03347043,0.03179691,0,0,1.290875,3.391901,0,0.03347043,-0.03347043,4.740099,79.0015,0.134741,0.0349766,0,0,3.391901
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01720781,39.54452,39.24047,0.0101129,0.0101129,0,0,0,0.0101129,170.157,0,0,0.01720781,0.01064516,0.0101129,0,0,1.328064,3.358431,0.006562646,0,0.006562646,4.746325,79.10526,0.13474,0.01112419,0.01376625,0,3.375639
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2608119,43.61586,38.88809,0.4765306,0.4765306,0,0,0,0.4765306,54.7314,0,0,0.2608119,0.5016112,0.4765306,0,0,1.321502,3.364337,0,0.2407993,-0.2407993,4.492501,74.87486,0.13474,0.5241837,0.2086495,0,3.625149
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.579711,50.58452,39.59286,0.2716818,0.2716818,0,0,0,0.2716818,213.3786,0,0,0.579711,0.2859809,0.2716818,0,0,1.589056,3.123538,0.2937301,0,0.2937301,4.771158,79.51913,0.1346936,0.29885,0.4637688,0,3.703249
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.6726755,54.68715,41.58131,0.568347,0.568347,0,0,0,0.568347,118.3565,0,0,0.6726755,0.59826,0.568347,0,0,1.295326,3.387895,0.07441548,0,0.07441548,4.841754,80.69574,0.1346819,0.6251817,0.5381404,0,4.060571
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.133605,67.59537,43.44391,0.6948088,0.6948088,0,0,0,0.6948088,163.1536,0,0,1.133605,0.7313777,0.6948088,0,0,1.220911,3.454869,0.4022278,0,0.4022278,5.223341,87.05551,0.1346184,0.7642897,0.9068844,0,4.588475
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.060125,67.95,45.30651,0,0,0,0,0,0,0,0.2414415,0,1.060125,0,0,0,0,0.8186831,3.816874,0.8186831,0,0.8186831,6.000012,100,0.1344895,0,0.8480997,0,4.876999
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.14376,72.40311,47.16911,0.6810942,0.6810942,0,0,0,0.6810942,167.9297,0.4268184,0,1.14376,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1344895,0.7492037,0.9150078,0,5.697449
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.186551,75.89974,49.03172,0.4378416,0.4378416,0,0,0,0.4378416,271,0.7256649,0,1.186551,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1344895,0.4816258,0.9492406,0,5.74024
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.8776898,69.1786,50.26506,0.942171,0.942171,0,0,0,0.942171,93.15611,0,0,0.8776898,0.9917589,0.942171,0,0,0,4.553689,0,0.1140691,-0.1140691,5.879773,97.99602,0.1344895,1.036388,0.7021518,0,5.431379
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.5780173,62.72483,50.82719,0.50713,0.50713,0,0,0,0.50713,113.9781,0,0,0.5780173,0.533821,0.50713,0,0,0.1267435,4.43962,0.04419627,0,0.04419627,5.921701,98.69482,0.1344826,0.557843,0.4624138,0,5.017637
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.485587,61.44698,51.54035,0.2237,0.2237,0,0,0,0.2237,217.0706,0.1675661,0,0.485587,0.2354737,0.2237,0,0,0.0825472,4.479396,0.0825472,0,0.0825472,6.000012,100,0.1344696,0.24607,0.3884696,0,4.964983
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.294694,56.88945,51.06211,0.389579,0.389579,0,0,0,0.389579,75.64423,0,0,0.294694,0.4100831,0.389579,0,0,0,4.553689,0,0.1153891,-0.1153891,5.878381,97.97282,0.1344696,0.4285369,0.2357552,0,4.848383
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.07371822,50.85988,49.45961,0.6880762,0.6880762,0,0,0,0.6880762,10.71367,0,0,0.07371822,0.7242907,0.6880762,0,0,0.1282101,4.4383,0,0.6505725,-0.6505725,5.192617,86.54345,0.1344696,0.7568839,0.05897458,0,4.512018
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,47.97456,47.97456,1.426018,1.426018,0.425,0,0.172125,1.426018,0,0,2.220446E-16,0,1.053703,1.001018,0,0,0.8510685,3.787727,0,1.053703,-1.053703,4.081917,68.03182,0.1344696,1.568619,0,1.7,3.787727
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,46.55664,46.55664,0.6373329,0.6373329,1.7,0,0.5202,0.6373329,0,0,0,0,0,0,1.062667,1.009534,2.021849,2.734025,1.009534,0,1.009534,5.039645,83.99392,0.1346875,0.7010662,0,1.7,2.734025
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,45.16388,45.16388,0.1491788,0.1491788,0,0,0,0.1491788,0,0,2.775558E-17,0,0.1570303,0.1491788,0,0,1.012316,3.642605,0,0.1570303,-0.1570303,4.874121,81.23518,0.1346875,0.1640967,0,0,3.642605
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,43.86341,43.86341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.186794,3.485574,0,0,0,4.874121,81.23518,0.1346875,0,0,0,3.485574
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,42.97406,42.97406,0.00529495,0.00529495,0,0,0,0.00529495,0,0,8.673617E-19,0,0.005573631,0.00529495,0,0,1.186794,3.485574,0,0.005573631,-0.005573631,4.868246,81.13726,0.1346875,0.005824444,0,0,3.485574
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,42.21896,42.21896,0.2399542,0.2399542,0,0,0,0.2399542,0,0,5.551115E-17,0,0.2525834,0.2399542,0,0,1.192987,3.480001,0,0.2525834,-0.2525834,4.601999,76.69984,0.1346875,0.2639496,0,0,3.480001
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,41.43867,41.43867,0.134425,0.134425,0,0,0,0.134425,0,0,2.775558E-17,0,0.1415,0.134425,0,0,1.473635,3.227417,0,0.1415,-0.1415,4.452845,74.21394,0.1346875,0.1478675,0,0,3.227417
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,40.89332,40.89332,0.08237589,0.08237589,0,0,0,0.08237589,0,0,1.387779E-17,0,0.08671147,0.08237589,0,0,1.630857,3.085918,0,0.08671147,-0.08671147,4.361443,72.69057,0.1346875,0.09061348,0,0,3.085918
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,40.28085,40.28085,0.02073998,0.02073998,0,0,0,0.02073998,0,0,0,0,0.02183156,0.02073998,0,0,1.727203,2.999206,0,0.02183156,-0.02183156,4.338431,72.30704,0.1346875,0.02281398,0,0,2.999206
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,39.78583,39.78583,0.152423,0.152423,0,0,0,0.152423,0,0,2.775558E-17,0,0.1604453,0.152423,0,0,1.75146,2.977375,0,0.1604453,-0.1604453,4.169307,69.4883,0.1346875,0.1676653,0,0,2.977375
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,39.43344,39.43344,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0.1421081,0.1350027,0,0,1.929733,2.816929,0,0.1421081,-0.1421081,4.019512,66.99172,0.1346875,0.1485029,0,0,2.816929
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02093427,39.54324,39.17335,0.05466917,0.05466917,0,0,0,0.05466917,38.29264,0,0,0.02093427,0.05754649,0.05466917,0,0,2.087631,2.674821,0,0.03661223,-0.03661223,3.980919,66.34852,0.1346875,0.06013609,0.01674741,0,2.695755
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1547861,41.59116,38.82097,0,0,0,0,0,0,0,0,0,0.1547861,0,0,0,0,2.128311,2.638209,0.1547861,0,0.1547861,4.127762,68.79589,0.1346632,0,0.1238289,0,2.792995
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.4784539,48.44666,39.50056,0,0,0,0,0,0,0,0,0,0.4784539,0,0,0,0,1.973525,2.777517,0.4784539,0,0.4784539,4.581663,76.3609,0.134588,0,0.3827631,0,3.25597
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.8071401,57.50829,41.48063,0.590421,0.590421,0,0,0,0.590421,136.7059,0,0,0.8071401,0.6214958,0.590421,0,0,1.495071,3.208125,0.1856443,0,0.1856443,4.757781,79.29619,0.1345588,0.6494631,0.6457121,0,4.015265
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.107172,66.8275,43.3684,0.6310349,0.6310349,0,0,0,0.6310349,175.4534,0,0,1.107172,0.6642473,0.6310349,0,0,1.309427,3.375205,0.4429252,0,0.4429252,5.177977,86.29944,0.1344893,0.6941384,0.885738,0,4.482378
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.114447,69.24044,45.21422,0.5916744,0.5916744,0,0,0,0.5916744,188.3548,0,0,1.114447,0.6228151,0.5916744,0,0,0.8665015,3.773838,0.4916321,0,0.4916321,5.64438,94.07281,0.1344123,0.6508418,0.8915578,0,4.888285
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.7327417,62.06486,47.05165,0.4100345,0.4100345,0,0,0,0.4100345,178.7025,0,0,0.7327417,0.4316152,0.4100345,0,0,0.3748694,4.216307,0.3011265,0,0.3011265,5.930053,98.83402,0.1343651,0.4510379,0.5861934,0,4.949048
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.8831767,67.78049,48.93942,0.5564412,0.5564412,0,0,0,0.5564412,158.7188,0.2237062,0,0.8831767,0.5857276,0.5564412,0,0,0.0737429,4.48732,0.0737429,0,0.0737429,6.000012,100,0.1343536,0.6120853,0.7065414,0,5.370497
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.025387,72.81338,50.12243,0.2458228,0.2458228,0,0,0,0.2458228,417.1243,0.7666257,0,1.025387,0.2587608,0.2458228,0,0,0,4.553689,0,0,0,6.000012,100,0.1343536,0.2704051,0.8203092,0,5.579075
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.756174,66.69101,50.68456,0,0,0,0,0,0,0,0.756174,0,0.756174,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343536,0,0.6049392,0,5.309863
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.5945578,63.66638,51.34738,0,0,0,0,0,0,0,0.5945578,0,0.5945578,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343536,0,0.4756463,0,5.148247
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.307053,56.95182,50.87753,0,0,0,0,0,0,0,0.307053,0,0.307053,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1343536,0,0.2456424,0,4.860742
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.07319353,50.65507,49.26664,0.08112253,0.08112253,0,0,0,0.08112253,90.22589,0,1.387779E-17,0.07319353,0.08539214,0.08112253,0,0,0,4.553689,0,0.01219861,-0.01219861,5.987154,99.78569,0.1343536,0.08923478,0.05855482,0,4.626883
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,47.76481,47.76481,0.9467745,0.9467745,0,0,0,0.9467745,0,0,1.110223E-16,0,0.9966047,0.9467745,0,0,0.01355401,4.541491,0,0.9966047,-0.9966047,4.93664,82.27717,0.1343536,1.041452,0,0,4.541491
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,46.34688,46.34688,0.9373883,0.9373883,0,0,0,0.9373883,0,0,1.110223E-16,0,0.9867245,0.9373883,0,0,1.120893,3.544886,0,0.9867245,-0.9867245,3.896541,64.94221,0.1343536,1.031127,0,0,3.544886
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,44.99608,44.99608,0.3490867,0.3490867,0,0,0,0.3490867,0,0,5.551115E-17,0,0.3674597,0.3490867,0,0,2.217253,2.558161,0,0.3674597,-0.3674597,3.509204,58.48662,0.1343536,0.3839954,0,0,2.558161
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,43.72917,43.72917,0.04166177,0.04166177,0,0,0,0.04166177,0,0,6.938894E-18,0,0.04385449,0.04166177,0,0,2.625542,2.190701,0,0.04385449,-0.04385449,3.462978,57.71618,0.1343536,0.04582794,0,0,2.190701
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,42.83143,42.83143,0.06899068,0.06899068,0,0,0,0.06899068,0,0,1.387779E-17,0,0.07262177,0.06899068,0,0,2.674269,2.146847,0,0.07262177,-0.07262177,3.386428,56.44035,0.1343536,0.07588975,0,0,2.146847
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,42.05116,42.05116,0.006521052,0.006521052,0,0,0,0.006521052,0,0,8.673617E-19,0,0.006864265,0.006521052,0,0,2.75496,2.074225,0,0.006864265,-0.006864265,3.379192,56.31976,0.1343536,0.007173157,0,0,2.074225
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,41.32122,41.32122,0.124385,0.124385,0,0,0,0.124385,0,0,2.775558E-17,0,0.1309316,0.124385,0,0,2.762587,2.067361,0,0.1309316,-0.1309316,3.241178,54.01953,0.1343536,0.1368235,0,0,2.067361
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,40.77586,40.77586,0.0580127,0.0580127,0,0,0,0.0580127,0,0,6.938894E-18,0,0.061066,0.0580127,0,0,2.908066,1.936429,0,0.061066,-0.061066,3.176809,52.94671,0.1343536,0.06381397,0,0,1.936429
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,40.16338,40.16338,0.05020261,0.05020261,0,0,0,0.05020261,0,0,0,0,0.05284486,0.05020261,0,0,2.975917,1.875363,0,0.05284486,-0.05284486,3.121105,52.01832,0.1343536,0.05522287,0,0,1.875363
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,39.66837,39.66837,0.1025319,0.1025319,0,0,0,0.1025319,0,0,1.387779E-17,0,0.1079283,0.1025319,0,0,3.034634,1.822518,0,0.1079283,-0.1079283,3.007339,50.12222,0.1343536,0.1127851,0,0,1.822518
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,39.33276,39.33276,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0.06062412,0.05759291,0,0,3.154554,1.71459,0,0.06062412,-0.06062412,2.943436,49.05716,0.1343536,0.0633522,0,0,1.71459
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01022963,39.25309,39.07267,0.3117632,0.3117632,0,0,0,0.3117632,3.281217,5.551115E-17,0,0.01022963,0.3281718,0.3117632,0,0,3.221914,1.653966,0,0.3179422,-0.3179422,2.608295,43.4715,0.1343536,0.3429396,0.008183703,0,1.664196
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1154748,40.77639,38.72029,0.4085618,0.4085618,0,0,0,0.4085618,28.26373,0,0,0.1154748,0.430065,0.4085618,0,0,3.575183,1.336024,0,0.3145902,-0.3145902,2.276688,37.94472,0.1343536,0.4494179,0.09237985,0,1.451499
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2065544,43.14127,39.40828,0.7418073,0.7418073,0,0,0,0.7418073,27.84475,0,1.110223E-16,0.2065544,0.7808498,0.7418073,0,0,3.924728,1.021434,0,0.5742954,-0.5742954,1.671327,27.8554,0.1343536,0.8159881,0.1652435,0,1.227988
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2214734,45.42438,41.36317,0.2530031,0.2530031,0,0,0,0.2530031,87.53784,0,0,0.2214734,0.266319,0.2530031,0,0,4.562834,0.4471382,0,0.04484559,-0.04484559,1.624056,27.06754,0.1343536,0.2783034,0.1771787,0,0.6686116
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.2939746,48.75881,43.25094,0.7620624,0.7620624,0.425,0,0.172125,0.7620624,38.57619,0,0,0.2939746,0.3548025,0.3370624,0,0,4.612663,0.4022925,0,0.06082786,-0.06082786,1.559938,25.99891,0.1343536,0.8382686,0.2351797,1.7,0.6962672
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.672659,58.54898,45.09676,0.7061672,0.7061672,1.7,0,0.5202,0.7061672,95.25492,0,0,0.672659,0,0,0.9938328,0.9441412,4.680249,0.3414647,1.6168,0,1.6168,3.093769,51.56271,0.1345507,0.7767839,0.5381272,1.7,1.014124
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.599695,58.96107,46.93419,0.04784471,0.04784471,1.500476,0,0.46573,0.04784471,1253.42,2.220446E-16,0,0.599695,0,0,1.452632,1.38,3.063449,1.796585,1.979695,0,1.979695,4.971873,82.86438,0.1346202,0.05262918,0.479756,1.7,2.39628
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.7795943,65.11537,48.79679,0.06340974,0.06340974,0,0,0,0.06340974,1229.455,0,0,0.7795943,0.06674709,0.06340974,0,0,1.083754,3.57831,0.7128472,0,0.7128472,5.648139,94.13546,0.1345089,0.06975071,0.6236755,0,4.357904
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.7002656,64.58284,49.97979,0,0,0,0,0,0,0,0.3293588,0,0.7002656,0,0,0,0,0.3709068,4.219873,0.3709068,0,0.3709068,6.000012,100,0.1344511,0,0.5602125,0,4.920138
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4382294,59.35433,50.54193,0.2016804,0.2016804,0,0,0,0.2016804,217.289,0.2259343,0,0.4382294,0.2122952,0.2016804,0,0,0,4.553689,0,0,0,6.000012,100,0.1344511,0.2218484,0.3505836,0,4.991919
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4330052,59.94764,51.20475,0.2198095,0.2198095,0,0,0,0.2198095,196.9911,0.2016268,0,0.4330052,0.2313784,0.2198095,0,0,0,4.553689,0,0,0,6.000012,100,0.1344511,0.2417904,0.3464041,0,4.986694
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1727379,54.03541,50.68456,0.810223,0.810223,0,0,0,0.810223,21.3198,0,1.110223E-16,0.1727379,0.8528663,0.810223,0,0,0,4.553689,0,0.6801283,-0.6801283,5.283094,88.05138,0.1344511,0.8912452,0.1381904,0,4.726427
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.06293258,50.27286,49.08205,0,0,0,0,0,0,0,0,0,0.06293258,0,0,0,0,0.7556981,3.873561,0.06293258,0,0.06293258,5.342797,89.04644,0.1344413,0,0.05034606,0,3.936493
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,47.59701,47.59701,0.02576714,0.02576714,0,0,0,0.02576714,0,0,0,0,0.02712331,0.02576714,0,0,0.6927656,3.9302,0,0.02712331,-0.02712331,5.314207,88.56993,0.1344413,0.02834386,0,0,3.9302
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,46.20425,46.20425,0.3676567,0.3676567,0,0,0,0.3676567,0,0,5.551115E-17,0,0.3870071,0.3676567,0,0,0.7229026,3.903077,0,0.3870071,-0.3870071,4.906265,81.77092,0.1344413,0.4044224,0,0,3.903077
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,44.86184,44.86184,0.07053832,0.07053832,0,0,0,0.07053832,0,0,0,0,0.07425086,0.07053832,0,0,1.15291,3.51607,0,0.07425086,-0.07425086,4.827998,80.46647,0.1344413,0.07759215,0,0,3.51607
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,43.58654,43.58654,0.07215468,0.07215468,0,0,0,0.07215468,0,0,1.387779E-17,0,0.07595229,0.07215468,0,0,1.235411,3.441819,0,0.07595229,-0.07595229,4.747937,79.13213,0.1344413,0.07937014,0,0,3.441819
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,42.6888,42.6888,0.2600518,0.2600518,0,0,0,0.2600518,0,0,0,0,0.2737388,0.2600518,0,0,1.319803,3.365866,0,0.2737388,-0.2737388,4.459391,74.32304,0.1344413,0.286057,0,0,3.365866
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,41.93369,41.93369,0.2628237,0.2628237,0,0,0,0.2628237,0,0,0,0,0.2766566,0.2628237,0,0,1.623957,3.092128,0,0.2766566,-0.2766566,4.167769,69.46268,0.1344413,0.2891061,0,0,3.092128
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,41.20375,41.20375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.931353,2.815471,0,0,0,4.167769,69.46268,0.1344413,0,0,0,2.815471
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,40.6584,40.6584,0.04390654,0.04390654,0,0,0,0.04390654,0,0,0,0,0.04621741,0.04390654,0,0,1.931353,2.815471,0,0.04621741,-0.04621741,4.119052,68.65073,0.1344413,0.04829719,0,0,2.815471
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,40.04592,40.04592,0.01544634,0.01544634,0,0,0,0.01544634,0,0,1.734723E-18,0,0.0162593,0.01544634,0,0,1.982706,2.769254,0,0.0162593,-0.0162593,4.101913,68.36508,0.1344413,0.01699097,0,0,2.769254
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,39.55091,39.55091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.000772,2.752994,0,0,0,4.101913,68.36508,0.1344413,0,0,0,2.752994
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,39.24047,39.24047,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0.1643534,0.1561357,0,0,2.000772,2.752994,0,0.1643534,-0.1643534,3.92867,65.4777,0.1344413,0.1717493,0,0,2.752994
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02643849,39.44724,38.98038,0.1831345,0.1831345,0,0,0,0.1831345,14.43665,0,2.775558E-17,0.02643849,0.1927732,0.1831345,0,0,2.183387,2.588641,0,0.1663347,-0.1663347,3.753337,62.5555,0.1344413,0.201448,0.02115079,0,2.615079
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.2921497,43.96061,38.65316,0.6166062,0.6166062,0,0,0,0.6166062,47.38028,0,1.110223E-16,0.2921497,0.6490592,0.6166062,0,0,2.368203,2.422306,0,0.3569095,-0.3569095,3.377122,56.28525,0.1344413,0.6782669,0.2337198,0,2.714456
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.3918812,46.57188,39.33276,1.154466,1.154466,0,0,0,1.154466,33.9448,0,0,0.3918812,1.215227,1.154466,0,0,2.764769,2.065397,0,0.8233463,-0.8233463,2.509239,41.82056,0.1344413,1.269913,0.313505,0,2.457278
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.7725105,56.5072,41.27087,0.08196082,0.08196082,0,0,0,0.08196082,942.5364,0,0,0.7725105,0.08627454,0.08196082,0,0,3.679598,1.242051,0.686236,0,0.686236,3.160259,52.67088,0.1343345,0.0901569,0.6180084,0,2.014561
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.24859,70.24943,43.13348,0,0,0,0,0,0,0,0,0,1.24859,0,0,0,0,2.993362,1.859663,1.24859,0,1.24859,4.344776,72.41279,0.1341406,0,0.9988723,0,3.108253
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.379609,76.31721,44.9793,0.8912278,0.8912278,0,0,0,0.8912278,154.7988,0,0,1.379609,0.9381346,0.8912278,0,0,1.744772,2.983394,0.4414749,0,0.4414749,4.763596,79.39311,0.1340721,0.9803506,1.103688,0,4.363004
