Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.24507,74.74105,46.79156,0.0991519,0.0991519,0,0,0,0.0991519,1255.72,0,0,1.24507,0.1043704,0.0991519,0,0,1.303297,3.380722,1.1407,0,1.1407,5.845759,97.42912,0.1338957,0.1090671,0.9960564,0,4.625792
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.045708,71.58698,48.65416,0.7261348,0.7261348,0,0,0,0.7261348,144.0102,0.1187591,0,1.045708,0.7643524,0.7261348,0,0,0.1625968,4.407352,0.1625968,0,0.1625968,6.000012,100,0.1338705,0.7987483,0.8365666,0,5.45306
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.9269793,69.92054,49.83716,0.7788944,0.7788944,0,0,0,0.7788944,119.0122,0.1070905,0,0.9269793,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.1338705,0.8567839,0.7415835,0,5.480668
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.9132259,70.18011,50.35735,0.8737513,0.8737513,0,0,0,0.8737513,104.5178,0,0,0.9132259,0.9197382,0.8737513,0,0,0,4.553689,0,0.006512341,-0.006512341,5.993147,99.88559,0.1338705,0.9611264,0.7305807,0,5.466915
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5414659,62.11844,51.02016,0.5972786,0.5972786,0,0,0,0.5972786,90.6555,0,1.110223E-16,0.5414659,0.6287143,0.5972786,0,0,0.007235934,4.547176,0,0.08724841,-0.08724841,5.901179,98.3528,0.1338705,0.6570064,0.4331727,0,5.088643
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3352264,57.184,50.54193,0.09598476,0.09598476,0,0,0,0.09598476,349.2496,0.1300112,0,0.3352264,0.1010366,0.09598476,0,0,0.1041786,4.459928,0.1041786,0,0.1041786,6.000012,100,0.1338544,0.1055832,0.2681811,0,4.795155
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.07435457,50.34703,48.93942,1.183748,1.183748,0,0,0,1.183748,6.281281,0,0,0.07435457,1.246051,1.183748,0,0,0,4.553689,0,1.171696,-1.171696,4.764935,79.41544,0.1338544,1.302123,0.05948365,0,4.628044
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,47.45438,47.45438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.301885,3.381993,0,0,0,4.764935,79.41544,0.1338544,0,0,0,3.381993
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,46.06162,46.06162,0.6174893,0.6174893,0,0,0,0.6174893,0,0,1.110223E-16,0,0.6499888,0.6174893,0,0,1.301885,3.381993,0,0.6499888,-0.6499888,4.079787,67.99632,0.1338544,0.6792383,0,0,3.381993
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,44.7192,44.7192,0.4591344,0.4591344,0,0,0,0.4591344,0,0,5.551115E-17,0,0.4832993,0.4591344,0,0,2.024095,2.732004,0,0.4832993,-0.4832993,3.570345,59.50563,0.1338544,0.5050478,0,0,2.732004
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,43.44391,43.44391,0.1657443,0.1657443,0,0,0,0.1657443,0,0,2.775558E-17,0,0.1744677,0.1657443,0,0,2.561094,2.248704,0,0.1744677,-0.1744677,3.38644,56.44055,0.1338544,0.1823188,0,0,2.248704
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,42.54617,42.54617,0.08721092,0.08721092,0,0,0,0.08721092,0,0,1.387779E-17,0,0.09180096,0.08721092,0,0,2.754947,2.074237,0,0.09180096,-0.09180096,3.289673,54.82778,0.1338544,0.09593201,0,0,2.074237
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,41.81623,41.81623,0.1209904,0.1209904,0,0,0,0.1209904,0,0,0,0,0.1273583,0.1209904,0,0,2.856948,1.982436,0,0.1273583,-0.1273583,3.155426,52.59032,0.1338544,0.1330894,0,0,1.982436
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,41.08629,41.08629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.998457,1.855078,0,0,0,3.155426,52.59032,0.1338544,0,0,0,1.855078
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,40.54094,40.54094,0.02157851,0.02157851,0,0,0,0.02157851,0,0,0,0,0.02271422,0.02157851,0,0,2.998457,1.855078,0,0.02271422,-0.02271422,3.131483,52.19128,0.1338544,0.02373636,0,0,1.855078
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,39.92846,39.92846,0.1044505,0.1044505,0,0,0,0.1044505,0,0,0,0,0.1099479,0.1044505,0,0,3.023695,1.832363,0,0.1099479,-0.1099479,3.015588,50.25969,0.1338544,0.1148956,0,0,1.832363
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,39.45023,39.45023,0.1970581,0.1970581,0,0,0,0.1970581,0,0,2.775558E-17,0,0.2074295,0.1970581,0,0,3.145859,1.722415,0,0.2074295,-0.2074295,2.796938,46.61554,0.1338544,0.2167639,0,0,1.722415
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,39.14818,39.14818,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0.125292,0.1190274,0,0,3.376337,1.514986,0,0.125292,-0.125292,2.664868,44.41438,0.1338544,0.1309302,0,0,1.514986
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02411516,39.31357,38.88809,0.007918183,0.007918183,0,0,0,0.007918183,304.5543,0,0,0.02411516,0.008334929,0.007918183,0,0,3.51555,1.389694,0.01578023,0,0.01578023,2.679839,44.66389,0.133852,0.008710001,0.01929213,0,1.413809
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.141901,41.06694,38.53571,0.3140201,0.3140201,0,0,0,0.3140201,45.1885,0,0,0.141901,0.3305475,0.3140201,0,0,3.49977,1.403896,0,0.1886465,-0.1886465,2.480988,41.34972,0.133852,0.3454221,0.1135208,0,1.545797
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.410587,46.83815,39.24047,0,0,0,0,0,0,0,0,0,0.410587,0,0,0,0,3.709377,1.21525,0.410587,0,0.410587,2.870505,47.84165,0.1337886,0,0.3284696,0,1.625837
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.3822268,48.31953,41.17859,0.5731698,0.5731698,0,0,0,0.5731698,66.68649,0,0,0.3822268,0.6033366,0.5731698,0,0,3.29879,1.584778,0,0.2211098,-0.2211098,2.637435,43.95716,0.1337886,0.6304867,0.3057814,0,1.967005
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5108521,52.87469,43.04118,0.7343317,0.7343317,0,0,0,0.7343317,69.56695,0,0,0.5108521,0.7729807,0.7343317,0,0,3.544468,1.363668,0,0.2621286,-0.2621286,2.361127,39.35204,0.1337886,0.8077648,0.4086817,0,1.87452
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5348557,55.32734,44.86184,1.110009,1.110009,0.425,0,0.172125,1.110009,48.1848,1.110223E-16,0,0.5348557,0.7210625,0.6850094,0,0,3.835722,1.101539,0,0.1862067,-0.1862067,2.164848,36.08073,0.1337886,1.22101,0.4278846,1.7,1.636395
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.5272031,57.11506,46.6741,0,0,1.452632,0,0.4526684,0,0,0,0,0.5272031,0,0,1.452632,1.38,4.042618,0.9153327,1.907203,0,1.907203,3.97418,66.23619,0.1338537,0,0.4217625,1.7,1.442536
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.5660889,59.94102,48.51153,0,0,1.452632,0,0.4526684,0,0,0,0,0.5660889,0,0,1.452632,1.38,2.135415,2.631815,1.946089,0,1.946089,5.820402,97.0065,0.1339125,0,0.4528711,1.7,3.197904
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.536622,60.57664,49.69453,0.9456908,0.9456908,0,0,0,0.9456908,56.74393,0,0,0.536622,0.9954639,0.9456908,0,0,0.189326,4.383296,0,0.4588419,-0.4588419,5.33674,88.94549,0.1339125,1.04026,0.4292977,0,4.919918
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2500626,55.10023,50.21472,0.6420552,0.6420552,0,0,0,0.6420552,38.94721,0,0,0.2500626,0.6758476,0.6420552,0,0,0.6991503,3.924454,0,0.425785,-0.425785,4.887923,81.46522,0.1339125,0.7062607,0.2000501,0,4.174516
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2350866,55.48226,50.87753,0.3403989,0.3403989,0,0,0,0.3403989,69.06207,0,0,0.2350866,0.3583147,0.3403989,0,0,1.172245,3.498669,0,0.1232281,-0.1232281,4.758029,79.30033,0.1339125,0.3744388,0.1880692,0,3.733755
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2308862,54.86098,50.35735,0.5821385,0.5821385,0,0,0,0.5821385,39.66174,0,0,0.2308862,0.6127774,0.5821385,0,0,1.309165,3.375441,0,0.3818911,-0.3818911,4.355481,72.59119,0.1339125,0.6403524,0.184709,0,3.606327
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.07482564,50.21207,48.79679,0,0,0,0,0,0,0,0,0,0.07482564,0,0,0,0,1.733488,2.993549,0.07482564,0,0.07482564,4.426466,73.77429,0.133901,0,0.05986051,0,3.068375
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,47.2614,47.2614,0.8489752,0.8489752,0,0,0,0.8489752,0,0,1.110223E-16,0,0.8936581,0.8489752,0,0,1.658663,3.060893,0,0.8936581,-0.8936581,3.484468,58.07435,0.133901,0.9338728,0,0,3.060893
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,45.91899,45.91899,0.4942687,0.4942687,0,0,0,0.4942687,0,0,5.551115E-17,0,0.5202828,0.4942687,0,0,2.651616,2.167234,0,0.5202828,-0.5202828,2.936042,48.93393,0.133901,0.5436955,0,0,2.167234
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,44.57657,44.57657,0.4190832,0.4190832,0,0,0,0.4190832,0,0,5.551115E-17,0,0.4411403,0.4190832,0,0,3.229708,1.646952,0,0.4411403,-0.4411403,2.471039,41.1839,0.133901,0.4609916,0,0,1.646952
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,43.32645,43.32645,0.02416787,0.02416787,0,0,0,0.02416787,0,0,3.469447E-18,0,0.02543986,0.02416787,0,0,3.719864,1.205811,0,0.02543986,-0.02543986,2.444223,40.73697,0.133901,0.02658465,0,0,1.205811
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,42.45388,42.45388,0.03876743,0.03876743,0,0,0,0.03876743,0,0,0,0,0.04080782,0.03876743,0,0,3.748131,1.180372,0,0.04080782,-0.04080782,2.401208,40.02005,0.133901,0.04264417,0,0,1.180372
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,41.69877,41.69877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.793473,1.139564,0,0,0,2.401208,40.02005,0.133901,0,0,0,1.139564
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,40.98561,40.98561,0.08177334,0.08177334,0,0,0,0.08177334,0,0,1.387779E-17,0,0.0860772,0.08177334,0,0,3.793473,1.139564,0,0.0860772,-0.0860772,2.310475,38.50783,0.133901,0.08995067,0,0,1.139564
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,40.42348,40.42348,0.1117833,0.1117833,0,0,0,0.1117833,0,0,0,0,0.1176667,0.1117833,0,0,3.889114,1.053486,0,0.1176667,-0.1176667,2.186443,36.44064,0.133901,0.1229617,0,0,1.053486
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,39.82778,39.82778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.019855,0.9358197,0,0,0,2.186443,36.44064,0.133901,0,0,0,0.9358197
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,39.35793,39.35793,0.0459347,0.0459347,0,0,0,0.0459347,0,0,0,0,0.04835232,0.0459347,0,0,4.019855,0.9358197,0,0.04835232,-0.04835232,2.135475,35.59118,0.133901,0.05052817,0,0,0.9358197
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,39.03072,39.03072,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0.0136419,0.01295981,0,0,4.073579,0.8874674,0,0.0136419,-0.0136419,2.121095,35.35152,0.133901,0.01425579,0,0,0.8874674
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01666644,39.08945,38.7958,0.1479889,0.1479889,0,0,0,0.1479889,11.26195,0,2.775558E-17,0.01666644,0.1557778,0.1479889,0,0,4.088737,0.8738256,0,0.1391114,-0.1391114,1.974459,32.90759,0.133901,0.1627878,0.01333315,0,0.890492
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.338643,44.6389,38.46019,0.2253205,0.2253205,0,0,0,0.2253205,150.2939,0,0,0.338643,0.2371795,0.2253205,0,0,4.243305,0.7347142,0.1014636,0,0.1014636,2.070716,34.51186,0.1338854,0.2478526,0.2709144,0,1.073357
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.4967891,48.43649,39.14818,0,0,0,0,0,0,0,0,0,0.4967891,0,0,0,0,4.141842,0.8260314,0.4967891,0,0.4967891,2.542011,42.36677,0.1338091,0,0.3974313,0,1.322821
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4022417,48.61563,41.08629,0.39904,0.39904,0,0,0,0.39904,100.8024,0,0,0.4022417,0.4200421,0.39904,0,0,3.645053,1.273142,0,0.01780038,-0.01780038,2.523248,42.05405,0.1338091,0.438944,0.3217933,0,1.675383
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.022785,64.19415,42.92373,0.1777874,0.1777874,0,0,0,0.1777874,575.2856,0,0,1.022785,0.1871447,0.1777874,0,0,3.664831,1.255341,0.8356407,0,0.8356407,3.316007,55.26667,0.133681,0.1955662,0.8182283,0,2.278126
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.332157,74.6115,44.73598,1.265986,1.265986,1.7,0,0.5202,1.265986,105.2268,0,0,1.332157,0,0,0.4340137,0.412313,2.82919,2.007418,1.74447,0,1.74447,4.970956,82.8491,0.1338566,1.392585,1.065725,1.7,3.339575
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.268472,75.11009,46.55664,0.1036585,0.1036585,0,0,0,0.1036585,1223.703,0.07463758,0,1.268472,0.1091142,0.1036585,0,0,1.08472,3.577441,1.08472,0,1.08472,6.000012,100,0.1336907,0.1140244,1.014778,0,4.845913
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.8991149,67.52299,48.37729,0,0,0,0,0,0,0,0.8991149,0,0.8991149,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1336907,0,0.7192919,0,5.452804
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4287008,58.09904,49.5519,0.4020489,0.4020489,0,0,0,0.4020489,106.629,0.005491414,0,0.4287008,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.1336907,0.4422538,0.3429607,0,4.98239
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5446647,61.16207,50.07209,0.4115781,0.4115781,0,0,0,0.4115781,132.3357,0.1114245,0,0.5446647,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.1336907,0.4527359,0.4357317,0,5.098353
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4818267,60.5007,50.7349,0.4801843,0.4801843,0,0,0,0.4801843,100.342,0,0,0.4818267,0.5054572,0.4801843,0,0,0,4.553689,0,0.02363056,-0.02363056,5.975103,99.58485,0.1336907,0.5282028,0.3854613,0,5.035516
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3172491,56.4703,50.21472,0.4767287,0.4767287,0,0,0,0.4767287,66.5471,0,1.110223E-16,0.3172491,0.5018197,0.4767287,0,0,0.02625618,4.530058,0,0.1845706,-0.1845706,5.780549,96.34229,0.1336907,0.5244015,0.2537993,0,4.847308
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.0733193,50.03938,48.65416,0.6260224,0.6260224,0,0,0,0.6260224,11.71193,0,0,0.0733193,0.658971,0.6260224,0,0,0.2313346,4.345488,0,0.5856516,-0.5856516,5.163218,86.05346,0.1336907,0.6886246,0.05865544,0,4.418807
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,47.14394,47.14394,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8820586,3.759836,0,0,0,5.163218,86.05346,0.1336907,0,0,0,3.759836
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,45.80153,45.80153,0.3383615,0.3383615,0,0,0,0.3383615,0,0,0,0,0.35617,0.3383615,0,0,0.8820586,3.759836,0,0.35617,-0.35617,4.787782,79.7962,0.1336907,0.3721977,0,0,3.759836
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,44.45911,44.45911,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.277803,3.403666,0,0,0,4.787782,79.7962,0.1336907,0,0,0,3.403666
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,43.22577,43.22577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.277803,3.403666,0,0,0,4.787782,79.7962,0.1336907,0,0,0,3.403666
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,42.33642,42.33642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.277803,3.403666,0,0,0,4.787782,79.7962,0.1336907,0,0,0,3.403666
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,41.59809,41.59809,0.1256985,0.1256985,0,0,0,0.1256985,0,0,0,0,0.1323142,0.1256985,0,0,1.277803,3.403666,0,0.1323142,-0.1323142,4.64831,77.47168,0.1336907,0.1382684,0,0,3.403666
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,40.89332,40.89332,0.08662335,0.08662335,0,0,0,0.08662335,0,0,1.387779E-17,0,0.09118247,0.08662335,0,0,1.424819,3.271352,0,0.09118247,-0.09118247,4.552196,75.86977,0.1336907,0.09528568,0,0,3.271352
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,40.33118,40.33118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.526133,3.180169,0,0,0,4.552196,75.86977,0.1336907,0,0,0,3.180169
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,39.73549,39.73549,0.04659018,0.04659018,0,0,0,0.04659018,0,0,6.938894E-18,0,0.04904229,0.04659018,0,0,1.526133,3.180169,0,0.04904229,-0.04904229,4.5005,75.00819,0.1336907,0.05124919,0,0,3.180169
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,39.26564,39.26564,0.04078714,0.04078714,0,0,0,0.04078714,0,0,6.938894E-18,0,0.04293383,0.04078714,0,0,1.580624,3.131127,0,0.04293383,-0.04293383,4.455244,74.25392,0.1336907,0.04486585,0,0,3.131127
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,38.95521,38.95521,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0.1694513,0.1609787,0,0,1.628328,3.088193,0,0.1694513,-0.1694513,4.276627,71.27697,0.1336907,0.1770766,0,0,3.088193
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02498982,39.14396,38.70351,0.2509575,0.2509575,0,0,0,0.2509575,9.957791,0,0,0.02498982,0.2641658,0.2509575,0,0,1.816608,2.918742,0,0.2391759,-0.2391759,4.024513,67.07508,0.1336907,0.2760532,0.01999186,0,2.943732
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1837861,41.65849,38.3679,0.847621,0.847621,0,0,0,0.847621,21.68258,0,1.110223E-16,0.1837861,0.8922327,0.847621,0,0,2.082359,2.679566,0,0.7084466,-0.7084466,3.277745,54.62897,0.1336907,0.9323831,0.1470289,0,2.863352
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5364229,49.14854,39.07267,1.073261,1.073261,0,0,0,1.073261,49.98067,0,0,0.5364229,1.129748,1.073261,0,0,2.869522,1.97112,0,0.5933253,-0.5933253,2.652325,44.20533,0.1336907,1.180587,0.4291383,0,2.507542
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3221593,46.92516,40.96044,0.3855318,0.3855318,0,0,0,0.3855318,83.56231,0,5.551115E-17,0.3221593,0.405823,0.3855318,0,0,3.528772,1.377794,0,0.08366367,-0.08366367,2.564136,42.73551,0.1336907,0.424085,0.2577274,0,1.699954
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2614628,47.67055,42.80626,0.06397574,0.06397574,0,0,0,0.06397574,408.6906,0,0,0.2614628,0.06734288,0.06397574,0,0,3.621732,1.294131,0.1941199,0,0.1941199,2.748294,45.80481,0.1336611,0.07037331,0.2091702,0,1.555593
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.2994996,50.28612,44.61852,0.6410252,0.6410252,0,0,0,0.6410252,46.72198,0,0,0.2994996,0.6747634,0.6410252,0,0,3.427612,1.468838,0,0.3752637,-0.3752637,2.352731,39.21211,0.1336611,0.7051277,0.2395997,0,1.768338
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3248262,52.65767,46.41401,0.4191308,0.4191308,0,0,0,0.4191308,77.49995,0,5.551115E-17,0.3248262,0.4411903,0.4191308,0,0,3.844571,1.093575,0,0.1163641,-0.1163641,2.230073,37.1678,0.1336611,0.4610439,0.259861,0,1.418401
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.7399379,63.55377,48.23465,0.851797,0.851797,0,0,0,0.851797,86.86787,0,1.110223E-16,0.7399379,0.8966284,0.851797,0,0,3.973865,0.9772106,0,0.1566905,-0.1566905,2.064907,34.41504,0.1336611,0.9369767,0.5919504,0,1.717149
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.3898562,57.13098,49.40927,0,0,0,0,0,0,0,0,0,0.3898562,0,0,0,0,4.147965,0.8205202,0.3898562,0,0.3898562,2.434757,40.5792,0.1336016,0,0.3118849,0,1.210376
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3593339,57.04235,49.92945,0.6342853,0.6342853,0,0,0,0.6342853,56.65178,0,1.110223E-16,0.3593339,0.6676688,0.6342853,0,0,3.758109,1.171391,0,0.3083348,-0.3083348,2.109743,35.16232,0.1336016,0.6977139,0.2874671,0,1.530725
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.259456,55.68113,50.59227,0.7057427,0.7057427,0,0,0,0.7057427,36.76354,0,0,0.259456,0.7428871,0.7057427,0,0,4.100703,0.8630559,0,0.4834311,-0.4834311,1.600162,26.66932,0.1336016,0.776317,0.2075648,0,1.122512
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1573113,53.10484,50.07209,0.03363474,0.03363474,0,0,0,0.03363474,467.7046,0,0,0.1573113,0.035405,0.03363474,0,0,4.637849,0.3796248,0.1219063,0,0.1219063,1.715812,28.59682,0.133583,0.03699822,0.125849,0,0.536936
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04533678,49.36431,48.51153,0.197649,0.197649,0,0,0,0.197649,22.93803,0,2.775558E-17,0.04533678,0.2080515,0.197649,0,0,4.515943,0.4893404,0,0.1627147,-0.1627147,1.544296,25.73822,0.133583,0.2174139,0.03626943,0,0.5346772
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,47.00131,47.00131,0.5994427,0.5994427,0.425,0,0.172125,0.5994427,0,0,0,0,0.1836239,0.1744427,0,0,4.696737,0.3266257,0,0.1836239,-0.1836239,1.350739,22.51228,0.133583,0.659387,0,1.7,0.3266257
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,45.68407,45.68407,0.24864,0.24864,1.7,0,0.5202,0.24864,0,0,0,0,0,0,1.45136,1.378792,4.900764,0.1430018,1.378792,0,1.378792,2.658777,44.31285,0.1338139,0.273504,0,1.7,0.1430018
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,44.36682,44.36682,0.0281233,0.0281233,1.480755,0,0.4603461,0.0281233,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.521971,1.383915,1.38,0,1.38,3.967959,66.13252,0.1339681,0.03093563,0,1.7,1.383915
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,43.13348,43.13348,0.1419036,0.1419036,1.594535,0,0.4914081,0.1419036,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.141972,2.625915,1.38,0,1.38,5.277143,87.95219,0.1341611,0.1560939,0,1.7,2.625915
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,42.23574,42.23574,0.02601866,0.02601866,0,0,0,0.02601866,0,0,3.469447E-18,0,0.02738807,0.02601866,0,0,0.7619715,3.867915,0,0.02738807,-0.02738807,5.248273,87.47104,0.1341611,0.02862053,0,0,3.867915
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,41.5058,41.5058,0.06694617,0.06694617,0,0,0,0.06694617,0,0,0,0,0.07046966,0.06694617,0,0,0.7924027,3.840527,0,0.07046966,-0.07046966,5.173991,86.23302,0.1341611,0.07364079,0,0,3.840527
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,40.8262,40.8262,0.06083804,0.06083804,0,0,0,0.06083804,0,0,1.387779E-17,0,0.06404004,0.06083804,0,0,0.8707023,3.770057,0,0.06404004,-0.06404004,5.106487,85.10795,0.1341611,0.06692184,0,0,3.770057
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,40.2305,40.2305,0.1631984,0.1631984,0,0,0,0.1631984,0,0,0,0,0.1717878,0.1631984,0,0,0.9418579,3.706017,0,0.1717878,-0.1717878,4.925407,82.08995,0.1341611,0.1795182,0,0,3.706017
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,39.66837,39.66837,0.1268934,0.1268934,0,0,0,0.1268934,0,0,2.775558E-17,0,0.133572,0.1268934,0,0,1.132733,3.534229,0,0.133572,-0.133572,4.78461,79.74333,0.1341611,0.1395827,0,0,3.534229
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,39.19852,39.19852,0.1859342,0.1859342,0,0,0,0.1859342,0,0,0,0,0.1957202,0.1859342,0,0,1.281147,3.400657,0,0.1957202,-0.1957202,4.578302,76.30489,0.1341611,0.2045276,0,0,3.400657
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,38.88809,38.88809,0.1980741,0.1980741,0,0,0,0.1980741,0,0,2.775558E-17,0,0.2084991,0.1980741,0,0,1.498613,3.204937,0,0.2084991,-0.2084991,4.358525,72.64194,0.1341611,0.2178816,0,0,3.204937
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004532185,38.70766,38.62799,0.02494281,0.02494281,0,0,0,0.02494281,18.17031,0,0,0.004532185,0.02625559,0.02494281,0,0,1.730279,2.996438,0,0.02172341,-0.02172341,4.335627,72.2603,0.1341611,0.02743709,0.003625748,0,3.00097
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06299821,39.413,38.30078,0.4123527,0.4123527,0,0,0,0.4123527,15.27775,0,0,0.06299821,0.4340555,0.4123527,0,0,1.754416,2.974714,0,0.3710573,-0.3710573,3.944498,65.7415,0.1341611,0.453588,0.05039857,0,3.037713
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2231652,43.01024,38.98038,0.2599082,0.2599082,0,0,0,0.2599082,85.86308,0,0,0.2231652,0.2735875,0.2599082,0,0,2.166702,2.603657,0,0.05042237,-0.05042237,3.891348,64.85567,0.1341611,0.285899,0.1785321,0,2.826822
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1494204,43.57603,40.86815,2.04831,2.04831,0.6683096,0,0.2385485,2.04831,7.294815,2.220446E-16,0,0.1494204,1.452632,1.38,0,0,2.222727,2.553235,0,1.303211,-1.303211,2.517643,41.96063,0.1341611,2.253141,0.1195363,1.7,2.702655
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.262901,47.60287,42.71397,0.6395705,0.6395705,1.7,0,0.5202,0.6395705,41.10586,0,0,0.262901,0,0,1.060429,1.007408,3.670739,1.250024,1.270309,0,1.270309,3.722764,62.04594,0.1344065,0.7035276,0.2103208,1.7,1.512925
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2556682,49.3084,44.50106,1.290999,1.290999,1.7,0,0.5202,1.290999,19.80391,0,0,0.2556682,0,0,0.4090013,0.3885513,2.40043,2.393302,0.6442195,0,0.6442195,4.333924,72.23193,0.1345325,1.420099,0.2045346,1.7,2.64897
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3245173,52.52895,46.29654,0,0,1.452632,0,0.4526684,0,0,0,0,0.3245173,0,0,1.452632,1.38,1.756211,2.973099,1.704517,0,1.704517,5.950971,99.18266,0.1346257,0,0.2596139,1.7,3.297616
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5180733,58.44543,48.09202,0.495845,0.495845,0,0,0,0.495845,104.4829,0,5.551115E-17,0.5180733,0.5219421,0.495845,0,0,0.05169352,4.507165,0,0.003868857,-0.003868857,5.946893,99.11469,0.1346257,0.5454295,0.4144586,0,5.025238
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2198826,53.51732,49.26664,0.1904286,0.1904286,0,0,0,0.1904286,115.4672,0,0,0.2198826,0.2004512,0.1904286,0,0,0.05599225,4.503296,0.01943144,0,0.01943144,5.965327,99.42192,0.1346228,0.2094715,0.1759061,0,4.723178
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3519073,56.73839,49.78682,1.074134,1.074134,0,0,0,1.074134,32.76196,0,0,0.3519073,1.130667,1.074134,0,0,0.0365608,4.520784,0,0.7787601,-0.7787601,5.144442,85.74053,0.1346228,1.181548,0.2815259,0,4.872692
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.0787003,51.90452,50.3993,0.5462169,0.5462169,0,0,0,0.5462169,14.40825,0,0,0.0787003,0.5749651,0.5462169,0,0,0.9018498,3.742024,0,0.4962648,-0.4962648,4.621333,77.02206,0.1346228,0.6008386,0.06296024,0,3.820724
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1364524,52.55042,49.92945,0.5588203,0.5588203,0,0,0,0.5588203,24.41794,0,0,0.1364524,0.5882319,0.5588203,0,0,1.453255,3.245759,0,0.4517795,-0.4517795,4.145116,69.08512,0.1346228,0.6147023,0.109162,0,3.382212
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07228863,49.69804,48.33533,0.5029896,0.5029896,0,0,0,0.5029896,14.37179,0,1.110223E-16,0.07228863,0.5294628,0.5029896,0,0,1.955232,2.79398,0,0.4571742,-0.4571742,3.663212,61.05341,0.1346228,0.5532886,0.05783091,0,2.866268
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,46.86707,46.86707,0.006269107,0.006269107,0,0,0,0.006269107,0,0,0,0,0.00659906,0.006269107,0,0,2.463204,2.336806,0,0.00659906,-0.00659906,3.656256,60.93747,0.1346228,0.006896018,0,0,2.336806
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,45.54144,45.54144,0.9866286,0.9866286,0,0,0,0.9866286,0,0,1.110223E-16,0,1.038556,0.9866286,0,0,2.470536,2.330207,0,1.038556,-1.038556,2.561521,42.69194,0.1346228,1.085291,0,0,2.330207
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,44.22419,44.22419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.624488,1.29165,0,0,0,2.561521,42.69194,0.1346228,0,0,0,1.29165
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,43.01601,43.01601,0.01466853,0.01466853,0,0,0,0.01466853,0,0,1.734723E-18,0,0.01544056,0.01466853,0,0,3.624488,1.29165,0,0.01544056,-0.01544056,2.545245,42.42067,0.1346228,0.01613538,0,0,1.29165
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,42.14344,42.14344,0.06220265,0.06220265,0,0,0,0.06220265,0,0,6.938894E-18,0,0.06547648,0.06220265,0,0,3.641644,1.27621,0,0.06547648,-0.06547648,2.476227,41.27037,0.1346228,0.06842292,0,0,1.27621
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,41.41351,41.41351,0.03431289,0.03431289,0,0,0,0.03431289,0,0,0,0,0.03611883,0.03431289,0,0,3.714395,1.210733,0,0.03611883,-0.03611883,2.438154,40.63583,0.1346228,0.03774418,0,0,1.210733
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,40.70874,40.70874,0.07323114,0.07323114,0,0,0,0.07323114,0,0,0,0,0.07708541,0.07323114,0,0,3.754527,1.174614,0,0.07708541,-0.07708541,2.356899,39.28158,0.1346228,0.08055425,0,0,1.174614
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,40.13821,40.13821,0.04768855,0.04768855,0,0,0,0.04768855,0,0,0,0,0.05019848,0.04768855,0,0,3.840178,1.097529,0,0.05019848,-0.05019848,2.303986,38.39968,0.1346228,0.05245741,0,0,1.097529
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,39.57608,39.57608,0.1338034,0.1338034,0,0,0,0.1338034,0,0,2.775558E-17,0,0.1408457,0.1338034,0,0,3.895954,1.04733,0,0.1408457,-0.1408457,2.155521,35.92528,0.1346228,0.1471838,0,0,1.04733
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,39.09784,39.09784,0.2584848,0.2584848,0,0,0,0.2584848,0,0,5.551115E-17,0,0.2720893,0.2584848,0,0,4.052449,0.9064847,0,0.2720893,-0.2720893,1.868714,31.14517,0.1346228,0.2843333,0,0,0.9064847
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,38.82097,38.82097,0.1127291,0.1127291,0,0,0,0.1127291,0,0,1.387779E-17,0,0.1186622,0.1127291,0,0,4.354771,0.6343954,0,0.1186622,-0.1186622,1.743633,29.06049,0.1346228,0.124002,0,0,0.6343954
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.008836613,38.69101,38.53571,0.02755946,0.02755946,0,0,0,0.02755946,32.06381,0,3.469447E-18,0.008836613,0.02900996,0.02755946,0,0,4.486618,0.5157332,0,0.02017334,-0.02017334,1.722368,28.70608,0.1346228,0.0303154,0.007069291,0,0.5245698
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04795773,39.04485,38.2001,0.232411,0.232411,0,0,0,0.232411,20.63488,0,2.775558E-17,0.04795773,0.2446432,0.232411,0,0,4.509032,0.4955598,0,0.1966854,-0.1966854,1.515044,25.25068,0.1346228,0.2556521,0.03836618,0,0.5435176
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1322721,41.25028,38.88809,0.4839791,0.4839791,1.7,0,0.5202,0.4839791,27.33012,0,0,0.1322721,0,0,1.216021,1.15522,4.727571,0.2988744,1.287492,0,1.287492,2.736466,45.60767,0.1348639,0.5323771,0.1058177,1.7,0.4311465
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.4857329,49.94728,40.77586,0.4477534,0.4477534,1.7,0,0.5202,0.4477534,108.4822,0,0,0.4857329,0,0,1.252247,1.189634,3.44008,1.457617,1.675367,0,1.675367,4.325859,72.0975,0.1350452,0.4925287,0.3885863,1.7,1.94335
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.5990171,54.23177,42.59651,0.5835798,0.5835798,1.690991,0,0.5177404,0.5835798,102.6453,0,0,0.5990171,0,0,1.107411,1.05204,1.764713,2.965447,1.651057,0,1.651057,5.892189,98.20296,0.1352264,0.6419377,0.4792137,1.7,3.564465
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.3967226,52.00135,44.40877,0.8193802,0.8193802,0,0,0,0.8193802,48.41739,0,1.110223E-16,0.3967226,0.8625055,0.8193802,0,0,0.1136553,4.451399,0,0.4657829,-0.4657829,5.401211,90.02,0.1352264,0.9013183,0.317378,0,4.848122
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4740233,55.46272,46.17908,0.1452055,0.1452055,0,0,0,0.1452055,326.45,0,0,0.4740233,0.1528479,0.1452055,0,0,0.6311919,3.985616,0.3211754,0,0.3211754,5.705904,95.09822,0.1351776,0.159726,0.3792186,0,4.45964
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3198736,54.18585,47.97456,0.7519664,0.7519664,0,0,0,0.7519664,42.53828,0,1.110223E-16,0.3198736,0.7915436,0.7519664,0,0,0.3100166,4.274674,0,0.47167,-0.47167,5.208721,86.81184,0.1351776,0.8271631,0.2558989,0,4.594548
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4004995,57.06116,49.13239,0.5872673,0.5872673,0,0,0,0.5872673,68.19714,0,0,0.4004995,0.618176,0.5872673,0,0,0.8340943,3.803004,0,0.2176766,-0.2176766,4.97927,82.98766,0.1351776,0.645994,0.3203996,0,4.203504
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.468601,59.00271,49.60224,0.3309678,0.3309678,0,0,0,0.3309678,141.585,0,0,0.468601,0.3483872,0.3309678,0,0,1.075957,3.585327,0.1202138,0,0.1202138,5.093314,84.8884,0.1351593,0.3640646,0.3748808,0,4.053928
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.256737,55.28727,50.26506,0.6391502,0.6391502,0,0,0,0.6391502,40.1685,0,0,0.256737,0.6727897,0.6391502,0,0,0.9557434,3.69352,0,0.4160527,-0.4160527,4.654756,77.57912,0.1351593,0.7030653,0.2053896,0,3.950257
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.08044674,51.27715,49.74487,0,0,0,0,0,0,0,0,0,0.08044674,0,0,0,0,1.418024,3.277467,0.08044674,0,0.08044674,4.731075,78.85108,0.1351471,0,0.06435739,0,3.357914
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.06727073,49.45038,48.18431,0.13455,0.13455,0,0,0,0.13455,49.99681,0,2.775558E-17,0.06727073,0.1416316,0.13455,0,0,1.337577,3.349869,0,0.07436089,-0.07436089,4.652691,77.5447,0.1351471,0.148005,0.05381658,0,3.41714
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,46.72444,46.72444,0.2398123,0.2398123,0,0,0,0.2398123,0,0,2.775558E-17,0,0.252434,0.2398123,0,0,1.420201,3.275508,0,0.252434,-0.252434,4.386602,73.10989,0.1351471,0.2637935,0,0,3.275508
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,45.42397,45.42397,0.8597336,0.8597336,0,0,0,0.8597336,0,0,1.110223E-16,0,0.9049828,0.8597336,0,0,1.700683,3.023074,0,0.9049828,-0.9049828,3.432667,57.211,0.1351471,0.945707,0,0,3.023074
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,44.10673,44.10673,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.706219,2.118092,0,0,0,3.432667,57.211,0.1351471,0,0,0,2.118092
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,42.89856,42.89856,0.06314709,0.06314709,0,0,0,0.06314709,0,0,0,0,0.06647062,0.06314709,0,0,2.706219,2.118092,0,0.06647062,-0.06647062,3.362601,56.04323,0.1351471,0.0694618,0,0,2.118092
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,42.05116,42.05116,0.229976,0.229976,0,0,0,0.229976,0,0,2.775558E-17,0,0.24208,0.229976,0,0,2.780076,2.051621,0,0.24208,-0.24208,3.107426,51.79033,0.1351471,0.2529736,0,0,2.051621
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,41.32122,41.32122,0.1593716,0.1593716,0,0,0,0.1593716,0,0,0,0,0.1677596,0.1593716,0,0,3.049053,1.809541,0,0.1677596,-0.1677596,2.930592,48.8431,0.1351471,0.1753088,0,0,1.809541
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,40.63323,40.63323,0.1276632,0.1276632,0,0,0,0.1276632,0,0,0,0,0.1343823,0.1276632,0,0,3.235453,1.641781,0,0.1343823,-0.1343823,2.78894,46.48225,0.1351471,0.1404295,0,0,1.641781
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,40.04592,40.04592,0.00363111,0.00363111,0,0,0,0.00363111,0,0,4.336809E-19,0,0.003822221,0.00363111,0,0,3.384767,1.507399,0,0.003822221,-0.003822221,2.784911,46.4151,0.1351471,0.003994221,0,0,1.507399
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,39.50056,39.50056,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.389014,1.503577,0,0,0,2.784911,46.4151,0.1351471,0,0,0,1.503577
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,39.03072,39.03072,0.05890742,0.05890742,0,0,0,0.05890742,0,0,6.938894E-18,0,0.06200781,0.05890742,0,0,3.389014,1.503577,0,0.06200781,-0.06200781,2.719549,45.32573,0.1351471,0.06479816,0,0,1.503577
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,38.72029,38.72029,0.1686462,0.1686462,0,0,0,0.1686462,0,0,2.775558E-17,0,0.1775224,0.1686462,0,0,3.457911,1.441569,0,0.1775224,-0.1775224,2.532424,42.20699,0.1351471,0.1855109,0,0,1.441569
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01776726,38.75581,38.44341,0.1101119,0.1101119,0,0,0,0.1101119,16.13564,0,0,0.01776726,0.1159072,0.1101119,0,0,3.655158,1.264047,0,0.09813996,-0.09813996,2.428976,40.48285,0.1351471,0.121123,0.01421381,0,1.281814
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.2979688,43.53141,38.13298,1.296737,1.296737,0.425,0,0.172125,1.296737,22.97836,0,0,0.2979688,0.9176179,0.8717369,0,0,3.764203,1.165907,0,0.619649,-0.619649,1.775808,29.59675,0.1351471,1.426411,0.2383751,1.7,1.463875
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7225911,52.71562,38.82097,0.1755157,0.1755157,1.628147,0,0.5005842,0.1755157,411.6961,2.220446E-16,0,0.7225911,0,0,1.452632,1.38,4.452702,0.5462576,2.102591,0,2.102591,3.770502,62.84157,0.1352377,0.1930672,0.5780729,1.7,1.268849
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.029926,61.73791,40.68357,0,0,1.389668,0,0.4354793,0,0,0,0,1.029926,0,0,1.389668,1.320184,2.35011,2.43859,2.35011,0,2.35011,6.000012,100,0.1352095,0,0.8239407,1.7,3.468515
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.232011,69.04408,42.521,0.3593656,0.3593656,0,0,0,0.3593656,342.8293,0.853731,0,1.232011,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1352095,0.3953022,0.9856085,0,5.785699
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.208915,70.6469,44.31648,0.5365718,0.5365718,0,0,0,0.5365718,225.3035,0.6441025,0,1.208915,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1352095,0.590229,0.9671319,0,5.762604
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.122665,70.51521,46.08679,0.6724092,0.6724092,0,0,0,0.6724092,166.9615,0.4148655,0,1.122665,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1352095,0.7396501,0.8981317,0,5.676353
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.6913449,62.04537,47.88227,0.736049,0.736049,0,0,0,0.736049,93.92647,1.110223E-16,0,0.6913449,0.7747884,0.736049,0,0,0,4.553689,0,0.08344358,-0.08344358,5.912055,98.53405,0.1352095,0.8096539,0.5530759,0,5.245034
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.104754,73.62656,49.03172,0.664942,0.664942,0,0,0,0.664942,166.143,0.3121003,0,1.104754,0.6999389,0.664942,0,0,0.09271509,4.470245,0.09271509,0,0.09271509,6.000012,100,0.1351955,0.7314361,0.8838034,0,5.575
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.9284928,69.57588,49.50995,0.5878816,0.5878816,0,0,0,0.5878816,157.9388,0.3096701,0,0.9284928,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1351955,0.6466697,0.7427943,0,5.482182
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6306641,63.14158,50.12243,1.455214,1.455214,0.425,0,0.172125,1.455214,43.33825,2.220446E-16,0,0.6306641,1.084435,1.030214,0,0,0,4.553689,0,0.4537714,-0.4537714,5.521695,92.02807,0.1351955,1.600735,0.5045313,1.7,5.184353
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.418226,57.931,49.60224,0,0,0,0,0,0,0,0,0,0.418226,0,0,0,0,0.5041904,4.099917,0.418226,0,0.418226,5.918459,98.64079,0.1351322,0,0.3345808,0,4.518144
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.07396501,49.45898,48.06685,2.017226,2.017226,0.6372262,0,0.2300628,2.017226,3.666669,0,0,0.07396501,1.452632,1.38,0,0,0.08596437,4.476321,0,1.378667,-1.378667,4.465217,74.42014,0.1351322,2.218949,0.05917201,1.7,4.550286
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,46.64893,46.64893,0.870784,0.870784,1.7,0,0.5202,0.870784,0,0,0,0,0,0,0.829216,0.7877552,1.617816,3.097654,0.7877552,0,0.7877552,5.212547,86.87561,0.1352943,0.9578624,0,1.7,3.097654
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,45.35685,45.35685,0.9352671,0.9352671,0,0,0,0.9352671,0,0,1.110223E-16,0,0.9844916,0.9352671,0,0,0.8300609,3.806634,0,0.9844916,-0.9844916,4.174802,69.57989,0.1352943,1.028794,0,0,3.806634
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,44.03122,44.03122,0.7197664,0.7197664,0,0,0,0.7197664,0,0,1.110223E-16,0,0.7576489,0.7197664,0,0,1.923941,2.822142,0,0.7576489,-0.7576489,3.37617,56.26938,0.1352943,0.7917431,0,0,2.822142
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,42.84821,42.84821,0.09789781,0.09789781,0,0,0,0.09789781,0,0,1.387779E-17,0,0.1030503,0.09789781,0,0,2.765773,2.064494,0,0.1030503,-0.1030503,3.267545,54.45898,0.1352943,0.1076876,0,0,2.064494
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,41.97564,41.97564,0.0495468,0.0495468,0,0,0,0.0495468,0,0,0,0,0.05215453,0.0495468,0,0,2.880273,1.961443,0,0.05215453,-0.05215453,3.212569,53.54272,0.1352943,0.05450148,0,0,1.961443
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,41.2457,41.2457,0.1591093,0.1591093,0,0,0,0.1591093,0,0,2.775558E-17,0,0.1674835,0.1591093,0,0,2.938222,1.909289,0,0.1674835,-0.1674835,3.036026,50.60034,0.1352943,0.1750202,0,0,1.909289
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,40.5661,40.5661,0.0834229,0.0834229,0,0,0,0.0834229,0,0,0,0,0.08781357,0.0834229,0,0,3.124315,1.741805,0,0.08781357,-0.08781357,2.943463,49.05761,0.1352943,0.09176519,0,0,1.741805
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,39.95363,39.95363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.221886,1.653992,0,0,0,2.943463,49.05761,0.1352943,0,0,0,1.653992
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,39.40828,39.40828,0.0872381,0.0872381,0,0,0,0.0872381,0,0,1.387779E-17,0,0.09182958,0.0872381,0,0,3.221886,1.653992,0,0.09182958,-0.09182958,2.846666,47.44434,0.1352943,0.09596191,0,0,1.653992
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,38.95521,38.95521,0.1033494,0.1033494,0,0,0,0.1033494,0,0,1.387779E-17,0,0.1087889,0.1033494,0,0,3.323919,1.562162,0,0.1087889,-0.1087889,2.731992,45.53311,0.1352943,0.1136844,0,0,1.562162
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,38.65316,38.65316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.444795,1.453373,0,0,0,2.731992,45.53311,0.1352943,0,0,0,1.453373
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01405539,38.61482,38.3679,0.2971852,0.2971852,0,0,0,0.2971852,4.729506,0,5.551115E-17,0.01405539,0.3128265,0.2971852,0,0,3.444795,1.453373,0,0.2987711,-0.2987711,2.41706,40.28425,0.1352943,0.3269037,0.01124431,0,1.467429
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2438147,42.42724,38.04069,0.8531433,0.8531433,0,0,0,0.8531433,28.5784,0,0,0.2438147,0.8980455,0.8531433,0,0,3.776763,1.154602,0,0.6542308,-0.6542308,1.72744,28.79061,0.1352943,0.9384576,0.1950518,0,1.398417
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6115947,50.32169,38.74546,1.8579,1.8579,0.8015323,0,0.2749183,1.8579,32.9186,0,0,0.6115947,1.111966,1.056368,0,0,4.503686,0.5003712,0,0.5003712,-0.5003712,1.200002,20,0.1352943,2.04369,0.4892757,1.7,1.111966
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,0.9968299,60.84313,40.59128,0.7418098,0.7418098,1.7,0,0.5202,0.7418098,134.3781,0,0,0.9968299,0,0,0.9581901,0.9102806,5.059654,0,1.90711,0,1.90711,3.009246,50.154,0.1354379,0.8159909,0.7974639,1.7,0.9968299
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.230975,68.90238,42.42871,0.3519499,0.3519499,1.7,0,0.5202,0.3519499,349.7586,0,0,1.230975,0,0,1.34805,1.280648,3.152544,1.716399,2.511623,0,2.511623,5.391981,89.86617,0.1354897,0.3871449,0.98478,1.7,2.947374
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.229506,71.08982,44.22419,0.7771565,0.7771565,0,0,0,0.7771565,158.2057,0,0,1.229506,0.8180594,0.7771565,0,0,0.6409213,3.97686,0.4114465,0,0.4114465,5.782313,96.37169,0.1354277,0.8548722,0.9836047,0,5.206366
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.264875,74.2941,45.9945,0.06474488,0.06474488,0,0,0,0.06474488,1953.629,0.9672473,0,1.264875,0.06815251,0.06474488,0,0,0.2294748,4.347162,0.2294748,0,0.2294748,6.000012,100,0.1353932,0.07121937,1.0119,0,5.612036
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.331313,78.51365,47.76481,0.961877,0.961877,0,0,0,0.961877,138.4078,0.318811,0,1.331313,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1353932,1.058065,1.06505,0,5.885002
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.091727,73.09915,48.88908,0.6660066,0.6660066,0,0,0,0.6660066,163.9213,0.3906671,0,1.091727,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1353932,0.7326073,0.8733814,0,5.645416
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.7829928,65.84158,49.36732,0.5930315,0.5930315,0,0,0,0.5930315,132.0323,0.1587492,0,0.7829928,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1353932,0.6523346,0.6263943,0,5.336682
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6714461,63.97213,50.03013,0.3246862,0.3246862,0,0,0,0.3246862,206.7984,0.3296711,0,0.6714461,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1353932,0.3571548,0.5371569,0,5.225135
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3838023,57.11071,49.50995,1.272316,1.272316,0.425,0,0.172125,1.272316,30.16564,0,0,0.3838023,0.8919114,0.8473158,0,0,0,4.553689,0,0.5081092,-0.5081092,5.464418,91.07345,0.1353932,1.399547,0.3070418,1.7,4.937491
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.07429473,49.39751,47.99973,1.800022,1.800022,0.425,0,0.172125,1.800022,4.127433,0,2.220446E-16,0.07429473,1.447392,1.375023,0,0,0.5645657,4.04558,0,1.373097,-1.373097,4.017046,66.95064,0.1353932,1.980025,0.05943578,1.7,4.119874
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,46.55664,46.55664,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.09023,2.672482,1.38,0,1.38,5.326229,88.77031,0.1355318,0,0,1.7,2.672482
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,45.25617,45.25617,0.1715993,0.1715993,0,0,0,0.1715993,0,0,0,0,0.1806309,0.1715993,0,0,0.7102295,3.914482,0,0.1806309,-0.1806309,5.135828,85.59695,0.1355318,0.1887593,0,0,3.914482
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,43.9641,43.9641,0.2631887,0.2631887,0,0,0,0.2631887,0,0,0,0,0.2770407,0.2631887,0,0,0.9109305,3.733851,0,0.2770407,-0.2770407,4.843801,80.72985,0.1355318,0.2895075,0,0,3.733851
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,42.78109,42.78109,0.1207171,0.1207171,0,0,0,0.1207171,0,0,1.387779E-17,0,0.1270707,0.1207171,0,0,1.218753,3.456811,0,0.1270707,-0.1270707,4.709857,78.49745,0.1355318,0.1327888,0,0,3.456811
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,41.93369,41.93369,0.1506618,0.1506618,0,0,0,0.1506618,0,0,2.775558E-17,0,0.1585914,0.1506618,0,0,1.359943,3.32974,0,0.1585914,-0.1585914,4.542687,75.7113,0.1355318,0.165728,0,0,3.32974
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,41.15342,41.15342,0.05246382,0.05246382,0,0,0,0.05246382,0,0,6.938894E-18,0,0.05522507,0.05246382,0,0,1.536156,3.171149,0,0.05522507,-0.05522507,4.484474,74.74109,0.1355318,0.0577102,0,0,3.171149
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,40.46543,40.46543,0.01364563,0.01364563,0,0,0,0.01364563,0,0,1.734723E-18,0,0.01436382,0.01364563,0,0,1.597517,3.115924,0,0.01436382,-0.01436382,4.469334,74.48875,0.1355318,0.0150102,0,0,3.115924
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,39.87812,39.87812,0.07885963,0.07885963,0,0,0,0.07885963,0,0,1.387779E-17,0,0.08301014,0.07885963,0,0,1.613477,3.10156,0,0.08301014,-0.08301014,4.381833,73.03041,0.1355318,0.0867456,0,0,3.10156
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,39.33276,39.33276,0.08636279,0.08636279,0,0,0,0.08636279,0,0,0,0,0.09090819,0.08636279,0,0,1.70571,3.01855,0,0.09090819,-0.09090819,4.286007,71.43332,0.1355318,0.09499906,0,0,3.01855
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,38.86292,38.86292,0.07627749,0.07627749,0,0,0,0.07627749,0,0,0,0,0.08029209,0.07627749,0,0,1.806719,2.927642,0,0.08029209,-0.08029209,4.201372,70.02273,0.1355318,0.08390523,0,0,2.927642
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,38.56087,38.56087,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0.1142363,0.1085245,0,0,1.895933,2.847349,0,0.1142363,-0.1142363,4.080956,68.01581,0.1355318,0.1193769,0,0,2.847349
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02258587,38.67253,38.27561,0,0,0,0,0,0,0,0,0,0.02258587,0,0,0,0,2.022862,2.733113,0.02258587,0,0.02258587,4.102384,68.37292,0.1355284,0,0.0180687,0,2.755699
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2868797,43.12414,37.94001,0.6821818,0.6821818,0,0,0,0.6821818,42.05326,0,0,0.2868797,0.7180861,0.6821818,0,0,2.000276,2.75344,0,0.4312064,-0.4312064,3.647852,60.79741,0.1355284,0.7504,0.2295038,0,3.04032
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3752237,45.53877,38.65316,0.6917198,0.6917198,0,0,0,0.6917198,54.24504,0,0,0.3752237,0.728126,0.6917198,0,0,2.479394,2.322234,0,0.3529024,-0.3529024,3.27586,54.59756,0.1355284,0.7608917,0.3001789,0,2.697458
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5591833,51.13118,40.4906,0.6855229,0.6855229,0,0,0,0.6855229,81.57032,0,0,0.5591833,0.7216031,0.6855229,0,0,2.871508,1.969332,0,0.1624198,-0.1624198,3.104655,51.74414,0.1355284,0.7540752,0.4473466,0,2.528515
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6532144,55.07067,42.31124,0.4866667,0.4866667,0,0,0,0.4866667,134.2221,0,0,0.6532144,0.5122807,0.4866667,0,0,3.051975,1.806912,0.1409336,0,0.1409336,3.238356,53.9725,0.1355072,0.5353333,0.5225715,0,2.460126
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.8768173,62.0921,44.12351,0.1314156,0.1314156,0,0,0,0.1314156,667.2094,0,0,0.8768173,0.1383322,0.1314156,0,0,2.911041,1.933752,0.7384851,0,0.7384851,3.938945,65.64895,0.1353963,0.1445572,0.7014539,0,2.81057
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.27199,74.34705,45.87704,0.4296777,0.4296777,0,0,0,0.4296777,296.0334,0,0,1.27199,0.4522924,0.4296777,0,0,2.172556,2.598389,0.8196973,0,0.8196973,4.716578,78.60947,0.1352733,0.4726455,1.017592,0,3.870378
