Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.170866,73.72459,47.63896,1.022472,1.022472,0,0,0,1.022472,114.5132,0,0,1.170866,1.076286,1.022472,0,0,1.352859,3.336116,0.09457956,0,0.09457956,4.806304,80.1049,0.1352592,1.124719,0.9366928,0,4.506982
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6382257,61.85433,48.79679,1.440626,1.440626,0.425,0,0.172125,1.440626,44.30197,0,0,0.6382257,1.06908,1.015626,0,0,1.258279,3.421238,0,0.4308544,-0.4308544,4.352143,72.53558,0.1352592,1.584689,0.5105806,1.7,4.059464
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5455431,60.30927,49.26664,0.4626425,0.4626425,1.594532,0,0.4914073,0.4626425,117.9189,0,0,0.5455431,0,0,1.13189,1.075295,1.737006,2.990383,1.620838,0,1.620838,5.889806,98.16323,0.135409,0.5089068,0.4364345,1.7,3.535927
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4625502,59.17772,49.8875,0.3438182,0.3438182,0,0,0,0.3438182,134.5334,0,0,0.4625502,0.3619139,0.3438182,0,0,0.1161676,4.449138,0.1006364,0,0.1006364,5.985278,99.75443,0.1353939,0.3782,0.3700402,0,4.911688
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.378401,56.89197,49.40927,0.4277844,0.4277844,0,0,0,0.4277844,88.45602,0,0,0.378401,0.4502993,0.4277844,0,0,0.01553128,4.539711,0,0.0718983,-0.0718983,5.90949,98.49131,0.1353939,0.4705628,0.3027208,0,4.918112
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.07082535,49.18778,47.8571,0,0,0,0,0,0,0,0,0,0.07082535,0,0,0,0,0.09541827,4.467813,0.07082535,0,0.07082535,5.976681,99.61115,0.1353833,0,0.05666028,0,4.538638
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,46.43917,46.43917,0.7670476,0.7670476,0,0,0,0.7670476,0,0,0,0,0.8074186,0.7670476,0,0,0.02459293,4.531555,0,0.8074186,-0.8074186,5.125587,85.42628,0.1353833,0.8437524,0,0,4.531555
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,45.13871,45.13871,0.7093928,0.7093928,0,0,0,0.7093928,0,0,0,0,0.7467293,0.7093928,0,0,0.9217247,3.724137,0,0.7467293,-0.7467293,4.338465,72.30761,0.1353833,0.7803321,0,0,3.724137
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,43.84663,43.84663,0.6632558,0.6632558,0,0,0,0.6632558,0,0,1.110223E-16,0,0.6981639,0.6632558,0,0,1.751424,2.977407,0,0.6981639,-0.6981639,3.602536,60.04214,0.1353833,0.7295813,0,0,2.977407
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,42.66363,42.66363,0.03032375,0.03032375,0,0,0,0.03032375,0,0,6.938894E-18,0,0.03191974,0.03032375,0,0,2.527162,2.279243,0,0.03191974,-0.03191974,3.56889,59.48137,0.1353833,0.03335613,0,0,2.279243
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,41.81623,41.81623,0.2862823,0.2862823,0,0,0,0.2862823,0,0,5.551115E-17,0,0.3013498,0.2862823,0,0,2.562628,2.247324,0,0.3013498,-0.3013498,3.251239,54.18721,0.1353833,0.3149105,0,0,2.247324
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,41.06112,41.06112,0.002599262,0.002599262,0,0,0,0.002599262,0,0,0,0,0.002736066,0.002599262,0,0,2.897461,1.945974,0,0.002736066,-0.002736066,3.248355,54.13914,0.1353833,0.002859189,0,0,1.945974
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,40.3983,40.3983,0.0421884,0.0421884,0,0,0,0.0421884,0,0,0,0,0.04440884,0.0421884,0,0,2.900501,1.943238,0,0.04440884,-0.04440884,3.201544,53.35896,0.1353833,0.04640724,0,0,1.943238
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,39.78583,39.78583,0.06252253,0.06252253,0,0,0,0.06252253,0,0,0,0,0.06581318,0.06252253,0,0,2.949844,1.898829,0,0.06581318,-0.06581318,3.132171,52.20274,0.1353833,0.06877478,0,0,1.898829
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,39.24047,39.24047,0.07261609,0.07261609,0,0,0,0.07261609,0,0,0,0,0.07643799,0.07261609,0,0,3.02297,1.833016,0,0.07643799,-0.07643799,3.051598,50.85987,0.1353833,0.0798777,0,0,1.833016
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,38.7958,38.7958,0.1614854,0.1614854,0,0,0,0.1614854,0,0,2.775558E-17,0,0.1699846,0.1614854,0,0,3.107901,1.756578,0,0.1699846,-0.1699846,2.872418,47.87355,0.1353833,0.1776339,0,0,1.756578
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,38.48536,38.48536,0.08079457,0.08079457,0,0,0,0.08079457,0,0,0,0,0.08504691,0.08079457,0,0,3.296773,1.586593,0,0.08504691,-0.08504691,2.782771,46.37943,0.1353833,0.08887402,0,0,1.586593
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.0231104,38.60607,38.2001,0.1206748,0.1206748,0,0,0,0.1206748,19.15097,0,1.387779E-17,0.0231104,0.1270261,0.1206748,0,0,3.39127,1.501546,0,0.1039157,-0.1039157,2.673234,44.55382,0.1353833,0.1327423,0.01848832,0,1.524657
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2262256,41.95609,37.89806,0.9708474,0.9708474,0,0,0,0.9708474,23.30187,0,1.110223E-16,0.2262256,1.021945,0.9708474,0,0,3.506732,1.397631,0,0.795719,-0.795719,1.834473,30.57449,0.1353833,1.067932,0.1809805,0,1.623856
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5240872,48.35434,38.56087,0.5591974,0.5591974,0,0,0,0.5591974,93.72133,0,0,0.5240872,0.5886288,0.5591974,0,0,4.390864,0.6019116,0,0.0645416,-0.0645416,1.76644,29.44061,0.1353833,0.6151171,0.4192697,0,1.125999
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6602416,53.10142,40.37313,0.04796229,0.04796229,0,0,0,0.04796229,1376.585,0,0,0.6602416,0.05048662,0.04796229,0,0,4.462576,0.53737,0.609755,0,0.609755,2.344904,39.08167,0.1352922,0.05275852,0.5281933,0,1.197612
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.6900287,55.76007,42.21896,0,0,0,0,0,0,0,0,0,0.6900287,0,0,0,0,3.852822,1.086149,0.6900287,0,0.6900287,2.999523,49.99195,0.1351891,0,0.552023,0,1.776178
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.7588722,59.256,44.00605,0.06786392,0.06786392,0,0,0,0.06786392,1118.226,0,0,0.7588722,0.0714357,0.06786392,0,0,3.162793,1.707175,0.6874365,0,0.6874365,3.651683,60.86126,0.1350867,0.07465031,0.6070977,0,2.466048
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.8558779,63.45885,45.75119,0.9302949,0.9302949,0,0,0,0.9302949,92.0007,0,0,0.8558779,0.9792578,0.9302949,0,0,2.475356,2.325868,0,0.1233799,-0.1233799,3.521629,58.6937,0.1350867,1.023324,0.6847023,0,3.181746
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.8917602,66.35252,47.5215,0,0,0,0,0,0,0,0,0,0.8917602,0,0,0,0,2.612445,2.202488,0.8917602,0,0.8917602,4.367627,72.79363,0.1349539,0,0.7134082,0,3.094249
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.7494485,64.24578,48.65416,0.2949716,0.2949716,0,0,0,0.2949716,254.0748,0,0,0.7494485,0.3104964,0.2949716,0,0,1.720685,3.005072,0.4389521,0,0.4389521,4.784053,79.73406,0.1348887,0.3244688,0.5995588,0,3.754521
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.1885465,52.75898,49.13239,0.07714439,0.07714439,0,0,0,0.07714439,244.4073,0,0,0.1885465,0.08120462,0.07714439,0,0,1.281733,3.400129,0.1073419,0,0.1073419,4.885887,81.43128,0.1348728,0.08485883,0.1508372,0,3.588676
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4148814,58.01156,49.74487,0.5280594,0.5280594,0,0,0,0.5280594,78.56718,0,0,0.4148814,0.555852,0.5280594,0,0,1.174391,3.496737,0,0.1409706,-0.1409706,4.737291,78.95469,0.1348728,0.5808653,0.3319051,0,3.911618
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1318479,51.7864,49.26664,0,0,0,0,0,0,0,0,0,0.1318479,0,0,0,0,1.331025,3.355766,0.1318479,0,0.1318479,4.862373,81.03938,0.1348532,0,0.1054784,0,3.487614
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.07523809,49.15291,47.73964,0.3263223,0.3263223,0,0,0,0.3263223,23.05637,0,0,0.07523809,0.3434972,0.3263223,0,0,1.199177,3.47443,0,0.2682591,-0.2682591,4.579603,76.32656,0.1348532,0.3589546,0.06019047,0,3.549668
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,46.29654,46.29654,0.2928284,0.2928284,0,0,0,0.2928284,0,0,0,0,0.3082404,0.2928284,0,0,1.497243,3.20617,0,0.3082404,-0.3082404,4.254689,70.91134,0.1348532,0.3221112,0,0,3.20617
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,44.99608,44.99608,1.569537,1.569537,0.425,0,0.172125,1.569537,0,0,0,0,1.204776,1.144537,0,0,1.839732,2.89793,0,1.204776,-1.204776,2.984743,49.74562,0.1348532,1.726491,0,1.7,2.89793
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,43.72917,43.72917,0.2431947,0.2431947,1.695826,0,0.5190606,0.2431947,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.178372,1.693154,1.38,0,1.38,4.293926,71.56529,0.1350724,0.2675142,0,1.7,1.693154
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,42.54617,42.54617,0.05200741,0.05200741,1.504639,0,0.4668664,0.05200741,0,0,0,0,0,0,1.452632,1.38,1.798373,2.935154,1.38,0,1.38,5.603109,93.38496,0.1352272,0.05720815,0,1.7,2.935154
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,41.71555,41.71555,0.07068473,0.07068473,0,0,0,0.07068473,0,0,1.387779E-17,0,0.07440498,0.07068473,0,0,0.4183725,4.177154,0,0.07440498,-0.07440498,5.524679,92.0778,0.1352272,0.07775321,0,0,4.177154
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,40.98561,40.98561,0.2285966,0.2285966,0,0,0,0.2285966,0,0,2.775558E-17,0,0.2406279,0.2285966,0,0,0.5010447,4.102749,0,0.2406279,-0.2406279,5.271035,87.85041,0.1352272,0.2514562,0,0,4.102749
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,40.30602,40.30602,0.2378565,0.2378565,0,0,0,0.2378565,0,0,2.775558E-17,0,0.2503753,0.2378565,0,0,0.7684091,3.862121,0,0.2503753,-0.2503753,5.007116,83.45177,0.1352272,0.2616422,0,0,3.862121
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,39.69354,39.69354,0.2066406,0.2066406,0,0,0,0.2066406,0,0,2.775558E-17,0,0.2175165,0.2066406,0,0,1.046604,3.611746,0,0.2175165,-0.2175165,4.777834,79.63041,0.1352272,0.2273047,0,0,3.611746
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,39.17335,39.17335,0.1415216,0.1415216,0,0,0,0.1415216,0,0,2.775558E-17,0,0.1489701,0.1415216,0,0,1.288289,3.394229,0,0.1489701,-0.1489701,4.620806,77.01328,0.1352272,0.1556738,0,0,3.394229
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,38.72029,38.72029,0.1609492,0.1609492,0,0,0,0.1609492,0,0,2.775558E-17,0,0.1694202,0.1609492,0,0,1.453811,3.245259,0,0.1694202,-0.1694202,4.442221,74.03687,0.1352272,0.1770441,0,0,3.245259
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,38.39307,38.39307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.642056,3.075839,0,0,0,4.442221,74.03687,0.1352272,0,0,0,3.075839
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01139819,38.30767,38.10781,0.01189456,0.01189456,0,0,0,0.01189456,95.82691,0,0,0.01139819,0.01252059,0.01189456,0,0,1.642056,3.075839,0,0.0011224,-0.0011224,4.441038,74.01715,0.1352272,0.01308402,0.009118554,0,3.087237
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09352145,39.47427,37.82255,0.4109047,0.4109047,0,0,0,0.4109047,22.75989,0,0,0.09352145,0.4325313,0.4109047,0,0,1.643303,3.074716,0,0.3390098,-0.3390098,4.08369,68.06137,0.1352272,0.4519952,0.07481715,0,3.168238
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2582716,43.15339,38.48536,0.4003997,0.4003997,0,0,0,0.4003997,64.50345,0,0,0.2582716,0.4214734,0.4003997,0,0,2.01998,2.735707,0,0.1632018,-0.1632018,3.91166,65.19421,0.1352272,0.4404397,0.2066173,0,2.993978
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4389713,48.51764,40.30602,1.217526,1.217526,0,0,0,1.217526,36.05437,0,0,0.4389713,1.281606,1.217526,0,0,2.201316,2.572505,0,0.842635,-0.842635,3.023445,50.39065,0.1352272,1.339279,0.3511771,0,3.011476
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.5059412,51.81433,42.14344,0.6503791,0.6503791,0,0,0,0.6503791,77.79173,0,0,0.5059412,0.6846095,0.6503791,0,0,3.137577,1.72987,0,0.1786684,-0.1786684,2.835112,47.25177,0.1352272,0.715417,0.4047529,0,2.235811
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.6804886,57.4459,43.93893,0.485629,0.485629,0,0,0,0.485629,140.1252,0,0,0.6804886,0.5111884,0.485629,0,0,3.336097,1.551201,0.1693003,0,0.1693003,2.995724,49.92864,0.1352021,0.5341918,0.5443909,0,2.23169
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.5791162,57.15635,45.68407,0.9938557,0.9938557,0,0,0,0.9938557,58.26965,0,0,0.5791162,1.046164,0.9938557,0,0,3.166797,1.703572,0,0.4670476,-0.4670476,2.503413,41.72347,0.1352021,1.093241,0.463293,0,2.282688
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.8713647,65.77998,47.45438,0.1907125,0.1907125,0,0,0,0.1907125,456.8996,0,0,0.8713647,0.20075,0.1907125,0,0,3.685739,1.236524,0.6706146,0,0.6706146,3.139614,52.3268,0.1351027,0.2097838,0.6970917,0,2.107889
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.4828647,58.1952,48.56187,1.010983,1.010983,0,0,0,1.010983,47.76189,0,0,0.4828647,1.064193,1.010983,0,0,3.015124,1.840077,0,0.5813282,-0.5813282,2.52684,42.11392,0.1351027,1.112082,0.3862918,0,2.322942
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2130351,53.13969,49.03172,0.4193891,0.4193891,0,0,0,0.4193891,50.79654,0,5.551115E-17,0.2130351,0.4414622,0.4193891,0,0,3.661044,1.258749,0,0.2284271,-0.2284271,2.286057,38.10088,0.1351027,0.461328,0.1704281,0,1.471784
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03354606,50.2874,49.65258,0.5338234,0.5338234,0,0,0,0.5338234,6.284111,0,1.110223E-16,0.03354606,0.5619194,0.5338234,0,0,3.914852,1.030322,0,0.5283734,-0.5283734,1.729103,28.81832,0.1351027,0.5872058,0.02683685,0,1.063868
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1619426,52.23652,49.13239,1.080079,1.080079,0.4493822,0,0.1787813,1.080079,14.99359,0,2.220446E-16,0.1619426,0.6638913,0.6306967,0,0,4.501934,0.5019486,0,0.5019486,-0.5019486,1.200002,20,0.1351027,1.188087,0.1295541,1.7,0.6638913
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.0599537,48.74536,47.62218,0.3362613,0.3362613,1.7,0,0.5202,0.3362613,17.8295,0,0,0.0599537,0,0,1.363739,1.295552,5.059654,0,1.355505,0,1.355505,2.485948,41.43238,0.1353256,0.3698874,0.04796296,1.7,0.0599537
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,46.20425,46.20425,1.068692,1.068692,1.7,0,0.5202,1.068692,0,0,0,0,0,0,0.6313076,0.5997422,3.704149,1.219955,0.5997422,0,0.5997422,3.054913,50.91512,0.1354463,1.175562,0,1.7,1.219955
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,44.92896,44.92896,0.3544788,0.3544788,1.7,0,0.5202,0.3544788,0,0,0,0,0,0,1.345521,1.278245,3.104407,1.759723,1.278245,0,1.278245,4.267563,71.12591,0.1356797,0.3899267,0,1.7,1.759723
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,43.65366,43.65366,1.915805,1.915805,0.5358048,0,0.2023747,1.915805,0,0,0,0,1.452632,1.38,0,0,1.826162,2.910144,0,1.452632,-1.452632,2.736355,45.60582,0.1356797,2.107385,0,1.7,2.910144
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,42.47905,42.47905,0.2918133,0.2918133,1.7,0,0.5202,0.2918133,0,0,0,0,0,0,1.408187,1.337777,3.440197,1.457512,1.337777,0,1.337777,4.005482,66.7579,0.1359036,0.3209947,0,1.7,1.457512
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,41.62326,41.62326,0.1795857,0.1795857,1.632217,0,0.5016953,0.1795857,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.102419,2.661512,1.38,0,1.38,5.314665,88.57757,0.1360982,0.1975443,0,1.7,2.661512
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,40.89332,40.89332,0.007073048,0.007073048,0,0,0,0.007073048,0,0,8.673617E-19,0,0.007445314,0.007073048,0,0,0.7224193,3.903512,0,0.007445314,-0.007445314,5.306817,88.44677,0.1360982,0.007780353,0,0,3.903512
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,40.2305,40.2305,0.2690018,0.2690018,0,0,0,0.2690018,0,0,0,0,0.2831597,0.2690018,0,0,0.7306918,3.896066,0,0.2831597,-0.2831597,5.00834,83.47217,0.1360982,0.2959019,0,0,3.896066
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,39.59286,39.59286,0.1755295,0.1755295,0,0,0,0.1755295,0,0,0,0,0.1847679,0.1755295,0,0,1.045314,3.612907,0,0.1847679,-0.1847679,4.813578,80.22614,0.1360982,0.1930825,0,0,3.612907
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,39.07267,39.07267,0.2150787,0.2150787,0,0,0,0.2150787,0,0,2.775558E-17,0,0.2263986,0.2150787,0,0,1.250611,3.428139,0,0.2263986,-0.2263986,4.574933,76.24873,0.1360982,0.2365866,0,0,3.428139
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,38.65316,38.65316,0.1746453,0.1746453,0,0,0,0.1746453,0,0,2.775558E-17,0,0.1838372,0.1746453,0,0,1.502165,3.20174,0,0.1838372,-0.1838372,4.381151,73.01904,0.1360982,0.1921099,0,0,3.20174
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,38.34273,38.34273,0.2001799,0.2001799,0,0,0,0.2001799,0,0,0,0,0.2107156,0.2001799,0,0,1.706429,3.017903,0,0.2107156,-0.2107156,4.159038,69.31715,0.1360982,0.2201978,0,0,3.017903
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.0214508,38.44229,38.06586,0.2103445,0.2103445,0,0,0,0.2103445,10.19794,0,2.775558E-17,0.0214508,0.2214153,0.2103445,0,0,1.940557,2.807187,0,0.1999644,-0.1999644,3.948256,65.80415,0.1360982,0.2313789,0.01716064,0,2.828638
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2397273,42.05843,37.75542,0.5790409,0.5790409,0,0,0,0.5790409,41.40076,0,0,0.2397273,0.6095167,0.5790409,0,0,2.16274,2.607223,0,0.3697894,-0.3697894,3.558464,59.30762,0.1360982,0.6369449,0.1917818,0,2.84695
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4399543,46.54394,38.41824,0.360963,0.360963,0,0,0,0.360963,121.8835,0,0,0.4399543,0.3799611,0.360963,0,0,2.573617,2.237433,0.05999323,0,0.05999323,3.615379,60.2562,0.1360893,0.3970594,0.3519635,0,2.677388
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.6835067,53.4183,40.21372,0,0,0,0,0,0,0,0,0,0.6835067,0,0,0,0,2.513624,2.291427,0.6835067,0,0.6835067,4.26381,71.06336,0.1359881,0,0.5468053,0,2.974934
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.6661348,55.03465,42.02599,0.6737908,0.6737908,0,0,0,0.6737908,98.86374,1.110223E-16,0,0.6661348,0.7092534,0.6737908,0,0,1.830117,2.906583,0,0.04311868,-0.04311868,4.218359,70.30585,0.1359881,0.7411699,0.5329078,0,3.572718
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6471296,56.56467,43.7963,0.7704336,0.7704336,0,0,0,0.7704336,83.9955,0,0,0.6471296,0.8109828,0.7704336,0,0,1.878027,2.863465,0,0.1638532,-0.1638532,4.045643,67.42725,0.1359881,0.847477,0.5177037,0,3.510594
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.7079699,59.82406,45.54144,0.1730355,0.1730355,0,0,0,0.1730355,409.1472,0,0,0.7079699,0.1821426,0.1730355,0,0,2.060086,2.699611,0.5258273,0,0.5258273,4.544486,75.74129,0.1359103,0.190339,0.5663759,0,3.407581
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1816193,50.7593,47.31174,0,0,0,0,0,0,0,0,0,0.1816193,0,0,0,0,1.534259,3.172856,0.1816193,0,0.1816193,4.716785,78.61294,0.1358835,0,0.1452955,0,3.354475
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6518242,61.74485,48.41924,0.6142569,0.6142569,0,0,0,0.6142569,106.1159,0,0,0.6518242,0.6465862,0.6142569,0,0,1.35264,3.336313,0.005237948,0,0.005237948,4.721755,78.69576,0.1358827,0.6756826,0.5214593,0,3.988137
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2789863,54.31096,48.88908,0.4754145,0.4754145,0,0,0,0.4754145,58.68274,0,0,0.2789863,0.5004364,0.4754145,0,0,1.347401,3.341027,0,0.2214501,-0.2214501,4.488326,74.80528,0.1358827,0.522956,0.223189,0,3.620014
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2836882,55.05056,49.50995,0.05038431,0.05038431,0,0,0,0.05038431,563.0487,0,0,0.2836882,0.05303612,0.05038431,0,0,1.593457,3.119577,0.2306521,0,0.2306521,4.707141,78.4522,0.1358486,0.05542274,0.2269506,0,3.403266
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1619503,52.09105,48.98976,0.5220829,0.5220829,0,0,0,0.5220829,31.02003,0,0,0.1619503,0.5495609,0.5220829,0,0,1.362805,3.327164,0,0.3876106,-0.3876106,4.298564,71.64259,0.1358486,0.5742912,0.1295602,0,3.489115
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.06952601,48.75699,47.45438,1.25177,1.25177,0,0,0,1.25177,5.554216,0,0,0.06952601,1.317652,1.25177,0,0,1.793484,2.939554,0,1.248126,-1.248126,2.982923,49.71529,0.1358486,1.376947,0.0556208,0,3.00908
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,46.06162,46.06162,0.9713741,0.9713741,0,0,0,0.9713741,0,0,1.110223E-16,0,1.022499,0.9713741,0,0,3.180291,1.691427,0,1.022499,-1.022499,1.905115,31.75185,0.1358486,1.068511,0,0,1.691427
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,44.78632,44.78632,0.8298715,0.8298715,0.425,0,0.172125,0.8298715,0,0,1.110223E-16,0,0.4261806,0.4048716,0,0,4.316401,0.6689282,0,0.4261806,-0.4261806,1.455881,24.26463,0.1358486,0.9128587,0,1.7,0.6689282
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,43.51103,43.51103,0.4082394,0.4082394,1.7,0,0.5202,0.4082394,0,0,0,0,0,0,1.291761,1.227173,4.789935,0.2427476,1.227173,0,1.227173,2.620079,43.6679,0.1360875,0.4490633,0,1.7,0.2427476
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,42.3532,42.3532,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.562762,1.347203,1.38,0,1.38,3.929262,65.48757,0.1362219,0,0,1.7,1.347203
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,41.53097,41.53097,0.02496549,0.02496549,1.477597,0,0.459484,0.02496549,0,0,0,0,0,0,1.452632,1.38,2.182762,2.589203,1.38,0,1.38,5.238445,87.30724,0.1363641,0.02746204,0,1.7,2.589203
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,40.77586,40.77586,0.2165471,0.2165471,0,0,0,0.2165471,0,0,2.775558E-17,0,0.2279444,0.2165471,0,0,0.8027622,3.831203,0,0.2279444,-0.2279444,4.99817,83.30267,0.1363641,0.2382019,0,0,3.831203
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,40.13821,40.13821,0.2453641,0.2453641,0,0,0,0.2453641,0,0,0,0,0.258278,0.2453641,0,0,1.056034,3.603259,0,0.258278,-0.258278,4.725922,78.7652,0.1363641,0.2699006,0,0,3.603259
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,39.52573,39.52573,0.1020848,0.1020848,0,0,0,0.1020848,0,0,1.387779E-17,0,0.1074577,0.1020848,0,0,1.343009,3.34498,0,0.1074577,-0.1074577,4.612651,76.87737,0.1363641,0.1122933,0,0,3.34498
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,39.00555,39.00555,0.02182609,0.02182609,0,0,0,0.02182609,0,0,0,0,0.02297484,0.02182609,0,0,1.462407,3.237523,0,0.02297484,-0.02297484,4.588434,76.47374,0.1363641,0.0240087,0,0,3.237523
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,38.57766,38.57766,0.05630545,0.05630545,0,0,0,0.05630545,0,0,6.938894E-18,0,0.0592689,0.05630545,0,0,1.487934,3.214548,0,0.0592689,-0.0592689,4.525959,75.4325,0.1363641,0.061936,0,0,3.214548
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,38.27561,38.27561,0.01490604,0.01490604,0,0,0,0.01490604,0,0,0,0,0.01569056,0.01490604,0,0,1.553789,3.155279,0,0.01569056,-0.01569056,4.509419,75.15684,0.1363641,0.01639664,0,0,3.155279
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008529174,38.13974,37.99035,0.1448303,0.1448303,0,0,0,0.1448303,5.88908,0,0,0.008529174,0.152453,0.1448303,0,0,1.571223,3.139589,0,0.1439238,-0.1439238,4.35771,72.62836,0.1363641,0.1593134,0.006823339,0,3.148118
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2358977,41.91885,37.6883,0.5226029,0.5226029,0,0,0,0.5226029,45.13901,0,0,0.2358977,0.5501083,0.5226029,0,0,1.731138,2.995665,0,0.3142105,-0.3142105,4.026504,67.10825,0.1363641,0.5748631,0.1887182,0,3.231563
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.5843756,49.33249,38.34273,0.6033267,0.6033267,0,0,0,0.6033267,96.85889,1.110223E-16,0,0.5843756,0.6350808,0.6033267,0,0,2.080261,2.681454,0,0.05070522,-0.05070522,3.973055,66.21745,0.1363641,0.6636594,0.4675004,0,3.26583
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8186486,56.22906,40.11304,0.5843249,0.5843249,0,0,0,0.5843249,140.1016,0,0,0.8186486,0.6150789,0.5843249,0,0,2.1366,2.630749,0.2035697,0,0.2035697,4.166179,69.43617,0.136334,0.6427574,0.6549188,0,3.449398
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.9526535,61.38608,41.95886,0.2353523,0.2353523,0,0,0,0.2353523,404.7776,0,0,0.9526535,0.2477393,0.2353523,0,0,1.93303,2.813962,0.7049142,0,0.7049142,4.834919,80.58182,0.1362301,0.2588876,0.7621228,0,3.766615
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.187825,69.35939,43.72917,0.2290066,0.2290066,0,0,0,0.2290066,518.686,0,0,1.187825,0.2410595,0.2290066,0,0,1.228116,3.448385,0.9467656,0,0.9467656,5.733099,95.55147,0.1360907,0.2519072,0.9502601,0,4.636209
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.216533,72.26054,45.44914,0,0,0,0,0,0,0,0.9351828,0,1.216533,0,0,0,0,0.2813504,4.300474,0.2813504,0,0.2813504,6.000012,100,0.1360493,0,0.9732265,0,5.517007
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.091604,71.03754,47.19428,0.3982795,0.3982795,0,0,0,0.3982795,274.0798,0.6723621,0,1.091604,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1360493,0.4381074,0.8732829,0,5.645293
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,0.9713876,69.24439,48.30178,0,0,0,0,0,0,0,0.9713876,0,0.9713876,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1360493,0,0.77711,0,5.525076
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.8210838,66.05699,48.75484,0.7076347,0.7076347,0,0,0,0.7076347,116.0322,0.07620517,0,0.8210838,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1360493,0.7783982,0.656867,0,5.374773
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3823065,56.92915,49.36732,0.6120808,0.6120808,0,0,0,0.6120808,62.46014,0,0,0.3823065,0.6442956,0.6120808,0,0,0,4.553689,0,0.2619891,-0.2619891,5.723851,95.39733,0.1360493,0.6732889,0.3058453,0,4.935996
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3191652,55.12573,48.88908,1.0612,1.0612,0,0,0,1.0612,30.07589,0,0,0.3191652,1.117052,1.0612,0,0,0.291099,4.2917,0,0.7978869,-0.7978869,4.882804,81.37991,0.1360493,1.16732,0.2553322,0,4.610865
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.07516699,48.77051,47.36208,0.7436544,0.7436544,0,0,0,0.7436544,10.10779,0,0,0.07516699,0.7827941,0.7436544,0,0,1.17764,3.493813,0,0.7076271,-0.7076271,4.1369,68.9482,0.1360493,0.8180198,0.06013359,0,3.56898
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,45.96933,45.96933,0.8948745,0.8948745,0,0,0,0.8948745,0,0,1.110223E-16,0,0.9419732,0.8948745,0,0,1.963892,2.786186,0,0.9419732,-0.9419732,3.143973,52.39945,0.1360493,0.984362,0,0,2.786186
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,44.7192,44.7192,0.9518312,0.9518312,0,0,0,0.9518312,0,0,1.110223E-16,0,1.001927,0.9518312,0,0,3.010529,1.844213,0,1.001927,-1.001927,2.087849,34.79741,0.1360493,1.047014,0,0,1.844213
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,43.44391,43.44391,1.145887,1.145887,0.425,0,0.172125,1.145887,0,0,2.220446E-16,0,0.7588287,0.7208873,0,0,4.123782,0.8422852,0,0.7588287,-0.7588287,1.287973,21.46618,0.1360493,1.260476,0,1.7,0.8422852
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,42.31124,42.31124,0.03290716,0.03290716,1.485539,0,0.4616521,0.03290716,0,0,0,0,0,0,1.452632,1.38,4.966925,0.08345645,1.38,0,1.38,2.597156,43.28585,0.1361938,0.03619787,0,1.7,0.08345645
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,41.43867,41.43867,0.05097386,0.05097386,1.503605,0,0.4665843,0.05097386,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.586925,1.325457,1.38,0,1.38,3.906339,65.10552,0.1363438,0.05607124,0,1.7,1.325457
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,40.70874,40.70874,0.0486124,0.0486124,1.501244,0,0.4659396,0.0486124,0,0,0,0,0,0,1.452632,1.38,2.206925,2.567456,1.38,0,1.38,5.215522,86.92519,0.1364925,0.05347364,0,1.7,2.567456
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,40.07109,40.07109,0.2371136,0.2371136,0,0,0,0.2371136,0,0,2.775558E-17,0,0.2495932,0.2371136,0,0,0.826925,3.809456,0,0.2495932,-0.2495932,4.952428,82.5403,0.1364925,0.2608249,0,0,3.809456
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,39.43344,39.43344,0.1056486,0.1056486,0,0,0,0.1056486,0,0,1.387779E-17,0,0.1112091,0.1056486,0,0,1.104251,3.559863,0,0.1112091,-0.1112091,4.835203,80.58656,0.1364925,0.1162135,0,0,3.559863
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,38.93843,38.93843,0.1184877,0.1184877,0,0,0,0.1184877,0,0,1.387779E-17,0,0.1247239,0.1184877,0,0,1.227816,3.448654,0,0.1247239,-0.1247239,4.703732,78.39539,0.1364925,0.1303365,0,0,3.448654
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,38.51053,38.51053,0.04422294,0.04422294,0,0,0,0.04422294,0,0,6.938894E-18,0,0.04655047,0.04422294,0,0,1.366399,3.32393,0,0.04655047,-0.04655047,4.654664,77.57758,0.1364925,0.04864524,0,0,3.32393
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,38.2001,38.2001,0.2118126,0.2118126,0,0,0,0.2118126,0,0,2.775558E-17,0,0.2229606,0.2118126,0,0,1.418121,3.27738,0,0.2229606,-0.2229606,4.419643,73.66057,0.1364925,0.2329939,0,0,3.27738
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01854608,38.24829,37.92323,0.1265681,0.1265681,0,0,0,0.1265681,14.65305,0,0,0.01854608,0.1332296,0.1265681,0,0,1.665855,3.054419,0,0.1146835,-0.1146835,4.298756,71.64579,0.1364925,0.1392249,0.01483687,0,3.072965
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2166985,41.51432,37.63796,0.8610348,0.8610348,0,0,0,0.8610348,25.16722,0,1.110223E-16,0.2166985,0.9063523,0.8610348,0,0,1.793281,2.939736,0,0.6896539,-0.6896539,3.571797,59.52983,0.1364925,0.9471382,0.1733588,0,3.156434
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5687243,48.944,38.27561,0.2353447,0.2353447,0,0,0,0.2353447,241.6559,0,0,0.5687243,0.2477312,0.2353447,0,0,2.559564,2.250082,0.3209931,0,0.3209931,3.876318,64.60516,0.1364454,0.2588792,0.4549794,0,2.818806
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9382227,58.84734,40.04592,0.3858248,0.3858248,0,0,0,0.3858248,243.1732,0,0,0.9382227,0.4061314,0.3858248,0,0,2.23857,2.538975,0.5320913,0,0.5320913,4.381104,73.01825,0.1363674,0.4244073,0.7505782,0,3.477198
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.9273469,60.67676,41.85818,0,0,0,0,0,0,0,0,0,0.9273469,0,0,0,0,1.706479,3.017858,0.9273469,0,0.9273469,5.260862,87.68086,0.1362317,0,0.7418776,0,3.945205
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7333035,58.23719,43.60332,0,0,0,0,0,0,0,0,0,0.7333035,0,0,0,0,0.7791322,3.85247,0.7333035,0,0.7333035,5.956535,99.27538,0.1361245,0,0.5866428,0,4.585773
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.6587154,58.50071,45.33168,0.7930436,0.7930436,0,0,0,0.7930436,83.06169,0,1.110223E-16,0.6587154,0.8347827,0.7930436,0,0,0.04582867,4.512443,0,0.1760673,-0.1760673,5.770944,96.18221,0.1361245,0.872348,0.5269723,0,5.171158
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6466466,60.15175,47.07682,0,0,0,0,0,0,0,0.4051875,0,0.6466466,0,0,0,0,0.241459,4.336376,0.241459,0,0.241459,6.000012,100,0.1360893,0,0.5173173,0,4.983022
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5153195,58.48551,48.18431,0.05480235,0.05480235,0,0,0,0.05480235,940.3237,0.4576328,0,0.5153195,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1360893,0.06028259,0.4122556,0,5.069008
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.502911,58.67863,48.61221,0.4529538,0.4529538,0,0,0,0.4529538,111.0292,0.0261176,0,0.502911,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1360893,0.4982491,0.4023288,0,5.0566
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2316756,53.65718,49.17434,1.087842,1.087842,0,0,0,1.087842,21.2968,0,0,0.2316756,1.145097,1.087842,0,0,0,4.553689,0,0.9134215,-0.9134215,5.037181,83.95285,0.1360893,1.196627,0.1853405,0,4.785365
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1598204,51.75828,48.7045,0.6938237,0.6938237,0,0,0,0.6938237,23.03472,0,1.110223E-16,0.1598204,0.7303407,0.6938237,0,0,1.014913,3.640267,0,0.5705203,-0.5705203,4.4358,73.92985,0.1360893,0.7632061,0.1278563,0,3.800088
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.0661785,48.45694,47.21945,1.188258,1.188258,0,0,0,1.188258,5.569372,0,2.220446E-16,0.0661785,1.250798,1.188258,0,0,1.648824,3.069747,0,1.184619,-1.184619,3.187102,53.11825,0.1360893,1.307084,0.0529428,0,3.135926
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,45.8267,45.8267,0.4701172,0.4701172,0,0,0,0.4701172,0,0,5.551115E-17,0,0.4948602,0.4701172,0,0,2.965068,1.885128,0,0.4948602,-0.4948602,2.665473,44.42446,0.1360893,0.5171289,0,0,1.885128
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,44.60174,44.60174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.514913,1.390268,0,0,0,2.665473,44.42446,0.1360893,0,0,0,1.390268
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,43.32645,43.32645,0.7434703,0.7434703,0,0,0,0.7434703,0,0,1.110223E-16,0,0.7826003,0.7434703,0,0,3.514913,1.390268,0,0.7826003,-0.7826003,1.84054,30.6756,0.1360893,0.8178173,0,0,1.390268
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,42.19379,42.19379,0.1418155,0.1418155,0,0,0,0.1418155,0,0,2.775558E-17,0,0.1492795,0.1418155,0,0,4.384469,0.6076673,0,0.1492795,-0.1492795,1.683186,28.05304,0.1360893,0.1559971,0,0,0.6076673
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,41.338,41.338,0.01892743,0.01892743,0,0,0,0.01892743,0,0,3.469447E-18,0,0.01992361,0.01892743,0,0,4.550334,0.4583878,0,0.01992361,-0.01992361,1.662184,27.70302,0.1360893,0.02082018,0,0,0.4583878
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,40.60806,40.60806,0.1386923,0.1386923,0,0,0,0.1386923,0,0,2.775558E-17,0,0.1459918,0.1386923,0,0,4.572472,0.4384642,0,0.1459918,-0.1459918,1.508295,25.1382,0.1360893,0.1525615,0,0,0.4384642
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,39.97041,39.97041,0.09077191,0.09077191,0,0,0,0.09077191,0,0,0,0,0.09554937,0.09077191,0,0,4.734685,0.2924723,0,0.09554937,-0.09554937,1.407577,23.45958,0.1360893,0.0998491,0,0,0.2924723
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,39.33276,39.33276,0.179781,0.179781,1.632413,0,0.5017486,0.179781,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.840851,0.196923,1.38,0,1.38,2.71676,45.27925,0.1362803,0.1977591,0,1.7,0.196923
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,38.86292,38.86292,0.3166729,0.3166729,1.7,0,0.5202,0.3166729,0,0,0,0,0,0,1.383327,1.314161,3.460851,1.438923,1.314161,0,1.314161,3.963483,66.05791,0.1365023,0.3483401,0,1.7,1.438923
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,38.44341,38.44341,0.1119735,0.1119735,1.564605,0,0.4832372,0.1119735,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.14669,2.621668,1.38,0,1.38,5.272666,87.87759,0.1366702,0.1231708,0,1.7,2.621668
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,38.13298,38.13298,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7666903,3.863668,0,0,0,5.272666,87.87759,0.1366702,0,0,0,3.863668
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01546413,38.11855,37.84772,0.03355709,0.03355709,0,0,0,0.03355709,46.08306,0,6.938894E-18,0.01546413,0.03532325,0.03355709,0,0,0.7666903,3.863668,0,0.01985912,-0.01985912,5.251732,87.5287,0.1366702,0.0369128,0.01237131,0,3.879132
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1748794,40.65719,37.54567,0.565051,0.565051,0,0,0,0.565051,30.94931,0,0,0.1748794,0.5947905,0.565051,0,0,0.788756,3.843809,0,0.4199111,-0.4199111,4.809107,80.15163,0.1366702,0.6215561,0.1399035,0,4.018688
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1820303,41.48079,38.22527,0.06389505,0.06389505,0,0,0,0.06389505,284.8895,0,0,0.1820303,0.06725795,0.06389505,0,0,1.255324,3.423898,0.1147723,0,0.1147723,4.91799,81.96633,0.1366535,0.07028455,0.1456242,0,3.605928
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2707783,44.90242,39.95363,1.277849,1.277849,0.425,0,0.172125,1.277849,21.19016,1.110223E-16,0,0.2707783,0.8977362,0.8528494,0,0,1.140552,3.527193,0,0.626958,-0.626958,4.257118,70.95183,0.1366535,1.405634,0.2166226,1.7,3.797971
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3868164,49.02583,41.76589,0.7709024,0.7709024,1.7,0,0.5202,0.7709024,50.17709,0,0,0.3868164,0,0,0.9290976,0.8826427,1.837171,2.900235,1.269459,0,1.269459,5.461433,91.0237,0.1368808,0.8479927,0.3094531,1.7,3.287051
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1675798,46.6074,43.51103,0,0,0,0,0,0,0,0,0,0.1675798,0,0,0,0,0.5677124,4.042748,0.1675798,0,0.1675798,5.620413,93.67336,0.1368564,0,0.1340638,0,4.210328
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.3975739,52.89333,45.23939,0.6610568,0.6610568,0,0,0,0.6610568,60.14218,0,1.110223E-16,0.3975739,0.6958492,0.6610568,0,0,0.4001326,4.19357,0,0.2982753,-0.2982753,5.306003,88.4332,0.1368564,0.7271625,0.3180591,0,4.591144
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3740907,54.25181,46.98453,0.9492231,0.9492231,0,0,0,0.9492231,39.4102,0,0,0.3740907,0.9991822,0.9492231,0,0,0.7315496,3.895294,0,0.6250915,-0.6250915,4.647099,77.45149,0.1368564,1.044145,0.2992726,0,4.269385
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.6788643,61.99453,48.09202,0,0,0,0,0,0,0,0,0,0.6788643,0,0,0,0,1.426096,3.270203,0.6788643,0,0.6788643,5.291126,88.18526,0.1367574,0,0.5430914,0,3.949067
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5090765,58.70306,48.51153,0.1370182,0.1370182,0,0,0,0.1370182,371.5394,0,0,0.5090765,0.1442297,0.1370182,0,0,0.7472314,3.881181,0.3648469,0,0.3648469,5.63725,93.95398,0.1367043,0.15072,0.4072612,0,4.390257
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1081799,51.19175,49.13239,0,0,0,0,0,0,0,0,0,0.1081799,0,0,0,0,0.3823846,4.209543,0.1081799,0,0.1081799,5.739879,95.66445,0.1366886,0,0.08654394,0,4.317723
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1767187,51.99413,48.61221,0,0,0,0,0,0,0,0,0,0.1767187,0,0,0,0,0.2742047,4.306905,0.1767187,0,0.1767187,5.907529,98.45862,0.1366629,0,0.141375,0,4.483624
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07522372,48.55143,47.14394,0.6577535,0.6577535,0,0,0,0.6577535,11.43646,0,1.110223E-16,0.07522372,0.6923721,0.6577535,0,0,0.09748591,4.465951,0,0.6171483,-0.6171483,5.256997,87.61645,0.1366629,0.7235288,0.06017898,0,4.541175
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,45.77636,45.77636,0.2695613,0.2695613,0,0,0,0.2695613,0,0,0,0,0.2837487,0.2695613,0,0,0.7832063,3.848803,0,0.2837487,-0.2837487,4.9579,82.6315,0.1366629,0.2965175,0,0,3.848803
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,44.5514,44.5514,1.002115,1.002115,0,0,0,1.002115,0,0,0,0,1.054858,1.002115,0,0,1.098483,3.565054,0,1.054858,-1.054858,3.845982,64.09957,0.1366629,1.102327,0,0,3.565054
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,43.27611,43.27611,0.9607427,0.9607427,0,0,0,0.9607427,0,0,1.110223E-16,0,1.011308,0.9607427,0,0,2.270547,2.510197,0,1.011308,-1.011308,2.77997,46.33273,0.1366629,1.056817,0,0,2.510197
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,42.14344,42.14344,0.08624584,0.08624584,0,0,0,0.08624584,0,0,1.387779E-17,0,0.09078509,0.08624584,0,0,3.394223,1.498888,0,0.09078509,-0.09078509,2.684274,44.73781,0.1366629,0.09487043,0,0,1.498888
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,41.27087,41.27087,0.2397192,0.2397192,0,0,0,0.2397192,0,0,0,0,0.252336,0.2397192,0,0,3.495095,1.408103,0,0.252336,-0.252336,2.418288,40.30472,0.1366629,0.2636911,0,0,1.408103
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,40.54094,40.54094,0.3093114,0.3093114,0,0,0,0.3093114,0,0,5.551115E-17,0,0.3255909,0.3093114,0,0,3.775468,1.155767,0,0.3255909,-0.3255909,2.075085,34.58469,0.1366629,0.3402425,0,0,1.155767
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,39.90329,39.90329,0.06639811,0.06639811,0,0,0,0.06639811,0,0,0,0,0.06989276,0.06639811,0,0,4.137236,0.8301765,0,0.06989276,-0.06989276,2.001412,33.3568,0.1366629,0.07303793,0,0,0.8301765
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,39.26564,39.26564,0.05042052,0.05042052,0,0,0,0.05042052,0,0,6.938894E-18,0,0.05307423,0.05042052,0,0,4.214895,0.7602838,0,0.05307423,-0.05307423,1.945467,32.42438,0.1366629,0.05546257,0,0,0.7602838
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,38.7958,38.7958,0.1938419,0.1938419,0,0,0,0.1938419,0,0,2.775558E-17,0,0.2040441,0.1938419,0,0,4.273866,0.7072095,0,0.2040441,-0.2040441,1.730385,28.8397,0.1366629,0.2132261,0,0,0.7072095
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,38.39307,38.39307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.500582,0.5031654,0,0,0,1.730385,28.8397,0.1366629,0,0,0,0.5031654
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,38.06586,38.06586,0.07958199,0.07958199,0,0,0,0.07958199,0,0,1.387779E-17,0,0.08377051,0.07958199,0,0,4.500582,0.5031654,0,0.08377051,-0.08377051,1.642084,27.368,0.1366629,0.08754019,0,0,0.5031654
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.005922121,37.90935,37.80577,0.05173895,0.05173895,0,0,0,0.05173895,11.44615,0,0,0.005922121,0.05446205,0.05173895,0,0,4.59366,0.4193949,0,0.04853993,-0.04853993,1.590918,26.51525,0.1366629,0.05691285,0.004737696,0,0.425317
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1047123,39.3432,37.49533,0.65713,0.65713,0.425,0,0.172125,0.65713,15.93479,0,0,0.1047123,0.2443474,0.23213,0,0,4.647593,0.370855,0,0.1396351,-0.1396351,1.44373,24.06211,0.1366629,0.722843,0.08376981,1.7,0.4755673
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1752569,41.28875,38.15815,1.665408,1.665408,1.7,0,0.5202,1.665408,10.52336,0,0,0.1752569,0,0,0.03459149,0.03286191,4.802743,0.2312199,0.2081188,0,0.2081188,1.641168,27.35275,0.1366975,1.831949,0.1402055,1.7,0.4064768
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2784609,44.9695,39.87812,0.1396043,0.1396043,1.592236,0,0.4907804,0.1396043,199.4644,0,0,0.2784609,0,0,1.452632,1.38,4.594625,0.4185269,1.658461,0,1.658461,3.214523,53.57527,0.1368328,0.1535647,0.2227687,1.7,0.6969877
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2113099,45.55159,41.6736,0,0,1.452632,0,0.4526684,0,0,0,0,0.2113099,0,0,1.452632,1.38,2.936164,1.911142,1.59131,0,1.59131,4.724172,78.73604,0.1369324,0,0.169048,1.7,2.122452
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1540609,46.28458,43.44391,0.4984919,0.4984919,1.629745,0,0.5010204,0.4984919,30.90539,0,0,0.1540609,0,0,1.131253,1.074691,1.344854,3.343321,1.228751,0,1.228751,5.889868,98.16427,0.1371412,0.5483411,0.1232487,1.7,3.497381
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1344087,47.63875,45.13871,0.7229864,0.7229864,0,0,0,0.7229864,18.59077,0,0,0.1344087,0.7610383,0.7229864,0,0,0.1161023,4.449197,0,0.6266296,-0.6266296,5.229342,87.15553,0.1371412,0.795285,0.107527,0,4.583606
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.2979982,52.61003,46.88385,0.8438734,0.8438734,0,0,0,0.8438734,35.31314,0,0,0.2979982,0.8882878,0.8438734,0,0,0.8123574,3.822567,0,0.5902896,-0.5902896,4.607122,76.78522,0.1371412,0.9282607,0.2383986,0,4.120565
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1748486,51.34843,48.01651,0.9361244,0.9361244,0,0,0,0.9361244,18.67792,0,1.110223E-16,0.1748486,0.9853942,0.9361244,0,0,1.468235,3.232278,0,0.8105456,-0.8105456,3.752732,62.54541,0.1371412,1.029737,0.1398788,0,3.407126
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.1979475,52.26454,48.46958,0,0,0,0,0,0,0,0,0,0.1979475,0,0,0,0,2.368841,2.421732,0.1979475,0,0.1979475,3.940522,65.67523,0.1371125,0,0.158358,0,2.61968
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1091739,51.10886,49.03172,0.3309714,0.3309714,0,0,0,0.3309714,32.98591,0,5.551115E-17,0.1091739,0.348391,0.3309714,0,0,2.170893,2.599885,0,0.2392171,-0.2392171,3.688365,61.47262,0.1371125,0.3640686,0.08733916,0,2.709059
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.08698253,50.15614,48.51153,1.062976,1.062976,0,0,0,1.062976,8.182924,0,0,0.08698253,1.118922,1.062976,0,0,2.43669,2.360668,0,1.03194,-1.03194,2.600605,43.34333,0.1371125,1.169274,0.06958602,0,2.44765
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.07570697,48.49281,47.07682,0.1837155,0.1837155,0,0,0,0.1837155,41.20881,0,0,0.07570697,0.1933848,0.1837155,0,0,3.58329,1.328728,0,0.1176778,-0.1176778,2.476562,41.27594,0.1371125,0.2020871,0.06056557,0,1.404435
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,45.70924,45.70924,0.05265589,0.05265589,0,0,0,0.05265589,0,0,6.938894E-18,0,0.05542726,0.05265589,0,0,3.714043,1.21105,0,0.05542726,-0.05542726,2.418136,40.30219,0.1371125,0.05792148,0,0,1.21105
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,44.50106,44.50106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.775629,1.155623,0,0,0,2.418136,40.30219,0.1371125,0,0,0,1.155623
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,43.22577,43.22577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.775629,1.155623,0,0,0,2.418136,40.30219,0.1371125,0,0,0,1.155623
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,42.10149,42.10149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.775629,1.155623,0,0,0,2.418136,40.30219,0.1371125,0,0,0,1.155623
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,41.22054,41.22054,0.1921383,0.1921383,0,0,0,0.1921383,0,0,2.775558E-17,0,0.2022508,0.1921383,0,0,3.775629,1.155623,0,0.2022508,-0.2022508,2.204945,36.74901,0.1371125,0.2113521,0,0,1.155623
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,40.4906,40.4906,0.2537311,0.2537311,0,0,0,0.2537311,0,0,0,0,0.2670853,0.2537311,0,0,4.000352,0.9533722,0,0.2670853,-0.2670853,1.923412,32.05681,0.1371125,0.2791042,0,0,0.9533722
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,39.85295,39.85295,0.08572441,0.08572441,0,0,0,0.08572441,0,0,0,0,0.09023622,0.08572441,0,0,4.297113,0.6862869,0,0.09023622,-0.09023622,1.828295,30.47152,0.1371125,0.09429686,0,0,0.6862869
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,39.2153,39.2153,0.09502015,0.09502015,0,0,0,0.09502015,0,0,1.387779E-17,0,0.1000212,0.09502015,0,0,4.397376,0.5960507,0,0.1000212,-0.1000212,1.722863,28.71433,0.1371125,0.1045222,0,0,0.5960507
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,38.77063,38.77063,0.1391836,0.1391836,0,0,0,0.1391836,0,0,0,0,0.1465091,0.1391836,0,0,4.508511,0.4960295,0,0.1465091,-0.1465091,1.568429,26.14043,0.1371125,0.153102,0,0,0.4960295
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,38.34273,38.34273,0.06894835,0.06894835,0,0,0,0.06894835,0,0,1.387779E-17,0,0.07257722,0.06894835,0,0,4.671299,0.3495204,0,0.07257722,-0.07257722,1.491926,24.86539,0.1371125,0.07584319,0,0,0.3495204
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,38.04069,38.04069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.75194,0.2769432,0,0,0,1.491926,24.86539,0.1371125,0,0,0,0.2769432
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.009898271,37.92858,37.75542,0,0,0,0,0,0,0,0,0,0.009898271,0,0,0,0,4.75194,0.2769432,0.009898271,0,0.009898271,1.501316,25.02189,0.1371111,0,0.007918617,0,0.2868415
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07569619,38.77611,37.44499,0.7501975,0.7501975,0.425,0,0.172125,0.7501975,10.09017,0,0,0.07569619,0.3423132,0.3251975,0,0,4.742042,0.2858516,0,0.266617,-0.266617,1.220278,20.33792,0.1371111,0.8252172,0.06055696,1.7,0.3615478
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.08925962,39.68635,38.10781,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,11.91945,0,0,0.08925962,0,0,0.9511433,0.9035861,5.038282,0.01923465,0.9928458,0,0.9928458,2.162174,36.03616,0.1372994,0.8237423,0.0714077,1.7,0.1084943
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1631323,42.76909,39.82778,0.8262112,0.8262112,1.7,0,0.5202,0.8262112,19.74463,0,0,0.1631323,0,0,0.8737888,0.8300994,4.045437,0.9127958,0.9932317,0,0.9932317,3.104436,51.7405,0.1374851,0.9088323,0.1305059,1.7,1.075928
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.09118319,43.27256,41.62326,1.220176,1.220176,1.7,0,0.5202,1.220176,7.472955,0,0,0.09118319,0,0,0.4798242,0.455833,3.052205,1.806704,0.5470161,0,0.5470161,3.623381,60.38956,0.1375871,1.342193,0.07294655,1.7,1.897888
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.05781032,44.44706,43.39357,0,0,1.452632,0,0.4526684,0,0,0,0,0.05781032,0,0,1.452632,1.38,2.505189,2.299019,1.43781,0,1.43781,4.987408,83.1233,0.1377071,0,0.04624825,1.7,2.356829
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1059048,47.07626,45.11354,0.8866494,0.8866494,0,0,0,0.8866494,11.94439,0,1.110223E-16,0.1059048,0.9333151,0.8866494,0,0,1.067379,3.593048,0,0.8274103,-0.8274103,4.115241,68.58721,0.1377071,0.9753143,0.08472387,0,3.698953
