Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1906699,50.4798,46.86707,0,0,0,0,0,0,0,0,0,0.1906699,0,0,0,0,1.986723,2.765638,0.1906699,0,0.1906699,4.296126,71.60196,0.1376795,0,0.1525359,0,2.956308
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2244088,52.27719,47.97456,0.3387016,0.3387016,0,0,0,0.3387016,66.25562,0,0,0.2244088,0.356528,0.3387016,0,0,1.796053,2.937241,0,0.1321192,-0.1321192,4.15686,69.28087,0.1376795,0.3725717,0.179527,0,3.16165
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1153711,50.5645,48.37729,0.4732153,0.4732153,0,0,0,0.4732153,24.38025,0,0,0.1153711,0.4981213,0.4732153,0,0,1.942852,2.805122,0,0.3827503,-0.3827503,3.753406,62.55664,0.1376795,0.5205368,0.09229685,0,2.920493
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1026492,50.88961,48.93942,1.214926,1.214926,0,0,0,1.214926,8.449012,0,0,0.1026492,1.278869,1.214926,0,0,2.368131,2.422371,0,1.17622,-1.17622,2.513561,41.8926,0.1376795,1.336419,0.08211939,0,2.525021
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.09276025,50.17329,48.41924,0,0,0,0,0,0,0,0,0,0.09276025,0,0,0,0,3.675042,1.246151,0.09276025,0,0.09276025,2.601561,43.35927,0.137666,0,0.0742082,0,1.338912
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0727066,48.34308,46.98453,0.8314559,0.8314559,0,0,0,0.8314559,8.744493,0,0,0.0727066,0.8752168,0.8314559,0,0,3.582282,1.329636,0,0.8025101,-0.8025101,1.755641,29.26063,0.137666,0.9146015,0.05816528,0,1.402342
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,45.61694,45.61694,1.633967,1.633967,1.133198,0,0.365463,1.633967,0,0,0,0,0.5271254,0.5007691,0,0,4.473959,0.5271254,0,0.5271254,-0.5271254,1.200002,20,0.137666,1.797364,0,1.7,0.5271254
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,44.43394,44.43394,0.2353994,0.2353994,1.688031,0,0.5169324,0.2353994,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1378693,0.2589393,0,1.7,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,43.15865,43.15865,0.6743291,0.6743291,1.7,0,0.5202,0.6743291,0,0,0,0,0,0,1.025671,0.9743873,3.679654,1.242,0.9743873,0,0.9743873,3.43357,57.22606,0.1380551,0.741762,0,1.7,1.242
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,42.02599,42.02599,0.07964993,0.07964993,1.532282,0,0.4744129,0.07964993,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.705267,2.118949,1.38,0,1.38,4.742754,79.04573,0.1382077,0.08761492,0,1.7,2.118949
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,41.17859,41.17859,0.1667322,0.1667322,1.56175,0,0.4824578,0.1667322,0,0,0,0,0,0,1.395018,1.325267,1.325267,3.360949,1.325267,0,1.325267,6.000012,100,0.1383772,0.1834054,0,1.7,3.360949
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,40.44865,40.44865,0.1808163,0.1808163,0,0,0,0.1808163,0,0,2.775558E-17,0,0.1903329,0.1808163,0,0,0,4.553689,0,0.1903329,-0.1903329,5.799384,96.6562,0.1383772,0.1988979,0,0,4.553689
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,39.811,39.811,0.09020451,0.09020451,0,0,0,0.09020451,0,0,0,0,0.09495212,0.09020451,0,0,0.211481,4.363356,0,0.09495212,-0.09495212,5.699295,94.98806,0.1383772,0.09922497,0,0,4.363356
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,39.17335,39.17335,0.2130186,0.2130186,0,0,0,0.2130186,0,0,2.775558E-17,0,0.2242301,0.2130186,0,0,0.3169834,4.268404,0,0.2242301,-0.2242301,5.462936,91.04875,0.1383772,0.2343205,0,0,4.268404
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,38.70351,38.70351,0.09240397,0.09240397,0,0,0,0.09240397,0,0,0,0,0.09726734,0.09240397,0,0,0.566128,4.044174,0,0.09726734,-0.09726734,5.360407,89.33994,0.1383772,0.1016444,0,0,4.044174
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,38.30078,38.30078,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6742027,3.946907,0,0,0,5.360407,89.33994,0.1383772,0,0,0,3.946907
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,37.96518,37.96518,0.03615294,0.03615294,0,0,0,0.03615294,0,0,6.938894E-18,0,0.03805573,0.03615294,0,0,0.6742027,3.946907,0,0.03805573,-0.03805573,5.320293,88.67137,0.1383772,0.03976823,0,0,3.946907
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.00191288,37.72172,37.6883,0.2325283,0.2325283,0,0,0,0.2325283,0.8226438,0,2.775558E-17,0.00191288,0.2447666,0.2325283,0,0,0.7164869,3.908851,0,0.2428537,-0.2428537,5.064302,84.40488,0.1383772,0.2557811,0.001530304,0,3.910764
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04418114,38.1518,37.37787,1.176963,1.176963,0,0,0,1.176963,3.753825,0,2.220446E-16,0.04418114,1.238909,1.176963,0,0,0.9863244,3.665997,0,1.194728,-1.194728,3.804949,63.41569,0.1383772,1.29466,0.03534491,0,3.710178
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06418021,39.19743,38.06586,1.097799,1.097799,0,0,0,1.097799,5.846264,0,2.220446E-16,0.06418021,1.155578,1.097799,0,0,2.313799,2.471269,0,1.091397,-1.091397,2.654515,44.24183,0.1383772,1.207579,0.05134417,0,2.53545
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1711087,42.82164,39.73549,0.849035,0.849035,0,0,0,0.849035,20.15331,0,1.110223E-16,0.1711087,0.893721,0.849035,0,0,3.526463,1.379872,0,0.7226123,-0.7226123,1.892815,31.54685,0.1383772,0.9339384,0.1368869,0,1.550981
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2623809,46.37162,41.53097,1.104762,1.104762,1.7,0,0.5202,1.104762,23.75,0,0,0.2623809,0,0,0.5952384,0.5654765,4.329366,0.6572596,0.8278573,0,0.8278573,2.678189,44.6364,0.1385255,1.215238,0.2099047,1.7,0.9196405
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2785064,48.51094,43.30128,0,0,1.452632,0,0.4526684,0,0,0,0,0.2785064,0,0,1.452632,1.38,3.501508,1.402331,1.658506,0,1.658506,4.251587,70.85963,0.1386113,0,0.2228051,1.7,1.680838
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2094756,48.92503,44.99608,0.8081113,0.8081113,1.7,0,0.5202,0.8081113,25.92163,0,0,0.2094756,0,0,0.8918887,0.8472943,1.843002,2.894987,1.05677,0,1.05677,5.254127,87.5686,0.1388039,0.8889224,0.1675805,1.7,3.104463
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1063325,48.74162,46.74961,0.2586297,0.2586297,0,0,0,0.2586297,41.1138,0,0,0.1063325,0.2722418,0.2586297,0,0,0.7862322,3.84608,0,0.1659093,-0.1659093,5.079243,84.65388,0.1388039,0.2844927,0.08506601,0,3.952412
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.0374161,48.55721,47.8571,0.2763187,0.2763187,0,0,0,0.2763187,13.54092,0,0,0.0374161,0.2908618,0.2763187,0,0,0.9705759,3.680171,0,0.2534457,-0.2534457,4.812088,80.2013,0.1388039,0.3039505,0.02993288,0,3.717587
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.09656651,50.0848,48.25982,0,0,0,0,0,0,0,0,0,0.09656651,0,0,0,0,1.252182,3.426725,0.09656651,0,0.09656651,4.903699,81.72815,0.1387899,0,0.07725321,0,3.523292
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05314593,49.7993,48.79679,0.3756605,0.3756605,0,0,0,0.3756605,14.14733,0,5.551115E-17,0.05314593,0.3954321,0.3756605,0,0,1.155616,3.513635,0,0.3422862,-0.3422862,4.542897,75.71481,0.1387899,0.4132265,0.04251675,0,3.566781
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03326433,48.95938,48.33533,0.527341,0.527341,0,0,0,0.527341,6.307936,0,1.110223E-16,0.03326433,0.5550959,0.527341,0,0,1.535934,3.171349,0,0.5218315,-0.5218315,3.992839,66.54718,0.1387899,0.5800751,0.02661147,0,3.204613
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07507295,48.28609,46.88385,0,0,0,0,0,0,0,0,0,0.07507295,0,0,0,0,2.115746,2.649517,0.07507295,0,0.07507295,4.064059,67.73418,0.138779,0,0.06005836,0,2.72459
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,45.54144,45.54144,0.6140053,0.6140053,0,0,0,0.6140053,0,0,1.110223E-16,0,0.6463214,0.6140053,0,0,2.040673,2.717083,0,0.6463214,-0.6463214,3.382777,56.3795,0.138779,0.6754059,0,0,2.717083
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,44.36682,44.36682,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.758808,2.070761,0,0,0,3.382777,56.3795,0.138779,0,0,0,2.070761
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,43.10831,43.10831,0.5745195,0.5745195,0,0,0,0.5745195,0,0,0,0,0.6047574,0.5745195,0,0,2.758808,2.070761,0,0.6047574,-0.6047574,2.745306,45.75502,0.138779,0.6319715,0,0,2.070761
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,41.97564,41.97564,0.04176994,0.04176994,0,0,0,0.04176994,0,0,6.938894E-18,0,0.04396835,0.04176994,0,0,3.430761,1.466004,0,0.04396835,-0.04396835,2.69896,44.98257,0.138779,0.04594693,0,0,1.466004
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,41.12824,41.12824,0.1092478,0.1092478,0,0,0,0.1092478,0,0,1.387779E-17,0,0.1149977,0.1092478,0,0,3.479615,1.422036,0,0.1149977,-0.1149977,2.577741,42.96227,0.138779,0.1201726,0,0,1.422036
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,40.3983,40.3983,0.153653,0.153653,0,0,0,0.153653,0,0,0,0,0.16174,0.153653,0,0,3.60739,1.307038,0,0.16174,-0.16174,2.407253,40.1208,0.138779,0.1690183,0,0,1.307038
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,39.76066,39.76066,0.05918581,0.05918581,0,0,0,0.05918581,0,0,0,0,0.06230085,0.05918581,0,0,3.787101,1.145298,0,0.06230085,-0.06230085,2.341582,39.02628,0.138779,0.06510439,0,0,1.145298
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,39.12301,39.12301,0.1426381,0.1426381,0,0,0,0.1426381,0,0,0,0,0.1501454,0.1426381,0,0,3.856324,1.082997,0,0.1501454,-0.1501454,2.183315,36.3885,0.138779,0.1569019,0,0,1.082997
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,38.65316,38.65316,0.2094738,0.2094738,0,0,0,0.2094738,0,0,2.775558E-17,0,0.2204987,0.2094738,0,0,4.023152,0.9328518,0,0.2204987,-0.2204987,1.950889,32.51474,0.138779,0.2304212,0,0,0.9328518
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,38.25044,38.25044,0.06038976,0.06038976,0,0,0,0.06038976,0,0,1.387779E-17,0,0.06356817,0.06038976,0,0,4.268151,0.7123531,0,0.06356817,-0.06356817,1.883882,31.39797,0.138779,0.06642874,0,0,0.7123531
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,37.92323,37.92323,0.1759071,0.1759071,0,0,0,0.1759071,0,0,0,0,0.1851654,0.1759071,0,0,4.338782,0.6487849,0,0.1851654,-0.1851654,1.6887,28.14495,0.138779,0.1934979,0,0,0.6487849
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02235718,38.0293,37.63796,0.2304861,0.2304861,0,0,0,0.2304861,9.700014,0,2.775558E-17,0.02235718,0.2426169,0.2304861,0,0,4.544522,0.4636195,0,0.2202597,-0.2202597,1.456526,24.27539,0.138779,0.2535347,0.01788575,0,0.4859767
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2590772,41.97543,37.32753,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,87.80506,0,0,0.2590772,0,0,1.40494,1.334693,4.789255,0.2433598,1.593771,0,1.593771,2.96851,49.47506,0.1389516,0.3245655,0.2072618,1.7,0.5024369
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3762274,44.86469,37.99035,0.3164565,0.3164565,1.7,0,0.5202,0.3164565,118.8876,0,0,0.3762274,0,0,1.383543,1.314366,3.195484,1.677753,1.690594,0,1.690594,4.572348,76.20564,0.1391097,0.3481021,0.3009819,1.7,2.053981
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6613215,52.35449,39.66837,0.8698297,0.8698297,1.67122,0,0.512343,0.8698297,76.02885,0,0,0.6613215,0,0,0.8013902,0.7613208,1.50489,3.199288,1.422642,0,1.422642,5.921985,98.69955,0.1392968,0.9568127,0.5290573,1.7,3.860609
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7554539,56.34772,41.46385,0.9712583,0.9712583,0,0,0,0.9712583,77.78095,0,0,0.7554539,1.022377,0.9712583,0,0,0.08224795,4.479666,0,0.2669232,-0.2669232,5.640623,94.01019,0.1392968,1.068384,0.6043631,0,5.23512
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.8827501,61.20488,43.22577,0.2624998,0.2624998,0,0,0,0.2624998,336.2859,0.2276051,0,0.8827501,0.2763156,0.2624998,0,0,0.3788293,4.212742,0.3788293,0,0.3788293,6.000012,100,0.139242,0.2887498,0.7062001,0,5.095493
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,0.9891005,65.72211,44.92896,0.4265028,0.4265028,0,0,0,0.4265028,231.9095,0.5401502,0,0.9891005,0.4489503,0.4265028,0,0,0,4.553689,0,0,0,6.000012,100,0.139242,0.4691531,0.7912804,0,5.542789
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.8493704,64.35854,46.6741,1.213694,1.213694,0,0,0,1.213694,69.98224,0,2.220446E-16,0.8493704,1.277573,1.213694,0,0,0,4.553689,0,0.4282025,-0.4282025,5.548647,92.47726,0.139242,1.335064,0.6794963,0,5.403059
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.7403642,63.05622,47.78159,0.7612744,0.7612744,0,0,0,0.7612744,97.25326,0,0,0.7403642,0.8013415,0.7612744,0,0,0.4757806,4.125486,0,0.06097731,-0.06097731,5.484371,91.40601,0.139242,0.8374019,0.5922914,0,4.86585
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.5779902,59.84652,48.18431,0.6799846,0.6799846,0,0,0,0.6799846,85.00049,0,0,0.5779902,0.7157733,0.6799846,0,0,0.5435331,4.064509,0,0.1377831,-0.1377831,5.339135,88.9854,0.139242,0.7479831,0.4623922,0,4.642499
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2829971,54.25251,48.75484,0.4440677,0.4440677,0,0,0,0.4440677,63.72837,0,0,0.2829971,0.4674396,0.4440677,0,0,0.6966255,3.926726,0,0.1844426,-0.1844426,5.144715,85.74509,0.139242,0.4884744,0.2263976,0,4.209723
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3320926,54.77583,48.30178,0.6158621,0.6158621,0,0,0,0.6158621,53.9232,0,1.110223E-16,0.3320926,0.6482759,0.6158621,0,0,0.9015617,3.742283,0,0.3161834,-0.3161834,4.811429,80.19032,0.139242,0.6774483,0.2656741,0,4.074376
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07473699,48.23743,46.8419,1.250735,1.250735,0,0,0,1.250735,5.975446,0,0,0.07473699,1.316563,1.250735,0,0,1.252877,3.4261,0,1.241826,-1.241826,3.502429,58.37371,0.139242,1.375808,0.05978959,0,3.500837
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,45.51626,45.51626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.632683,2.184274,0,0,0,3.502429,58.37371,0.139242,0,0,0,2.184274
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,44.31648,44.31648,0.5831528,0.5831528,0,0,0,0.5831528,0,0,0,0,0.6138451,0.5831528,0,0,2.632683,2.184274,0,0.6138451,-0.6138451,2.85538,47.58957,0.139242,0.6414682,0,0,2.184274
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,43.04118,43.04118,0.4909301,0.4909301,0,0,0,0.4909301,0,0,5.551115E-17,0,0.5167685,0.4909301,0,0,3.314734,1.570429,0,0.5167685,-0.5167685,2.310658,38.51089,0.139242,0.5400231,0,0,1.570429
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,41.93369,41.93369,0.149398,0.149398,0,0,0,0.149398,0,0,0,0,0.157261,0.149398,0,0,3.888921,1.05366,0,0.157261,-0.157261,2.14489,35.7481,0.139242,0.1643378,0,0,1.05366
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,41.08629,41.08629,0.07783069,0.07783069,0,0,0,0.07783069,0,0,0,0,0.08192705,0.07783069,0,0,4.063655,0.8963993,0,0.08192705,-0.08192705,2.058532,34.30879,0.139242,0.08561376,0,0,0.8963993
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,40.34797,40.34797,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.154685,0.8144723,0,0,0,2.058532,34.30879,0.139242,0,0,0,0.8144723
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,39.71032,39.71032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.154685,0.8144723,0,0,0,2.058532,34.30879,0.139242,0,0,0,0.8144723
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,39.07267,39.07267,0.01237044,0.01237044,0,0,0,0.01237044,0,0,1.734723E-18,0,0.01302151,0.01237044,0,0,4.154685,0.8144723,0,0.01302151,-0.01302151,2.044806,34.08002,0.139242,0.01360748,0,0,0.8144723
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,38.60283,38.60283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.169154,0.8014507,0,0,0,2.044806,34.08002,0.139242,0,0,0,0.8014507
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,38.2001,38.2001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.169154,0.8014507,0,0,0,2.044806,34.08002,0.139242,0,0,0,0.8014507
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,37.87289,37.87289,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0.176197,0.1673872,0,0,4.169154,0.8014507,0,0.176197,-0.176197,1.859078,30.98457,0.139242,0.1841259,0,0,0.8014507
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01076957,37.77584,37.58762,0.07951987,0.07951987,0,0,0,0.07951987,13.54325,0,1.387779E-17,0.01076957,0.08370512,0.07951987,0,0,4.364928,0.6252537,0,0.07293555,-0.07293555,1.782197,29.70322,0.139242,0.08747185,0.008615657,0,0.6360233
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3209555,43.08401,37.28558,0.7836465,0.7836465,1.7,0,0.5202,0.7836465,40.95667,0,0,0.3209555,0,0,0.9163535,0.8705358,4.445968,0.5523182,1.191491,0,1.191491,2.912545,48.54232,0.1394542,0.8620111,0.2567644,1.7,0.8732736
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.6821671,50.92873,37.96518,0,0,1.452632,0,0.4526684,0,0,0,0,0.6821671,0,0,1.452632,1.38,3.254476,1.62466,2.062167,0,2.062167,4.868888,81.14797,0.1394792,0,0.5457337,1.7,2.306828
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,0.983246,59.36673,39.59286,0.575052,0.575052,0,0,0,0.575052,170.9839,0,0,0.983246,0.6053178,0.575052,0,0,1.192309,3.480611,0.3779281,0,0.3779281,5.227422,87.12354,0.1394247,0.6325572,0.7865968,0,4.463857
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.079786,63.77872,41.38834,0.5979607,0.5979607,0,0,0,0.5979607,180.5781,0,0,1.079786,0.6294323,0.5979607,0,0,0.814381,3.820746,0.4503538,0,0.4503538,5.654665,94.24424,0.1393597,0.6577567,0.8638288,0,4.900532
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.338977,72.81451,43.18382,0.245171,0.245171,0,0,0,0.245171,546.1401,0.7168752,0,1.338977,0.2580747,0.245171,0,0,0.3640272,4.226065,0.3640272,0,0.3640272,6.000012,100,0.1393073,0.2696881,1.071182,0,5.565042
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.384007,76.31617,44.87862,0.7538654,0.7538654,0,0,0,0.7538654,183.5881,0.5904646,0,1.384007,0.7935425,0.7538654,0,0,0,4.553689,0,0,0,6.000012,100,0.1393073,0.8292519,1.107206,0,5.937696
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.366006,78.06651,46.62376,1.035037,1.035037,0,0,0,1.035037,131.9766,0.2764935,0,1.366006,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1393073,1.13854,1.092805,0,5.919694
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.09159,71.72873,47.76481,0.09908082,0.09908082,0,0,0,0.09908082,1101.717,0.9872943,0,1.09159,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1393073,0.1089889,0.8732719,0,5.645279
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.9176783,67.7095,48.14236,0.8264238,0.8264238,0,0,0,0.8264238,111.0421,0.0477585,0,0.9176783,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1393073,0.9090662,0.7341427,0,5.471367
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.6750624,62.58623,48.7045,0,0,0,0,0,0,0,0.6750624,0,0.6750624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393073,0,0.5400499,0,5.228751
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3555298,55.21103,48.25982,0.3557554,0.3557554,0,0,0,0.3557554,99.93658,0,0,0.3555298,0.3744793,0.3557554,0,0,0,4.553689,0,0.01894958,-0.01894958,5.980037,99.66709,0.1393073,0.3913309,0.2844238,0,4.909219
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07402107,48.19854,46.81673,0.5235874,0.5235874,0,0,0,0.5235874,14.13729,0,1.110223E-16,0.07402107,0.5511447,0.5235874,0,0,0.02105509,4.534739,0,0.4771236,-0.4771236,5.477105,91.2849,0.1393073,0.5759462,0.05921686,0,4.60876
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,45.49109,45.49109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5511924,4.057616,0,0,0,5.477105,91.2849,0.1393073,0,0,0,4.057616
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,44.31648,44.31648,0.1526609,0.1526609,0,0,0,0.1526609,0,0,0,0,0.1606957,0.1526609,0,0,0.5511924,4.057616,0,0.1606957,-0.1606957,5.307717,88.46177,0.1393073,0.167927,0,0,4.057616
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,43.04118,43.04118,0.3724352,0.3724352,0,0,0,0.3724352,0,0,5.551115E-17,0,0.392037,0.3724352,0,0,0.7297432,3.89692,0,0.392037,-0.392037,4.894474,81.57439,0.1393073,0.4096787,0,0,3.89692
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,41.90852,41.90852,0.1344769,0.1344769,0,0,0,0.1344769,0,0,0,0,0.1415547,0.1344769,0,0,1.16534,3.504883,0,0.1415547,-0.1415547,4.745262,79.08754,0.1393073,0.1479246,0,0,3.504883
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,41.08629,41.08629,0.01082625,0.01082625,0,0,0,0.01082625,0,0,1.734723E-18,0,0.01139605,0.01082625,0,0,1.322623,3.363328,0,0.01139605,-0.01139605,4.733249,78.88733,0.1393073,0.01190887,0,0,3.363328
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,40.34797,40.34797,0.05333251,0.05333251,0,0,0,0.05333251,0,0,0,0,0.05613949,0.05333251,0,0,1.335285,3.351932,0,0.05613949,-0.05613949,4.674073,77.90106,0.1393073,0.05866576,0,0,3.351932
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,39.71032,39.71032,0.3303201,0.3303201,0,0,0,0.3303201,0,0,5.551115E-17,0,0.3477054,0.3303201,0,0,1.397662,3.295793,0,0.3477054,-0.3477054,4.307559,71.79251,0.1393073,0.3633521,0,0,3.295793
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,39.05589,39.05589,0.07881286,0.07881286,0,0,0,0.07881286,0,0,1.387779E-17,0,0.0829609,0.07881286,0,0,1.784002,2.948087,0,0.0829609,-0.0829609,4.220111,70.33504,0.1393073,0.08669414,0,0,2.948087
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,38.60283,38.60283,0.1643369,0.1643369,0,0,0,0.1643369,0,0,2.775558E-17,0,0.1729863,0.1643369,0,0,1.87618,2.865127,0,0.1729863,-0.1729863,4.037767,67.29599,0.1393073,0.1807707,0,0,2.865127
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,38.18332,38.18332,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.068388,2.69214,0,0,0,4.037767,67.29599,0.1393073,0,0,0,2.69214
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,37.82255,37.82255,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0.03395532,0.03225756,0,0,2.068388,2.69214,0,0.03395532,-0.03395532,4.001976,66.69946,0.1393073,0.03548332,0,0,2.69214
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02107751,37.93117,37.56245,0.1561929,0.1561929,0,0,0,0.1561929,13.49454,0,2.775558E-17,0.02107751,0.1644136,0.1561929,0,0,2.106116,2.658185,0,0.1433361,-0.1433361,3.850886,64.1813,0.1393073,0.1718122,0.01686201,0,2.679262
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2645576,42.00758,37.26041,0.1400101,0.1400101,0,0,0,0.1400101,188.9561,0,0,0.2645576,0.1473791,0.1400101,0,0,2.265378,2.514849,0.1171785,0,0.1171785,3.962051,66.03406,0.1392904,0.1540111,0.2116461,0,2.779407
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5561773,48.3316,37.94001,0.7454786,0.7454786,0,0,0,0.7454786,74.60674,0,1.110223E-16,0.5561773,0.7847143,0.7454786,0,0,2.148199,2.62031,0,0.228537,-0.228537,3.721152,62.01908,0.1392904,0.8200264,0.4449418,0,3.176487
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8576156,56.48884,39.57608,0.3907519,0.3907519,0,0,0,0.3907519,219.4783,0,0,0.8576156,0.4113178,0.3907519,0,0,2.402129,2.391773,0.4462978,0,0.4462978,4.144547,69.07565,0.1392262,0.4298271,0.6860924,0,3.249388
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5652546,52.19501,41.36317,0.4029215,0.4029215,0,0,0,0.4029215,140.289,0,0,0.5652546,0.4241279,0.4029215,0,0,1.955832,2.793441,0.1411267,0,0.1411267,4.278432,71.30705,0.1392058,0.4432137,0.4522037,0,3.358695
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.5962356,54.75533,43.13348,0.1276372,0.1276372,0,0,0,0.1276372,467.1331,0,0,0.5962356,0.134355,0.1276372,0,0,1.814705,2.920455,0.4618807,0,0.4618807,4.71661,78.61002,0.1391394,0.1404009,0.4769885,0,3.51669
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.045543,67.0504,44.86184,0.3819672,0.3819672,0,0,0,0.3819672,273.7258,0,0,1.045543,0.4020707,0.3819672,0,0,1.352824,3.336147,0.643472,0,0.643472,5.327061,88.78418,0.139047,0.4201639,0.8364342,0,4.38169
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.079854,70.01923,46.60698,0.1774503,0.1774503,0,0,0,0.1774503,608.5391,0.1837124,0,1.079854,0.1867898,0.1774503,0,0,0.7093523,3.915272,0.7093523,0,0.7093523,6.000012,100,0.1389453,0.1951953,0.8638836,0,4.995126
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,0.973218,68.59899,47.71447,0.4031196,0.4031196,0,0,0,0.4031196,241.4216,0.5488816,0,0.973218,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1389453,0.4434316,0.7785744,0,5.526907
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.6756502,61.9217,48.09202,0.07568444,0.07568444,0,0,0,0.07568444,892.72,0.5959824,0,0.6756502,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1389453,0.08325289,0.5405202,0,5.229339
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4217519,56.95575,48.61221,0.2143425,0.2143425,0,0,0,0.2143425,196.7654,0.1961282,0,0.4217519,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1389453,0.2357768,0.3374015,0,4.975441
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2138597,52.31076,48.20948,0.4761316,0.4761316,0,0,0,0.4761316,44.91608,0,0,0.2138597,0.5011912,0.4761316,0,0,0,4.553689,0,0.2873316,-0.2873316,5.697138,94.95211,0.1389453,0.5237448,0.1710877,0,4.767549
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07328612,48.13391,46.76639,0.3702789,0.3702789,0,0,0,0.3702789,19.79214,0,0,0.07328612,0.3897673,0.3702789,0,0,0.3192573,4.266357,0,0.3164812,-0.3164812,5.363537,89.39211,0.1389453,0.4073068,0.05862889,0,4.339643
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,45.47431,45.47431,0.6225165,0.6225165,0,0,0,0.6225165,0,0,1.110223E-16,0,0.6552805,0.6225165,0,0,0.670903,3.949876,0,0.6552805,-0.6552805,4.672811,77.88003,0.1389453,0.6847681,0,0,3.949876
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,44.31648,44.31648,0.7325778,0.7325778,0,0,0,0.7325778,0,0,1.110223E-16,0,0.7711346,0.7325778,0,0,1.398993,3.294596,0,0.7711346,-0.7711346,3.859964,64.3326,0.1389453,0.8058356,0,0,3.294596
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,43.04118,43.04118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.255809,2.523461,0,0,0,3.859964,64.3326,0.1389453,0,0,0,2.523461
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,41.88335,41.88335,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.255809,2.523461,0,0,0,3.859964,64.3326,0.1389453,0,0,0,2.523461
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,41.03595,41.03595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.255809,2.523461,0,0,0,3.859964,64.3326,0.1389453,0,0,0,2.523461
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,40.33118,40.33118,0.2318839,0.2318839,0,0,0,0.2318839,0,0,2.775558E-17,0,0.2440884,0.2318839,0,0,2.255809,2.523461,0,0.2440884,-0.2440884,3.602672,60.04442,0.1389453,0.2550723,0,0,2.523461
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,39.69354,39.69354,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.527018,2.279373,0,0,0,3.602672,60.04442,0.1389453,0,0,0,2.279373
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,39.00555,39.00555,0.0256737,0.0256737,0,0,0,0.0256737,0,0,3.469447E-18,0,0.02702495,0.0256737,0,0,2.527018,2.279373,0,0.02702495,-0.02702495,3.574185,59.56964,0.1389453,0.02824107,0,0,2.279373
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,38.56087,38.56087,0.06453802,0.06453802,0,0,0,0.06453802,0,0,0,0,0.06793476,0.06453802,0,0,2.557046,2.252348,0,0.06793476,-0.06793476,3.502576,58.37615,0.1389453,0.07099182,0,0,2.252348
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,38.15815,38.15815,0.08798612,0.08798612,0,0,0,0.08798612,0,0,0,0,0.09261697,0.08798612,0,0,2.632529,2.184413,0,0.09261697,-0.09261697,3.404949,56.74904,0.1389453,0.09678473,0,0,2.184413
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,37.82255,37.82255,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0.006649299,0.006316834,0,0,2.735436,2.091796,0,0.006649299,-0.006649299,3.39794,56.63222,0.1389453,0.006948518,0,0,2.091796
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01801511,37.86068,37.54567,0.3246591,0.3246591,0,0,0,0.3246591,5.548931,0,5.551115E-17,0.01801511,0.3417464,0.3246591,0,0,2.742825,2.085147,0,0.3237313,-0.3237313,3.056697,50.94485,0.1389453,0.357125,0.01441209,0,2.103162
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2410211,41.57346,37.26041,0.2024595,0.2024595,0,0,0,0.2024595,119.0466,0,0,0.2410211,0.2131152,0.2024595,0,0,3.102526,1.761415,0.02790591,0,0.02790591,3.083171,51.38609,0.1389413,0.2227054,0.1928169,0,2.002437
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3730517,44.73385,37.92323,1.662218,1.662218,1.7,0,0.5202,1.662218,22.443,0,0,0.3730517,0,0,0.03778151,0.03589244,3.07462,1.786531,0.4089442,0,0.4089442,3.47113,57.85205,0.1390054,1.82844,0.2984414,1.7,2.159583
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3704478,46.41224,39.57608,0.9744095,0.9744095,1.7,0,0.5202,0.9744095,38.01768,0,0,0.3704478,0,0,0.7255905,0.689311,2.665676,2.154581,1.059759,0,1.059759,4.476505,74.60827,0.1391903,1.07185,0.2963583,1.7,2.525028
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4115282,49.09015,41.36317,0.9315748,0.9315748,1.7,0,0.5202,0.9315748,44.17554,0,0,0.4115282,0,0,0.7684252,0.730004,1.605917,3.108363,1.141532,0,1.141532,5.559458,92.65744,0.1393885,1.024732,0.3292225,1.7,3.519892
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.5924186,54.70197,43.15865,0,0,0,0,0,0,0,0.1280335,0,0.5924186,0,0,0,0,0.4643851,4.135742,0.4643851,0,0.4643851,6.000012,100,0.139322,0,0.4739348,0,4.728161
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.8102976,61.38602,44.86184,0.5348354,0.5348354,0,0,0,0.5348354,151.5041,0.247313,0,0.8102976,0.5629846,0.5348354,0,0,0,4.553689,0,0,0,6.000012,100,0.139322,0.5883189,0.6482381,0,5.363986
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6407167,59.50449,46.60698,0.4561388,0.4561388,0,0,0,0.4561388,140.4653,0.1605705,0,0.6407167,0.4801461,0.4561388,0,0,0,4.553689,0,0,0,6.000012,100,0.139322,0.5017527,0.5125733,0,5.194406
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.45617,56.69801,47.6893,0.3444525,0.3444525,0,0,0,0.3444525,132.4333,0.09358837,0,0.45617,0.3625816,0.3444525,0,0,0,4.553689,0,0,0,6.000012,100,0.139322,0.3788978,0.364936,0,5.009859
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5364607,58.81481,48.06685,0.806797,0.806797,0,0,0,0.806797,66.49265,0,1.110223E-16,0.5364607,0.84926,0.806797,0,0,0,4.553689,0,0.3127993,-0.3127993,5.670292,94.50468,0.139322,0.8874767,0.4291686,0,5.090149
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3759479,56.00183,48.61221,0.2659468,0.2659468,0,0,0,0.2659468,141.3621,0,0,0.3759479,0.279944,0.2659468,0,0,0.3475547,4.24089,0.0960039,0,0.0960039,5.76137,96.02264,0.1393082,0.2925415,0.3007583,0,4.616838
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2651555,53.27683,48.15915,1.001474,1.001474,0,0,0,1.001474,26.47654,0,0,0.2651555,1.054183,1.001474,0,0,0.2515509,4.327293,0,0.7890273,-0.7890273,4.929662,82.16087,0.1393082,1.101621,0.2121244,0,4.592449
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07361339,48.12314,46.74961,0.8055621,0.8055621,0,0,0,0.8055621,9.13814,0,0,0.07361339,0.8479601,0.8055621,0,0,1.128248,3.538266,0,0.7743467,-0.7743467,4.113429,68.55701,0.1393082,0.8861184,0.05889072,0,3.611879
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,45.42397,45.42397,0.30291,0.30291,0,0,0,0.30291,0,0,0,0,0.3188526,0.30291,0,0,1.988633,2.763919,0,0.3188526,-0.3188526,3.777329,62.95536,0.1393082,0.333201,0,0,2.763919
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,44.26614,44.26614,0.5479058,0.5479058,0,0,0,0.5479058,0,0,0,0,0.5767429,0.5479058,0,0,2.342914,2.445066,0,0.5767429,-0.5767429,3.169389,52.82304,0.1393082,0.6026964,0,0,2.445066
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,42.99084,42.99084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.983739,1.868324,0,0,0,3.169389,52.82304,0.1393082,0,0,0,1.868324
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,41.85818,41.85818,0.001410314,0.001410314,0,0,0,0.001410314,0,0,2.168404E-19,0,0.001484541,0.001410314,0,0,2.983739,1.868324,0,0.001484541,-0.001484541,3.167824,52.79696,0.1393082,0.001551346,0,0,1.868324
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,41.01078,41.01078,0.003705368,0.003705368,0,0,0,0.003705368,0,0,0,0,0.003900387,0.003705368,0,0,2.985389,1.866839,0,0.003900387,-0.003900387,3.163712,52.72843,0.1393082,0.004075905,0,0,1.866839
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,40.28085,40.28085,0.1138081,0.1138081,0,0,0,0.1138081,0,0,1.387779E-17,0,0.119798,0.1138081,0,0,2.989722,1.862939,0,0.119798,-0.119798,3.037434,50.6238,0.1393082,0.1251889,0,0,1.862939
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,39.6432,39.6432,0.004972805,0.004972805,0,0,0,0.004972805,0,0,0,0,0.005234532,0.004972805,0,0,3.122831,1.743141,0,0.005234532,-0.005234532,3.031916,50.53184,0.1393082,0.005470086,0,0,1.743141
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,38.98038,38.98038,0.1906206,0.1906206,0,0,0,0.1906206,0,0,2.775558E-17,0,0.2006532,0.1906206,0,0,3.128648,1.737906,0,0.2006532,-0.2006532,2.820409,47.00673,0.1393082,0.2096826,0,0,1.737906
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,38.53571,38.53571,0.128727,0.128727,0,0,0,0.128727,0,0,0,0,0.1355021,0.128727,0,0,3.351596,1.537253,0,0.1355021,-0.1355021,2.677577,44.6262,0.1393082,0.1415997,0,0,1.537253
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,38.13298,38.13298,0.1541231,0.1541231,0,0,0,0.1541231,0,0,0,0,0.1622348,0.1541231,0,0,3.502153,1.401751,0,0.1622348,-0.1622348,2.506567,41.77604,0.1393082,0.1695354,0,0,1.401751
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,37.80577,37.80577,0.1075104,0.1075104,0,0,0,0.1075104,0,0,1.387779E-17,0,0.1131689,0.1075104,0,0,3.682414,1.239516,0,0.1131689,-0.1131689,2.387277,39.78786,0.1393082,0.1182614,0,0,1.239516
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.0200015,37.87026,37.5205,0.2896126,0.2896126,0,0,0,0.2896126,6.906294,0,0,0.0200015,0.3048553,0.2896126,0,0,3.808157,1.126347,0,0.2848538,-0.2848538,2.087014,34.7835,0.1393082,0.3185738,0.0160012,0,1.146349
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2734164,42.14564,37.23524,0.5120684,0.5120684,0,0,0,0.5120684,53.3945,0,0,0.2734164,0.5390194,0.5120684,0,0,4.124662,0.8414934,0,0.265603,-0.265603,1.807044,30.11734,0.1393082,0.5632753,0.2187331,0,1.11491
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5307468,47.77907,37.89806,0,0,0,0,0,0,0,0,0,0.5307468,0,0,0,0,4.419776,0.5758904,0.5307468,0,0.5307468,2.310555,38.50917,0.1392323,0,0.4245974,0,1.106637
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6445702,51.8493,39.52573,0.1826963,0.1826963,0,0,0,0.1826963,352.8097,0,0,0.6445702,0.1923119,0.1826963,0,0,3.889029,1.053563,0.4522583,0,0.4522583,2.739605,45.65999,0.1391676,0.2009659,0.5156561,0,1.698133
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2435354,45.81495,41.338,1.044767,1.044767,0,0,0,1.044767,23.31002,0,0,0.2435354,1.099754,1.044767,0,0,3.436771,1.460595,0,0.8562191,-0.8562191,1.83707,30.61778,0.1391676,1.149243,0.1948283,0,1.70413
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3340994,49.42014,43.13348,0.4025077,0.4025077,0,0,0,0.4025077,83.00447,0,0,0.3340994,0.4236923,0.4025077,0,0,4.388125,0.6043758,0,0.08959293,-0.08959293,1.742631,29.0438,0.1391676,0.4427585,0.2672795,0,0.9384753
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7315626,59.56946,44.83667,0.03841876,0.03841876,0,0,0,0.03841876,1904.181,0,0,0.7315626,0.0404408,0.03841876,0,0,4.487673,0.5147829,0.6911218,0,0.6911218,2.398287,39.97137,0.1390689,0.04226064,0.58525,0,1.246346
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.9348471,66.31779,46.58181,1.28701,1.28701,1.7,0,0.5202,1.28701,72.63714,0,0,0.9348471,0,0,0.4129903,0.3923408,3.796552,1.136793,1.327188,0,1.327188,3.657368,60.95601,0.1392761,1.415711,0.7478777,1.7,2.07164
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.0418,70.26688,47.63896,0.8202674,0.8202674,1.7,0,0.5202,0.8202674,127.0074,0,0,1.0418,0,0,0.8797325,0.8357459,2.469364,2.331262,1.877546,0,1.877546,5.438565,90.64256,0.1394042,0.9022942,0.8334404,1.7,3.373062
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4682758,57.30223,48.01651,0.4690797,0.4690797,0,0,0,0.4690797,99.82864,0,5.551115E-17,0.4682758,0.4937681,0.4690797,0,0,0.5918173,4.021053,0,0.02549222,-0.02549222,5.411694,90.19472,0.1394042,0.5159876,0.3746207,0,4.489329
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3552978,55.52312,48.56187,0.4888773,0.4888773,0,0,0,0.4888773,72.67627,0,5.551115E-17,0.3552978,0.5146077,0.4888773,0,0,0.620142,3.995561,0,0.1593099,-0.1593099,5.243766,87.39593,0.1394042,0.537765,0.2842382,0,4.350859
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2799382,53.52928,48.11719,0.939002,0.939002,0,0,0,0.939002,29.81231,0,0,0.2799382,0.9884232,0.939002,0,0,0.797153,3.836251,0,0.7084849,-0.7084849,4.496958,74.94914,0.1394042,1.032902,0.2239506,0,4.116189
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07187036,48.03955,46.69926,0,0,0,0,0,0,0,0,0,0.07187036,0,0,0,0,1.584358,3.127766,0.07187036,0,0.07187036,4.56514,76.08551,0.139394,0,0.05749629,0,3.199637
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,45.3988,45.3988,0.04295051,0.04295051,0,0,0,0.04295051,0,0,0,0,0.04521107,0.04295051,0,0,1.512488,3.19245,0,0.04521107,-0.04521107,4.517483,75.29124,0.139394,0.04724556,0,0,3.19245
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,44.22419,44.22419,1.163938,1.163938,0,0,0,1.163938,0,0,2.220446E-16,0,1.225198,1.163938,0,0,1.562723,3.147238,0,1.225198,-1.225198,3.226011,53.76674,0.139394,1.280332,0,0,3.147238
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,42.94889,42.94889,1.771171,1.771171,1.7,0,0.5202,1.771171,0,0,0,0,0.07491645,0.07117064,0,0,2.924054,1.92204,0,0.07491645,-0.07491645,3.147042,52.45059,0.139394,1.948288,0,1.7,1.92204
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,41.81623,41.81623,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.007295,1.847124,1.38,0,1.38,4.456225,74.27026,0.1395159,0,0,1.7,1.847124
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,40.96044,40.96044,0.01770904,0.01770904,1.470341,0,0.457503,0.01770904,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.627295,3.089124,1.38,0,1.38,5.765408,96.08994,0.1396429,0.01947994,0,1.7,3.089124
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,40.2305,40.2305,0.1450954,0.1450954,0,0,0,0.1450954,0,0,0,0,0.152732,0.1450954,0,0,0.2472946,4.331124,0,0.152732,-0.152732,5.604414,93.40672,0.1396429,0.1596049,0,0,4.331124
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,39.59286,39.59286,0.2706005,0.2706005,0,0,0,0.2706005,0,0,0,0,0.2848426,0.2706005,0,0,0.4169967,4.178392,0,0.2848426,-0.2848426,5.304163,88.40255,0.1396429,0.2976606,0,0,4.178392
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,38.91326,38.91326,0.3484424,0.3484424,0,0,0,0.3484424,0,0,5.551115E-17,0,0.3667814,0.3484424,0,0,0.7334886,3.893549,0,0.3667814,-0.3667814,4.917542,81.95887,0.1396429,0.3832866,0,0,3.893549
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,38.48536,38.48536,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.141024,3.526768,0,0,0,4.917542,81.95887,0.1396429,0,0,0,3.526768
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,38.10781,38.10781,0.1583889,0.1583889,0,0,0,0.1583889,0,0,0,0,0.1667252,0.1583889,0,0,1.141024,3.526768,0,0.1667252,-0.1667252,4.741798,79.02982,0.1396429,0.1742278,0,0,3.526768
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,37.75542,37.75542,0.03278524,0.03278524,0,0,0,0.03278524,0,0,6.938894E-18,0,0.03451077,0.03278524,0,0,1.326274,3.360043,0,0.03451077,-0.03451077,4.705421,78.42352,0.1396429,0.03606376,0,0,3.360043
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.006848612,37.6149,37.49533,0.3403457,0.3403457,0,0,0,0.3403457,2.012252,0,5.551115E-17,0.006848612,0.3582587,0.3403457,0,0,1.364619,3.325532,0,0.3514101,-0.3514101,4.335002,72.24989,0.1396429,0.3743803,0.00547889,0,3.332381
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2762872,42.17288,37.21007,0.09741917,0.09741917,0,0,0,0.09741917,283.6066,0,0,0.2762872,0.1025465,0.09741917,0,0,1.755075,2.974122,0.1737407,0,0.1737407,4.499827,74.99696,0.1396182,0.1071611,0.2210298,0,3.250409
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.528232,47.72907,37.89806,1.078496,1.078496,0,0,0,1.078496,48.97858,0,0,0.528232,1.135259,1.078496,0,0,1.581334,3.130488,0,0.6070271,-0.6070271,3.859964,64.33261,0.1396182,1.186346,0.4225857,0,3.65872
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.7917818,54.95464,39.50056,0.3633735,0.3633735,0,0,0,0.3633735,217.8975,0,0,0.7917818,0.3824985,0.3633735,0,0,2.255808,2.523461,0.4092834,0,0.4092834,4.248245,70.80393,0.1395599,0.3997109,0.6334255,0,3.315243
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.057938,63.16429,41.32122,0,0,0,0,0,0,0,0,0,1.057938,0,0,0,0,1.846525,2.891816,1.057938,0,1.057938,5.251893,87.53136,0.1394096,0,0.8463501,0,3.949754
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.077293,65.76186,43.10831,1.200913,1.200913,0,0,0,1.200913,89.70616,0,0,1.077293,1.264119,1.200913,0,0,0.7885873,3.84396,0,0.186826,-0.186826,5.05496,84.24918,0.1394096,1.321005,0.8618346,0,4.921254
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.241054,72.13882,44.8115,0,0,0,0,0,0,0,0.244882,0,1.241054,0,0,0,0,0.9961718,3.657134,0.9961718,0,0.9961718,6.000012,100,0.1392683,0,0.992843,0,4.898188
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.354561,77.60051,46.53146,1.615267,1.615267,0.425,0,0.172125,1.615267,83.85986,0.101648,0,1.354561,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.1392683,1.776794,1.083649,1.7,5.90825
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.117098,72.20728,47.59701,0,0,0,0,0,0,0,1.117098,0,1.117098,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392683,0,0.8936781,0,5.670786
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.7922493,64.45585,47.94939,0.3645463,0.3645463,0,0,0,0.3645463,217.3248,0.4085164,0,0.7922493,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1392683,0.4010009,0.6337994,0,5.345938
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.506768,58.60833,48.46958,0.9442255,0.9442255,0,0,0,0.9442255,53.67023,0,0,0.506768,0.9939216,0.9442255,0,0,0,4.553689,0,0.4871536,-0.4871536,5.486507,91.4416,0.1392683,1.038648,0.4054144,0,5.060457
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3108998,54.07422,48.04168,0.5025433,0.5025433,0,0,0,0.5025433,61.86527,0,0,0.3108998,0.528993,0.5025433,0,0,0.5412818,4.066535,0,0.2180932,-0.2180932,5.256617,87.6101,0.1392683,0.5527976,0.2487198,0,4.377435
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07188064,47.98896,46.64893,0.799931,0.799931,0,0,0,0.799931,8.985854,0,1.110223E-16,0.07188064,0.8420327,0.799931,0,0,0.7836075,3.848442,0,0.7701521,-0.7701521,4.444805,74.07993,0.1392683,0.8799242,0.05750451,0,3.920323
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,45.35685,45.35685,0.6457816,0.6457816,0,0,0,0.6457816,0,0,1.110223E-16,0,0.6797701,0.6457816,0,0,1.639332,3.07829,0,0.6797701,-0.6797701,3.728265,62.13762,0.1392683,0.7103598,0,0,3.07829
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,44.19902,44.19902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.394632,2.39852,0,0,0,3.728265,62.13762,0.1392683,0,0,0,2.39852
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,42.89856,42.89856,0.7528958,0.7528958,0,0,0,0.7528958,0,0,0,0,0.7925219,0.7528958,0,0,2.394632,2.39852,0,0.7925219,-0.7925219,2.892873,48.21445,0.1392683,0.8281854,0,0,2.39852
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,41.76589,41.76589,0.1407994,0.1407994,0,0,0,0.1407994,0,0,2.775558E-17,0,0.1482099,0.1407994,0,0,3.275212,1.605998,0,0.1482099,-0.1482099,2.736646,45.61068,0.1392683,0.1548793,0,0,1.605998
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,40.89332,40.89332,0.1488378,0.1488378,0,0,0,0.1488378,0,0,0,0,0.1566714,0.1488378,0,0,3.43989,1.457788,0,0.1566714,-0.1566714,2.5715,42.85825,0.1392683,0.1637216,0,0,1.457788
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,40.18855,40.18855,0.2929643,0.2929643,0,0,0,0.2929643,0,0,0,0,0.3083835,0.2929643,0,0,3.613969,1.301117,0,0.3083835,-0.3083835,2.246435,37.44051,0.1392683,0.3222607,0,0,1.301117
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,39.55091,39.55091,0.07862385,0.07862385,0,0,0,0.07862385,0,0,0,0,0.08276194,0.07862385,0,0,3.956617,0.9927334,0,0.08276194,-0.08276194,2.159197,35.98654,0.1392683,0.08648623,0,0,0.9927334
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,38.88809,38.88809,0.09825857,0.09825857,0,0,0,0.09825857,0,0,1.387779E-17,0,0.1034301,0.09825857,0,0,4.048575,0.9099715,0,0.1034301,-0.1034301,2.050172,34.16946,0.1392683,0.1080844,0,0,0.9099715
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,38.46019,38.46019,0.2759412,0.2759412,0,0,0,0.2759412,0,0,5.551115E-17,0,0.2904644,0.2759412,0,0,4.163497,0.8065414,0,0.2904644,-0.2904644,1.743995,29.06653,0.1392683,0.3035353,0,0,0.8065414
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,38.08264,38.08264,0.1133813,0.1133813,0,0,0,0.1133813,0,0,1.387779E-17,0,0.1193488,0.1133813,0,0,4.486236,0.5160769,0,0.1193488,-0.1193488,1.618191,26.96979,0.1392683,0.1247195,0,0,0.5160769
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,37.73026,37.73026,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0.03013739,0.02863052,0,0,4.618845,0.3967282,0,0.03013739,-0.03013739,1.586423,26.44033,0.1392683,0.03149357,0,0,0.3967282
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005272957,37.56219,37.47016,0.2458755,0.2458755,0,0,0,0.2458755,2.144564,0,2.775558E-17,0.005272957,0.2588163,0.2458755,0,0,4.652331,0.3665908,0,0.2535433,-0.2535433,1.319165,21.98604,0.1392683,0.270463,0.004218366,0,0.3718637
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1435553,39.72425,37.1849,0.8403973,0.8403973,1.7,0,0.5202,0.8403973,17.08184,0,0,0.1435553,0,0,0.8596027,0.8166226,4.934046,0.1130474,0.9601779,0,0.9601779,2.23007,37.16775,0.1394394,0.924437,0.1148442,1.7,0.2566027
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.402182,45.23906,37.87289,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,61.51567,0,0,0.402182,0,0,1.046212,0.9939016,3.973868,0.9772075,1.396083,0,1.396083,3.554511,59.24173,0.1396344,0.7191666,0.3217456,1.7,1.37939
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.109483,41.40737,39.45023,0.5297113,0.5297113,1.7,0,0.5202,0.5297113,20.66843,0,0,0.109483,0,0,1.170289,1.111774,2.577785,2.233683,1.221257,0,1.221257,4.713097,78.55146,0.1398533,0.5826824,0.0875864,1.7,2.343166
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1913426,44.76482,41.27087,1.048756,1.048756,1.7,0,0.5202,1.048756,18.24471,0,0,0.1913426,0,0,0.6512439,0.6186817,1.356527,3.332814,0.8100243,0,0.8100243,5.481554,91.35905,0.1399944,1.153632,0.153074,1.7,3.524157
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7579204,58.21429,43.09153,0.6368664,0.6368664,0,0,0,0.6368664,119.0078,0,0,0.7579204,0.6703857,0.6368664,0,0,0.5465032,4.061836,0.08753476,0,0.08753476,5.564596,92.74309,0.139982,0.700553,0.6063364,0,4.819757
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.011941,66.11981,44.78632,1.264931,1.264931,0.7396069,0,0.2580127,1.264931,79.99971,0,0,1.011941,0.5529724,0.5253238,0,0,0.4589684,4.140617,0.4589684,0,0.4589684,6.000012,100,0.1400136,1.391424,0.8095527,1.7,5.152558
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.126266,71.12181,46.50629,0.4319474,0.4319474,0,0,0,0.4319474,260.7414,0.6715843,0,1.126266,0.4546815,0.4319474,0,0,0,4.553689,0,0,0,6.000012,100,0.1400136,0.4751421,0.9010126,0,5.679955
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.8820342,66.1448,47.54667,0,0,0,0,0,0,0,0.8820342,0,0.8820342,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1400136,0,0.7056274,0,5.435723
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.5897748,59.79481,47.89905,0.5069306,0.5069306,0,0,0,0.5069306,116.3423,0.05616365,0,0.5897748,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1400136,0.5576237,0.4718198,0,5.143464
