Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5503696,59.49755,48.41924,0.5767062,0.5767062,0,0,0,0.5767062,95.43327,0,1.110223E-16,0.5503696,0.6070592,0.5767062,0,0,0,4.553689,0,0.05668959,-0.05668959,5.940256,99.00407,0.1400136,0.6343769,0.4402957,0,5.104059
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2339139,52.49095,47.99973,1.27156,1.27156,1.10918,0,0.3589063,1.27156,18.39582,4.163336E-17,0,0.2339139,0.1709254,0.1623791,0,0,0.06298844,4.496999,0.06298844,0,0.06298844,6.000012,100,0.140023,1.398716,0.1871311,1.7,4.730913
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06056863,47.73426,46.60698,1.518904,1.518904,1.461364,0,0.4550523,1.518904,3.987654,1.387779E-16,0,0.06056863,0.06056863,0.0575402,0,0,0,4.553689,0,0,0,6.000012,100,0.140023,1.670794,0.04845491,1.7,4.614257
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,45.33168,45.33168,1.080334,1.080334,0,0,0,1.080334,0,0,0,0,1.137193,1.080334,0,0,0,4.553689,0,1.137193,-1.137193,4.801305,80.02159,0.140023,1.188367,0,0,4.553689
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,44.14868,44.14868,0.7635598,0.7635598,0,0,0,0.7635598,0,0,1.110223E-16,0,0.8037471,0.7635598,0,0,1.263548,3.416496,0,0.8037471,-0.8037471,3.954081,65.90122,0.140023,0.8399158,0,0,3.416496
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,42.84821,42.84821,1.127317,1.127317,0,0,0,1.127317,0,0,2.220446E-16,0,1.18665,1.127317,0,0,2.1566,2.612748,0,1.18665,-1.18665,2.703243,45.05395,0.140023,1.240049,0,0,2.612748
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,41.71555,41.71555,0.1668947,0.1668947,0,0,0,0.1668947,0,0,2.775558E-17,0,0.1756786,0.1668947,0,0,3.4751,1.426099,0,0.1756786,-0.1756786,2.518061,41.9676,0.140023,0.1835842,0,0,1.426099
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,40.84298,40.84298,0.3292074,0.3292074,0,0,0,0.3292074,0,0,5.551115E-17,0,0.3465341,0.3292074,0,0,3.670299,1.25042,0,0.3465341,-0.3465341,2.152782,35.87963,0.140023,0.3621281,0,0,1.25042
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,40.13821,40.13821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.055336,0.903886,0,0,0,2.152782,35.87963,0.140023,0,0,0,0.903886
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,39.50056,39.50056,0.2276483,0.2276483,0,0,0,0.2276483,0,0,0,0,0.2396298,0.2276483,0,0,4.055336,0.903886,0,0.2396298,-0.2396298,1.90019,31.66977,0.140023,0.2504131,0,0,0.903886
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,38.86292,38.86292,0.007997843,0.007997843,0,0,0,0.007997843,0,0,1.734723E-18,0,0.008418782,0.007997843,0,0,4.321592,0.6642562,0,0.008418782,-0.008418782,1.891316,31.52187,0.140023,0.008797627,0,0,0.6642562
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,38.44341,38.44341,0.153289,0.153289,0,0,0,0.153289,0,0,0,0,0.1613569,0.153289,0,0,4.330946,0.6558374,0,0.1613569,-0.1613569,1.721231,28.68712,0.140023,0.168618,0,0,0.6558374
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,38.04069,38.04069,0.2028572,0.2028572,0,0,0,0.2028572,0,0,0,0,0.2135339,0.2028572,0,0,4.510231,0.4944805,0,0.2135339,-0.2135339,1.496146,24.93572,0.140023,0.223143,0,0,0.4944805
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,37.70509,37.70509,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.747491,0.2809466,0,0,0,1.496146,24.93572,0.140023,0,0,0,0.2809466
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.01950017,37.78581,37.44499,0.1838743,0.1838743,0,0,0,0.1838743,10.60516,0,2.775558E-17,0.01950017,0.1935519,0.1838743,0,0,4.747491,0.2809466,0,0.1740517,-0.1740517,1.31268,21.87795,0.140023,0.2022617,0.01560013,0,0.3004468
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2770351,42.14344,37.16812,0.722687,0.722687,1.7,0,0.5202,0.722687,38.33404,0,0,0.2770351,0,0,0.977313,0.9284474,4.940882,0.1068949,1.205482,0,1.205482,2.4563,40.93826,0.1402327,0.7949557,0.2216281,1.7,0.38393
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4746864,46.61914,37.84772,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,246.3887,0,0,0.4746864,0,0,1.452632,1.38,3.7354,1.191829,1.854686,0,1.854686,4.215811,70.26337,0.1403438,0.2119233,0.3797491,1.7,1.666515
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8614331,56.43172,39.45023,1.13353,1.13353,1.7,0,0.5202,1.13353,75.99564,0,0,0.8614331,0,0,0.5664702,0.5381467,1.880713,2.861047,1.39958,0,1.39958,5.543569,92.39262,0.1405355,1.246883,0.6891465,1.7,3.72248
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.192081,66.46358,41.27087,0.341749,0.341749,0,0,0,0.341749,348.8176,0.3512115,0,1.192081,0.3597358,0.341749,0,0,0.4811336,4.120669,0.4811336,0,0.4811336,6.000012,100,0.1404674,0.3759239,0.9536648,0,5.31275
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.192406,68.66704,43.06636,0.0086101,0.0086101,0,0,0,0.0086101,13848.92,1.183343,0,1.192406,0.009063262,0.0086101,0,0,0,4.553689,0,0,0,6.000012,100,0.1404674,0.00947111,0.9539247,0,5.746095
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.118629,68.80111,44.76115,1.103184,1.103184,0,0,0,1.103184,101.4001,0,0,1.118629,1.161246,1.103184,0,0,0,4.553689,0,0.0426171,-0.0426171,5.95509,99.2513,0.1404674,1.213502,0.8949033,0,5.672318
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7470541,61.76399,46.48951,0.8895106,0.8895106,0,0,0,0.8895106,83.98484,0,0,0.7470541,0.9363269,0.8895106,0,0,0.04735234,4.511072,0,0.1892729,-0.1892729,5.755579,95.92612,0.1404674,0.9784616,0.5976433,0,5.258126
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7153214,62.17192,47.50471,0.6962456,0.6962456,0,0,0,0.6962456,102.7398,0,1.110223E-16,0.7153214,0.7328901,0.6962456,0,0,0.2576555,4.321799,0,0.01756867,-0.01756867,5.73706,95.61747,0.1404674,0.7658702,0.5722572,0,5.03712
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.7680859,63.78476,47.8571,0.7767878,0.7767878,0,0,0,0.7767878,98.87975,0,0,0.7680859,0.8176714,0.7767878,0,0,0.2771763,4.30423,0,0.04958554,-0.04958554,5.684792,94.74634,0.1404674,0.8544666,0.6144687,0,5.072316
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.6968598,62.7207,48.37729,0.4624998,0.4624998,0,0,0,0.4624998,150.6725,0,0,0.6968598,0.4868419,0.4624998,0,0,0.3322713,4.254645,0.210018,0,0.210018,5.884032,98.06701,0.1404377,0.5087497,0.5574878,0,4.951505
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.3851987,55.5481,47.99973,1.090035,1.090035,0,0,0,1.090035,35.3382,0,0,0.3851987,1.147405,1.090035,0,0,0.1222533,4.443661,0,0.7622066,-0.7622066,5.080596,84.67643,0.1404377,1.199039,0.308159,0,4.82886
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.0706128,47.89742,46.58181,0.5661875,0.5661875,0,0,0,0.5661875,12.47163,0,1.110223E-16,0.0706128,0.5959868,0.5661875,0,0,0.9691495,3.681454,0,0.525374,-0.525374,4.526803,75.44657,0.1404377,0.6228063,0.05649024,0,3.752067
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,45.30651,45.30651,0.7828579,0.7828579,0,0,0,0.7828579,0,0,1.110223E-16,0,0.8240609,0.7828579,0,0,1.552898,3.15608,0,0.8240609,-0.8240609,3.658167,60.96932,0.1404377,0.8611436,0,0,3.15608
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,44.14868,44.14868,0.5123023,0.5123023,0,0,0,0.5123023,0,0,1.110223E-16,0,0.5392655,0.5123023,0,0,2.468522,2.332019,0,0.5392655,-0.5392655,3.089731,51.49541,0.1404377,0.5635325,0,0,2.332019
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,42.84821,42.84821,0.3958781,0.3958781,0,0,0,0.3958781,0,0,5.551115E-17,0,0.4167137,0.3958781,0,0,3.067706,1.792754,0,0.4167137,-0.4167137,2.650476,44.17451,0.1404377,0.4354659,0,0,1.792754
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,41.69877,41.69877,0.2606974,0.2606974,0,0,0,0.2606974,0,0,0,0,0.2744183,0.2606974,0,0,3.530721,1.37604,0,0.2744183,-0.2744183,2.361214,39.35349,0.1404377,0.2867671,0,0,1.37604
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,40.84298,40.84298,0.005592291,0.005592291,0,0,0,0.005592291,0,0,8.673617E-19,0,0.005886622,0.005592291,0,0,3.83563,1.101622,0,0.005886622,-0.005886622,2.355009,39.25006,0.1404377,0.00615152,0,0,1.101622
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,40.16338,40.16338,0.07720128,0.07720128,0,0,0,0.07720128,0,0,0,0,0.08126451,0.07720128,0,0,3.842171,1.095735,0,0.08126451,-0.08126451,2.269348,37.8224,0.1404377,0.08492141,0,0,1.095735
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,39.50056,39.50056,0.2243034,0.2243034,0,0,0,0.2243034,0,0,0,0,0.2361089,0.2243034,0,0,3.932465,1.014471,0,0.2361089,-0.2361089,2.020468,33.6744,0.1404377,0.2467338,0,0,1.014471
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,38.83775,38.83775,0.1662214,0.1662214,0,0,0,0.1662214,0,0,2.775558E-17,0,0.1749699,0.1662214,0,0,4.194808,0.7783618,0,0.1749699,-0.1749699,1.836033,30.60049,0.1404377,0.1828435,0,0,0.7783618
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,38.44341,38.44341,0.05751262,0.05751262,0,0,0,0.05751262,0,0,6.938894E-18,0,0.0605396,0.05751262,0,0,4.389219,0.6033919,0,0.0605396,-0.0605396,1.772219,29.53692,0.1404377,0.06326388,0,0,0.6033919
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,38.04069,38.04069,0.06759595,0.06759595,0,0,0,0.06759595,0,0,1.387779E-17,0,0.07115363,0.06759595,0,0,4.456485,0.5428523,0,0.07115363,-0.07115363,1.697217,28.28688,0.1404377,0.07435555,0,0,0.5428523
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,37.66314,37.66314,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0.04908507,0.04663082,0,0,4.535545,0.4716987,0,0.04908507,-0.04908507,1.645476,27.42455,0.1404377,0.0512939,0,0,0.4716987
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,37.42821,37.42821,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0.1653579,0.15709,0,0,4.590084,0.4226136,0,0.1653579,-0.1653579,1.471174,24.51951,0.1404377,0.172799,0,0,0.4226136
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06190658,38.22789,37.14295,1.317713,1.317713,1.7,0,0.5202,1.317713,4.698033,0,0,0.06190658,0,0,0.3822874,0.363173,4.773815,0.2572557,0.4250796,0,0.4250796,1.87444,31.2406,0.1405123,1.449484,0.04952526,1.7,0.3191623
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1851847,41.12714,37.82255,1.055203,1.055203,1.7,0,0.5202,1.055203,17.54968,0,0,0.1851847,0,0,0.6447973,0.6125575,4.348735,0.6398274,0.7977422,0,0.7977422,2.631244,43.85398,0.1406499,1.160723,0.1481478,1.7,0.8250121
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.165357,42.38243,39.40828,0.6788411,0.6788411,1.7,0,0.5202,0.6788411,24.35872,0,0,0.165357,0,0,1.021159,0.970101,3.550993,1.357795,1.135458,0,1.135458,3.708434,61.80712,0.1408485,0.7467251,0.1322856,1.7,1.523152
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2311406,45.45998,41.22054,0.3688217,0.3688217,1.7,0,0.5202,0.3688217,62.67002,0,0,0.2311406,0,0,1.331178,1.264619,2.415535,2.379708,1.49576,0,1.49576,5.127437,85.45712,0.1410251,0.4057038,0.1849125,1.7,2.610848
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2888829,48.39038,42.99084,0.360861,0.360861,0,0,0,0.360861,80.05379,0,0,0.2888829,0.3798537,0.360861,0,0,0.9197748,3.725892,0,0.0909708,-0.0909708,5.031545,83.85892,0.1410251,0.3969471,0.2311063,0,4.014774
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2345738,49.09871,44.69403,0.8835988,0.8835988,0,0,0,0.8835988,26.54754,0,0,0.2345738,0.930104,0.8835988,0,0,1.020854,3.634921,0,0.6955302,-0.6955302,4.298392,71.63972,0.1410251,0.9719587,0.187659,0,3.869494
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3544757,53.28099,46.43917,0.3090046,0.3090046,0,0,0,0.3090046,114.7154,0,0,0.3544757,0.325268,0.3090046,0,0,1.793665,2.939391,0.02920773,0,0.02920773,4.326101,72.10154,0.1410209,0.3399051,0.2835806,0,3.293866
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2841109,52.92512,47.45438,0.1416181,0.1416181,0,0,0,0.1416181,200.6176,0,0,0.2841109,0.1490717,0.1416181,0,0,1.764457,2.965677,0.1350392,0,0.1350392,4.45421,74.23669,0.1410018,0.15578,0.2272887,0,3.249788
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.2977696,53.56495,47.80676,0.0547328,0.0547328,0,0,0,0.0547328,544.0424,0,0,0.2977696,0.05761347,0.0547328,0,0,1.629418,3.087213,0.2401562,0,0.2401562,4.682043,78.03388,0.1409679,0.06020608,0.2382157,0,3.384982
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1315446,50.83358,48.33533,1.117057,1.117057,0,0,0,1.117057,11.776,0,2.220446E-16,0.1315446,1.175849,1.117057,0,0,1.389262,3.303353,0,1.044304,-1.044304,3.581249,59.68736,0.1409679,1.228762,0.1052357,0,3.434898
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1647102,51.03123,47.89905,0.8803075,0.8803075,0,0,0,0.8803075,18.71054,0,0,0.1647102,0.9266394,0.8803075,0,0,2.5496,2.259049,0,0.7619292,-0.7619292,2.778105,46.30166,0.1409679,0.9683383,0.1317682,0,2.423759
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07013969,47.81238,46.50629,1.481942,1.481942,1.7,0,0.5202,1.481942,4.732959,0,0,0.07013969,0,0,0.2180583,0.2071554,3.396188,1.49712,0.2772951,0,0.2772951,3.04117,50.68607,0.1410153,1.630136,0.05611176,1.7,1.567259
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,45.23939,45.23939,0.8994915,0.8994915,1.7,0,0.5202,0.8994915,0,0,0,0,0,0,0.8005085,0.7604831,3.118893,1.746685,0.7604831,0,0.7604831,3.762628,62.71034,0.141151,0.9894407,0,1.7,1.746685
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,44.08156,44.08156,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.35841,2.43112,1.38,0,1.38,5.071811,84.53001,0.141268,0,0,1.7,2.43112
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,42.80626,42.80626,0.2832979,0.2832979,0,0,0,0.2832979,0,0,0,0,0.2982084,0.2832979,0,0,0.97841,3.67312,0,0.2982084,-0.2982084,4.757472,79.29103,0.141268,0.3116277,0,0,3.67312
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,41.6736,41.6736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.309753,3.374912,0,0,0,4.757472,79.29103,0.141268,0,0,0,3.374912
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,40.8262,40.8262,0.1317344,0.1317344,0,0,0,0.1317344,0,0,0,0,0.1386678,0.1317344,0,0,1.309753,3.374912,0,0.1386678,-0.1386678,4.611303,76.8549,0.141268,0.1449079,0,0,3.374912
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,40.11304,40.11304,0.1172147,0.1172147,0,0,0,0.1172147,0,0,1.387779E-17,0,0.1233839,0.1172147,0,0,1.463828,3.236244,0,0.1233839,-0.1233839,4.481245,74.68726,0.141268,0.1289362,0,0,3.236244
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,39.4754,39.4754,0.05795747,0.05795747,0,0,0,0.05795747,0,0,6.938894E-18,0,0.06100786,0.05795747,0,0,1.600921,3.11286,0,0.06100786,-0.06100786,4.416937,73.61547,0.141268,0.06375322,0,0,3.11286
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,38.82097,38.82097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.668708,3.051852,0,0,0,4.416937,73.61547,0.141268,0,0,0,3.051852
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,38.41824,38.41824,0.01073319,0.01073319,0,0,0,0.01073319,0,0,1.734723E-18,0,0.01129809,0.01073319,0,0,1.668708,3.051852,0,0.01129809,-0.01129809,4.405028,73.41698,0.141268,0.01180651,0,0,3.051852
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,38.01552,38.01552,0.1026446,0.1026446,0,0,0,0.1026446,0,0,1.387779E-17,0,0.1080469,0.1026446,0,0,1.681261,3.040554,0,0.1080469,-0.1080469,4.291136,71.51879,0.141268,0.112909,0,0,3.040554
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,37.66314,37.66314,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.801313,2.932507,0,0,0,4.291136,71.51879,0.141268,0,0,0,2.932507
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,37.42821,37.42821,0.09199992,0.09199992,0,0,0,0.09199992,0,0,1.387779E-17,0,0.09684202,0.09199992,0,0,1.801313,2.932507,0,0.09684202,-0.09684202,4.189056,69.81746,0.141268,0.1011999,0,0,2.932507
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1056259,39.003,37.14295,0.2376473,0.2376473,0,0,0,0.2376473,44.44651,0,2.775558E-17,0.1056259,0.250155,0.2376473,0,0,1.908916,2.835665,0,0.1445291,-0.1445291,4.036709,67.27834,0.141268,0.261412,0.08450073,0,2.941291
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2326569,41.97979,37.80577,0.04277951,0.04277951,0,0,0,0.04277951,543.8513,0,0,0.2326569,0.04503106,0.04277951,0,0,2.069503,2.691136,0.1876258,0,0.1876258,4.214706,70.24496,0.1412415,0.04705746,0.1861255,0,2.923793
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5532096,49.8199,39.3831,0.7820767,0.7820767,0,0,0,0.7820767,70.73598,0,0,0.5532096,0.8232386,0.7820767,0,0,1.881878,2.859999,0,0.270029,-0.270029,3.930071,65.50105,0.1412415,0.8602843,0.4425677,0,3.413209
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9077572,59.44399,41.17859,0.7431876,0.7431876,0,0,0,0.7431876,122.1437,0,0,0.9077572,0.7823027,0.7431876,0,0,2.18191,2.58997,0.1254544,0,0.1254544,4.049087,67.48465,0.1412237,0.8175064,0.7262057,0,3.497727
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5107234,52.81819,42.99084,0,0,0,0,0,0,0,0,0,0.5107234,0,0,0,0,2.056455,2.702879,0.5107234,0,0.5107234,4.533602,75.55988,0.1411517,0,0.4085787,0,3.213602
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.728227,59.3362,44.69403,1.346769,1.346769,1.7,0,0.5202,1.346769,54.07215,0,0,0.728227,0,0,0.353231,0.3355695,1.545732,3.16253,1.063797,0,1.063797,5.542808,92.37994,0.1413182,1.481446,0.5825816,1.7,3.890757
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4417131,55.04036,46.41401,0,0,0,0,0,0,0,0,0,0.4417131,0,0,0,0,0.4819356,4.119947,0.4417131,0,0.4417131,5.961854,99.36403,0.1412559,0,0.3533705,0,4.56166
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.323445,53.6628,47.40403,0,0,0,0,0,0,0,0.2832226,0,0.323445,0,0,0,0,0.04022245,4.517489,0.04022245,0,0.04022245,6.000012,100,0.1412503,0,0.258756,0,4.840934
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.598562,59.84169,47.76481,1.031247,1.031247,0,0,0,1.031247,58.04254,0,0,0.598562,1.085523,1.031247,0,0,0,4.553689,0,0.4869612,-0.4869612,5.48671,91.44498,0.1412503,1.134372,0.4788496,0,5.152251
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.392464,55.99026,48.2766,0.9052194,0.9052194,0,0,0,0.9052194,43.35568,0,0,0.392464,0.9528625,0.9052194,0,0,0.541068,4.066728,0,0.5603985,-0.5603985,4.895998,81.5998,0.1412503,0.9957413,0.3139712,0,4.459192
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09102981,49.59713,47.88227,0,0,0,0,0,0,0,0,0,0.09102981,0,0,0,0,1.163733,3.506329,0.09102981,0,0.09102981,4.982357,83.03911,0.1412374,0,0.07282384,0,3.597359
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02662232,46.95735,46.46434,0.5116953,0.5116953,0,0,0,0.5116953,5.202767,0,1.110223E-16,0.02662232,0.5386266,0.5116953,0,0,1.072703,3.588256,0,0.5120043,-0.5120043,4.442657,74.04413,0.1412374,0.5628648,0.02129785,0,3.614878
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,45.21422,45.21422,0.9239404,0.9239404,0,0,0,0.9239404,0,0,1.110223E-16,0,0.9725688,0.9239404,0,0,1.641597,3.076252,0,0.9725688,-0.9725688,3.417479,56.95787,0.1412374,1.016334,0,0,3.076252
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,44.05639,44.05639,0.02340336,0.02340336,0,0,0,0.02340336,0,0,3.469447E-18,0,0.02463512,0.02340336,0,0,2.722229,2.103683,0,0.02463512,-0.02463512,3.391511,56.52507,0.1412374,0.0257437,0,0,2.103683
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,42.75592,42.75592,0.4289899,0.4289899,0,0,0,0.4289899,0,0,5.551115E-17,0,0.4515684,0.4289899,0,0,2.749601,2.079048,0,0.4515684,-0.4515684,2.915516,48.59184,0.1412374,0.4718889,0,0,2.079048
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,41.59809,41.59809,0.03739092,0.03739092,0,0,0,0.03739092,0,0,6.938894E-18,0,0.03935886,0.03739092,0,0,3.251344,1.627479,0,0.03935886,-0.03935886,2.874028,47.90038,0.1412374,0.04113001,0,0,1.627479
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,40.75069,40.75069,0.1774293,0.1774293,0,0,0,0.1774293,0,0,0,0,0.1867677,0.1774293,0,0,3.295076,1.588121,0,0.1867677,-0.1867677,2.677158,44.61921,0.1412374,0.1951723,0,0,1.588121
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,40.07109,40.07109,0.08036462,0.08036462,0,0,0,0.08036462,0,0,1.387779E-17,0,0.08459434,0.08036462,0,0,3.502596,1.401353,0,0.08459434,-0.08459434,2.587988,43.13304,0.1412374,0.08840109,0,0,1.401353
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,39.43344,39.43344,0.003495108,0.003495108,0,0,0,0.003495108,0,0,4.336809E-19,0,0.003679061,0.003495108,0,0,3.596589,1.316759,0,0.003679061,-0.003679061,2.58411,43.06841,0.1412374,0.003844619,0,0,1.316759
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,38.7958,38.7958,0.1986782,0.1986782,0,0,0,0.1986782,0,0,2.775558E-17,0,0.209135,0.1986782,0,0,3.600677,1.313079,0,0.209135,-0.209135,2.363662,39.39429,0.1412374,0.218546,0,0,1.313079
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,38.39307,38.39307,0.07017473,0.07017473,0,0,0,0.07017473,0,0,0,0,0.07386814,0.07017473,0,0,3.83305,1.103944,0,0.07386814,-0.07386814,2.285798,38.09656,0.1412374,0.07719221,0,0,1.103944
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,37.99035,37.99035,0.09165215,0.09165215,0,0,0,0.09165215,0,0,0,0,0.09647595,0.09165215,0,0,3.915125,1.030076,0,0.09647595,-0.09647595,2.184103,36.40165,0.1412374,0.1008174,0,0,1.030076
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,37.63796,37.63796,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0.1673263,0.15896,0,0,4.022321,0.9336004,0,0.1673263,-0.1673263,2.007726,33.46204,0.1412374,0.174856,0,0,0.9336004
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,37.40304,37.40304,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0.1526567,0.1450238,0,0,4.208239,0.766274,0,0.1526567,-0.1526567,1.846812,30.78014,0.1412374,0.1595262,0,0,0.766274
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2549242,41.70867,37.14295,0.1328259,0.1328259,0,0,0,0.1328259,191.9236,0,0,0.2549242,0.1398167,0.1328259,0,0,4.377857,0.6136174,0.1151075,0,0.1151075,1.956012,32.60014,0.1412212,0.1461085,0.2039394,0,0.8685415
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5118502,47.30587,37.80577,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,71.3872,0,0,0.5118502,0,0,0.9829944,0.9338447,4.26275,0.7172141,1.445695,0,1.445695,3.327519,55.45854,0.1414031,0.7887062,0.4094802,1.7,1.229064
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9396837,58.09176,39.35793,0.3998755,0.3998755,1.7,0,0.5202,0.3998755,234.9941,0,0,0.9396837,0,0,1.300125,1.235118,2.817055,2.018339,2.174802,0,2.174802,5.390718,89.84511,0.1414818,0.439863,0.751747,1.7,2.958023
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9004483,59.24734,41.15342,0.04020573,0.04020573,0,0,0,0.04020573,2239.602,0.2158736,0,0.9004483,0.04232182,0.04020573,0,0,0.642253,3.975661,0.642253,0,0.642253,6.000012,100,0.1413916,0.04422631,0.7203587,0,4.87611
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.267357,70.55984,42.97406,1.090242,1.090242,0,0,0,1.090242,116.2455,0.1197336,0,1.267357,1.147623,1.090242,0,0,0,4.553689,0,0,0,6.000012,100,0.1413916,1.199266,1.013885,0,5.821045
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.349962,75.04096,44.66887,0.2784303,0.2784303,0,0,0,0.2784303,484.8473,1.056877,0,1.349962,0.2930846,0.2784303,0,0,0,4.553689,0,0,0,6.000012,100,0.1413916,0.3062734,1.07997,0,5.903651
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.14924,71.59331,46.38883,0.4350721,0.4350721,0,0,0,0.4350721,264.1492,0.6912689,0,1.14924,0.4579706,0.4350721,0,0,0,4.553689,0,0,0,6.000012,100,0.1413916,0.4785793,0.9193916,0,5.702929
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.151154,72.86211,47.37886,0.6666533,0.6666533,0,0,0,0.6666533,172.6765,0.4494132,0,1.151154,0.7017403,0.6666533,0,0,0,4.553689,0,0,0,6.000012,100,0.1413916,0.7333187,0.9209228,0,5.704843
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8773695,66.22476,47.71447,0.1470448,0.1470448,0,0,0,0.1470448,596.6683,0.7225856,0,0.8773695,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.1413916,0.1617493,0.7018956,0,5.431058
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7344948,63.42764,48.23465,1.518009,1.518009,0.8202388,0,0.2800252,1.518009,48.38541,1.110223E-16,0,0.7344948,0.7344948,0.6977701,0,0,0,4.553689,0,0,0,6.000012,100,0.1413916,1.66981,0.5875958,1.7,5.288184
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4339001,56.35588,47.80676,0.527811,0.527811,0,0,0,0.527811,82.20747,0,0,0.4339001,0.5555905,0.527811,0,0,0,4.553689,0,0.1216904,-0.1216904,5.871739,97.86212,0.1413916,0.5805921,0.34712,0,4.987589
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.06895643,47.67172,46.38883,1.154192,1.154192,0,0,0,1.154192,5.974433,0,0,0.06895643,1.214939,1.154192,0,0,0.1352116,4.431999,0,1.145983,-1.145983,4.663767,77.7293,0.1413916,1.269611,0.05516514,0,4.500955
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,45.13871,45.13871,0.5188968,0.5188968,0,0,0,0.5188968,0,0,1.110223E-16,0,0.5462071,0.5188968,0,0,1.408525,3.286016,0,0.5462071,-0.5462071,4.088015,68.13344,0.1413916,0.5707865,0,0,3.286016
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,43.98927,43.98927,0.502973,0.502973,0,0,0,0.502973,0,0,1.110223E-16,0,0.5294453,0.502973,0,0,2.015422,2.739809,0,0.5294453,-0.5294453,3.52993,58.83205,0.1413916,0.5532703,0,0,2.739809
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,42.71397,42.71397,0.4292106,0.4292106,0,0,0,0.4292106,0,0,5.551115E-17,0,0.4518006,0.4292106,0,0,2.603695,2.210364,0,0.4518006,-0.4518006,3.05369,50.89474,0.1413916,0.4721316,0,0,2.210364
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,41.55614,41.55614,0.07383499,0.07383499,0,0,0,0.07383499,0,0,0,0,0.07772105,0.07383499,0,0,3.105695,1.758563,0,0.07772105,-0.07772105,2.971765,49.52932,0.1413916,0.0812185,0,0,1.758563
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,40.72552,40.72552,0.05941913,0.05941913,0,0,0,0.05941913,0,0,0,0,0.06254645,0.05941913,0,0,3.192052,1.680842,0,0.06254645,-0.06254645,2.905836,48.4305,0.1413916,0.06536105,0,0,1.680842
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,40.04592,40.04592,0.1402144,0.1402144,0,0,0,0.1402144,0,0,2.775558E-17,0,0.1475941,0.1402144,0,0,3.261548,1.618295,0,0.1475941,-0.1475941,2.750258,45.83754,0.1413916,0.1542359,0,0,1.618295
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,39.3831,39.3831,0.07209621,0.07209621,0,0,0,0.07209621,0,0,0,0,0.07589075,0.07209621,0,0,3.425542,1.470701,0,0.07589075,-0.07589075,2.670262,44.50428,0.1413916,0.07930584,0,0,1.470701
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,38.77063,38.77063,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.509865,1.394811,0,0,0,2.670262,44.50428,0.1413916,0,0,0,1.394811
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,38.3679,38.3679,0.1035389,0.1035389,0,0,0,0.1035389,0,0,1.387779E-17,0,0.1089883,0.1035389,0,0,3.509865,1.394811,0,0.1089883,-0.1089883,2.555378,42.58955,0.1413916,0.1138928,0,0,1.394811
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,37.99035,37.99035,0.1779577,0.1779577,0,0,0,0.1779577,0,0,0,0,0.1873239,0.1779577,0,0,3.630963,1.285822,0,0.1873239,-0.1873239,2.357921,39.29861,0.1413916,0.1957535,0,0,1.285822
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,37.61279,37.61279,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0.1235031,0.1173279,0,0,3.839101,1.098498,0,0.1235031,-0.1235031,2.227738,37.12889,0.1413916,0.1290607,0,0,1.098498
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,37.37787,37.37787,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0.02605806,0.02475516,0,0,3.976326,0.9749953,0,0.02605806,-0.02605806,2.20027,36.67109,0.1413916,0.02723067,0,0,0.9749953
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3028417,42.57126,37.11778,0,0,0,0,0,0,0,0,0,0.3028417,0,0,0,0,4.00528,0.9489372,0.3028417,0,0.3028417,2.487571,41.45943,0.141349,0,0.2422733,0,1.251779
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6821207,50.72602,37.78059,0.8524102,0.8524102,0,0,0,0.8524102,80.02259,0,0,0.6821207,0.8972739,0.8524102,0,0,3.702438,1.221495,0,0.2151532,-0.2151532,2.260779,37.67958,0.141349,0.9376512,0.5456966,0,1.903615
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9493284,58.28364,39.33276,1.204999,1.204999,1.7,0,0.5202,1.204999,78.7825,0,0,0.9493284,0,0,0.495001,0.4702509,3.941497,1.006341,1.419579,0,1.419579,3.607511,60.12506,0.1415336,1.325499,0.7594627,1.7,1.95567
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.103058,64.04382,41.12824,0.8079054,0.8079054,1.7,0,0.5202,0.8079054,136.533,0,0,1.103058,0,0,0.8920946,0.8474898,2.521918,2.283963,1.950547,0,1.950547,5.457963,90.96586,0.1416431,0.888696,0.8824461,1.7,3.38702
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.070778,65.40923,42.94889,0.4177194,0.4177194,0,0,0,0.4177194,256.3391,0.05970286,0,1.070778,0.4397046,0.4177194,0,0,0.5713704,4.039455,0.5713704,0,0.5713704,6.000012,100,0.1415631,0.4594913,0.8566223,0,5.110233
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.18821,70.49442,44.64369,1.28642,1.28642,0.425,0,0.172125,1.28642,92.36562,0.2814519,0,1.18821,0.9067583,0.8614204,0,0,0,4.553689,0,0,0,6.000012,100,0.1415631,1.415062,0.9505681,1.7,5.741899
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.128398,71.01491,46.37205,0.1675312,0.1675312,0,0,0,0.1675312,673.5452,0.9520496,0,1.128398,0.1763486,0.1675312,0,0,0,4.553689,0,0,0,6.000012,100,0.1415631,0.1842843,0.9027185,0,5.682087
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.240709,75.33836,47.36208,0.2781233,0.2781233,0,0,0,0.2781233,446.1003,0.9479475,0,1.240709,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1415631,0.3059357,0.9925671,0,5.794398
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7649321,63.52239,47.6893,0.628621,0.628621,0,0,0,0.628621,121.6841,0.1032257,0,0.7649321,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1415631,0.6914831,0.6119456,0,5.318621
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5304469,58.83869,48.20948,0.4911583,0.4911583,0,0,0,0.4911583,107.9992,0.01343822,0,0.5304469,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1415631,0.5402741,0.4243576,0,5.084136
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3681242,54.99372,47.80676,1.432289,1.432289,1.082571,0,0.351642,1.432289,25.7018,1.110223E-16,0,0.3681242,0.3681242,0.3497179,0,0,0,4.553689,0,0,0,6.000012,100,0.1415631,1.575518,0.2944993,1.7,4.921813
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06719323,47.63865,46.38883,0,0,0,0,0,0,0,0.06719323,0,0.06719323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1415631,0,0.05375458,0,4.620882
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,45.13871,45.13871,0.5457931,0.5457931,0,0,0,0.5457931,0,0,0,0,0.5745191,0.5457931,0,0,0,4.553689,0,0.5745191,-0.5745191,5.394416,89.90675,0.1415631,0.6003724,0,0,4.553689
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,44.00605,44.00605,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6383545,3.97917,0,0,0,5.394416,89.90675,0.1415631,0,0,0,3.97917
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,42.71397,42.71397,0.611646,0.611646,0,0,0,0.611646,0,0,0,0,0.6438379,0.611646,0,0,0.6383545,3.97917,0,0.6438379,-0.6438379,4.715751,78.5957,0.1415631,0.6728106,0,0,3.97917
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,41.55614,41.55614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.35373,3.335332,0,0,0,4.715751,78.5957,0.1415631,0,0,0,3.335332
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,40.70874,40.70874,0.100392,0.100392,0,0,0,0.100392,0,0,1.387779E-17,0,0.1056758,0.100392,0,0,1.35373,3.335332,0,0.1056758,-0.1056758,4.604359,76.73916,0.1415631,0.1104312,0,0,3.335332
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,40.04592,40.04592,0.1121849,0.1121849,0,0,0,0.1121849,0,0,0,0,0.1180893,0.1121849,0,0,1.471148,3.229656,0,0.1180893,-0.1180893,4.479882,74.66455,0.1415631,0.1234033,0,0,3.229656
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,39.40828,39.40828,0.1426722,0.1426722,0,0,0,0.1426722,0,0,0,0,0.1501813,0.1426722,0,0,1.602358,3.111567,0,0.1501813,-0.1501813,4.321577,72.02614,0.1415631,0.1569395,0,0,3.111567
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,38.77063,38.77063,0.05382214,0.05382214,0,0,0,0.05382214,0,0,0,0,0.05665489,0.05382214,0,0,1.769226,2.961385,0,0.05665489,-0.05665489,4.261858,71.03082,0.1415631,0.05920436,0,0,2.961385
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,38.39307,38.39307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.832176,2.904731,0,0,0,4.261858,71.03082,0.1415631,0,0,0,2.904731
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,37.99035,37.99035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.832176,2.904731,0,0,0,4.261858,71.03082,0.1415631,0,0,0,2.904731
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,37.61279,37.61279,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0.0553803,0.05261128,0,0,1.832176,2.904731,0,0.0553803,-0.0553803,4.203481,70.05788,0.1415631,0.05787241,0,0,2.904731
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,37.37787,37.37787,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0.02747005,0.02609655,0,0,1.89371,2.84935,0,0.02747005,-0.02747005,4.174525,69.57529,0.1415631,0.0287062,0,0,2.84935
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09604118,38.78155,37.09261,0.6447227,0.6447227,0,0,0,0.6447227,14.89651,0,2.220446E-16,0.09604118,0.6786555,0.6447227,0,0,1.924232,2.82188,0,0.5826143,-0.5826143,3.560396,59.33981,0.1415631,0.709195,0.07683294,0,2.917922
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1600988,40.62862,37.78059,0.2090966,0.2090966,0,0,0,0.2090966,76.56691,2.775558E-17,0,0.1600988,0.2201017,0.2090966,0,0,2.571581,2.239266,0,0.06000287,-0.06000287,3.497147,58.28568,0.1415631,0.2300062,0.128079,0,2.399365
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3451369,45.65416,39.31598,0,0,0,0,0,0,0,0,0,0.3451369,0,0,0,0,2.638251,2.179263,0.3451369,0,0.3451369,3.824573,63.74276,0.1415147,0,0.2761095,0,2.5244
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5593087,51.8196,41.12824,0,0,0,0,0,0,0,0,0,0.5593087,0,0,0,0,2.293114,2.489886,0.5593087,0,0.5593087,4.35518,72.58619,0.1414365,0,0.447447,0,3.049195
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7067867,56.90094,42.92373,0.2443157,0.2443157,0,0,0,0.2443157,289.2923,0,0,0.7067867,0.2571745,0.2443157,0,0,1.733805,2.993264,0.4496122,0,0.4496122,4.78172,79.69517,0.1413737,0.2687473,0.5654293,0,3.700051
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6399315,57.30865,44.61852,0,0,0,0,0,0,0,0,0,0.6399315,0,0,0,0,1.284193,3.397915,0.6399315,0,0.6399315,5.388812,89.81335,0.1412844,0,0.5119452,0,4.037847
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.5993918,58.31472,46.34688,0,0,0,0,0,0,0,0,0,0.5993918,0,0,0,0,0.6442616,3.973854,0.5993918,0,0.5993918,5.957445,99.29055,0.1412009,0,0.4795134,0,4.573245
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3060707,53.24296,47.33691,0.3161601,0.3161601,0,0,0,0.3161601,96.80875,0,0,0.3060707,0.3328001,0.3161601,0,0,0.04486987,4.513306,0,0.02672946,-0.02672946,5.929269,98.82096,0.1412009,0.3477761,0.2448565,0,4.819377
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4021941,55.57197,47.6893,0.6740723,0.6740723,0,0,0,0.6740723,59.66632,0,0,0.4021941,0.7095498,0.6740723,0,0,0.07456927,4.486577,0,0.3073556,-0.3073556,5.605288,93.42128,0.1412009,0.7414795,0.3217553,0,4.888771
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1351715,50.75003,48.18431,1.271205,1.271205,1.538064,0,0.4759914,1.271205,10.63334,0,0,0.1351715,0,0,0.2668588,0.2535159,0.4160756,4.179221,0.3886874,0,0.3886874,5.97403,99.56696,0.141265,1.398325,0.1081372,1.7,4.314393
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2118234,51.81372,47.76481,0.5058032,0.5058032,0,0,0,0.5058032,41.87862,0,0,0.2118234,0.5324244,0.5058032,0,0,0.02738814,4.529039,0,0.3206011,-0.3206011,5.636086,93.93458,0.141265,0.5563836,0.1694587,0,4.740863
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05202701,47.31256,46.34688,0.5399019,0.5399019,0,0,0,0.5399019,9.636383,0,1.110223E-16,0.05202701,0.5683177,0.5399019,0,0,0.3836116,4.208438,0,0.5162907,-0.5162907,5.091868,84.8643,0.141265,0.593892,0.04162161,0,4.260466
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,45.09676,45.09676,0.1539735,0.1539735,0,0,0,0.1539735,0,0,0,0,0.1620773,0.1539735,0,0,0.9572679,3.692148,0,0.1620773,-0.1620773,4.921023,82.01689,0.141265,0.1693708,0,0,3.692148
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,43.9641,43.9641,0.1229404,0.1229404,0,0,0,0.1229404,0,0,1.387779E-17,0,0.129411,0.1229404,0,0,1.137354,3.530071,0,0.129411,-0.129411,4.784612,79.74338,0.141265,0.1352345,0,0,3.530071
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,42.6888,42.6888,0.6986487,0.6986487,0,0,0,0.6986487,0,0,1.110223E-16,0,0.7354196,0.6986487,0,0,1.281144,3.40066,0,0.7354196,-0.7354196,4.009412,66.82339,0.141265,0.7685136,0,0,3.40066
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,41.53097,41.53097,0.09617079,0.09617079,0,0,0,0.09617079,0,0,1.387779E-17,0,0.1012324,0.09617079,0,0,2.098277,2.66524,0,0.1012324,-0.1012324,3.902704,65.04493,0.141265,0.1057879,0,0,2.66524
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,40.70874,40.70874,0.06308169,0.06308169,0,0,0,0.06308169,0,0,0,0,0.06640177,0.06308169,0,0,2.210757,2.564008,0,0.06640177,-0.06640177,3.83271,63.87837,0.141265,0.06938986,0,0,2.564008
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,40.02075,40.02075,0.2113386,0.2113386,0,0,0,0.2113386,0,0,2.775558E-17,0,0.2224617,0.2113386,0,0,2.284537,2.497606,0,0.2224617,-0.2224617,3.598215,59.97013,0.141265,0.2324725,0,0,2.497606
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,39.3831,39.3831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.531717,2.275144,0,0,0,3.598215,59.97013,0.141265,0,0,0,2.275144
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,38.77063,38.77063,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.531717,2.275144,0,0,0,3.598215,59.97013,0.141265,0,0,0,2.275144
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,38.3679,38.3679,0.1752349,0.1752349,0,0,0,0.1752349,0,0,2.775558E-17,0,0.1844578,0.1752349,0,0,2.531717,2.275144,0,0.1844578,-0.1844578,3.403779,56.72954,0.141265,0.1927584,0,0,2.275144
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,37.99035,37.99035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.73667,2.090686,0,0,0,3.403779,56.72954,0.141265,0,0,0,2.090686
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,37.61279,37.61279,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0.00608332,0.005779154,0,0,2.73667,2.090686,0,0.00608332,-0.00608332,3.397367,56.62267,0.141265,0.00635707,0,0,2.090686
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,37.37787,37.37787,0.2497036,0.2497036,0,0,0,0.2497036,0,0,2.775558E-17,0,0.2628459,0.2497036,0,0,2.743429,2.084603,0,0.2628459,-0.2628459,3.120303,52.00494,0.141265,0.274674,0,0,2.084603
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1861866,40.39998,37.09261,0.7576987,0.7576987,0,0,0,0.7576987,24.57265,0,1.110223E-16,0.1861866,0.7975775,0.7576987,0,0,3.03548,1.821757,0,0.6113909,-0.6113909,2.47584,41.26392,0.141265,0.8334685,0.1489493,0,2.007944
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5759041,48.55648,37.78059,0.2282433,0.2282433,0,0,0,0.2282433,252.3203,0,0,0.5759041,0.2402561,0.2282433,0,0,3.714803,1.210366,0.335648,0,0.335648,2.794264,46.57097,0.1412182,0.2510676,0.4607233,0,1.78627
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6822791,52.38129,39.29081,1.048687,1.048687,0,0,0,1.048687,65.06028,0,0,0.6822791,1.103882,1.048687,0,0,3.379155,1.512449,0,0.4216025,-0.4216025,2.349856,39.16418,0.1412182,1.153556,0.5458232,0,2.194728
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9299958,59.8709,41.10307,0.8475465,0.8475465,0,0,0,0.8475465,109.728,0,0,0.9299958,0.8921542,0.8475465,0,0,3.847602,1.090847,0.03784155,0,0.03784155,2.385756,39.76251,0.141213,0.9323012,0.7439966,0,2.020843
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.8956264,61.15934,42.92373,0.2433551,0.2433551,0,0,0,0.2433551,368.0327,0,0,0.8956264,0.2561633,0.2433551,0,0,3.809761,1.124904,0.6394631,0,0.6394631,2.992404,49.87329,0.141124,0.2676907,0.7165012,0,2.020531
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,0.9889052,65.35331,44.61852,0.7046301,0.7046301,0,0,0,0.7046301,140.3439,0,0,0.9889052,0.7417158,0.7046301,0,0,3.170298,1.700421,0.2471894,0,0.2471894,3.226908,53.78169,0.1410896,0.7750931,0.7911242,0,2.689326
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.7943591,62.69408,46.34688,1.48629,1.48629,1.7,0,0.5202,1.48629,53.44579,0,0,0.7943591,0,0,0.2137105,0.2030249,2.923108,1.922891,0.9973841,0,0.9973841,4.17311,69.55169,0.1412402,1.634918,0.6354873,1.7,2.717251
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.9280341,67.02865,47.33691,0.9514171,0.9514171,1.7,0,0.5202,0.9514171,97.5423,0,0,0.9280341,0,0,0.7485829,0.7111537,1.925724,2.820537,1.639188,0,1.639188,5.728179,95.46947,0.1413927,1.046559,0.7424273,1.7,3.748571
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.9244085,67.31982,47.66413,0.6415534,0.6415534,0,0,0,0.6415534,144.0891,0,0,0.9244085,0.6753194,0.6415534,0,0,0.2865365,4.295806,0.2490891,0,0.2490891,5.964486,99.40791,0.1413581,0.7057087,0.7395268,0,5.220215
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.626983,60.90231,48.15915,0.706604,0.706604,0,0,0,0.706604,88.73189,0,1.110223E-16,0.626983,0.7437937,0.706604,0,0,0.03744736,4.519986,0,0.1168106,-0.1168106,5.841357,97.35576,0.1413581,0.7772644,0.5015864,0,5.146969
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2743802,53.05266,47.76481,0.05750945,0.05750945,0,0,0,0.05750945,477.1046,0.04660701,0,0.2743802,0.06053627,0.05750945,0,0,0.1672369,4.403176,0.1672369,0,0.1672369,6.000012,100,0.1413349,0.0632604,0.2195042,0,4.677556
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06611426,47.57613,46.34688,1.208624,1.208624,0,0,0,1.208624,5.470207,0,2.220446E-16,0.06611426,1.272236,1.208624,0,0,0,4.553689,0,1.206122,-1.206122,4.728648,78.81064,0.1413349,1.329487,0.05289141,0,4.619803
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,45.07159,45.07159,0.2628098,0.2628098,0,0,0,0.2628098,0,0,0,0,0.2766419,0.2628098,0,0,1.340136,3.347567,0,0.2766419,-0.2766419,4.437042,73.95055,0.1413349,0.2890908,0,0,3.347567
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,43.9641,43.9641,0.2654029,0.2654029,0,0,0,0.2654029,0,0,5.551115E-17,0,0.2793715,0.2654029,0,0,1.647515,3.070925,0,0.2793715,-0.2793715,4.142558,69.0425,0.1413349,0.2919432,0,0,3.070925
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,42.66363,42.66363,0.4609492,0.4609492,0,0,0,0.4609492,0,0,5.551115E-17,0,0.4852097,0.4609492,0,0,1.957928,2.791553,0,0.4852097,-0.4852097,3.631102,60.51825,0.1413349,0.5070441,0,0,2.791553
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,41.5058,41.5058,0.1537638,0.1537638,0,0,0,0.1537638,0,0,2.775558E-17,0,0.1618567,0.1537638,0,0,2.49705,2.306344,0,0.1618567,-0.1618567,3.46049,57.67472,0.1413349,0.1691402,0,0,2.306344
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,40.70874,40.70874,0.07576872,0.07576872,0,0,0,0.07576872,0,0,1.387779E-17,0,0.07975654,0.07576872,0,0,2.676891,2.144487,0,0.07975654,-0.07975654,3.37642,56.27355,0.1413349,0.08334558,0,0,2.144487
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,40.02075,40.02075,0.2767463,0.2767463,0,0,0,0.2767463,0,0,5.551115E-17,0,0.2913119,0.2767463,0,0,2.765509,2.064731,0,0.2913119,-0.2913119,3.06935,51.15573,0.1413349,0.304421,0,0,2.064731
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,39.3831,39.3831,0.2429318,0.2429318,0,0,0,0.2429318,0,0,2.775558E-17,0,0.2557177,0.2429318,0,0,3.089189,1.773419,0,0.2557177,-0.2557177,2.7998,46.66323,0.1413349,0.267225,0,0,1.773419
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,38.77063,38.77063,0.08943162,0.08943162,0,0,0,0.08943162,0,0,0,0,0.09413855,0.08943162,0,0,3.37332,1.517701,0,0.09413855,-0.09413855,2.700569,45.00939,0.1413349,0.09837478,0,0,1.517701
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,38.39307,38.39307,0.1125581,0.1125581,0,0,0,0.1125581,0,0,1.387779E-17,0,0.1184822,0.1125581,0,0,3.477918,1.423562,0,0.1184822,-0.1184822,2.575678,42.92788,0.1413349,0.1238139,0,0,1.423562
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,37.99035,37.99035,0.257882,0.257882,0,0,0,0.257882,0,0,0,0,0.2714547,0.257882,0,0,3.609565,1.30508,0,0.2714547,-0.2714547,2.289539,38.15891,0.1413349,0.2836702,0,0,1.30508
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,37.61279,37.61279,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0.02258188,0.02145278,0,0,3.911182,1.033625,0,0.02258188,-0.02258188,2.265736,37.76219,0.1413349,0.02359806,0,0,1.033625
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,37.37787,37.37787,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0.2255809,0.2143018,0,0,3.936273,1.011044,0,0.2255809,-0.2255809,2.027953,33.79914,0.1413349,0.235732,0,0,1.011044
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.303836,42.56374,37.09261,0,0,0,0,0,0,0,0,0,0.303836,0,0,0,0,4.186918,0.7854627,0.303836,0,0.303836,2.316197,38.60321,0.1412928,0,0.2430688,0,1.089299
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7177097,51.46807,37.78059,0.5680293,0.5680293,0,0,0,0.5680293,126.3508,0,0,0.7177097,0.5979257,0.5680293,0,0,3.883082,1.058915,0.119784,0,0.119784,2.429834,40.49715,0.1412761,0.6248323,0.5741677,0,1.776625
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8525001,56.02498,39.26564,0.1437171,0.1437171,0,0,0,0.1437171,593.1793,0,0,0.8525001,0.1512812,0.1437171,0,0,3.763298,1.166721,0.7012189,0,0.7012189,3.095069,51.58438,0.141179,0.1580888,0.682,0,2.019221
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.201387,66.49882,41.10307,1.31029,1.31029,1.7,0,0.5202,1.31029,91.68864,0,0,1.201387,0,0,0.3897105,0.370225,3.062079,1.797818,1.571612,0,1.571612,4.58603,76.43369,0.1413404,1.441318,0.9611093,1.7,2.999204
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.132446,66.9371,42.92373,0,0,0.425,0,0.172125,0,0,0.04813496,0,1.132446,0,0,0.376865,0.3580218,1.490467,3.212268,1.490467,0,1.490467,6.000012,100,0.1411344,0,0.9059565,1.7,4.344714
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.266709,72.60712,44.61852,0.1177117,0.1177117,0,0,0,0.1177117,1076.111,1.142802,0,1.266709,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1411344,0.1294829,1.013367,0,5.820398
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.129252,71.00695,46.34688,0.08567914,0.08567914,0,0,0,0.08567914,1318.001,1.039063,0,1.129252,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1411344,0.09424706,0.9034016,0,5.682941
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.9515221,67.61142,47.33691,1.012717,1.012717,0,0,0,1.012717,93.95736,0,0,0.9515221,1.066018,1.012717,0,0,0,4.553689,0,0.1144958,-0.1144958,5.879323,97.98852,0.1411344,1.113989,0.7612176,0,5.505211
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.8594206,65.73244,47.66413,1.138647,1.138647,0,0,0,1.138647,75.47732,0,0,0.8594206,1.198576,1.138647,0,0,0.1272175,4.439193,0,0.3391557,-0.3391557,5.521821,92.03017,0.1411344,1.252512,0.6875365,0,5.298614
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.5849915,59.97288,48.15915,0.3091802,0.3091802,0,0,0,0.3091802,189.2073,0,0,0.5849915,0.3254528,0.3091802,0,0,0.5040572,4.100038,0.2595387,0,0.2595387,5.768041,96.13383,0.1410986,0.3400982,0.4679932,0,4.685029
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2682169,52.90359,47.73964,0,0,0,0,0,0,0,0.02369842,0,0.2682169,0,0,0,0,0.2445185,4.333622,0.2445185,0,0.2445185,6.000012,100,0.1410649,0,0.2145736,0,4.601839
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05504016,47.34352,46.32171,0.2351876,0.2351876,0,0,0,0.2351876,23.40266,0,0,0.05504016,0.2475659,0.2351876,0,0,0,4.553689,0,0.1925257,-0.1925257,5.797072,96.61768,0.1410649,0.2587063,0.04403213,0,4.608729
