Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,45.07159,45.07159,0.119164,0.119164,0,0,0,0.119164,0,0,2.775558E-17,0,0.1254358,0.119164,0,0,0.2139174,4.361163,0,0.1254358,-0.1254358,5.664851,94.41399,0.1410649,0.1310804,0,0,4.361163
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,43.91375,43.91375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3532906,4.235727,0,0,0,5.664851,94.41399,0.1410649,0,0,0,4.235727
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,42.61329,42.61329,0.1199387,0.1199387,0,0,0,0.1199387,0,0,2.775558E-17,0,0.1262513,0.1199387,0,0,0.3532906,4.235727,0,0.1262513,-0.1262513,5.531771,92.19599,0.1410649,0.1319326,0,0,4.235727
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,41.46385,41.46385,0.05636021,0.05636021,0,0,0,0.05636021,0,0,6.938894E-18,0,0.05932653,0.05636021,0,0,0.4935698,4.109476,0,0.05932653,-0.05932653,5.469235,91.15373,0.1410649,0.06199623,0,0,4.109476
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,40.6584,40.6584,0.1172559,0.1172559,0,0,0,0.1172559,0,0,1.387779E-17,0,0.1234273,0.1172559,0,0,0.5594881,4.050149,0,0.1234273,-0.1234273,5.339131,88.98534,0.1410649,0.1289815,0,0,4.050149
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,39.99558,39.99558,0.2259498,0.2259498,0,0,0,0.2259498,0,0,2.775558E-17,0,0.2378419,0.2259498,0,0,0.6966295,3.926722,0,0.2378419,-0.2378419,5.088424,84.80689,0.1410649,0.2485448,0,0,3.926722
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,39.33276,39.33276,0.1319123,0.1319123,0,0,0,0.1319123,0,0,2.775558E-17,0,0.1388551,0.1319123,0,0,0.9608983,3.68888,0,0.1388551,-0.1388551,4.942058,82.36746,0.1410649,0.1451035,0,0,3.68888
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,38.74546,38.74546,0.03313599,0.03313599,0,0,0,0.03313599,0,0,6.938894E-18,0,0.03487999,0.03313599,0,0,1.115182,3.550025,0,0.03487999,-0.03487999,4.905291,81.75468,0.1410649,0.03644959,0,0,3.550025
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,38.34273,38.34273,0.1514862,0.1514862,0,0,0,0.1514862,0,0,0,0,0.1594591,0.1514862,0,0,1.153937,3.515145,0,0.1594591,-0.1594591,4.737206,78.95328,0.1410649,0.1666348,0,0,3.515145
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,37.96518,37.96518,0.06234021,0.06234021,0,0,0,0.06234021,0,0,1.387779E-17,0,0.06562128,0.06234021,0,0,1.331114,3.355686,0,0.06562128,-0.06562128,4.668036,77.80043,0.1410649,0.06857423,0,0,3.355686
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,37.58762,37.58762,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0.1264283,0.1201069,0,0,1.404027,3.290065,0,0.1264283,-0.1264283,4.534768,75.57932,0.1410649,0.1321176,0,0,3.290065
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,37.3527,37.3527,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0.04722662,0.04486528,0,0,1.544502,3.163637,0,0.04722662,-0.04722662,4.484987,74.74963,0.1410649,0.04935181,0,0,3.163637
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2238614,41.06054,37.06744,0.8355687,0.8355687,0,0,0,0.8355687,26.7915,0,0,0.2238614,0.8795459,0.8355687,0,0,1.596977,3.11641,0,0.6556845,-0.6556845,3.793835,63.23045,0.1410649,0.9191255,0.1790891,0,3.340271
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2210168,41.71399,37.75542,0.3411517,0.3411517,0,0,0,0.3411517,64.78548,0,5.551115E-17,0.2210168,0.3591071,0.3411517,0,0,2.325515,2.460726,0,0.1380903,-0.1380903,3.648275,60.80446,0.1410649,0.3752669,0.1768134,0,2.681742
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2234298,43.30789,39.26564,0.8006602,0.8006602,0,0,0,0.8006602,27.90569,0,0,0.2234298,0.8428003,0.8006602,0,0,2.478949,2.322635,0,0.6193705,-0.6193705,2.995401,49.92325,0.1410649,0.8807262,0.1787438,0,2.546065
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.7919099,56.7474,41.10307,0.6654605,0.6654605,0,0,0,0.6654605,119.0018,0,0,0.7919099,0.7004848,0.6654605,0,0,3.167138,1.703265,0.09142513,0,0.09142513,3.082134,51.3688,0.1410523,0.7320065,0.6335279,0,2.495175
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8173768,59.36121,42.92373,0.6217425,0.6217425,0,0,0,0.6217425,131.4655,0,0,0.8173768,0.6544658,0.6217425,0,0,3.075713,1.785547,0.162911,0,0.162911,3.236686,53.94465,0.1410298,0.6839167,0.6539014,0,2.602924
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.8866407,62.88975,44.61852,0.415705,0.415705,0,0,0,0.415705,213.2861,0,0,0.8866407,0.4375842,0.415705,0,0,2.912802,1.932167,0.4490566,0,0.4490566,3.662698,61.04484,0.140968,0.4572755,0.7093126,0,2.818808
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.146041,71.48676,46.37205,0.3311385,0.3311385,0,0,0,0.3311385,346.0912,0,0,1.146041,0.3485668,0.3311385,0,0,2.463745,2.336318,0.7974743,0,0.7974743,4.419249,73.65399,0.1408582,0.3642524,0.9168329,0,3.482359
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4281205,55.73705,47.33691,0.1958251,0.1958251,0,0,0,0.1958251,218.6239,0,0,0.4281205,0.2061317,0.1958251,0,0,1.666271,3.054045,0.2219887,0,0.2219887,4.629846,77.16393,0.1408277,0.2154077,0.3424964,0,3.482165
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1794464,51.07757,47.66413,2.041966,2.041966,1.7,0,0.5202,2.041966,8.78792,5.551115E-17,0,0.1794464,0.3599645,0.3419663,0,0,1.444282,3.253835,0,0.1805182,-0.1805182,4.439563,73.99256,0.1408277,2.246163,0.1435571,1.7,3.433281
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2439943,52.85524,48.15915,1.750948,1.750948,1.7,0,0.5202,1.750948,13.93499,0,0,0.2439943,0.05362914,0.05094768,0,0,1.644858,3.073317,0.1903652,0,0.1903652,4.620159,77.00249,0.1408551,1.926042,0.1951955,1.7,3.317311
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2632816,52.80527,47.73964,0.3259974,0.3259974,1.579904,0,0.4874138,0.3259974,80.76187,0,0,0.2632816,0,0,1.253907,1.191211,1.454493,3.244645,1.454493,0,1.454493,6.000012,100,0.1409968,0.3585971,0.2106253,1.7,3.507927
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06274398,47.48763,46.32171,0.5733691,0.5733691,0,0,0,0.5733691,10.94304,0,1.110223E-16,0.06274398,0.6035464,0.5733691,0,0,0,4.553689,0,0.5408025,-0.5408025,5.429956,90.49908,0.1409968,0.630706,0.05019519,0,4.616433
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,45.04642,45.04642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6008916,4.012887,0,0,0,5.429956,90.49908,0.1409968,0,0,0,4.012887
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,43.88858,43.88858,0.821623,0.821623,0,0,0,0.821623,0,0,0,0,0.8648663,0.821623,0,0,0.6008916,4.012887,0,0.8648663,-0.8648663,4.518307,75.30497,0.1409968,0.9037853,0,0,4.012887
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,42.59651,42.59651,1.530598,1.530598,1.7,0,0.5202,1.530598,0,0,0,0,0,0,0.1694023,0.1609322,1.561854,3.14802,0.1609322,0,0.1609322,4.670981,77.84953,0.1410247,1.683657,0,1.7,3.14802
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,41.43867,41.43867,0.1026332,0.1026332,1.555265,0,0.4806873,0.1026332,0,0,0,0,0,0,1.452632,1.38,1.400922,3.292859,1.38,0,1.38,5.980164,99.6692,0.1411689,0.1128965,0,1.7,3.292859
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,40.63323,40.63323,0.1453244,0.1453244,0,0,0,0.1453244,0,0,0,0,0.152973,0.1453244,0,0,0.020922,4.534859,0,0.152973,-0.152973,5.818916,96.98174,0.1411689,0.1598568,0,0,4.534859
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,39.97041,39.97041,0.2754084,0.2754084,0,0,0,0.2754084,0,0,5.551115E-17,0,0.2899035,0.2754084,0,0,0.190892,4.381886,0,0.2899035,-0.2899035,5.513331,91.88866,0.1411689,0.3029492,0,0,4.381886
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,39.33276,39.33276,0.0745852,0.0745852,0,0,0,0.0745852,0,0,0,0,0.07851073,0.0745852,0,0,0.513007,4.091982,0,0.07851073,-0.07851073,5.430573,90.50937,0.1411689,0.08204371,0,0,4.091982
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,38.74546,38.74546,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6002412,4.013472,0,0,0,5.430573,90.50937,0.1411689,0,0,0,4.013472
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,38.34273,38.34273,0.2271963,0.2271963,0,0,0,0.2271963,0,0,0,0,0.239154,0.2271963,0,0,0.6002412,4.013472,0,0.239154,-0.239154,5.178483,86.30788,0.1411689,0.2499159,0,0,4.013472
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,37.96518,37.96518,0.09767538,0.09767538,0,0,0,0.09767538,0,0,1.387779E-17,0,0.1028162,0.09767538,0,0,0.8659678,3.774318,0,0.1028162,-0.1028162,5.070105,84.50158,0.1411689,0.1074429,0,0,3.774318
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,37.56245,37.56245,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.980208,3.671502,0,0,0,5.070105,84.50158,0.1411689,0,0,0,3.671502
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,37.3527,37.3527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.980208,3.671502,0,0,0,5.070105,84.50158,0.1411689,0,0,0,3.671502
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1702701,40.08615,37.06744,1.406298,1.406298,1.7,0,0.5202,1.406298,12.10769,0,0,0.1702701,0,0,0.2937019,0.2790169,0.980208,3.671502,0.449287,0,0.449287,5.496336,91.60542,0.1412416,1.546928,0.1362161,1.7,3.841772
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3177599,43.53783,37.78059,0.3846408,0.3846408,0,0,0,0.3846408,82.61212,0,5.551115E-17,0.3177599,0.404885,0.3846408,0,0,0.530921,4.07586,0,0.08712512,-0.08712512,5.404498,90.07479,0.1412416,0.4231049,0.2542079,0,4.39362
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5035801,48.72367,39.29081,0.8923748,0.8923748,0,0,0,0.8923748,56.43146,0,0,0.5035801,0.9393418,0.8923748,0,0,0.6277267,3.988735,0,0.4357617,-0.4357617,4.945165,82.41925,0.1412416,0.9816122,0.4028641,0,4.492315
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.826807,57.57956,41.15342,0.3896279,0.3896279,0,0,0,0.3896279,212.2043,0,0,0.826807,0.4101346,0.3896279,0,0,1.111906,3.552973,0.4166724,0,0.4166724,5.340455,89.00741,0.1411844,0.4285907,0.6614456,0,4.37978
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7531607,57.97765,42.97406,1.19368,1.19368,0,0,0,1.19368,63.09569,0,2.220446E-16,0.7531607,1.256505,1.19368,0,0,0.695234,3.927978,0,0.5033447,-0.5033447,4.809883,80.16456,0.1411844,1.313048,0.6025285,0,4.681139
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7517973,59.83702,44.66887,0.5610373,0.5610373,0,0,0,0.5610373,134.0013,0,0,0.7517973,0.5905656,0.5610373,0,0,1.254506,3.424634,0.1612317,0,0.1612317,4.962841,82.71385,0.1411623,0.6171411,0.6014378,0,4.176431
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.8865049,64.94859,46.41401,0.6132833,0.6132833,0,0,0,0.6132833,144.5506,0,0,0.8865049,0.6455614,0.6132833,0,0,1.093274,3.569742,0.2409435,0,0.2409435,5.19142,86.5235,0.1411292,0.6746117,0.709204,0,4.456247
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.980009,68.37524,47.37886,1.288482,1.288482,1.167188,0,0.3747423,1.288482,76.05918,0,0,0.980009,0.1276783,0.1212944,0,0,0.8523307,3.786591,0.8523307,0,0.8523307,6.000012,100,0.141231,1.41733,0.7840072,1.7,4.7666
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7197967,62.50803,47.71447,0.5466602,0.5466602,0,0,0,0.5466602,131.6717,0.1443649,0,0.7197967,0.5754318,0.5466602,0,0,0,4.553689,0,0,0,6.000012,100,0.141231,0.6013262,0.5758373,0,5.273486
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3590782,55.2046,48.18431,0,0,0,0,0,0,0,0.3590782,0,0.3590782,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.141231,0,0.2872626,0,4.912767
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2031191,51.64297,47.76481,0.6109665,0.6109665,0,0,0,0.6109665,33.24554,0,1.110223E-16,0.2031191,0.6431226,0.6109665,0,0,0,4.553689,0,0.4400035,-0.4400035,5.536208,92.26994,0.141231,0.6720631,0.1624953,0,4.756808
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.0511892,47.27159,46.32171,0.4544478,0.4544478,0,0,0,0.4544478,11.26405,0,0,0.0511892,0.4783661,0.4544478,0,0,0.4888928,4.113686,0,0.4271769,-0.4271769,5.085924,84.76522,0.141231,0.4998925,0.04095136,0,4.164875
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,45.04642,45.04642,0.8080838,0.8080838,0,0,0,0.8080838,0,0,1.110223E-16,0,0.8506146,0.8080838,0,0,0.9635338,3.686509,0,0.8506146,-0.8506146,4.189297,69.82148,0.141231,0.8888922,0,0,3.686509
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,43.86341,43.86341,0.7747611,0.7747611,0,0,0,0.7747611,0,0,1.110223E-16,0,0.815538,0.7747611,0,0,1.908661,2.835894,0,0.815538,-0.815538,3.329644,55.49397,0.141231,0.8522373,0,0,2.835894
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,42.57134,42.57134,0.7332075,0.7332075,0,0,0,0.7332075,0,0,1.110223E-16,0,0.7717974,0.7332075,0,0,2.814815,2.020356,0,0.7717974,-0.7717974,2.516099,41.93489,0.141231,0.8065283,0,0,2.020356
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,41.41351,41.41351,0.03100328,0.03100328,0,0,0,0.03100328,0,0,0,0,0.03263503,0.03100328,0,0,3.672367,1.248559,0,0.03263503,-0.03263503,2.481698,41.36156,0.141231,0.03410361,0,0,1.248559
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,40.60806,40.60806,0.02794673,0.02794673,0,0,0,0.02794673,0,0,3.469447E-18,0,0.02941761,0.02794673,0,0,3.708628,1.215923,0,0.02941761,-0.02941761,2.450689,40.84474,0.141231,0.0307414,0,0,1.215923
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,39.97041,39.97041,0.1326366,0.1326366,0,0,0,0.1326366,0,0,2.775558E-17,0,0.1396174,0.1326366,0,0,3.741314,1.186506,0,0.1396174,-0.1396174,2.30352,38.39192,0.141231,0.1459002,0,0,1.186506
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,39.31598,39.31598,0.05569689,0.05569689,0,0,0,0.05569689,0,0,6.938894E-18,0,0.05862831,0.05569689,0,0,3.896445,1.046888,0,0.05862831,-0.05862831,2.24172,37.36193,0.141231,0.06126658,0,0,1.046888
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,38.74546,38.74546,0.07329528,0.07329528,0,0,0,0.07329528,0,0,1.387779E-17,0,0.07715292,0.07329528,0,0,3.961588,0.9882601,0,0.07715292,-0.07715292,2.160394,36.00649,0.141231,0.0806248,0,0,0.9882601
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,38.34273,38.34273,0.1101274,0.1101274,0,0,0,0.1101274,0,0,1.387779E-17,0,0.1159236,0.1101274,0,0,4.047313,0.9111072,0,0.1159236,-0.1159236,2.038199,33.96992,0.141231,0.1211402,0,0,0.9111072
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,37.96518,37.96518,0.07144123,0.07144123,0,0,0,0.07144123,0,0,1.387779E-17,0,0.0752013,0.07144123,0,0,4.176117,0.7951836,0,0.0752013,-0.0752013,1.95893,32.64877,0.141231,0.07858536,0,0,0.7951836
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,37.56245,37.56245,0.03193878,0.03193878,0,0,0,0.03193878,0,0,0,0,0.03361977,0.03193878,0,0,4.259674,0.7199823,0,0.03361977,-0.03361977,1.923492,32.05814,0.141231,0.03513266,0,0,0.7199823
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,37.3527,37.3527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.297029,0.6863626,0,0,0,1.923492,32.05814,0.141231,0,0,0,0.6863626
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2251643,41.1102,37.09261,0.5512452,0.5512452,0,0,0,0.5512452,40.84649,0,0,0.2251643,0.580258,0.5512452,0,0,4.297029,0.6863626,0,0.3550937,-0.3550937,1.54919,25.81979,0.141231,0.6063696,0.1801314,0,0.9115269
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5283899,47.60677,37.78059,0.4959627,0.4959627,1.7,0,0.5202,0.4959627,106.5382,0,0,0.5283899,0,0,1.204037,1.143835,4.691578,0.3312688,1.672225,0,1.672225,3.135603,52.25994,0.141377,0.545559,0.4227119,1.7,0.8596587
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9151751,57.45749,39.29081,0,0,1.452632,0,0.4526684,0,0,0,0,0.9151751,0,0,1.452632,1.38,3.019353,1.836272,2.295175,0,2.295175,5.312997,88.54977,0.1413646,0,0.7321401,1.7,2.751447
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.257208,68.01997,41.15342,0.8836703,0.8836703,0,0,0,0.8836703,142.2712,0,0,1.257208,0.9301792,0.8836703,0,0,0.7241775,3.901929,0.3270292,0,0.3270292,5.623244,93.72054,0.1413199,0.9720373,1.005767,0,5.159138
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.410504,74.6271,42.99084,0.05764866,0.05764866,0,0,0,0.05764866,2446.725,0.9526729,0,1.410504,0.0606828,0.05764866,0,0,0.3971484,4.196255,0.3971484,0,0.3971484,6.000012,100,0.1412657,0.06341352,1.128403,0,5.60676
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.419092,77.12641,44.69403,0.7060885,0.7060885,0,0,0,0.7060885,200.9794,0.675841,0,1.419092,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1412657,0.7766973,1.135274,0,5.972781
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.449502,80.37426,46.41401,0.3137119,0.3137119,0,0,0,0.3137119,462.0486,1.119279,0,1.449502,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1412657,0.3450831,1.159601,0,6.003191
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.324856,77.84922,47.40403,0.9534252,0.9534252,0,0,0,0.9534252,138.9575,0.3212503,0,1.324856,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1412657,1.048768,1.059885,0,5.878545
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.140068,73.00393,47.73964,1.058831,1.058831,0,0,0,1.058831,107.6723,0.02550911,0,1.140068,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1412657,1.164714,0.9120545,0,5.693757
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.7869166,64.62431,48.20948,0.07563987,0.07563987,0,0,0,0.07563987,1040.346,0.7072956,0,0.7869166,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1412657,0.08320386,0.6295332,0,5.340605
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.2998642,53.5809,47.78159,1.180029,1.180029,0,0,0,1.180029,25.4116,0,0,0.2998642,1.242136,1.180029,0,0,0,4.553689,0,0.9422715,-0.9422715,5.006771,83.44601,0.1412657,1.298032,0.2398914,0,4.853553
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.04978381,47.27068,46.34688,1.378424,1.378424,1.7,0,0.5202,1.378424,3.611647,0,0,0.04978381,0,0,0.3215757,0.3054969,1.046968,3.611418,0.3552807,0,0.3552807,5.34382,89.06348,0.1413253,1.516267,0.03982705,1.7,3.661201
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,45.07159,45.07159,0.9702415,0.9702415,0,0,0,0.9702415,0,0,2.220446E-16,0,1.021307,0.9702415,0,0,0.6916876,3.93117,0,1.021307,-1.021307,4.267268,71.12099,0.1413253,1.067266,0,0,3.93117
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,43.86341,43.86341,0.3657086,0.3657086,0,0,0,0.3657086,0,0,5.551115E-17,0,0.3849564,0.3657086,0,0,1.826473,2.909863,0,0.3849564,-0.3849564,3.861488,64.358,0.1413253,0.4022794,0,0,2.909863
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,42.57134,42.57134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.254202,2.524907,0,0,0,3.861488,64.358,0.1413253,0,0,0,2.524907
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,41.38834,41.38834,0.04938175,0.04938175,0,0,0,0.04938175,0,0,0,0,0.05198079,0.04938175,0,0,2.254202,2.524907,0,0.05198079,-0.05198079,3.806695,63.44479,0.1413253,0.05431993,0,0,2.524907
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,40.5661,40.5661,0.04297677,0.04297677,0,0,0,0.04297677,0,0,6.938894E-18,0,0.04523871,0.04297677,0,0,2.311959,2.472926,0,0.04523871,-0.04523871,3.75901,62.65003,0.1413253,0.04727445,0,0,2.472926
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,39.92846,39.92846,0.1362312,0.1362312,0,0,0,0.1362312,0,0,0,0,0.1434013,0.1362312,0,0,2.362224,2.427687,0,0.1434013,-0.1434013,3.607851,60.13073,0.1413253,0.1498543,0,0,2.427687
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,39.29081,39.29081,0.1171405,0.1171405,0,0,0,0.1171405,0,0,1.387779E-17,0,0.1233058,0.1171405,0,0,2.521559,2.284286,0,0.1233058,-0.1233058,3.477875,57.96448,0.1413253,0.1288546,0,0,2.284286
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,38.74546,38.74546,0.07126718,0.07126718,0,0,0,0.07126718,0,0,1.387779E-17,0,0.07501809,0.07126718,0,0,2.658565,2.16098,0,0.07501809,-0.07501809,3.3988,56.64655,0.1413253,0.0783939,0,0,2.16098
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,38.34273,38.34273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.741919,2.085962,0,0,0,3.3988,56.64655,0.1413253,0,0,0,2.085962
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,37.96518,37.96518,0.2694857,0.2694857,0,0,0,0.2694857,0,0,5.551115E-17,0,0.2836691,0.2694857,0,0,2.741919,2.085962,0,0.2836691,-0.2836691,3.099786,51.663,0.1413253,0.2964343,0,0,2.085962
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,37.56245,37.56245,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0.08135911,0.07729116,0,0,3.057106,1.802293,0,0.08135911,-0.08135911,3.014026,50.23367,0.1413253,0.08502027,0,0,1.802293
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,37.37787,37.37787,0.1339235,0.1339235,0,0,0,0.1339235,0,0,0,0,0.1409721,0.1339235,0,0,3.147506,1.720934,0,0.1409721,-0.1409721,2.865428,47.75705,0.1413253,0.1473158,0,0,1.720934
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1673154,40.05843,37.09261,0.5381857,0.5381857,0,0,0,0.5381857,31.08879,0,1.110223E-16,0.1673154,0.5665112,0.5381857,0,0,3.304141,1.579962,0,0.3991958,-0.3991958,2.444639,40.7439,0.1413253,0.5920042,0.1338523,0,1.747277
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2483807,42.28731,37.82255,0.09354555,0.09354555,0,0,0,0.09354555,265.5185,0,0,0.2483807,0.098469,0.09354555,0,0,3.747692,1.180766,0.1499117,0,0.1499117,2.586858,43.11421,0.1413048,0.1029001,0.1987046,0,1.429147
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5252936,49.2031,39.33276,0,0,0,0,0,0,0,0,0,0.5252936,0,0,0,0,3.59778,1.315687,0.5252936,0,0.5252936,3.085195,51.41982,0.1412332,0,0.4202349,0,1.84098
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4127539,48.96418,41.22054,0.9222152,0.9222152,0,0,0,0.9222152,44.75679,0,0,0.4127539,0.9707528,0.9222152,0,0,3.072487,1.788451,0,0.5579988,-0.5579988,2.497013,41.61679,0.1412332,1.014437,0.3302031,0,2.201205
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6501567,55.83113,43.06636,0.4552585,0.4552585,0,0,0,0.4552585,142.8105,0,0,0.6501567,0.4792195,0.4552585,0,0,3.692486,1.230452,0.1709373,0,0.1709373,2.659178,44.31955,0.1412099,0.5007844,0.5201254,0,1.880609
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6199406,57.05925,44.78632,0.7001359,0.7001359,0,0,0,0.7001359,88.54576,0,1.110223E-16,0.6199406,0.7369851,0.7001359,0,0,3.521548,1.384296,0,0.1170445,-0.1170445,2.535802,42.26329,0.1412099,0.7701495,0.4959525,0,2.004236
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2098226,50.48198,46.50629,0.1084388,0.1084388,0,0,0,0.1084388,193.4941,0,0,0.2098226,0.1141461,0.1084388,0,0,3.651597,1.267251,0.09567653,0,0.09567653,2.626569,43.77606,0.1411968,0.1192826,0.1678581,0,1.477074
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.07995574,48.97974,47.47955,0.8493072,0.8493072,0,0,0,0.8493072,9.41423,0,0,0.07995574,0.8940076,0.8493072,0,0,3.555921,1.35336,0,0.8140519,-0.8140519,1.768483,29.47466,0.1411968,0.934238,0.06396459,0,1.433316
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.263447,52.90407,47.83193,0.324648,0.324648,0,0,0,0.324648,81.1485,0,0,0.263447,0.3417347,0.324648,0,0,4.460423,0.5393081,0,0.07828777,-0.07828777,1.685961,28.09929,0.1411968,0.3571128,0.2107576,0,0.8027551
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3721974,55.63309,48.33533,0,0,0,0,0,0,0,0,0,0.3721974,0,0,0,0,4.54741,0.4610203,0.3721974,0,0.3721974,2.039058,33.98423,0.1411461,0,0.2977579,0,0.8332177
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.2805802,53.29844,47.88227,1.055574,1.055574,1.7,0,0.5202,1.055574,26.58082,0,0,0.2805802,0,0,0.644426,0.6122048,4.175212,0.795998,0.892785,0,0.892785,2.886028,48.10037,0.141291,1.161131,0.2244641,1.7,1.076578
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06030268,47.56025,46.43917,0.5244881,0.5244881,1.7,0,0.5202,0.5244881,11.49744,0,0,0.06030268,0,0,1.175512,1.116736,3.282427,1.599504,1.177039,0,1.177039,4.002666,66.71095,0.141491,0.5769369,0.04824215,1.7,1.659807
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,45.13871,45.13871,1.010329,1.010329,1.7,0,0.5202,1.010329,0,0,0,0,0,0,0.6896709,0.6551873,2.105388,2.658839,0.6551873,0,0.6551873,4.624231,77.07036,0.1416031,1.111362,0,1.7,2.658839
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,43.91375,43.91375,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,1.450201,3.248508,1.38,0,1.38,5.933414,98.89003,0.1417148,0,0,1.7,3.248508
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,42.59651,42.59651,0.2399029,0.2399029,0,0,0,0.2399029,0,0,0,0,0.2525293,0.2399029,0,0,0.07020088,4.490508,0,0.2525293,-0.2525293,5.667224,94.45355,0.1417148,0.2638932,0,0,4.490508
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,41.38834,41.38834,0.3144911,0.3144911,0,0,0,0.3144911,0,0,5.551115E-17,0,0.3310433,0.3144911,0,0,0.350789,4.237979,0,0.3310433,-0.3310433,5.318274,88.63773,0.1417148,0.3459402,0,0,4.237979
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,40.59128,40.59128,0.1484358,0.1484358,0,0,0,0.1484358,0,0,2.775558E-17,0,0.1562482,0.1484358,0,0,0.7186149,3.906935,0,0.1562482,-0.1562482,5.153574,85.89273,0.1417148,0.1632793,0,0,3.906935
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,39.95363,39.95363,0.2114906,0.2114906,0,0,0,0.2114906,0,0,2.775558E-17,0,0.2226217,0.2114906,0,0,0.892224,3.750687,0,0.2226217,-0.2226217,4.91891,81.98167,0.1417148,0.2326396,0,0,3.750687
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,39.29081,39.29081,0.1344779,0.1344779,0,0,0,0.1344779,0,0,2.775558E-17,0,0.1415557,0.1344779,0,0,1.139581,3.528066,0,0.1415557,-0.1415557,4.769697,79.4948,0.1417148,0.1479257,0,0,3.528066
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,38.74546,38.74546,0.2401426,0.2401426,0,0,0,0.2401426,0,0,0,0,0.2527816,0.2401426,0,0,1.296865,3.38651,0,0.2527816,-0.2527816,4.503242,75.05389,0.1417148,0.2641568,0,0,3.38651
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,38.3679,38.3679,0.1398971,0.1398971,0,0,0,0.1398971,0,0,2.775558E-17,0,0.1472601,0.1398971,0,0,1.577734,3.133729,0,0.1472601,-0.1472601,4.348016,72.4668,0.1417148,0.1538868,0,0,3.133729
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,37.96518,37.96518,0.2140507,0.2140507,0,0,0,0.2140507,0,0,2.775558E-17,0,0.2253165,0.2140507,0,0,1.741356,2.986468,0,0.2253165,-0.2253165,4.110512,68.50839,0.1417148,0.2354558,0,0,2.986468
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,37.56245,37.56245,0.04448164,0.04448164,0,0,0,0.04448164,0,0,0,0,0.04682278,0.04448164,0,0,1.991708,2.761152,0,0.04682278,-0.04682278,4.061156,67.68581,0.1417148,0.04892981,0,0,2.761152
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,37.37787,37.37787,0.238127,0.238127,0,0,0,0.238127,0,0,0,0,0.25066,0.238127,0,0,2.043733,2.714329,0,0.25066,-0.25066,3.796937,63.28217,0.1417148,0.2619397,0,0,2.714329
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3082639,42.67245,37.11778,0.2037655,0.2037655,0,0,0,0.2037655,151.2836,0,0,0.3082639,0.21449,0.2037655,0,0,2.322244,2.463669,0.09377389,0,0.09377389,3.885899,64.76486,0.1417021,0.224142,0.2466111,0,2.771933
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6566473,50.24532,37.82255,0.8199092,0.8199092,0,0,0,0.8199092,80.08782,0,0,0.6566473,0.8630623,0.8199092,0,0,2.228471,2.548065,0,0.2064149,-0.2064149,3.668319,61.13853,0.1417021,0.9019001,0.5253178,0,3.204713
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.008085,59.67417,39.35793,0.04177097,0.04177097,0,0,0,0.04177097,2413.363,0,0,1.008085,0.04396944,0.04177097,0,0,2.45782,2.34165,0.9641158,0,0.9641158,4.58296,76.38251,0.1415709,0.04594807,0.8064682,0,3.349736
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.236361,67.58426,41.2457,0,0,0,0,0,0,0,0,0,1.236361,0,0,0,0,1.493705,3.209355,1.236361,0,1.236361,5.755874,95.93104,0.1414031,0,0.9890884,0,4.445715
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.191098,68.66347,43.09153,0.4155637,0.4155637,0,0,0,0.4155637,286.6222,0.4963184,0,1.191098,0.4374355,0.4155637,0,0,0.2573441,4.322079,0.2573441,0,0.2573441,6.000012,100,0.1413682,0.4571201,0.9528784,0,5.513177
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.390867,76.46567,44.83667,1.325947,1.325947,0.425,0,0.172125,1.325947,104.8961,0.4425019,0,1.390867,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1413682,1.458542,1.112694,1.7,5.944556
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.348947,77.49802,46.58181,0,0,0,0,0,0,0,1.348947,0,1.348947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413682,0,1.079157,0,5.902636
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.10144,71.69584,47.5215,0,0,0,0,0,0,0,1.10144,0,1.10144,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413682,0,0.8811524,0,5.655129
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.598999,59.97943,47.88227,0,0,0,0,0,0,0,0.598999,0,0.598999,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413682,0,0.4791992,0,5.152688
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5381308,59.18614,48.37729,0.3622029,0.3622029,0,0,0,0.3622029,148.5716,0.1568645,0,0.5381308,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1413682,0.3984232,0.4305046,0,5.09182
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1893589,51.56292,47.94939,0.153769,0.153769,0,0,0,0.153769,123.1451,0.02749681,0,0.1893589,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1413682,0.1691459,0.1514871,0,4.743048
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.05745153,47.53222,46.46434,1.559327,1.559327,1.504748,0,0.4668961,1.559327,3.684381,0,0,0.05745153,0.05745153,0.05457895,0,0,0,4.553689,0,0,0,6.000012,100,0.1413682,1.715259,0.04596122,1.7,4.61114
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,45.13871,45.13871,0.9466436,0.9466436,0,0,0,0.9466436,0,0,0,0,0.9964669,0.9466436,0,0,0,4.553689,0,0.9964669,-0.9964669,4.949644,82.4939,0.1413682,1.041308,0,0,4.553689
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,43.88858,43.88858,0.9571037,0.9571037,0,0,0,0.9571037,0,0,1.110223E-16,0,1.007478,0.9571037,0,0,1.107185,3.557222,0,1.007478,-1.007478,3.887669,64.79436,0.1413682,1.052814,0,0,3.557222
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,42.57134,42.57134,0.8422965,0.8422965,0,0,0,0.8422965,0,0,1.110223E-16,0,0.8866279,0.8422965,0,0,2.226605,2.549744,0,0.8866279,-0.8866279,2.953081,49.21792,0.1413682,0.9265261,0,0,2.549744
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,41.36317,41.36317,0.1096104,0.1096104,0,0,0,0.1096104,0,0,0,0,0.1153794,0.1096104,0,0,3.211747,1.663117,0,0.1153794,-0.1153794,2.831461,47.19092,0.1413682,0.1205715,0,0,1.663117
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,40.5661,40.5661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.339946,1.547737,0,0,0,2.831461,47.19092,0.1413682,0,0,0,1.547737
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,39.95363,39.95363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.339946,1.547737,0,0,0,2.831461,47.19092,0.1413682,0,0,0,1.547737
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,39.29081,39.29081,0.1078034,0.1078034,0,0,0,0.1078034,0,0,1.387779E-17,0,0.1134773,0.1078034,0,0,3.339946,1.547737,0,0.1134773,-0.1134773,2.711845,45.19733,0.1413682,0.1185837,0,0,1.547737
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,38.77063,38.77063,0.2328357,0.2328357,0,0,0,0.2328357,0,0,2.775558E-17,0,0.2450902,0.2328357,0,0,3.466032,1.43426,0,0.2450902,-0.2450902,2.453497,40.89154,0.1413682,0.2561192,0,0,1.43426
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,38.3679,38.3679,0.1530811,0.1530811,0,0,0,0.1530811,0,0,2.775558E-17,0,0.161138,0.1530811,0,0,3.738355,1.18917,0,0.161138,-0.161138,2.283643,38.06064,0.1413682,0.1683892,0,0,1.18917
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,37.96518,37.96518,0.184142,0.184142,0,0,0,0.184142,0,0,0,0,0.1938337,0.184142,0,0,3.917397,1.028032,0,0.1938337,-0.1938337,2.079324,34.65534,0.1413682,0.2025562,0,0,1.028032
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,37.58762,37.58762,0.06095811,0.06095811,0,0,0,0.06095811,0,0,6.938894E-18,0,0.06416643,0.06095811,0,0,4.132768,0.8341981,0,0.06416643,-0.06416643,2.011687,33.52805,0.1413682,0.06705393,0,0,0.8341981
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,37.40304,37.40304,0.288645,0.288645,0,0,0,0.288645,0,0,5.551115E-17,0,0.3038368,0.288645,0,0,4.204063,0.7700316,0,0.3038368,-0.3038368,1.691415,28.19019,0.1413682,0.3175095,0,0,0.7700316
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05230751,38.0587,37.14295,0.09831329,0.09831329,0,0,0,0.09831329,53.20492,0,0,0.05230751,0.1034877,0.09831329,0,0,4.54166,0.4661948,0,0.05118017,-0.05118017,1.637466,27.29105,0.1413682,0.1081446,0.04184601,0,0.5185024
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09208476,39.47407,37.84772,0.1791878,0.1791878,0,0,0,0.1791878,51.39007,0,2.775558E-17,0.09208476,0.1886188,0.1791878,0,0,4.598527,0.4150147,0,0.09653402,-0.09653402,1.53571,25.59512,0.1413682,0.1971066,0.0736678,0,0.5070994
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2055491,43.07112,39.35793,0.347016,0.347016,1.7,0,0.5202,0.347016,59.23333,0,0,0.2055491,0,0,1.352984,1.285335,4.705787,0.3184807,1.490884,0,1.490884,2.950087,49.16802,0.1415367,0.3817176,0.1644393,1.7,0.5240298
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1602492,44.18628,41.27087,0.526679,0.526679,1.7,0,0.5202,0.526679,30.42636,0,0,0.1602492,0,0,1.173321,1.114655,3.214903,1.660276,1.274904,0,1.274904,4.159567,69.32599,0.1417339,0.5793468,0.1281994,1.7,1.820525
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1016849,44.99296,43.13348,0,0,1.452632,0,0.4526684,0,0,0,0,0.1016849,0,0,1.452632,1.38,1.939999,2.80769,1.481685,0,1.481685,5.565217,92.75343,0.141831,0,0.08134788,1.7,2.909375
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2208162,49.02291,44.87862,0,0,0,0,0,0,0,0,0,0.2208162,0,0,0,0,0.458314,4.141206,0.2208162,0,0.2208162,5.774702,96.24483,0.1418011,0,0.176653,0,4.362022
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.5754007,58.09541,46.62376,0.3503829,0.3503829,0,0,0,0.3503829,164.2205,0,0,0.5754007,0.3688241,0.3503829,0,0,0.2374977,4.339941,0.2065765,0,0.2065765,5.970677,99.51109,0.1417732,0.3854212,0.4603205,0,4.915342
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4126121,55.6903,47.59701,0.4081291,0.4081291,0,0,0,0.4081291,101.0984,0,0,0.4126121,0.4296096,0.4081291,0,0,0.03092121,4.52586,0,0.01699745,-0.01699745,5.952761,99.21248,0.1417732,0.448942,0.3300897,0,4.938472
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.232235,52.37993,47.92422,1.553497,1.553497,1.380191,0,0.4328921,1.553497,14.94918,0,0,0.232235,0.1824278,0.1733064,0,0,0.04980727,4.508862,0.04980727,0,0.04980727,6.000012,100,0.1417801,1.708847,0.185788,1.7,4.741097
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1816604,51.89342,48.41924,0.6303634,0.6303634,0,0,0,0.6303634,28.81837,0,0,0.1816604,0.6635404,0.6303634,0,0,0,4.553689,0,0.48188,-0.48188,5.492066,91.53425,0.1417801,0.6933997,0.1453283,0,4.735349
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2030173,51.8304,47.94939,0.3734063,0.3734063,0,0,0,0.3734063,54.36901,0,0,0.2030173,0.3930593,0.3734063,0,0,0.5354222,4.071809,0,0.190042,-0.190042,5.291744,88.19556,0.1417801,0.4107469,0.1624138,0,4.274826
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.05738325,47.53094,46.46434,1.154134,1.154134,0,0,0,1.154134,4.971975,0,0,0.05738325,1.214878,1.154134,0,0,0.7465799,3.881767,0,1.157495,-1.157495,4.071638,67.86049,0.1417801,1.269547,0.0459066,0,3.93915
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,45.13871,45.13871,0.2455943,0.2455943,0,0,0,0.2455943,0,0,2.775558E-17,0,0.2585203,0.2455943,0,0,2.032685,2.724272,0,0.2585203,-0.2585203,3.799133,63.31876,0.1417801,0.2701537,0,0,2.724272
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,43.91375,43.91375,0.442692,0.442692,0,0,0,0.442692,0,0,0,0,0.4659915,0.442692,0,0,2.31993,2.465752,0,0.4659915,-0.4659915,3.307935,55.13214,0.1417801,0.4869611,0,0,2.465752
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,42.57134,42.57134,0.7215812,0.7215812,0,0,0,0.7215812,0,0,1.110223E-16,0,0.7595592,0.7215812,0,0,2.837698,1.999761,0,0.7595592,-0.7595592,2.507289,41.78807,0.1417801,0.7937393,0,0,1.999761
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,41.36317,41.36317,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.681653,1.240201,0,0,0,2.507289,41.78807,0.1417801,0,0,0,1.240201
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,40.5661,40.5661,0.1103252,0.1103252,0,0,0,0.1103252,0,0,1.387779E-17,0,0.1161318,0.1103252,0,0,3.681653,1.240201,0,0.1161318,-0.1161318,2.384876,39.74785,0.1417801,0.1213578,0,0,1.240201
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,39.95363,39.95363,0.3130825,0.3130825,0,0,0,0.3130825,0,0,5.551115E-17,0,0.3295605,0.3130825,0,0,3.810688,1.124069,0,0.3295605,-0.3295605,2.037488,33.95807,0.1417801,0.3443907,0,0,1.124069
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,39.31598,39.31598,0.04068203,0.04068203,0,0,0,0.04068203,0,0,6.938894E-18,0,0.04282319,0.04068203,0,0,4.176867,0.794509,0,0.04282319,-0.04282319,1.992349,33.20575,0.1417801,0.04475024,0,0,0.794509
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,38.7958,38.7958,0.1990055,0.1990055,0,0,0,0.1990055,0,0,2.775558E-17,0,0.2094795,0.1990055,0,0,4.224448,0.7516858,0,0.2094795,-0.2094795,1.771538,29.52558,0.1417801,0.218906,0,0,0.7516858
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,38.39307,38.39307,0.1028257,0.1028257,0,0,0,0.1028257,0,0,1.387779E-17,0,0.1082376,0.1028257,0,0,4.457203,0.5422063,0,0.1082376,-0.1082376,1.657446,27.62404,0.1417801,0.1131083,0,0,0.5422063
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,37.99035,37.99035,0.06864772,0.06864772,0,0,0,0.06864772,0,0,0,0,0.07226075,0.06864772,0,0,4.577467,0.4339688,0,0.07226075,-0.07226075,1.581276,26.35455,0.1417801,0.07551249,0,0,0.4339688
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,37.61279,37.61279,0.05498871,0.05498871,0,0,0,0.05498871,0,0,6.938894E-18,0,0.05788286,0.05498871,0,0,4.657756,0.361708,0,0.05788286,-0.05788286,1.520262,25.33765,0.1417801,0.06048758,0,0,0.361708
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,37.42821,37.42821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.722071,0.3038252,0,0,0,1.520262,25.33765,0.1417801,0,0,0,0.3038252
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01427449,37.41703,37.16812,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.906083,0,0,0.01427449,0,0,1.208807,1.148366,4.722071,0.3038252,1.162641,0,1.162641,2.62324,43.72058,0.1419765,0.5403127,0.01141959,1.7,0.3180997
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1403264,40.36507,37.87289,0.7927374,0.7927374,1.7,0,0.5202,0.7927374,17.7015,0,0,0.1403264,0,0,0.9072626,0.8618995,3.55943,1.350202,1.002226,0,1.002226,3.574035,59.56713,0.1421416,0.8720111,0.1122611,1.7,1.490528
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1280009,41.70067,39.40828,0.7825269,0.7825269,1.7,0,0.5202,0.7825269,16.35738,0,0,0.1280009,0,0,0.9174731,0.8715994,2.557204,2.252205,0.9996004,0,0.9996004,4.522339,75.37217,0.1423063,0.8607796,0.1024007,1.7,2.380206
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3831599,48.4874,41.32122,0.4580135,0.4580135,1.573735,0,0.4857297,0.4580135,83.65691,0,0,0.3831599,0,0,1.115722,1.059936,1.557604,3.151845,1.443096,0,1.443096,5.89138,98.18947,0.1424422,0.5038148,0.3065279,1.7,3.535005
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3196109,49.21498,43.20899,0.9709926,0.9709926,0,0,0,0.9709926,32.91589,0,0,0.3196109,1.022097,0.9709926,0,0,0.1145083,4.450632,0,0.7024866,-0.7024866,5.150894,85.84806,0.1424422,1.068092,0.2556887,0,4.770242
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.09688503,46.74586,44.95413,0,0,0,0,0,0,0,0,0,0.09688503,0,0,0,0,0.895049,3.748145,0.09688503,0,0.09688503,5.242807,87.37994,0.1424291,0,0.07750802,0,3.84503
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.2900136,52.25908,46.69926,0.2066353,0.2066353,0,0,0,0.2066353,140.3505,0,0,0.2900136,0.2175108,0.2066353,0,0,0.798164,3.835341,0.0725028,0,0.0725028,5.311589,88.52631,0.1424193,0.2272988,0.2320109,0,4.125355
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3386694,54.2429,47.66413,0.3606393,0.3606393,0,0,0,0.3606393,93.90807,0,5.551115E-17,0.3386694,0.3796203,0.3606393,0,0,0.7256612,3.900594,0,0.04095092,-0.04095092,5.268423,87.80688,0.1424193,0.3967032,0.2709355,0,4.239263
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1735512,51.306,47.99973,0.6563205,0.6563205,0,0,0,0.6563205,26.44305,0,0,0.1735512,0.6908637,0.6563205,0,0,0.7711622,3.859643,0,0.5173125,-0.5173125,4.723128,78.71864,0.1424193,0.7219526,0.1388409,0,4.033194
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.2900378,54.09822,48.46958,0.4992879,0.4992879,0,0,0,0.4992879,58.09029,0,0,0.2900378,0.5255662,0.4992879,0,0,1.345954,3.34233,0,0.2355284,-0.2355284,4.474859,74.58084,0.1424193,0.5492167,0.2320303,0,3.632368
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2154972,52.12741,47.99973,0.5644795,0.5644795,0,0,0,0.5644795,38.17626,0,1.110223E-16,0.2154972,0.594189,0.5644795,0,0,1.607652,3.106802,0,0.3786918,-0.3786918,4.075683,67.92792,0.1424193,0.6209275,0.1723977,0,3.322299
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05661355,47.55878,46.50629,0,0,0,0,0,0,0,0,0,0.05661355,0,0,0,0,2.028421,2.72811,0.05661355,0,0.05661355,4.129391,68.82305,0.1424116,0,0.04529084,0,2.784724
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,45.16388,45.16388,0.2067714,0.2067714,0,0,0,0.2067714,0,0,2.775558E-17,0,0.2176541,0.2067714,0,0,1.971807,2.779063,0,0.2176541,-0.2176541,3.899964,64.99927,0.1424116,0.2274485,0,0,2.779063
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,43.93893,43.93893,0.5691797,0.5691797,0,0,0,0.5691797,0,0,0,0,0.5991365,0.5691797,0,0,2.213645,2.561408,0,0.5991365,-0.5991365,3.268419,54.47353,0.1424116,0.6260977,0,0,2.561408
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,42.59651,42.59651,0.9534827,0.9534827,0,0,0,0.9534827,0,0,2.220446E-16,0,1.003666,0.9534827,0,0,2.879352,1.962272,0,1.003666,-1.003666,2.210462,36.84095,0.1424116,1.048831,0,0,1.962272
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,41.41351,41.41351,0.2305741,0.2305741,0,0,0,0.2305741,0,0,2.775558E-17,0,0.2427096,0.2305741,0,0,3.994537,0.9586058,0,0.2427096,-0.2427096,1.954623,32.57699,0.1424116,0.2536315,0,0,0.9586058
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,40.59128,40.59128,0.1281374,0.1281374,0,0,0,0.1281374,0,0,0,0,0.1348814,0.1281374,0,0,4.264214,0.7158962,0,0.1348814,-0.1348814,1.812446,30.20737,0.1424116,0.1409511,0,0,0.7158962
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,39.97041,39.97041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.414083,0.5810148,0,0,0,1.812446,30.20737,0.1424116,0,0,0,0.5810148
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,39.33276,39.33276,0.05283627,0.05283627,0,0,0,0.05283627,0,0,6.938894E-18,0,0.05561713,0.05283627,0,0,4.414083,0.5810148,0,0.05561713,-0.05561713,1.75382,29.23028,0.1424116,0.0581199,0,0,0.5810148
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,38.83775,38.83775,0.04238657,0.04238657,0,0,0,0.04238657,0,0,6.938894E-18,0,0.04461744,0.04238657,0,0,4.475879,0.5253977,0,0.04461744,-0.04461744,1.706789,28.44643,0.1424116,0.04662523,0,0,0.5253977
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,38.44341,38.44341,0.1630081,0.1630081,0,0,0,0.1630081,0,0,2.775558E-17,0,0.1715875,0.1630081,0,0,4.525454,0.4807802,0,0.1715875,-0.1715875,1.52592,25.43195,0.1424116,0.179309,0,0,0.4807802
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,38.04069,38.04069,0.08224709,0.08224709,0,0,0,0.08224709,0,0,0,0,0.08657588,0.08224709,0,0,4.716107,0.3091927,0,0.08657588,-0.08657588,1.434661,23.91097,0.1424116,0.0904718,0,0,0.3091927
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,37.63796,37.63796,0.008592249,0.008592249,0,0,0,0.008592249,0,0,1.734723E-18,0,0.009044473,0.008592249,0,0,4.812303,0.2226168,0,0.009044473,-0.009044473,1.425127,23.75208,0.1424116,0.009451474,0,0,0.2226168
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,37.44499,37.44499,0.1282686,0.1282686,0,0,0,0.1282686,0,0,2.775558E-17,0,0.1350196,0.1282686,0,0,4.822352,0.2135723,0,0.1350196,-0.1350196,1.282804,21.38003,0.1424116,0.1410955,0,0,0.2135723
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3057407,42.69489,37.1849,0,0,0,0,0,0,0,0,0,0.3057407,0,0,0,0,4.972373,0.07855274,0.3057407,0,0.3057407,1.572855,26.2142,0.1423703,0,0.2445926,0,0.3842935
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.4818772,46.84021,37.92323,0,0,0,0,0,0,0,0,0,0.4818772,0,0,0,0,4.666633,0.3537194,0.4818772,0,0.4818772,2.030004,33.83334,0.1423052,0,0.3855018,0,0.8355966
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.7852651,54.75681,39.45023,0.1842279,0.1842279,0,0,0,0.1842279,426.2466,0,0,0.7852651,0.1939241,0.1842279,0,0,4.184756,0.7874089,0.591341,0,0.591341,2.591,43.18324,0.1422253,0.2026507,0.6282121,0,1.572674
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.021967,62.37238,41.38834,0.639561,0.639561,0,0,0,0.639561,159.792,0,0,1.021967,0.6732221,0.639561,0,0,3.593415,1.319616,0.3487449,0,0.3487449,2.921848,48.69737,0.1421783,0.7035171,0.8175737,0,2.341583
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.070179,65.78353,43.27611,1.1833,1.1833,0,0,0,1.1833,90.44019,0,0,1.070179,1.245579,1.1833,0,0,3.24467,1.633486,0,0.1754002,-0.1754002,2.73696,45.61591,0.1421783,1.30163,0.8561434,0,2.703665
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.183448,70.8628,45.04642,0,0,0,0,0,0,0,0,0,1.183448,0,0,0,0,3.439559,1.458086,1.183448,0,1.183448,3.859677,64.32783,0.1420189,0,0.9467583,0,2.641534
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.366907,78.31458,46.79156,0,0,0,0,0,0,0,0,0,1.366907,0,0,0,0,2.256111,2.523189,1.366907,0,1.366907,5.156439,85.94048,0.1418352,0,1.093526,0,3.890096
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.304172,77.72263,47.78159,0.08573038,0.08573038,0,0,0,0.08573038,1521.248,0.3247253,0,1.304172,0.09024251,0.08573038,0,0,0.8892038,3.753406,0.8892038,0,0.8892038,6.000012,100,0.141716,0.09430341,1.043337,0,5.057577
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.088013,72.06094,48.11719,0.4011056,0.4011056,0,0,0,0.4011056,271.2535,0.6657967,0,1.088013,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.141716,0.4412161,0.8704104,0,5.641702
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8077074,65.51706,48.56187,0.9562017,0.9562017,0,0,0,0.9562017,84.47039,0,0,0.8077074,1.006528,0.9562017,0,0,0,4.553689,0,0.1988208,-0.1988208,5.790436,96.50708,0.141716,1.051822,0.6461659,0,5.361396
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3624056,55.176,48.09202,0.09631616,0.09631616,0,0,0,0.09631616,376.2666,0.04010816,0,0.3624056,0.1013854,0.09631616,0,0,0.220912,4.354868,0.220912,0,0.220912,6.000012,100,0.1416864,0.1059478,0.2899244,0,4.717274
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05555839,47.61505,46.58181,1.123357,1.123357,0,0,0,1.123357,4.945746,0,0,0.05555839,1.182481,1.123357,0,0,0,4.553689,0,1.126923,-1.126923,4.812131,80.20202,0.1416864,1.235693,0.04444672,0,4.609247
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,45.21422,45.21422,0.09395976,0.09395976,0,0,0,0.09395976,0,0,1.387779E-17,0,0.09890502,0.09395976,0,0,1.252137,3.426766,0,0.09890502,-0.09890502,4.707876,78.46444,0.1416864,0.1033557,0,0,3.426766
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,43.9641,43.9641,0.158751,0.158751,0,0,0,0.158751,0,0,0,0,0.1671063,0.158751,0,0,1.362031,3.327861,0,0.1671063,-0.1671063,4.531731,75.52869,0.1416864,0.1746261,0,0,3.327861
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,42.61329,42.61329,0.1346785,0.1346785,0,0,0,0.1346785,0,0,2.775558E-17,0,0.1417669,0.1346785,0,0,1.547705,3.160755,0,0.1417669,-0.1417669,4.382295,73.0381,0.1416864,0.1481464,0,0,3.160755
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,41.41351,41.41351,0.2073105,0.2073105,0,0,0,0.2073105,0,0,2.775558E-17,0,0.2182216,0.2073105,0,0,1.705223,3.018988,0,0.2182216,-0.2182216,4.152269,69.20435,0.1416864,0.2280416,0,0,3.018988
