Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,40.60806,40.60806,0.1091182,0.1091182,0,0,0,0.1091182,0,0,1.387779E-17,0,0.1148613,0.1091182,0,0,1.947692,2.800766,0,0.1148613,-0.1148613,4.031195,67.18645,0.1416864,0.1200301,0,0,2.800766
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,39.99558,39.99558,0.07737863,0.07737863,0,0,0,0.07737863,0,0,1.387779E-17,0,0.08145119,0.07737863,0,0,2.075315,2.685905,0,0.08145119,-0.08145119,3.945338,65.75549,0.1416864,0.0851165,0,0,2.685905
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,39.33276,39.33276,0.06467336,0.06467336,0,0,0,0.06467336,0,0,1.387779E-17,0,0.06807722,0.06467336,0,0,2.165817,2.604454,0,0.06807722,-0.06807722,3.873578,64.5595,0.1416864,0.07114069,0,0,2.604454
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,38.83775,38.83775,0.1004717,0.1004717,0,0,0,0.1004717,0,0,1.387779E-17,0,0.1057597,0.1004717,0,0,2.241458,2.536376,0,0.1057597,-0.1057597,3.762098,62.7015,0.1416864,0.1105189,0,0,2.536376
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,38.44341,38.44341,0.2553235,0.2553235,0,0,0,0.2553235,0,0,5.551115E-17,0,0.2687616,0.2553235,0,0,2.358969,2.430617,0,0.2687616,-0.2687616,3.478798,57.97985,0.1416864,0.2808559,0,0,2.430617
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,38.04069,38.04069,0.1733859,0.1733859,0,0,0,0.1733859,0,0,2.775558E-17,0,0.1825114,0.1733859,0,0,2.657593,2.161855,0,0.1825114,-0.1825114,3.286414,54.77346,0.1416864,0.1907244,0,0,2.161855
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,37.63796,37.63796,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0.002569245,0.002440783,0,0,2.860384,1.979344,0,0.002569245,-0.002569245,3.283706,54.72832,0.1416864,0.002684861,0,0,1.979344
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,37.47016,37.47016,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0.1566941,0.1488594,0,0,2.863238,1.976775,0,0.1566941,-0.1566941,3.118536,51.97549,0.1416864,0.1637453,0,0,1.976775
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2709774,42.04852,37.1849,0.4334432,0.4334432,0,0,0,0.4334432,62.51738,0,0,0.2709774,0.4562561,0.4334432,0,0,3.037343,1.82008,0,0.1852787,-0.1852787,2.923235,48.72048,0.1416864,0.4767876,0.2167819,0,2.091058
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.4702235,46.62955,37.94001,0,0,0,0,0,0,0,0,0,0.4702235,0,0,0,0,3.243208,1.634802,0.4702235,0,0.4702235,3.369328,56.15535,0.1416235,0,0.3761788,0,2.105025
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5291151,49.43241,39.4754,0.2375922,0.2375922,0,0,0,0.2375922,222.6989,0,0,0.5291151,0.250097,0.2375922,0,0,2.772985,2.058003,0.2790182,0,0.2790182,3.634028,60.56701,0.1415861,0.2613514,0.4232921,0,2.587118
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.7506366,56.18637,41.41351,0.01276999,0.01276999,0,0,0,0.01276999,5878.131,0,0,0.7506366,0.01344209,0.01276999,0,0,2.493966,2.309119,0.7371945,0,0.7371945,4.333392,72.22305,0.1414876,0.01404699,0.6005093,0,3.059756
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.9448862,62.81264,43.35162,0.2255922,0.2255922,0,0,0,0.2255922,418.847,0,0,0.9448862,0.2374655,0.2255922,0,0,1.756772,2.972594,0.7074207,0,0.7074207,5.00451,83.40833,0.1413932,0.2481515,0.755909,0,3.91748
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.090658,68.48167,45.09676,0,0,0,0,0,0,0,0.04130672,0,1.090658,0,0,0,0,1.049351,3.609273,1.049351,0,1.049351,6.000012,100,0.1412534,0,0.8725263,0,4.699931
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5495215,57.80082,46.86707,0.9034599,0.9034599,0,0,0,0.9034599,60.82412,0,1.110223E-16,0.5495215,0.9510104,0.9034599,0,0,0,4.553689,0,0.4014889,-0.4014889,5.576806,92.94657,0.1412534,0.9938059,0.4396172,0,5.10321
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.9411839,67.93239,47.83193,1.476534,1.476534,1.006204,0,0.3307936,1.476534,63.74276,2.220446E-16,0,0.9411839,0.4950851,0.4703308,0,0,0.4460988,4.1522,0.4460988,0,0.4460988,6.000012,100,0.1413151,1.624188,0.7529471,1.7,5.093384
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.6695346,61.83899,48.14236,0.6571227,0.6571227,0,0,0,0.6571227,101.8888,0,0,0.6695346,0.6917081,0.6571227,0,0,0,4.553689,0,0.02217357,-0.02217357,5.976639,99.61045,0.1413151,0.722835,0.5356277,0,5.223224
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4196995,56.91273,48.61221,0,0,0,0,0,0,0,0.3950621,0,0.4196995,0,0,0,0,0.0246373,4.531516,0.0246373,0,0.0246373,6.000012,100,0.1413119,0,0.3357596,0,4.951215
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2200256,52.33746,48.11719,0,0,0,0,0,0,0,0.2200256,0,0.2200256,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413119,0,0.1760204,0,4.773715
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.0530577,47.56824,46.58181,0.6615123,0.6615123,0,0,0,0.6615123,8.020667,0,0,0.0530577,0.6963288,0.6615123,0,0,0,4.553689,0,0.643271,-0.643271,5.321945,88.69891,0.1413119,0.7276635,0.04244616,0,4.606747
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,45.21422,45.21422,0.7488202,0.7488202,0,0,0,0.7488202,0,0,1.110223E-16,0,0.7882318,0.7488202,0,0,0.7147456,3.910418,0,0.7882318,-0.7882318,4.491076,74.85111,0.1413119,0.8237022,0,0,3.910418
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,43.9641,43.9641,0.342852,0.342852,0,0,0,0.342852,0,0,5.551115E-17,0,0.3608969,0.342852,0,0,1.590559,3.122186,0,0.3608969,-0.3608969,4.110657,68.51081,0.1413119,0.3771372,0,0,3.122186
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,42.61329,42.61329,1.010772,1.010772,0,0,0,1.010772,0,0,2.220446E-16,0,1.06397,1.010772,0,0,1.991555,2.761289,0,1.06397,-1.06397,2.989134,49.8188,0.1413119,1.111849,0,0,2.761289
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,41.41351,41.41351,0.1986787,0.1986787,0,0,0,0.1986787,0,0,2.775558E-17,0,0.2091355,0.1986787,0,0,3.173744,1.697319,0,0.2091355,-0.2091355,2.768686,46.14467,0.1413119,0.2185466,0,0,1.697319
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,40.60806,40.60806,0.2303657,0.2303657,0,0,0,0.2303657,0,0,2.775558E-17,0,0.2424902,0.2303657,0,0,3.406117,1.488184,0,0.2424902,-0.2424902,2.513079,41.88456,0.1413119,0.2534023,0,0,1.488184
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,39.99558,39.99558,0.04530045,0.04530045,0,0,0,0.04530045,0,0,0,0,0.04768469,0.04530045,0,0,3.67555,1.245693,0,0.04768469,-0.04768469,2.462815,41.04683,0.1413119,0.0498305,0,0,1.245693
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,39.35793,39.35793,0.03533785,0.03533785,0,0,0,0.03533785,0,0,0,0,0.03719774,0.03533785,0,0,3.728534,1.198009,0,0.03719774,-0.03719774,2.423605,40.39333,0.1413119,0.03887163,0,0,1.198009
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,38.86292,38.86292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.769864,1.160811,0,0,0,2.423605,40.39333,0.1413119,0,0,0,1.160811
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,38.46019,38.46019,0.163963,0.163963,0,0,0,0.163963,0,0,2.775558E-17,0,0.1725927,0.163963,0,0,3.769864,1.160811,0,0.1725927,-0.1725927,2.241676,37.36119,0.1413119,0.1803593,0,0,1.160811
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,38.04069,38.04069,0.1823723,0.1823723,0,0,0,0.1823723,0,0,2.775558E-17,0,0.1919709,0.1823723,0,0,3.961634,0.9882184,0,0.1919709,-0.1919709,2.039321,33.98861,0.1413119,0.2006095,0,0,0.9882184
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,37.66314,37.66314,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0.1631286,0.1549722,0,0,4.174935,0.7962475,0,0.1631286,-0.1631286,1.867368,31.12274,0.1413119,0.1704694,0,0,0.7962475
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,37.47016,37.47016,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0.08160703,0.07752668,0,0,4.356189,0.6331189,0,0.08160703,-0.08160703,1.781347,29.68906,0.1413119,0.08527935,0,0,0.6331189
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2060731,40.88176,37.21007,1.357039,1.357039,1.7,0,0.5202,1.357039,15.1855,0,0,0.2060731,0,0,0.3429614,0.3258133,4.446863,0.5515119,0.5318864,0,0.5318864,2.285939,38.0989,0.1413949,1.492743,0.1648585,1.7,0.757585
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5423841,48.08271,37.96518,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,192.0605,0,0,0.5423841,0,0,1.417597,1.346717,3.914977,1.03021,1.889102,0,1.889102,4.078098,67.96816,0.1415074,0.3106429,0.4339072,1.7,1.572594
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6262107,51.46824,39.52573,0.1340897,0.1340897,1.586721,0,0.4892749,0.1340897,467.0089,2.220446E-16,0,0.6262107,0,0,1.452632,1.38,2.025876,2.730401,2.006211,0,2.006211,5.981356,99.68907,0.1415716,0.1474986,0.5009686,1.7,3.356612
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.6958429,55.10064,41.5058,0,0,0,0,0,0,0,0.6761782,0,0.6958429,0,0,0,0,0.01966476,4.535991,0.01966476,0,0.01966476,6.000012,100,0.141569,0,0.5566744,0,5.231833
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.149138,67.99694,43.44391,1.016723,1.016723,0,0,0,1.016723,113.0237,0.07890359,0,1.149138,1.070235,1.016723,0,0,0,4.553689,0,0,0,6.000012,100,0.141569,1.118395,0.9193105,0,5.702827
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.27219,73.5446,45.23939,0,0,0,0,0,0,0,1.27219,0,1.27219,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.141569,0,1.017752,0,5.825879
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.119736,71.55115,47.00131,1.091382,1.091382,0,0,0,1.091382,102.598,0,0,1.119736,1.148823,1.091382,0,0,0,4.553689,0,0.02908747,-0.02908747,5.969351,99.48898,0.141569,1.200521,0.8957888,0,5.673425
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.7809139,64.16074,47.92422,0.1996186,0.1996186,0,0,0,0.1996186,391.2031,0.5384697,0,0.7809139,0.2101248,0.1996186,0,0,0.03231942,4.524601,0.03231942,0,0.03231942,6.000012,100,0.1415647,0.2195804,0.6247312,0,5.305515
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3176852,54.43907,48.25982,0.3563947,0.3563947,0,0,0,0.3563947,89.13857,0,5.551115E-17,0.3176852,0.3751523,0.3563947,0,0,0,4.553689,0,0.05746719,-0.05746719,5.939436,98.99041,0.1415647,0.3920342,0.2541481,0,4.871374
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.08499067,50.26223,48.65416,0.4794993,0.4794993,0,0,0,0.4794993,17.72488,0,1.110223E-16,0.08499067,0.5047361,0.4794993,0,0,0.06385244,4.496222,0,0.4197455,-0.4197455,5.496985,91.61624,0.1415647,0.5274493,0.06799254,0,4.581213
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1163686,50.38789,48.18431,0.07410478,0.07410478,0,0,0,0.07410478,157.0325,0,0,0.1163686,0.07800503,0.07410478,0,0,0.5302363,4.076476,0.03836357,0,0.03836357,5.533381,92.22282,0.1415596,0.08151525,0.09309488,0,4.192845
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01637762,46.95221,46.64893,1.285658,1.285658,1.7,0,0.5202,1.285658,1.273871,0,0,0.01637762,0,0,0.4143425,0.3936253,0.4918727,4.111003,0.410003,0,0.410003,5.922344,98.70553,0.1416274,1.414223,0.0131021,1.7,4.127381
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,45.25617,45.25617,0.5038055,0.5038055,0,0,0,0.5038055,0,0,1.110223E-16,0,0.5303215,0.5038055,0,0,0.08186977,4.480006,0,0.5303215,-0.5303215,5.363336,89.38875,0.1416274,0.554186,0,0,4.480006
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,44.00605,44.00605,1.331849,1.331849,1.7,0,0.5202,1.331849,0,0,0,0,0,0,0.3681505,0.349743,0.6711159,3.949685,0.349743,0,0.349743,5.695131,94.91866,0.1416857,1.465034,0,1.7,3.949685
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,42.66363,42.66363,0.3771173,0.3771173,0,0,0,0.3771173,0,0,5.551115E-17,0,0.3969656,0.3771173,0,0,0.3213729,4.264453,0,0.3969656,-0.3969656,5.276692,87.9447,0.1416857,0.414829,0,0,4.264453
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,41.43867,41.43867,0.2515876,0.2515876,0,0,0,0.2515876,0,0,0,0,0.2648291,0.2515876,0,0,0.7624457,3.867488,0,0.2648291,-0.2648291,4.997538,83.29214,0.1416857,0.2767464,0,0,3.867488
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,40.63323,40.63323,0.1552916,0.1552916,0,0,0,0.1552916,0,0,2.775558E-17,0,0.1634648,0.1552916,0,0,1.0567,3.602659,0,0.1634648,-0.1634648,4.825231,80.42036,0.1416857,0.1708207,0,0,3.602659
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,40.04592,40.04592,0.1898902,0.1898902,0,0,0,0.1898902,0,0,2.775558E-17,0,0.1998844,0.1898902,0,0,1.238328,3.439194,0,0.1998844,-0.1998844,4.614534,76.90875,0.1416857,0.2088792,0,0,3.439194
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,39.3831,39.3831,0.05844176,0.05844176,0,0,0,0.05844176,0,0,6.938894E-18,0,0.06151764,0.05844176,0,0,1.460422,3.23931,0,0.06151764,-0.06151764,4.549689,75.828,0.1416857,0.06428593,0,0,3.23931
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,38.91326,38.91326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.528774,3.177792,0,0,0,4.549689,75.828,0.1416857,0,0,0,3.177792
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,38.48536,38.48536,0.007570857,0.007570857,0,0,0,0.007570857,0,0,8.673617E-19,0,0.007969324,0.007570857,0,0,1.528774,3.177792,0,0.007969324,-0.007969324,4.541289,75.688,0.1416857,0.008327943,0,0,3.177792
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,38.08264,38.08264,0.1238817,0.1238817,0,0,0,0.1238817,0,0,1.387779E-17,0,0.1304017,0.1238817,0,0,1.537629,3.169822,0,0.1304017,-0.1304017,4.403833,73.39707,0.1416857,0.1362698,0,0,3.169822
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,37.6883,37.6883,0.1236978,0.1236978,0,0,0,0.1236978,0,0,2.775558E-17,0,0.1302082,0.1236978,0,0,1.68252,3.039421,0,0.1302082,-0.1302082,4.266582,71.10955,0.1416857,0.1360676,0,0,3.039421
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,37.49533,37.49533,0.004638166,0.004638166,0,0,0,0.004638166,0,0,0,0,0.004882279,0.004638166,0,0,1.827196,2.909213,0,0.004882279,-0.004882279,4.261436,71.02378,0.1416857,0.005101982,0,0,2.909213
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3371491,43.33596,37.23524,0.3673759,0.3673759,0,0,0,0.3673759,91.77225,0,0,0.3371491,0.3867115,0.3673759,0,0,1.832621,2.90433,0,0.04956233,-0.04956233,4.209192,70.15306,0.1416857,0.4041135,0.2697193,0,3.241479
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6353244,49.98963,37.99035,0.3316692,0.3316692,0,0,0,0.3316692,191.5536,0,0,0.6353244,0.3491255,0.3316692,0,0,1.88769,2.854768,0.2861989,0,0.2861989,4.480704,74.67825,0.1416477,0.3648362,0.5082595,0,3.490093
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.675845,52.55831,39.57608,0.4268411,0.4268411,0,0,0,0.4268411,158.3364,0,0,0.675845,0.4493064,0.4268411,0,0,1.601491,3.112347,0.2265386,0,0.2265386,4.695618,78.26014,0.1416176,0.4695252,0.5406759,0,3.788192
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5771574,52.64938,41.55614,0,0,0,0,0,0,0,0,0,0.5771574,0,0,0,0,1.374952,3.316232,0.5771574,0,0.5771574,5.243157,87.38578,0.1415411,0,0.4617259,0,3.893389
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.927596,62.5857,43.51103,0.2385532,0.2385532,0,0,0,0.2385532,388.8425,0,0,0.927596,0.2511086,0.2385532,0,0,0.7977951,3.835673,0.6764874,0,0.6764874,5.88493,98.08196,0.1414515,0.2624085,0.7420768,0,4.763269
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7494161,60.49532,45.30651,0.3288743,0.3288743,0,0,0,0.3288743,227.8731,0.281925,0,0.7494161,0.3461835,0.3288743,0,0,0.1213076,4.444512,0.1213076,0,0.1213076,6.000012,100,0.1414355,0.3617618,0.5995329,0,5.193928
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.8231127,64.22344,47.10199,0.1550612,0.1550612,0,0,0,0.1550612,530.8307,0.6598903,0,0.8231127,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1414355,0.1705674,0.6584901,0,5.376801
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.6979665,62.34513,48.01651,0.556725,0.556725,0,0,0,0.556725,125.3701,0.1119402,0,0.6979665,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1414355,0.6123976,0.5583732,0,5.251656
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.9280566,68.19253,48.33533,0.2918711,0.2918711,0,0,0,0.2918711,317.9679,0.6208238,0,0.9280566,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1414355,0.3210582,0.7424453,0,5.481746
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4630256,57.97876,48.75484,0.2153521,0.2153521,0,0,0,0.2153521,215.0086,0.2363391,0,0.4630256,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1414355,0.2368874,0.3704205,0,5.016715
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2828758,53.71012,48.23465,0,0,0,0,0,0,0,0.2828758,0,0.2828758,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1414355,0,0.2263006,0,4.836565
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04290939,47.47136,46.6741,0,0,0,0,0,0,0,0.04290939,0,0.04290939,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1414355,0,0.03432751,0,4.596598
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,45.28134,45.28134,0.8425009,0.8425009,0,0,0,0.8425009,0,0,1.110223E-16,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1414355,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,44.00605,44.00605,0.7421791,0.7421791,0,0,0,0.7421791,0,0,1.110223E-16,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1414355,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,42.63846,42.63846,0.2369889,0.2369889,0,0,0,0.2369889,0,0,2.775558E-17,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1414355,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,41.41351,41.41351,0.1344011,0.1344011,0,0,0,0.1344011,0,0,2.775558E-17,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1414355,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,40.63323,40.63323,0.1064466,0.1064466,0,0,0,0.1064466,0,0,1.387779E-17,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1414355,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,40.04592,40.04592,0.1441723,0.1441723,0,0,0,0.1441723,0,0,2.775558E-17,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1414355,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,39.3831,39.3831,0.09090745,0.09090745,0,0,0,0.09090745,0,0,1.387779E-17,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1414355,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,38.93843,38.93843,0.1200996,0.1200996,0,0,0,0.1200996,0,0,1.387779E-17,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1414355,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,38.51053,38.51053,0.02371757,0.02371757,0,0,0,0.02371757,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1414355,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,38.08264,38.08264,0.2193016,0.2193016,0,0,0,0.2193016,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1414355,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,37.70509,37.70509,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1414355,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01789178,37.8333,37.5205,0,0,0,0,0,0,0,0,0,0.01789178,0,0,0,0,3.122384,1.743544,0.01789178,0,0.01789178,3.054832,50.91377,0.1414331,0,0.01431342,0,1.761435
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1377224,39.69616,37.26041,0.1615806,0.1615806,0,0,0,0.1615806,85.2345,0,0,0.1377224,0.1700849,0.1615806,0,0,3.104492,1.759646,0,0.03236242,-0.03236242,3.020719,50.34522,0.1414331,0.1777387,0.1101779,0,1.897369
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1322328,40.33839,37.99035,0.6581042,0.6581042,0,0,0,0.6581042,20.09299,0,0,0.1322328,0.6927413,0.6581042,0,0,3.14045,1.727284,0,0.5605085,-0.5605085,2.429891,40.49811,0.1414331,0.7239146,0.1057862,0,1.859516
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.134992,42.01525,39.59286,1.421389,1.421389,1.7,0,0.5202,1.421389,9.497189,0,0,0.134992,0,0,0.2786106,0.2646801,3.763237,1.166775,0.3996721,0,0.3996721,2.809054,46.81747,0.1414957,1.563528,0.1079936,1.7,1.301767
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3590155,48.30475,41.59809,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,55.46153,0,0,0.3590155,0,0,1.052676,1.000043,3.363565,1.52648,1.359058,0,1.359058,4.09837,68.30602,0.1416773,0.7120559,0.2872124,1.7,1.885496
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4733052,52.6859,43.58654,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,230.381,2.220446E-16,0,0.4733052,0,0,1.452632,1.38,2.004507,2.749632,1.853305,0,1.853305,5.856569,97.60929,0.1417812,0.225989,0.3786442,1.7,3.222938
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.4980334,55.13097,45.3988,0.120536,0.120536,0,0,0,0.120536,413.1822,0.2199514,0,0.4980334,0.12688,0.120536,0,0,0.151202,4.417607,0.151202,0,0.151202,6.000012,100,0.1417612,0.1325897,0.3984267,0,4.91564
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.226097,51.5073,47.19428,0.4893624,0.4893624,0,0,0,0.4893624,46.20237,0,0,0.226097,0.5151184,0.4893624,0,0,0,4.553689,0,0.2890213,-0.2890213,5.695357,94.92242,0.1417612,0.5382987,0.1808776,0,4.779786
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4223611,56.47058,48.14236,0.01123011,0.01123011,0,0,0,0.01123011,3760.97,0.0894051,0,0.4223611,0.01182117,0.01123011,0,0,0.3211348,4.264668,0.3211348,0,0.3211348,6.000012,100,0.1417188,0.01235312,0.3378889,0,4.687029
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3662527,55.59878,48.41924,0.3683924,0.3683924,0,0,0,0.3683924,99.41916,0,5.551115E-17,0.3662527,0.3877815,0.3683924,0,0,0,4.553689,0,0.02152885,-0.02152885,5.977319,99.62178,0.1417188,0.4052317,0.2930021,0,4.919941
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2043788,52.77876,48.84713,0.1553496,0.1553496,0,0,0,0.1553496,131.5606,0.01693198,0,0.2043788,0.1635258,0.1553496,0,0,0.02392095,4.53216,0.02392095,0,0.02392095,6.000012,100,0.1417156,0.1708845,0.163503,0,4.736539
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1905969,51.94818,48.30178,0.104784,0.104784,0,0,0,0.104784,181.8951,0.08029802,0,0.1905969,0.1102989,0.104784,0,0,0,4.553689,0,0,0,6.000012,100,0.1417156,0.1152624,0.1524775,0,4.744286
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.04979023,47.67594,46.74961,0.652546,0.652546,0,0,0,0.652546,7.630148,0,0,0.04979023,0.6868905,0.652546,0,0,0,4.553689,0,0.6371003,-0.6371003,5.328449,88.80731,0.1417156,0.7178006,0.03983218,0,4.603479
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,45.33168,45.33168,0.05961711,0.05961711,0,0,0,0.05961711,0,0,1.387779E-17,0,0.06275485,0.05961711,0,0,0.7078892,3.916589,0,0.06275485,-0.06275485,5.2623,87.70483,0.1417156,0.06557882,0,0,3.916589
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,44.05639,44.05639,0.4623381,0.4623381,0,0,0,0.4623381,0,0,0,0,0.4866717,0.4623381,0,0,0.7776168,3.853834,0,0.4866717,-0.4866717,4.749303,79.15489,0.1417156,0.5085719,0,0,3.853834
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,42.6888,42.6888,0.6029141,0.6029141,0,0,0,0.6029141,0,0,1.110223E-16,0,0.6346464,0.6029141,0,0,1.318363,3.367162,0,0.6346464,-0.6346464,4.080327,68.00531,0.1417156,0.6632055,0,0,3.367162
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,41.46385,41.46385,0.1220869,0.1220869,0,0,0,0.1220869,0,0,1.387779E-17,0,0.1285126,0.1220869,0,0,2.023526,2.732516,0,0.1285126,-0.1285126,3.944863,65.74758,0.1417156,0.1342956,0,0,2.732516
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,40.6584,40.6584,0.2337216,0.2337216,0,0,0,0.2337216,0,0,2.775558E-17,0,0.2460227,0.2337216,0,0,2.166317,2.604003,0,0.2460227,-0.2460227,3.685532,61.42541,0.1417156,0.2570937,0,0,2.604003
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,40.07109,40.07109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.439676,2.35798,0,0,0,3.685532,61.42541,0.1417156,0,0,0,2.35798
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,39.40828,39.40828,0.2904933,0.2904933,0,0,0,0.2904933,0,0,5.551115E-17,0,0.3057824,0.2904933,0,0,2.439676,2.35798,0,0.3057824,-0.3057824,3.363209,56.05337,0.1417156,0.3195426,0,0,2.35798
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,38.95521,38.95521,0.2129367,0.2129367,0,0,0,0.2129367,0,0,2.775558E-17,0,0.2241439,0.2129367,0,0,2.779434,2.052198,0,0.2241439,-0.2241439,3.12694,52.11557,0.1417156,0.2342304,0,0,2.052198
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,38.53571,38.53571,0.1245675,0.1245675,0,0,0,0.1245675,0,0,0,0,0.1311237,0.1245675,0,0,3.028483,1.828054,0,0.1311237,-0.1311237,2.988724,49.81197,0.1417156,0.1370242,0,0,1.828054
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,38.10781,38.10781,0.2108679,0.2108679,0,0,0,0.2108679,0,0,2.775558E-17,0,0.2219662,0.2108679,0,0,3.174176,1.69693,0,0.2219662,-0.2219662,2.754751,45.91243,0.1417156,0.2319547,0,0,1.69693
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,37.73026,37.73026,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0.1805475,0.1715201,0,0,3.420805,1.474964,0,0.1805475,-0.1805475,2.564437,42.74054,0.1417156,0.1886722,0,0,1.474964
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01642648,37.84966,37.56245,0.08702236,0.08702236,0,0,0,0.08702236,18.87616,0,1.387779E-17,0.01642648,0.09160248,0.08702236,0,0,3.621414,1.294417,0,0.075176,-0.075176,2.485195,41.41983,0.1417156,0.0957246,0.01314119,0,1.310843
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1070819,39.17327,37.28558,0.5941454,0.5941454,0,0,0,0.5941454,18.02284,0,0,0.1070819,0.6254162,0.5941454,0,0,3.704942,1.219241,0,0.5183344,-0.5183344,1.938823,32.31364,0.1417156,0.65356,0.0856655,0,1.326323
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2291283,42.15597,38.04069,1.281261,1.281261,1.7,0,0.5202,1.281261,17.88303,0,0,0.2291283,0,0,0.4187391,0.3978022,4.280869,0.7009063,0.6269305,0,0.6269305,2.533581,42.22626,0.1418127,1.409387,0.1833026,1.7,0.9300346
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7139049,53.46444,39.66837,0.7976052,0.7976052,1.7,0,0.5202,0.7976052,89.50604,0,0,0.7139049,0,0,0.9023948,0.8572751,3.653939,1.265144,1.57118,0,1.57118,4.024133,67.06875,0.1419651,0.8773657,0.5711239,1.7,1.979049
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6091297,53.47056,41.69877,1.50508,1.50508,1.7,0,0.5202,1.50508,40.47158,0,0,0.6091297,0,0,0.19492,0.185174,2.082759,2.679206,0.7943038,0,0.7943038,4.777676,79.62777,0.1420784,1.655588,0.4873038,1.7,3.288335
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1526805,46.52355,43.704,0.3023105,0.3023105,1.497863,0,0.4650166,0.3023105,50.50453,2.220446E-16,0,0.1526805,0,0,1.195552,1.135775,1.288455,3.394079,1.288455,0,1.288455,6.000012,100,0.1422106,0.3325416,0.1221444,1.7,3.54676
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3340297,51.90494,45.51626,0.4515544,0.4515544,0,0,0,0.4515544,73.97331,0,0,0.3340297,0.4753204,0.4515544,0,0,0,4.553689,0,0.1412907,-0.1412907,5.851079,97.51778,0.1422106,0.4967098,0.2672238,0,4.887719
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.4846685,56.92302,47.33691,0.631341,0.631341,0,0,0,0.631341,76.7681,0,0,0.4846685,0.6645694,0.631341,0,0,0.1569896,4.412398,0,0.179901,-0.179901,5.661446,94.35725,0.1422106,0.6944751,0.3877348,0,4.897067
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.518661,58.63866,48.25982,0.5599353,0.5599353,0,0,0,0.5599353,92.62875,0,0,0.518661,0.5894055,0.5599353,0,0,0.3568796,4.232497,0,0.07074448,-0.07074448,5.586875,93.1144,0.1422106,0.6159288,0.4149288,0,4.751158
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.5004658,58.57205,48.56187,0.1959914,0.1959914,0,0,0,0.1959914,255.351,0,0,0.5004658,0.2063067,0.1959914,0,0,0.4354846,4.161753,0.2941591,0,0.2941591,5.865939,97.76545,0.1421717,0.2155905,0.4003727,0,4.662219
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4135235,57.12984,48.93942,0,0,0,0,0,0,0,0.2721981,0,0.4135235,0,0,0,0,0.1413255,4.426496,0.1413255,0,0.1413255,6.000012,100,0.1421531,0,0.3308188,0,4.84002
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.162256,51.47175,48.37729,0.3792945,0.3792945,0,0,0,0.3792945,42.77836,0,0,0.162256,0.3992574,0.3792945,0,0,0,4.553689,0,0.2370014,-0.2370014,5.750191,95.83632,0.1421531,0.417224,0.1298048,0,4.715945
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04841311,47.69237,46.79156,0.7298153,0.7298153,0,0,0,0.7298153,6.633612,0,1.110223E-16,0.04841311,0.7682266,0.7298153,0,0,0.2633349,4.316688,0,0.7198135,-0.7198135,4.99144,83.19051,0.1421531,0.8027968,0.03873049,0,4.365101
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,45.37363,45.37363,1.148512,1.148512,0,0,0,1.148512,0,0,2.220446E-16,0,1.20896,1.148512,0,0,1.063128,3.596874,0,1.20896,-1.20896,3.717085,61.95129,0.1421531,1.263363,0,0,3.596874
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,44.05639,44.05639,0.4199463,0.4199463,0,0,0,0.4199463,0,0,5.551115E-17,0,0.4420488,0.4199463,0,0,2.406416,2.387914,0,0.4420488,-0.4420488,3.251125,54.1853,0.1421531,0.461941,0,0,2.387914
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,42.71397,42.71397,0.06908672,0.06908672,0,0,0,0.06908672,0,0,0,0,0.07272287,0.06908672,0,0,2.897582,1.945865,0,0.07272287,-0.07272287,3.174468,52.90769,0.1421531,0.0759954,0,0,1.945865
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,41.48063,41.48063,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.978385,1.873142,0,0,0,3.174468,52.90769,0.1421531,0,0,0,1.873142
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,40.68357,40.68357,0.1730816,0.1730816,0,0,0,0.1730816,0,0,2.775558E-17,0,0.1821912,0.1730816,0,0,2.978385,1.873142,0,0.1821912,-0.1821912,2.982422,49.70692,0.1421531,0.1903898,0,0,1.873142
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,40.08787,40.08787,0.04320836,0.04320836,0,0,0,0.04320836,0,0,0,0,0.04548249,0.04320836,0,0,3.18082,1.690951,0,0.04548249,-0.04548249,2.934479,48.90788,0.1421531,0.0475292,0,0,1.690951
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,39.45023,39.45023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.231356,1.645469,0,0,0,2.934479,48.90788,0.1421531,0,0,0,1.645469
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,38.98038,38.98038,0.3197497,0.3197497,0,0,0,0.3197497,0,0,5.551115E-17,0,0.3365787,0.3197497,0,0,3.231356,1.645469,0,0.3365787,-0.3365787,2.579694,42.99481,0.1421531,0.3517247,0,0,1.645469
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,38.56087,38.56087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.605332,1.30889,0,0,0,2.579694,42.99481,0.1421531,0,0,0,1.30889
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,38.15815,38.15815,0.09028198,0.09028198,0,0,0,0.09028198,0,0,1.387779E-17,0,0.09503366,0.09028198,0,0,3.605332,1.30889,0,0.09503366,-0.09503366,2.479519,41.32524,0.1421531,0.09931017,0,0,1.30889
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,37.75542,37.75542,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0.1020088,0.09690832,0,0,3.710925,1.213856,0,0.1020088,-0.1020088,2.371993,39.53313,0.1421531,0.1065992,0,0,1.213856
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01333342,37.82071,37.58762,0,0,0,0,0,0,0,0,0,0.01333342,0,0,0,0,3.824268,1.111848,0.01333342,0,0.01333342,2.384642,39.74395,0.1421513,0,0.01066673,0,1.125181
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1606833,40.16083,37.31075,1.092965,1.092965,1.7,0,0.5202,1.092965,14.70159,0,0,0.1606833,0,0,0.6070345,0.5766828,3.810935,1.123848,0.7373661,0,0.7373661,3.084169,51.40271,0.1422678,1.202262,0.1285467,1.7,1.284531
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4386786,46.16507,38.08264,1.06063,1.06063,1.7,0,0.5202,1.06063,41.36017,0,0,0.4386786,0,0,0.6393696,0.6074011,3.073569,1.787477,1.04608,0,1.04608,4.076567,67.94265,0.1424267,1.166693,0.3509429,1.7,2.226156
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6436548,52.03118,39.71032,1.030858,1.030858,1.7,0,0.5202,1.030858,62.43874,0,0,0.6436548,0,0,0.6691418,0.6356847,2.027489,2.728949,1.27934,0,1.27934,5.290255,88.17075,0.1426159,1.133944,0.5149239,1.7,3.372604
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8506199,58.83561,41.79106,0.3391246,0.3391246,0,0,0,0.3391246,250.8281,0,0,0.8506199,0.3569733,0.3391246,0,0,0.7481493,3.880355,0.4936466,0,0.4936466,5.75857,95.97597,0.1425508,0.373037,0.6804959,0,4.730975
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.025777,65.29535,43.7963,0.03411248,0.03411248,0,0,0,0.03411248,3007.042,0.735366,0,1.025777,0.03590787,0.03411248,0,0,0.2545027,4.324636,0.2545027,0,0.2545027,6.000012,100,0.1425173,0.03752372,0.8206212,0,5.350413
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4484743,54.35184,45.63372,0.4578758,0.4578758,0,0,0,0.4578758,97.94672,0,5.551115E-17,0.4484743,0.4819745,0.4578758,0,0,0,4.553689,0,0.03350022,-0.03350022,5.9647,99.41146,0.1425173,0.5036634,0.3587795,0,5.002163
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.613111,59.82324,47.45438,0.161916,0.161916,0,0,0,0.161916,378.6599,0.4054506,0,0.613111,0.1704379,0.161916,0,0,0.03722246,4.520189,0.03722246,0,0.03722246,6.000012,100,0.1425124,0.1781076,0.4904888,0,5.1333
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5568833,59.59415,48.37729,0.3056721,0.3056721,0,0,0,0.3056721,182.1832,0.2351232,0,0.5568833,0.3217601,0.3056721,0,0,0,4.553689,0,0,0,6.000012,100,0.1425124,0.3362393,0.4455066,0,5.110572
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4586502,57.83215,48.7045,0.1400558,0.1400558,0,0,0,0.1400558,327.4769,0.3112231,0,0.4586502,0.1474271,0.1400558,0,0,0,4.553689,0,0,0,6.000012,100,0.1425124,0.1540613,0.3669202,0,5.012339
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3565401,56.09458,49.08205,0.2355029,0.2355029,0,0,0,0.2355029,151.3952,0.1086423,0,0.3565401,0.2478977,0.2355029,0,0,0,4.553689,0,0,0,6.000012,100,0.1425124,0.2590531,0.285232,0,4.910229
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3820167,56.02143,48.51153,1.222249,1.222249,0,0,0,1.222249,31.25522,0,0,0.3820167,1.286578,1.222249,0,0,0,4.553689,0,0.9045615,-0.9045615,5.04652,84.10851,0.1425124,1.344474,0.3056134,0,4.935706
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.0493154,47.82742,46.90902,0.4456301,0.4456301,0,0,0,0.4456301,11.06644,0,5.551115E-17,0.0493154,0.4690843,0.4456301,0,0,1.005068,3.649127,0,0.4197689,-0.4197689,4.604045,76.73393,0.1425124,0.4901931,0.03945232,0,3.698443
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,45.44914,45.44914,0.9606538,0.9606538,0,0,0,0.9606538,0,0,2.220446E-16,0,1.011214,0.9606538,0,0,1.471478,3.229358,0,1.011214,-1.011214,3.538131,58.96874,0.1425124,1.056719,0,0,3.229358
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,44.10673,44.10673,0.3517897,0.3517897,0,0,0,0.3517897,0,0,5.551115E-17,0,0.370305,0.3517897,0,0,2.59505,2.218144,0,0.370305,-0.370305,3.147796,52.46316,0.1425124,0.3869687,0,0,2.218144
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,42.75592,42.75592,0.3801288,0.3801288,0,0,0,0.3801288,0,0,0,0,0.4001356,0.3801288,0,0,3.0065,1.847839,0,0.4001356,-0.4001356,2.726016,45.43351,0.1425124,0.4181417,0,0,1.847839
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,41.5058,41.5058,0.1687838,0.1687838,0,0,0,0.1687838,0,0,2.775558E-17,0,0.1776672,0.1687838,0,0,3.451095,1.447703,0,0.1776672,-0.1776672,2.538738,42.31222,0.1425124,0.1856622,0,0,1.447703
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,40.70874,40.70874,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.648503,1.270036,0,0,0,2.538738,42.31222,0.1425124,0,0,0,1.270036
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,40.11304,40.11304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.648503,1.270036,0,0,0,2.538738,42.31222,0.1425124,0,0,0,1.270036
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,39.45023,39.45023,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.648503,1.270036,0,0,0,2.538738,42.31222,0.1425124,0,0,0,1.270036
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,39.00555,39.00555,0.08090573,0.08090573,0,0,0,0.08090573,0,0,0,0,0.08516392,0.08090573,0,0,3.648503,1.270036,0,0.08516392,-0.08516392,2.448967,40.81604,0.1425124,0.0889963,0,0,1.270036
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,38.57766,38.57766,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.743129,1.184872,0,0,0,2.448967,40.81604,0.1425124,0,0,0,1.184872
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,38.15815,38.15815,0.1629838,0.1629838,0,0,0,0.1629838,0,0,0,0,0.1715619,0.1629838,0,0,3.743129,1.184872,0,0.1715619,-0.1715619,2.268126,37.80201,0.1425124,0.1792822,0,0,1.184872
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,37.78059,37.78059,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0.04942862,0.04695719,0,0,3.933754,1.01331,0,0.04942862,-0.04942862,2.216023,36.93364,0.1425124,0.0516529,0,0,1.01331
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009750355,37.75801,37.58762,0,0,0,0,0,0,0,0,0,0.009750355,0,0,0,0,3.988675,0.9638819,0.009750355,0,0.009750355,2.225273,37.08781,0.1425111,0,0.007800284,0,0.9736322
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02520615,37.76802,37.32753,1.105568,1.105568,1.7,0,0.5202,1.105568,2.279927,0,0,0.02520615,0,0,0.5944318,0.5647102,3.978924,0.9726572,0.5899164,0,0.5899164,2.784917,46.41519,0.1426068,1.216125,0.02016492,1.7,0.9978634
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06408095,39.23791,38.10781,1.074212,1.074212,1.7,0,0.5202,1.074212,5.965389,0,0,0.06408095,0,0,0.6257876,0.5944982,3.389008,1.503582,0.6585791,0,0.6585791,3.4097,56.82822,0.1427124,1.181634,0.05126476,1.7,1.567663
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09066634,41.40659,39.78583,0.6449445,0.6449445,1.7,0,0.5202,0.6449445,14.05801,0,0,0.09066634,0,0,1.055055,1.002303,2.730429,2.096303,1.092969,0,1.092969,4.446581,74.10954,0.1428878,0.709439,0.07253307,1.7,2.18697
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1834263,45.21726,41.85818,0,0,1.452632,0,0.4526684,0,0,0,0,0.1834263,0,0,1.452632,1.38,1.63746,3.079975,1.563426,0,1.563426,5.929778,98.82943,0.1429692,0,0.146741,1.7,3.263402
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2706327,48.96596,43.88858,0.2820141,0.2820141,0,0,0,0.2820141,95.96425,0,5.551115E-17,0.2706327,0.2968569,0.2820141,0,0,0.07403333,4.487059,0,0.02622423,-0.02622423,5.902135,98.36872,0.1429692,0.3102155,0.2165062,0,4.757692
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2608566,50.68362,45.73441,0.1132217,0.1132217,0,0,0,0.1132217,230.3945,0.03850452,0,0.2608566,0.1191807,0.1132217,0,0,0.1031714,4.460835,0.1031714,0,0.1031714,6.000012,100,0.1429556,0.1245439,0.2086853,0,4.721691
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1175946,49.78993,47.57183,1.082511,1.082511,0,0,0,1.082511,10.86314,0,2.220446E-16,0.1175946,1.139485,1.082511,0,0,0,4.553689,0,1.02189,-1.02189,4.922845,82.04726,0.1429556,1.190762,0.0940757,0,4.671284
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06331374,49.66282,48.46958,0.3771422,0.3771422,0,0,0,0.3771422,16.78777,0,5.551115E-17,0.06331374,0.3969918,0.3771422,0,0,1.135434,3.531799,0,0.333678,-0.333678,4.571118,76.18514,0.1429556,0.4148564,0.050651,0,3.595113
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1955649,52.55325,48.79679,0.6354147,0.6354147,0,0,0,0.6354147,30.77753,0,0,0.1955649,0.6688576,0.6354147,0,0,1.506187,3.198121,0,0.4732926,-0.4732926,4.072224,67.87025,0.1429556,0.6989561,0.1564519,0,3.393686
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1379544,51.81124,49.17434,0.3322211,0.3322211,0,0,0,0.3322211,41.52486,0,0,0.1379544,0.3497064,0.3322211,0,0,2.032068,2.724828,0,0.2117521,-0.2117521,3.849017,64.15015,0.1429556,0.3654432,0.1103635,0,2.862782
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04689539,49.49506,48.61221,1.191198,1.191198,0,0,0,1.191198,3.936826,0,2.220446E-16,0.04689539,1.253893,1.191198,0,0,2.267348,2.513076,0,1.206997,-1.206997,2.57673,42.94542,0.1429556,1.310318,0.03751631,0,2.559972
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.045103,47.82447,46.98453,0.2541298,0.2541298,0,0,0,0.2541298,17.74802,0,5.551115E-17,0.045103,0.267505,0.2541298,0,0,3.608456,1.306079,0,0.222402,-0.222402,2.342298,39.03822,0.1429556,0.2795427,0.0360824,0,1.351182
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,45.49109,45.49109,0.8377463,0.8377463,0,0,0,0.8377463,0,0,1.110223E-16,0,0.8818382,0.8377463,0,0,3.855569,1.083677,0,0.8818382,-0.8818382,1.412759,23.54594,0.1429556,0.9215209,0,0,1.083677
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,44.14868,44.14868,0.7545441,0.7545441,1.7,0,0.5202,0.7545441,0,0,0,0,0,0,0.9454558,0.8981831,4.835389,0.2018386,0.8981831,0,0.8981831,2.26485,37.74743,0.1431014,0.8299986,0,1.7,0.2018386
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,42.78109,42.78109,1.057673,1.057673,1.7,0,0.5202,1.057673,0,0,0,0,0,0,0.6423267,0.6102103,3.937206,1.010203,0.6102103,0,0.6102103,2.843747,47.39568,0.1432003,1.163441,0,1.7,1.010203
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,41.53097,41.53097,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.326996,1.559393,1.38,0,1.38,4.15293,69.21535,0.1433051,0,0,1.7,1.559393
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,40.75069,40.75069,0.1425058,0.1425058,1.595137,0,0.4915725,0.1425058,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.946996,2.801393,1.38,0,1.38,5.462112,91.03503,0.1434493,0.1567564,0,1.7,2.801393
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,40.16338,40.16338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5669958,4.043393,0,0,0,5.462112,91.03503,0.1434493,0,0,0,4.043393
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,39.50056,39.50056,0.1052379,0.1052379,0,0,0,0.1052379,0,0,0,0,0.1107768,0.1052379,0,0,0.5669958,4.043393,0,0.1107768,-0.1107768,5.345344,89.08888,0.1434493,0.1157617,0,0,4.043393
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,39.03072,39.03072,0.02068219,0.02068219,0,0,0,0.02068219,0,0,0,0,0.02177072,0.02068219,0,0,0.6900811,3.932616,0,0.02177072,-0.02177072,5.322395,88.70641,0.1434493,0.02275041,0,0,3.932616
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,38.60283,38.60283,0.04272524,0.04272524,0,0,0,0.04272524,0,0,6.938894E-18,0,0.04497394,0.04272524,0,0,0.7142708,3.910845,0,0.04497394,-0.04497394,5.274989,87.9163,0.1434493,0.04699776,0,0,3.910845
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,38.2001,38.2001,0.09602133,0.09602133,0,0,0,0.09602133,0,0,0,0,0.1010751,0.09602133,0,0,0.7642418,3.865871,0,0.1010751,-0.1010751,5.168446,86.14059,0.1434493,0.1056235,0,0,3.865871
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,37.80577,37.80577,0.01057151,0.01057151,0,0,0,0.01057151,0,0,1.734723E-18,0,0.01112791,0.01057151,0,0,0.8765475,3.764796,0,0.01112791,-0.01112791,5.156716,85.9451,0.1434493,0.01162867,0,0,3.764796
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007193197,37.76367,37.63796,0.1267206,0.1267206,0,0,0,0.1267206,5.676425,0,0,0.007193197,0.1333901,0.1267206,0,0,0.8889118,3.753668,0,0.1261969,-0.1261969,5.023693,83.72805,0.1434493,0.1393926,0.005754558,0,3.760861
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03734757,38.00634,37.3527,0.09926009,0.09926009,0,0,0,0.09926009,37.62596,0,0,0.03734757,0.1044843,0.09926009,0,0,1.029131,3.627471,0,0.06713674,-0.06713674,4.952925,82.54858,0.1434493,0.1091861,0.02987805,0,3.664819
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.112468,40.12743,38.13298,0.8486425,0.8486425,0,0,0,0.8486425,13.25269,0,1.110223E-16,0.112468,0.8933079,0.8486425,0,0,1.103727,3.560335,0,0.7808399,-0.7808399,4.129847,68.83065,0.1434493,0.9335067,0.08997437,0,3.672803
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1954556,43.36521,39.82778,0.7961076,0.7961076,0,0,0,0.7961076,24.5514,0,1.110223E-16,0.1954556,0.838008,0.7961076,0,0,1.971327,2.779495,0,0.6425524,-0.6425524,3.452538,57.54218,0.1434493,0.8757183,0.1563645,0,2.97495
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05387736,42.93128,41.95886,0.130699,0.130699,0,0,0,0.130699,41.22248,0,0,0.05387736,0.1375779,0.130699,0,0,2.685274,2.136942,0,0.08370052,-0.08370052,3.364309,56.07171,0.1434493,0.1437689,0.04310189,0,2.19082
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.103566,45.93657,44.03122,0.1330646,0.1330646,0,0,0,0.1330646,77.83136,0,0,0.103566,0.140068,0.1330646,0,0,2.778275,2.053242,0,0.036502,-0.036502,3.325833,55.43044,0.1434493,0.146371,0.08285277,0,2.156808
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2921527,51.46537,45.89382,0.5891503,0.5891503,0,0,0,0.5891503,49.58881,0,1.110223E-16,0.2921527,0.6201583,0.5891503,0,0,2.818832,2.01674,0,0.3280056,-0.3280056,2.980085,49.66798,0.1434493,0.6480654,0.2337221,0,2.308892
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3326323,54.22556,47.76481,0.4403265,0.4403265,0,0,0,0.4403265,75.54219,5.551115E-17,0,0.3326323,0.4635016,0.4403265,0,0,3.183283,1.688734,0,0.1308693,-0.1308693,2.842136,47.36884,0.1434493,0.4843592,0.2661058,0,2.021367
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3555445,55.62502,48.65416,1.054992,1.054992,0,0,0,1.054992,33.70115,0,0,0.3555445,1.110518,1.054992,0,0,3.328693,1.557865,0,0.7549736,-0.7549736,2.046324,34.10534,0.1434493,1.160491,0.2844356,0,1.913409
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3171824,55.19036,48.98976,0.6268072,0.6268072,0,0,0,0.6268072,50.60286,0,0,0.3171824,0.659797,0.6268072,0,0,4.167553,0.8028913,0,0.3426146,-0.3426146,1.685177,28.08622,0.1434493,0.6894879,0.2537459,0,1.120074
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1321711,51.89507,49.36732,0.6417713,0.6417713,1.7,0,0.5202,0.6417713,20.59473,0,0,0.1321711,0,0,1.058229,1.005317,4.548236,0.4602767,1.137488,0,1.137488,2.764293,46.07145,0.1436289,0.7059484,0.1057369,1.7,0.5924478
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.17209,52.04939,48.75484,0.6110424,0.6110424,1.7,0,0.5202,0.6110424,28.16335,0,0,0.17209,0,0,1.088958,1.03451,3.410748,1.484016,1.2066,0,1.2066,3.908974,65.14944,0.143818,0.6721466,0.137672,1.7,1.656106
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03831711,47.8408,47.12716,0.1428296,0.1428296,1.595461,0,0.4916609,0.1428296,26.82714,2.220446E-16,0,0.03831711,0,0,1.452632,1.38,2.204148,2.569956,1.418317,0,1.418317,5.254508,87.57495,0.1439561,0.1571126,0.03065369,1.7,2.608273
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,45.59177,45.59177,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7858306,3.846441,0,0,0,5.254508,87.57495,0.1439561,0,0,0,3.846441
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,44.24097,44.24097,1.058201,1.058201,0,0,0,1.058201,0,0,0,0,1.113896,1.058201,0,0,0.7858306,3.846441,0,1.113896,-1.113896,4.080358,68.00584,0.1439561,1.164021,0,0,3.846441
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,42.84821,42.84821,0.6448442,0.6448442,0,0,0,0.6448442,0,0,1.110223E-16,0,0.6787834,0.6448442,0,0,2.023493,2.732545,0,0.6787834,-0.6787834,3.364858,56.08085,0.1439561,0.7093286,0,0,2.732545
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,41.59809,41.59809,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.777697,2.053762,0,0,0,3.364858,56.08085,0.1439561,0,0,0,2.053762
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,40.80103,40.80103,0.02714232,0.02714232,0,0,0,0.02714232,0,0,0,0,0.02857086,0.02714232,0,0,2.777697,2.053762,0,0.02857086,-0.02857086,3.334741,55.57891,0.1439561,0.02985655,0,0,2.053762
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,40.21372,40.21372,0.2543715,0.2543715,0,0,0,0.2543715,0,0,5.551115E-17,0,0.2677594,0.2543715,0,0,2.809442,2.025191,0,0.2677594,-0.2677594,3.052498,50.87487,0.1439561,0.2798086,0,0,2.025191
