Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,39.52573,39.52573,0.2086128,0.2086128,0,0,0,0.2086128,0,0,0,0,0.2195925,0.2086128,0,0,3.106952,1.757432,0,0.2195925,-0.2195925,2.821027,47.01703,0.1439561,0.2294741,0,0,1.757432
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,39.07267,39.07267,0.07867888,0.07867888,0,0,0,0.07867888,0,0,1.387779E-17,0,0.08281987,0.07867888,0,0,3.350944,1.537839,0,0.08281987,-0.08281987,2.733728,45.56203,0.1439561,0.08654676,0,0,1.537839
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,38.65316,38.65316,0.05234614,0.05234614,0,0,0,0.05234614,0,0,6.938894E-18,0,0.0551012,0.05234614,0,0,3.442966,1.455019,0,0.0551012,-0.0551012,2.675646,44.59401,0.1439561,0.05758075,0,0,1.455019
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,38.22527,38.22527,0.1377586,0.1377586,0,0,0,0.1377586,0,0,0,0,0.1450091,0.1377586,0,0,3.50419,1.399918,0,0.1450091,-0.1450091,2.522793,42.04646,0.1439561,0.1515345,0,0,1.399918
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,37.84772,37.84772,0.1234856,0.1234856,0,0,0,0.1234856,0,0,1.387779E-17,0,0.1299848,0.1234856,0,0,3.665311,1.254909,0,0.1299848,-0.1299848,2.385777,39.76287,0.1439561,0.1358342,0,0,1.254909
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.0198991,38.03663,37.6883,0,0,0,0,0,0,0,0,0,0.0198991,0,0,0,0,3.809738,1.124924,0.0198991,0,0.0198991,2.404655,40.0775,0.1439535,0,0.01591928,0,1.144823
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2909898,42.67159,37.42821,0.2410887,0.2410887,0,0,0,0.2410887,120.6982,0,0,0.2909898,0.2537776,0.2410887,0,0,3.789839,1.142833,0.03721214,0,0.03721214,2.439957,40.66587,0.1439486,0.2651976,0.2327918,0,1.433823
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6688403,50.90873,38.2001,0.9081045,0.9081045,0,0,0,0.9081045,73.65235,0,0,0.6688403,0.9558994,0.9081045,0,0,3.752627,1.176324,0,0.2870591,-0.2870591,2.13737,35.62277,0.1439486,0.9989149,0.5350723,0,1.845165
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8522117,56.7662,39.92846,0.2438123,0.2438123,0,0,0,0.2438123,349.5359,0,0,0.8522117,0.2566446,0.2438123,0,0,4.071582,0.8892653,0.5955671,0,0.5955671,2.702375,45.03949,0.1438703,0.2681936,0.6817693,0,1.741477
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8684795,59.56605,42.07632,0.07949593,0.07949593,0,0,0,0.07949593,1092.483,0,0,0.8684795,0.08367992,0.07949593,0,0,3.476015,1.425276,0.7847996,0,0.7847996,3.446901,57.44824,0.1437672,0.08744552,0.6947837,0,2.293755
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8624172,61.81309,44.17385,0.620641,0.620641,0,0,0,0.620641,138.9559,0,0,0.8624172,0.6533063,0.620641,0,0,2.691215,2.131595,0.2091108,0,0.2091108,3.645281,60.75457,0.1437397,0.6827051,0.6899337,0,2.994013
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8529209,63.74335,46.06162,0,0,0,0,0,0,0,0,0,0.8529209,0,0,0,0,2.482104,2.319795,0.8529209,0,0.8529209,4.454433,74.2404,0.1436279,0,0.6823367,0,3.172716
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6015123,60.05313,47.89905,0,0,0,0,0,0,0,0,0,0.6015123,0,0,0,0,1.629183,3.087424,0.6015123,0,0.6015123,5.025078,83.75113,0.1435491,0,0.4812098,0,3.688936
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5600483,60.17271,48.84713,0.225535,0.225535,0,0,0,0.225535,248.3199,0,0,0.5600483,0.2374053,0.225535,0,0,1.027671,3.628785,0.322643,0,0.322643,5.331164,88.85255,0.1435069,0.2480885,0.4480387,0,4.188833
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6162888,61.77623,49.17434,0.8163846,0.8163846,0,0,0,0.8163846,75.49001,0,0,0.6162888,0.8593522,0.8163846,0,0,0.7050279,3.919164,0,0.2430634,-0.2430634,5.074953,84.58237,0.1435069,0.898023,0.493031,0,4.535452
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4224909,57.9677,49.5519,0.6995206,0.6995206,0,0,0,0.6995206,60.39721,0,1.110223E-16,0.4224909,0.7363374,0.6995206,0,0,0.9750983,3.6761,0,0.3138466,-0.3138466,4.744129,79.06866,0.1435069,0.7694727,0.3379927,0,4.098591
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1512598,51.7797,48.88908,0.5159593,0.5159593,0,0,0,0.5159593,29.31623,0,0,0.1512598,0.543115,0.5159593,0,0,1.323817,3.362254,0,0.3918552,-0.3918552,4.331078,72.18448,0.1435069,0.5675552,0.1210078,0,3.513514
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03068626,47.79079,47.21945,0,0,0,0,0,0,0,0,0,0.03068626,0,0,0,0,1.759211,2.970399,0.03068626,0,0.03068626,4.360189,72.66967,0.1435029,0,0.02454901,0,3.001085
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,45.68407,45.68407,0.5702917,0.5702917,0,0,0,0.5702917,0,0,1.110223E-16,0,0.600307,0.5702917,0,0,1.728525,2.998016,0,0.600307,-0.600307,3.72741,62.12337,0.1435029,0.6273209,0,0,2.998016
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,44.29131,44.29131,1.657056,1.657056,1.7,0,0.5202,1.657056,0,0,0,0,0,0,0.04294387,0.04079668,2.395533,2.397709,0.04079668,0,0.04079668,3.766113,62.76842,0.1435094,1.822762,0,1.7,2.397709
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,42.89856,42.89856,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.354736,2.434426,1.38,0,1.38,5.075296,84.5881,0.1436129,0,0,1.7,2.434426
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,41.64843,41.64843,0.01077623,0.01077623,0,0,0,0.01077623,0,0,1.734723E-18,0,0.01134341,0.01077623,0,0,0.9747363,3.676426,0,0.01134341,-0.01134341,5.063339,84.38882,0.1436129,0.01185386,0,0,3.676426
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,40.84298,40.84298,0.01996111,0.01996111,0,0,0,0.01996111,0,0,3.469447E-18,0,0.02101169,0.01996111,0,0,0.9873401,3.665083,0,0.02101169,-0.02101169,5.041191,84.01968,0.1436129,0.02195722,0,0,3.665083
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,40.25567,40.25567,0.2326389,0.2326389,0,0,0,0.2326389,0,0,2.775558E-17,0,0.2448831,0.2326389,0,0,1.010686,3.644071,0,0.2448831,-0.2448831,4.783061,79.71753,0.1436129,0.2559028,0,0,3.644071
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,39.57608,39.57608,0.06838363,0.06838363,0,0,0,0.06838363,0,0,1.387779E-17,0,0.07198277,0.06838363,0,0,1.282779,3.399188,0,0.07198277,-0.07198277,4.707185,78.45292,0.1436129,0.07522199,0,0,3.399188
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,39.12301,39.12301,0.1412466,0.1412466,0,0,0,0.1412466,0,0,2.775558E-17,0,0.1486806,0.1412466,0,0,1.36276,3.327205,0,0.1486806,-0.1486806,4.550462,75.84087,0.1436129,0.1553712,0,0,3.327205
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,38.72029,38.72029,0.05360175,0.05360175,0,0,0,0.05360175,0,0,6.938894E-18,0,0.05642289,0.05360175,0,0,1.52796,3.178525,0,0.05642289,-0.05642289,4.490987,74.84962,0.1436129,0.05896192,0,0,3.178525
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,38.30078,38.30078,0.1564462,0.1564462,0,0,0,0.1564462,0,0,0,0,0.1646802,0.1564462,0,0,1.590652,3.122102,0,0.1646802,-0.1646802,4.317399,71.9565,0.1436129,0.1720908,0,0,3.122102
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,37.89806,37.89806,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0.1811642,0.172106,0,0,1.77363,2.957422,0,0.1811642,-0.1811642,4.126435,68.77377,0.1436129,0.1893166,0,0,2.957422
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.0158523,38.00769,37.73026,0.1550492,0.1550492,0,0,0,0.1550492,10.22404,0,2.775558E-17,0.0158523,0.1632097,0.1550492,0,0,1.974924,2.776257,0,0.1473574,-0.1473574,3.971106,66.18497,0.1436129,0.1705541,0.01268184,0,2.79211
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2166453,41.31556,37.44499,0,0,0,0,0,0,0,0,0,0.2166453,0,0,0,0,2.138654,2.6289,0.2166453,0,0.2166453,4.176634,69.61043,0.1435846,0,0.1733162,0,2.845545
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.612588,49.80645,38.25044,0.6731214,0.6731214,0,0,0,0.6731214,91.00707,0,0,0.612588,0.7085488,0.6731214,0,0,1.922009,2.823881,0,0.09596078,-0.09596078,4.075482,67.92458,0.1435846,0.7404335,0.4900705,0,3.436469
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5155901,49.74294,40.02075,0.6264434,0.6264434,0,0,0,0.6264434,82.30434,0,0,0.5155901,0.6594141,0.6264434,0,0,2.028632,2.72792,0,0.143824,-0.143824,3.923879,65.39785,0.1435846,0.6890877,0.4124721,0,3.24351
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.7961495,58.06296,42.19379,1.650122,1.650122,1.7,0,0.5202,1.650122,48.24791,0,0,0.7961495,0,0,0.04987785,0.04738396,2.188437,2.584096,0.8435335,0,0.8435335,4.724125,78.73526,0.1436968,1.815134,0.6369196,1.7,3.380245
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.154714,69.17361,44.29131,0,0,0.425,0,0.172125,0,0,0.2248009,0,1.154714,0,0,0.2001991,0.1901892,1.344903,3.343276,1.344903,0,1.344903,6.000012,100,0.1435213,0,0.9237711,1.7,4.49799
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.280338,74.93723,46.15391,0.5010136,0.5010136,0,0,0,0.5010136,255.5495,0.7529548,0,1.280338,0.5273828,0.5010136,0,0,0,4.553689,0,0,0,6.000012,100,0.1435213,0.551115,1.02427,0,5.834026
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.031933,70.46198,48.01651,0,0,0,0,0,0,0,1.031933,0,1.031933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1435213,0,0.8255467,0,5.585622
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.032469,71.5809,48.93942,0.8050514,0.8050514,0,0,0,0.8050514,128.2489,0.1850468,0,1.032469,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1435213,0.8855565,0.8259754,0,5.586158
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8154351,66.50458,49.26664,0.2281534,0.2281534,0,0,0,0.2281534,357.4065,0.5752736,0,0.8154351,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1435213,0.2509688,0.6523481,0,5.369124
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5192311,60.15118,49.65258,0.8662243,0.8662243,0,0,0,0.8662243,59.94188,1.110223E-16,0,0.5192311,0.9118151,0.8662243,0,0,0,4.553689,0,0.392584,-0.392584,5.586192,93.10302,0.1435213,0.9528468,0.4153849,0,5.07292
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1633554,52.16136,49.03172,0.8252938,0.8252938,0,0,0,0.8252938,19.79361,0,1.110223E-16,0.1633554,0.8687303,0.8252938,0,0,0.4362044,4.161105,0,0.7053748,-0.7053748,4.842662,80.71087,0.1435213,0.9078231,0.1306843,0,4.324461
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02379653,47.7547,47.31174,0.7142681,0.7142681,0,0,0,0.7142681,3.331596,0,1.110223E-16,0.02379653,0.7518612,0.7142681,0,0,1.219954,3.45573,0,0.7280647,-0.7280647,4.075214,67.9201,0.1435213,0.785695,0.01903722,0,3.479527
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,45.75119,45.75119,0.1291025,0.1291025,0,0,0,0.1291025,0,0,2.775558E-17,0,0.1358973,0.1291025,0,0,2.028915,2.727665,0,0.1358973,-0.1358973,3.931966,65.53263,0.1435213,0.1420127,0,0,2.727665
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,44.34165,44.34165,0.2558418,0.2558418,0,0,0,0.2558418,0,0,5.551115E-17,0,0.2693072,0.2558418,0,0,2.179912,2.591768,0,0.2693072,-0.2693072,3.648091,60.8014,0.1435213,0.281426,0,0,2.591768
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,42.94889,42.94889,0.3794778,0.3794778,0,0,0,0.3794778,0,0,5.551115E-17,0,0.3994504,0.3794778,0,0,2.479142,2.322461,0,0.3994504,-0.3994504,3.227034,53.78379,0.1435213,0.4174256,0,0,2.322461
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,41.6736,41.6736,0.1707493,0.1707493,0,0,0,0.1707493,0,0,2.775558E-17,0,0.1797361,0.1707493,0,0,2.922976,1.923011,0,0.1797361,-0.1797361,3.037575,50.62615,0.1435213,0.1878242,0,0,1.923011
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,40.86815,40.86815,0.10391,0.10391,0,0,0,0.10391,0,0,1.387779E-17,0,0.109379,0.10391,0,0,3.122683,1.743274,0,0.109379,-0.109379,2.92228,48.70456,0.1435213,0.114301,0,0,1.743274
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,40.28085,40.28085,0.2248837,0.2248837,0,0,0,0.2248837,0,0,2.775558E-17,0,0.2367197,0.2248837,0,0,3.244215,1.633896,0,0.2367197,-0.2367197,2.672755,44.54583,0.1435213,0.2473721,0,0,1.633896
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,39.59286,39.59286,0.0279108,0.0279108,0,0,0,0.0279108,0,0,3.469447E-18,0,0.02937979,0.0279108,0,0,3.507237,1.397176,0,0.02937979,-0.02937979,2.641786,44.02968,0.1435213,0.03070188,0,0,1.397176
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,39.14818,39.14818,0.1496061,0.1496061,0,0,0,0.1496061,0,0,2.775558E-17,0,0.1574801,0.1496061,0,0,3.539881,1.367796,0,0.1574801,-0.1574801,2.475787,41.26304,0.1435213,0.1645667,0,0,1.367796
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,38.72029,38.72029,0.05971404,0.05971404,0,0,0,0.05971404,0,0,6.938894E-18,0,0.06285688,0.05971404,0,0,3.714859,1.210316,0,0.06285688,-0.06285688,2.40953,40.15876,0.1435213,0.06568544,0,0,1.210316
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,38.32595,38.32595,0.05229358,0.05229358,0,0,0,0.05229358,0,0,0,0,0.05504587,0.05229358,0,0,3.7847,1.147459,0,0.05504587,-0.05504587,2.351507,39.1917,0.1435213,0.05752294,0,0,1.147459
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,37.94001,37.94001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.845862,1.092413,0,0,0,2.351507,39.1917,0.1435213,0,0,0,1.092413
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02148389,38.13171,37.75542,0.05817012,0.05817012,0,0,0,0.05817012,36.93287,0,6.938894E-18,0.02148389,0.06123171,0.05817012,0,0,3.845862,1.092413,0,0.03974782,-0.03974782,2.309609,38.49341,0.1435213,0.06398714,0.01718711,0,1.113897
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2124778,41.29086,37.49533,0.1607368,0.1607368,0,0,0,0.1607368,132.1899,0,0,0.2124778,0.1691966,0.1607368,0,0,3.890026,1.052665,0.04328123,0,0.04328123,2.350669,39.17774,0.1435156,0.1768104,0.1699823,0,1.265143
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.288397,43.5256,38.30078,0.8068895,0.8068895,0,0,0,0.8068895,35.74183,0,0,0.288397,0.8493573,0.8068895,0,0,3.846745,1.091618,0,0.5609603,-0.5609603,1.759365,29.32269,0.1435156,0.8875784,0.2307176,0,1.380015
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6005312,51.54655,40.08787,1.071566,1.071566,1.7,0,0.5202,1.071566,56.04236,0,0,0.6005312,0,0,0.6284335,0.5970118,4.470034,0.5306582,1.197543,0,1.197543,2.895454,48.25747,0.1436897,1.178723,0.4804249,1.7,1.131189
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4240224,50.31141,42.28608,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,52.55502,0,0,0.4240224,0,0,0.8931838,0.8485246,3.272491,1.608447,1.272547,0,1.272547,4.102698,68.37817,0.1438745,0.8874978,0.3392179,1.7,2.032469
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.2926326,49.90754,44.3836,0.90712,0.90712,1.7,0,0.5202,0.90712,32.25952,0,0,0.2926326,0,0,0.79288,0.753236,1.999944,2.753739,1.045869,0,1.045869,5.094896,84.91477,0.1440323,0.997832,0.234106,1.7,3.046372
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3152237,52.3168,46.27137,0,0,0,0,0,0,0,0,0,0.3152237,0,0,0,0,0.9540756,3.695021,0.3152237,0,0.3152237,5.393944,89.89889,0.1439912,0,0.252179,0,4.010245
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6386999,61.14552,48.14236,0,0,0,0,0,0,0,0,0,0.6386999,0,0,0,0,0.6388519,3.978722,0.6386999,0,0.6386999,5.999868,99.9976,0.143908,0,0.5109599,0,4.617422
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5828734,60.93106,49.08205,0.2369123,0.2369123,0,0,0,0.2369123,246.0292,0.3333401,0,0.5828734,0.2493813,0.2369123,0,0,0.0001519658,4.553552,0.0001519658,0,0.0001519658,6.000012,100,0.143908,0.2606035,0.4662987,0,5.136425
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4161791,57.68332,49.40927,0.1779969,0.1779969,0,0,0,0.1779969,233.8126,0.228814,0,0.4161791,0.1873651,0.1779969,0,0,0,4.553689,0,0,0,6.000012,100,0.143908,0.1957965,0.3329433,0,4.969868
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3135047,55.94678,49.78682,0.0696557,0.0696557,0,0,0,0.0696557,450.0776,0.2401829,0,0.3135047,0.07332179,0.0696557,0,0,0,4.553689,0,0,0,6.000012,100,0.143908,0.07662127,0.2508038,0,4.867194
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1478606,51.96144,49.13239,1.078552,1.078552,0,0,0,1.078552,13.70918,0,0,0.1478606,1.135318,1.078552,0,0,0,4.553689,0,0.9874571,-0.9874571,4.959141,82.65218,0.143908,1.186407,0.1182885,0,4.70155
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.03955729,48.16751,47.42921,0.2844595,0.2844595,0,0,0,0.2844595,13.90612,0,5.551115E-17,0.03955729,0.2994311,0.2844595,0,0,1.097175,3.566232,0,0.2598738,-0.2598738,4.68521,78.08667,0.143908,0.3129055,0.03164583,0,3.605789
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,45.85187,45.85187,0.7300488,0.7300488,0,0,0,0.7300488,0,0,1.110223E-16,0,0.7684724,0.7300488,0,0,1.385923,3.306358,0,0.7684724,-0.7684724,3.875169,64.58601,0.143908,0.8030537,0,0,3.306358
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,44.3836,44.3836,0.5828927,0.5828927,0,0,0,0.5828927,0,0,0,0,0.6135713,0.5828927,0,0,2.239781,2.537886,0,0.6135713,-0.6135713,3.228408,53.80669,0.143908,0.641182,0,0,2.537886
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,42.99084,42.99084,0.3853924,0.3853924,0,0,0,0.3853924,0,0,5.551115E-17,0,0.4056762,0.3853924,0,0,2.921527,1.924314,0,0.4056762,-0.4056762,2.800787,46.6797,0.143908,0.4239316,0,0,1.924314
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,41.69877,41.69877,0.02370179,0.02370179,0,0,0,0.02370179,0,0,3.469447E-18,0,0.02494925,0.02370179,0,0,3.372279,1.518638,0,0.02494925,-0.02494925,2.774489,46.24139,0.143908,0.02607197,0,0,1.518638
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,40.91849,40.91849,0.151543,0.151543,0,0,0,0.151543,0,0,0,0,0.159519,0.151543,0,0,3.4,1.493689,0,0.159519,-0.159519,2.606341,43.43893,0.143908,0.1666973,0,0,1.493689
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,40.30602,40.30602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.577243,1.33417,0,0,0,2.606341,43.43893,0.143908,0,0,0,1.33417
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,39.61803,39.61803,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.577243,1.33417,0,0,0,2.606341,43.43893,0.143908,0,0,0,1.33417
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,39.19852,39.19852,0.1411189,0.1411189,0,0,0,0.1411189,0,0,2.775558E-17,0,0.1485462,0.1411189,0,0,3.577243,1.33417,0,0.1485462,-0.1485462,2.449759,40.82924,0.143908,0.1552307,0,0,1.33417
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,38.77063,38.77063,0.03594213,0.03594213,0,0,0,0.03594213,0,0,0,0,0.03783382,0.03594213,0,0,3.742295,1.185624,0,0.03783382,-0.03783382,2.409879,40.16457,0.143908,0.03953634,0,0,1.185624
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,38.34273,38.34273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.784332,1.14779,0,0,0,2.409879,40.16457,0.143908,0,0,0,1.14779
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,37.94001,37.94001,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0.07054067,0.06701364,0,0,3.784332,1.14779,0,0.07054067,-0.07054067,2.335523,38.9253,0.143908,0.073715,0,0,1.14779
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02374766,38.1967,37.78059,0.05883544,0.05883544,0,0,0,0.05883544,40.36284,0,6.938894E-18,0.02374766,0.06193205,0.05883544,0,0,3.862711,1.077249,0,0.03818439,-0.03818439,2.295273,38.25447,0.143908,0.06471898,0.01899813,0,1.100997
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1269581,39.76686,37.5205,0.3154758,0.3154758,0,0,0,0.3154758,40.24336,0,5.551115E-17,0.1269581,0.3320798,0.3154758,0,0,3.905138,1.039065,0,0.2051217,-0.2051217,2.079056,34.65086,0.143908,0.3470234,0.1015665,0,1.166023
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3310163,44.35457,38.32595,0.1676607,0.1676607,0,0,0,0.1676607,197.4323,0,0,0.3310163,0.1764849,0.1676607,0,0,4.133051,0.8339432,0.1545313,0,0.1545313,2.225657,37.09421,0.1438879,0.1844268,0.264813,0,1.164959
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5080234,49.74288,40.16338,0.720459,0.720459,0,0,0,0.720459,70.51385,0,0,0.5080234,0.758378,0.720459,0,0,3.978519,0.9730214,0,0.2503545,-0.2503545,1.96176,32.69594,0.1438879,0.792505,0.4064187,0,1.481045
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6639256,55.37341,42.37837,0.4100507,0.4100507,0,0,0,0.4100507,161.913,0,0,0.6639256,0.4316323,0.4100507,0,0,4.256691,0.7226669,0.2322932,0,0.2322932,2.182133,36.36881,0.1438577,0.4510558,0.5311404,0,1.386592
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3272227,50.71053,44.50106,0.1310065,0.1310065,0,0,0,0.1310065,249.776,0,0,0.3272227,0.1379015,0.1310065,0,0,4.024398,0.9317307,0.1893212,0,0.1893212,2.361739,39.36223,0.1438331,0.1441071,0.2617782,0,1.258953
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2048035,50.24666,46.37205,0,0,0,0,0,0,0,0,0,0.2048035,0,0,0,0,3.835077,1.10212,0.2048035,0,0.2048035,2.556032,42.60046,0.1438064,0,0.1638428,0,1.306923
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.427124,56.69473,48.25982,0.6815557,0.6815557,0,0,0,0.6815557,62.66898,0,0,0.427124,0.7174271,0.6815557,0,0,3.630273,1.286443,0,0.2903031,-0.2903031,2.250026,37.50036,0.1438064,0.7497113,0.3416992,0,1.713567
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2108001,53.29373,49.22469,0.07072791,0.07072791,0,0,0,0.07072791,298.0437,0,0,0.2108001,0.07445043,0.07072791,0,0,3.952832,0.9961399,0.1363497,0,0.1363497,2.379379,39.65623,0.1437887,0.0778007,0.1686401,0,1.20694
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2743753,54.8619,49.50995,0,0,0,0,0,0,0,0,0,0.2743753,0,0,0,0,3.816483,1.118855,0.2743753,0,0.2743753,2.639674,43.99448,0.1437531,0,0.2195003,0,1.39323
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2661708,55.13074,49.92945,0.00249208,0.00249208,0,0,0,0.00249208,10680.67,0,0,0.2661708,0.002623243,0.00249208,0,0,3.542107,1.365792,0.2635475,0,0.2635475,2.889697,48.16152,0.1437188,0.002741288,0.2129366,0,1.631963
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07376238,50.66596,49.26664,0.780304,0.780304,0,0,0,0.780304,9.453032,0,1.110223E-16,0.07376238,0.8213726,0.780304,0,0,3.27856,1.602985,0,0.7476102,-0.7476102,2.101647,35.02737,0.1437188,0.8583344,0.0590099,0,1.676748
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03781759,48.2276,47.5215,1.323802,1.323802,1.7,0,0.5202,1.323802,2.856741,0,0,0.03781759,0,0,0.3761981,0.3573882,4.109238,0.8553749,0.3952058,0,0.3952058,2.476572,41.27612,0.1437804,1.456182,0.03025407,1.7,0.8931925
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,45.91899,45.91899,0.4654291,0.4654291,1.7,0,0.5202,0.4654291,0,0,0,0,0,0,1.234571,1.172842,3.714032,1.21106,1.172842,0,1.172842,3.589228,59.82034,0.1439661,0.5119721,0,1.7,1.21106
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,44.45911,44.45911,0.9448743,0.9448743,1.7,0,0.5202,0.9448743,0,0,0,0,0,0,0.7551256,0.7173694,2.54119,2.266618,0.7173694,0,0.7173694,4.269784,71.16293,0.1440795,1.039362,0,1.7,2.266618
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,43.04118,43.04118,1.483926,1.483926,1.7,0,0.5202,1.483926,0,0,0,0,0,0,0.2160736,0.20527,1.82382,2.912251,0.20527,0,0.20527,4.46452,74.40852,0.1441119,1.632319,0,1.7,2.912251
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,41.74072,41.74072,0.1617921,0.1617921,1.614424,0,0.4968377,0.1617921,0,0,0,0,0,0,1.452632,1.38,1.61855,3.096994,1.38,0,1.38,5.773703,96.2282,0.1442577,0.1779713,0,1.7,3.096994
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,40.94366,40.94366,0.04627355,0.04627355,0,0,0,0.04627355,0,0,0,0,0.048709,0.04627355,0,0,0.2385503,4.338994,0,0.048709,-0.048709,5.72236,95.37247,0.1442577,0.05090091,0,0,4.338994
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,40.34797,40.34797,0.2170749,0.2170749,0,0,0,0.2170749,0,0,2.775558E-17,0,0.2284999,0.2170749,0,0,0.2926714,4.290285,0,0.2284999,-0.2284999,5.4815,91.35814,0.1442577,0.2387824,0,0,4.290285
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,39.66837,39.66837,0.02840202,0.02840202,0,0,0,0.02840202,0,0,0,0,0.02989686,0.02840202,0,0,0.5465601,4.061785,0,0.02989686,-0.02989686,5.449986,90.83291,0.1442577,0.03124222,0,0,4.061785
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,39.24047,39.24047,0.09326734,0.09326734,0,0,0,0.09326734,0,0,1.387779E-17,0,0.09817614,0.09326734,0,0,0.5797789,4.031888,0,0.09817614,-0.09817614,5.346498,89.10813,0.1442577,0.1025941,0,0,4.031888
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,38.82097,38.82097,0.02211746,0.02211746,0,0,0,0.02211746,0,0,0,0,0.02328154,0.02211746,0,0,0.6888635,3.933712,0,0.02328154,-0.02328154,5.321958,88.69912,0.1442577,0.02432921,0,0,3.933712
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,38.3679,38.3679,0.03989686,0.03989686,0,0,0,0.03989686,0,0,0,0,0.0419967,0.03989686,0,0,0.7147319,3.91043,0,0.0419967,-0.0419967,5.277689,87.96131,0.1442577,0.04388655,0,0,3.91043
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,37.99035,37.99035,0.2159083,0.2159083,0,0,0,0.2159083,0,0,2.775558E-17,0,0.2272719,0.2159083,0,0,0.7613949,3.868433,0,0.2272719,-0.2272719,5.038124,83.96856,0.1442577,0.2374991,0,0,3.868433
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02393415,38.24204,37.82255,0.08243952,0.08243952,0,0,0,0.08243952,29.03237,0,0,0.02393415,0.08677844,0.08243952,0,0,1.013919,3.641162,0,0.06284429,-0.06284429,4.97188,82.8645,0.1442577,0.09068347,0.01914732,0,3.665096
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2881162,42.7395,37.54567,0.9680704,0.9680704,0,0,0,0.9680704,29.76191,0,0,0.2881162,1.019022,0.9680704,0,0,1.083746,3.578317,0,0.7309052,-0.7309052,4.201438,70.02383,0.1442577,1.064878,0.230493,0,3.866434
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6242361,50.17182,38.3679,0.6913851,0.6913851,0,0,0,0.6913851,90.28776,0,1.110223E-16,0.6242361,0.7277738,0.6913851,0,0,1.895863,2.847412,0,0.1035377,-0.1035377,4.0923,68.20486,0.1442577,0.7605236,0.4993889,0,3.471648
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9204034,58.67876,40.25567,0,0,0,0,0,0,0,0,0,0.9204034,0,0,0,0,2.010905,2.743875,0.9204034,0,0.9204034,4.965471,82.75769,0.1441383,0,0.7363227,0,3.664278
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.060241,64.60988,42.49583,1.157014,1.157014,0,0,0,1.157014,91.63599,2.220446E-16,0,1.060241,1.21791,1.157014,0,0,1.090502,3.572237,0,0.1576682,-0.1576682,4.799274,79.98775,0.1441383,1.272715,0.8481931,0,4.632479
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.15102,69.50616,44.64369,0.4125137,0.4125137,0,0,0,0.4125137,279.0259,0,0,1.15102,0.434225,0.4125137,0,0,1.265689,3.414569,0.7167951,0,0.7167951,5.479286,91.32125,0.1440454,0.4537651,0.9208161,0,4.565589
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.409714,79.31708,46.55664,1.331749,1.331749,0.5139697,0,0.1964137,1.331749,105.8543,0,0,1.409714,0.8608207,0.8177797,0,0,0.5488934,4.059685,0.5488934,0,0.5488934,6.000012,100,0.1439986,1.464924,1.127771,1.7,5.469399
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.428503,82.42509,48.41924,0.3151556,0.3151556,0,0,0,0.3151556,453.2692,1.096761,0,1.428503,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1439986,0.3466712,1.142803,0,5.982192
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.311016,80.04768,49.40927,0.3007838,0.3007838,0,0,0,0.3007838,435.8667,0.9944017,0,1.311016,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1439986,0.3308621,1.048813,0,5.864705
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.069148,73.46888,49.69453,0.1969108,0.1969108,0,0,0,0.1969108,542.9606,0.8618737,0,1.069148,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1439986,0.2166019,0.8553186,0,5.622837
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6202338,62.90511,50.12243,0.1236331,0.1236331,0,0,0,0.1236331,501.6728,0.4900936,0,0.6202338,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1439986,0.1359964,0.496187,0,5.173923
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3340866,55.97487,49.40927,0,0,0,0,0,0,0,0.3340866,0,0.3340866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1439986,0,0.2672693,0,4.887775
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03450778,48.30877,47.66413,0.5666956,0.5666956,0,0,0,0.5666956,6.089298,0,1.110223E-16,0.03450778,0.5965217,0.5666956,0,0,0,4.553689,0,0.5620139,-0.5620139,5.407598,90.12644,0.1439986,0.6233651,0.02760622,0,4.588197
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,46.03645,46.03645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6244599,3.991675,0,0,0,5.407598,90.12644,0.1439986,0,0,0,3.991675
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,44.5514,44.5514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6244599,3.991675,0,0,0,5.407598,90.12644,0.1439986,0,0,0,3.991675
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,43.10831,43.10831,1.060218,1.060218,0,0,0,1.060218,0,0,0,0,1.116019,1.060218,0,0,0.6244599,3.991675,0,1.116019,-1.116019,4.23121,70.52002,0.1439986,1.16624,0,0,3.991675
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,41.81623,41.81623,0.1767589,0.1767589,0,0,0,0.1767589,0,0,2.775558E-17,0,0.1860619,0.1767589,0,0,1.864481,2.875656,0,0.1860619,-0.1860619,4.035083,67.25125,0.1439986,0.1944347,0,0,2.875656
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,41.01078,41.01078,0.03835167,0.03835167,0,0,0,0.03835167,0,0,6.938894E-18,0,0.04037018,0.03835167,0,0,2.071217,2.689594,0,0.04037018,-0.04037018,3.992529,66.54202,0.1439986,0.04218684,0,0,2.689594
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,40.3983,40.3983,0.06066735,0.06066735,0,0,0,0.06066735,0,0,0,0,0.06386036,0.06066735,0,0,2.116073,2.649224,0,0.06386036,-0.06386036,3.925214,65.42011,0.1439986,0.06673408,0,0,2.649224
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,39.71032,39.71032,0.1336221,0.1336221,0,0,0,0.1336221,0,0,0,0,0.1406548,0.1336221,0,0,2.187029,2.585363,0,0.1406548,-0.1406548,3.776951,62.94906,0.1439986,0.1469843,0,0,2.585363
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,39.29081,39.29081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.343312,2.444708,0,0,0,3.776951,62.94906,0.1439986,0,0,0,2.444708
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,38.86292,38.86292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.343312,2.444708,0,0,0,3.776951,62.94906,0.1439986,0,0,0,2.444708
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,38.41824,38.41824,0.2593206,0.2593206,0,0,0,0.2593206,0,0,5.551115E-17,0,0.272969,0.2593206,0,0,2.343312,2.444708,0,0.272969,-0.272969,3.489217,58.15349,0.1439986,0.2852526,0,0,2.444708
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,38.04069,38.04069,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0.1322028,0.1255927,0,0,2.646611,2.171739,0,0.1322028,-0.1322028,3.349863,55.83093,0.1439986,0.138152,0,0,2.171739
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01748101,38.15394,37.84772,0.07047797,0.07047797,0,0,0,0.07047797,24.80351,0,0,0.01748101,0.07418734,0.07047797,0,0,2.793503,2.039536,0,0.05670633,-0.05670633,3.290089,54.83471,0.1439986,0.07752577,0.01398481,0,2.057017
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2730796,42.50304,37.58762,0,0,0,0,0,0,0,0,0,0.2730796,0,0,0,0,2.85651,1.98283,0.2730796,0,0.2730796,3.549155,59.15246,0.1439633,0,0.2184637,0,2.25591
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.618779,50.11459,38.41824,0.7555659,0.7555659,0,0,0,0.7555659,81.8961,0,0,0.618779,0.7953325,0.7555659,0,0,2.58343,2.228602,0,0.1765535,-0.1765535,3.363051,56.05074,0.1439633,0.8311225,0.4950232,0,2.847381
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9636043,59.78218,40.34797,0.3468261,0.3468261,0,0,0,0.3468261,277.835,0,0,0.9636043,0.3650801,0.3468261,0,0,2.779601,2.052048,0.5985242,0,0.5985242,3.930861,65.51422,0.1438859,0.3815087,0.7708834,0,3.015652
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.041622,64.29008,42.61329,0.6903735,0.6903735,0,0,0,0.6903735,150.878,0,0,1.041622,0.7267089,0.6903735,0,0,2.181077,2.59072,0.3149129,0,0.3149129,4.229614,70.49342,0.1438453,0.7594109,0.8332975,0,3.632342
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.006729,65.99043,44.78632,0.3173659,0.3173659,0,0,0,0.3173659,317.214,0,0,1.006729,0.3340693,0.3173659,0,0,1.866164,2.874142,0.6726596,0,0.6726596,4.867754,81.12908,0.1437585,0.3491025,0.8053831,0,3.880871
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.072022,69.92597,46.69926,0.8070205,0.8070205,0,0,0,0.8070205,132.837,0,0,1.072022,0.8494953,0.8070205,0,0,1.193504,3.479535,0.2225268,0,0.2225268,5.078862,84.64753,0.1437298,0.8877226,0.8576177,0,4.551558
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.051744,71.69582,48.61221,0,0,0,0,0,0,0,0.08076717,0,1.051744,0,0,0,0,0.9709773,3.679809,0.9709773,0,0.9709773,6.000012,100,0.1436047,0,0.8413956,0,4.731554
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.063851,73.15323,49.5519,0.4639536,0.4639536,0,0,0,0.4639536,229.3011,0.5754784,0,1.063851,0.4883722,0.4639536,0,0,0,4.553689,0,0,0,6.000012,100,0.1436047,0.510349,0.8510805,0,5.617539
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.026958,72.57296,49.8875,0.2098929,0.2098929,0,0,0,0.2098929,489.2771,0.8060181,0,1.026958,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1436047,0.2308822,0.8215663,0,5.580647
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.7445918,65.9426,50.26506,0.6490755,0.6490755,0,0,0,0.6490755,114.7157,0.06135437,0,0.7445918,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1436047,0.7139831,0.5956734,0,5.298281
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3212422,55.86021,49.5519,0.6523935,0.6523935,0,0,0,0.6523935,49.24056,0,1.110223E-16,0.3212422,0.68673,0.6523935,0,0,0,4.553689,0,0.3654878,-0.3654878,5.614754,93.57905,0.1436047,0.7176329,0.2569938,0,4.874931
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03483251,48.48338,47.83193,0.1741405,0.1741405,0,0,0,0.1741405,20.00253,0,2.775558E-17,0.03483251,0.1833058,0.1741405,0,0,0.4060976,4.188201,0,0.1484733,-0.1484733,5.45825,90.97064,0.1436047,0.1915546,0.02786601,0,4.223033
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,46.15391,46.15391,0.7476293,0.7476293,0,0,0,0.7476293,0,0,1.110223E-16,0,0.7869782,0.7476293,0,0,0.5710679,4.039728,0,0.7869782,-0.7869782,4.628702,77.14487,0.1436047,0.8223922,0,0,4.039728
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,44.64369,44.64369,0.1994717,0.1994717,0,0,0,0.1994717,0,0,2.775558E-17,0,0.2099702,0.1994717,0,0,1.445488,3.25275,0,0.2099702,-0.2099702,4.407373,73.45608,0.1436047,0.2194189,0,0,3.25275
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,43.20899,43.20899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.678788,3.042779,0,0,0,4.407373,73.45608,0.1436047,0,0,0,3.042779
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,41.90852,41.90852,0.01397847,0.01397847,0,0,0,0.01397847,0,0,1.734723E-18,0,0.01471417,0.01397847,0,0,1.678788,3.042779,0,0.01471417,-0.01471417,4.391863,73.19758,0.1436047,0.01537631,0,0,3.042779
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,41.10307,41.10307,0.002580973,0.002580973,0,0,0,0.002580973,0,0,4.336809E-19,0,0.002716814,0.002580973,0,0,1.695138,3.028065,0,0.002716814,-0.002716814,4.388999,73.14985,0.1436047,0.00283907,0,0,3.028065
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,40.4906,40.4906,0.1897678,0.1897678,0,0,0,0.1897678,0,0,0,0,0.1997555,0.1897678,0,0,1.698156,3.025348,0,0.1997555,-0.1997555,4.178439,69.6405,0.1436047,0.2087445,0,0,3.025348
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,39.78583,39.78583,0.0872805,0.0872805,0,0,0,0.0872805,0,0,1.387779E-17,0,0.09187421,0.0872805,0,0,1.920107,2.825593,0,0.09187421,-0.09187421,4.081595,68.02644,0.1436047,0.09600855,0,0,2.825593
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,39.33276,39.33276,0.04057776,0.04057776,0,0,0,0.04057776,0,0,0,0,0.04271343,0.04057776,0,0,2.022189,2.733719,0,0.04271343,-0.04271343,4.036571,67.27605,0.1436047,0.04463554,0,0,2.733719
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,38.91326,38.91326,0.08925485,0.08925485,0,0,0,0.08925485,0,0,1.387779E-17,0,0.09395247,0.08925485,0,0,2.069649,2.691005,0,0.09395247,-0.09395247,3.937536,65.62547,0.1436047,0.09818033,0,0,2.691005
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,38.46019,38.46019,0.08368344,0.08368344,0,0,0,0.08368344,0,0,1.387779E-17,0,0.08808783,0.08368344,0,0,2.17404,2.597053,0,0.08808783,-0.08808783,3.844684,64.07793,0.1436047,0.09205178,0,0,2.597053
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,38.08264,38.08264,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0.1807792,0.1717402,0,0,2.271916,2.508965,0,0.1807792,-0.1807792,3.654126,60.90197,0.1436047,0.1889142,0,0,2.508965
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.0232087,38.30499,37.89806,0.2013254,0.2013254,0,0,0,0.2013254,11.52795,0,2.775558E-17,0.0232087,0.2119215,0.2013254,0,0,2.472781,2.328186,0,0.1887128,-0.1887128,3.455205,57.58663,0.1436047,0.221458,0.01856696,0,2.351394
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2789423,42.66402,37.63796,0,0,0,0,0,0,0,0,0,0.2789423,0,0,0,0,2.682462,2.139473,0.2789423,0,0.2789423,3.719833,61.99709,0.1435688,0,0.2231538,0,2.418415
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.70031,51.87708,38.48536,0.2945301,0.2945301,0,0,0,0.2945301,237.7719,0,0,0.70031,0.3100317,0.2945301,0,0,2.40352,2.390521,0.3902783,0,0.3902783,4.090083,68.16792,0.1435187,0.3239831,0.560248,0,3.090831
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.105634,63.29784,40.44865,1.403317,1.403317,1.7,0,0.5202,1.403317,78.78716,0,0,1.105634,0,0,0.2966825,0.2818484,2.013242,2.741771,1.387482,0,1.387482,5.406364,90.1059,0.1436865,1.543649,0.8845071,1.7,3.847405
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.246969,69.73581,42.75592,0.740781,0.740781,0,0,0,0.740781,168.3317,0,0,1.246969,0.7797695,0.740781,0,0,0.6257594,3.990505,0.4671997,0,0.4671997,5.849589,97.49296,0.1436265,0.8148591,0.9975753,0,5.237474
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.401968,76.95318,44.95413,0.9525728,0.9525728,0,0,0,0.9525728,147.177,0.2407005,0,1.401968,1.002708,0.9525728,0,0,0.1585598,4.410985,0.1585598,0,0.1585598,6.000012,100,0.1436061,1.04783,1.121575,0,5.812953
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.247626,74.90911,46.86707,0,0,0,0,0,0,0,1.247626,0,1.247626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1436061,0,0.9981011,0,5.801315
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.006416,70.68011,48.75484,0.4418895,0.4418895,0,0,0,0.4418895,227.7529,0.5412694,0,1.006416,0.4651468,0.4418895,0,0,0,4.553689,0,0,0,6.000012,100,0.1436061,0.4860784,0.8051329,0,5.560105
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.001281,71.72575,49.74487,0.4568028,0.4568028,0,0,0,0.4568028,219.1933,0.520436,0,1.001281,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1436061,0.5024831,0.8010249,0,5.55497
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6179891,62.79908,50.07209,0.1600714,0.1600714,0,0,0,0.1600714,386.0709,0.4494929,0,0.6179891,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1436061,0.1760785,0.4943913,0,5.171678
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5443849,61.56492,50.44964,0.3198565,0.3198565,0,0,0,0.3198565,170.1966,0.2076939,0,0.5443849,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1436061,0.3518421,0.435508,0,5.098074
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2296892,54.20555,49.74487,0.000126088,0.000126088,0,0,0,0.000126088,182165.7,0.2295564,0,0.2296892,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1436061,0.0001386968,0.1837513,0,4.783378
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03248265,48.58245,47.97456,0.4479527,0.4479527,0,0,0,0.4479527,7.251356,0,5.551115E-17,0.03248265,0.4715292,0.4479527,0,0,0,4.553689,0,0.4390466,-0.4390466,5.537216,92.28675,0.1436061,0.492748,0.02598612,0,4.586172
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,46.29654,46.29654,0.5382403,0.5382403,0,0,0,0.5382403,0,0,1.110223E-16,0,0.5665687,0.5382403,0,0,0.4878295,4.114642,0,0.5665687,-0.5665687,4.940001,82.33318,0.1436061,0.5920643,0,0,4.114642
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,44.73598,44.73598,0.434255,0.434255,0,0,0,0.434255,0,0,5.551115E-17,0,0.4571106,0.434255,0,0,1.11735,3.548074,0,0.4571106,-0.4571106,4.458164,74.30257,0.1436061,0.4776805,0,0,3.548074
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,43.30128,43.30128,0.1270922,0.1270922,0,0,0,0.1270922,0,0,2.775558E-17,0,0.1337813,0.1270922,0,0,1.625251,3.090963,0,0.1337813,-0.1337813,4.317146,71.95229,0.1436061,0.1398014,0,0,3.090963
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,41.97564,41.97564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.773897,2.957182,0,0,0,4.317146,71.95229,0.1436061,0,0,0,2.957182
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,41.17859,41.17859,0.07500959,0.07500959,0,0,0,0.07500959,0,0,0,0,0.07895747,0.07500959,0,0,1.773897,2.957182,0,0.07895747,-0.07895747,4.233917,70.56515,0.1436061,0.08251055,0,0,2.957182
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,40.54094,40.54094,0.006833051,0.006833051,0,0,0,0.006833051,0,0,8.673617E-19,0,0.007192685,0.006833051,0,0,1.861627,2.878224,0,0.007192685,-0.007192685,4.226336,70.43878,0.1436061,0.007516356,0,0,2.878224
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,39.82778,39.82778,0.250041,0.250041,0,0,0,0.250041,0,0,5.551115E-17,0,0.263201,0.250041,0,0,1.869619,2.871032,0,0.263201,-0.263201,3.948897,65.81482,0.1436061,0.2750451,0,0,2.871032
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,39.3831,39.3831,0.1427127,0.1427127,0,0,0,0.1427127,0,0,2.775558E-17,0,0.1502239,0.1427127,0,0,2.162065,2.607831,0,0.1502239,-0.1502239,3.790547,63.17566,0.1436061,0.156984,0,0,2.607831
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,38.95521,38.95521,0.1141492,0.1141492,0,0,0,0.1141492,0,0,0,0,0.120157,0.1141492,0,0,2.32898,2.457607,0,0.120157,-0.120157,3.663891,61.06472,0.1436061,0.1255641,0,0,2.457607
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,38.51053,38.51053,0.06342866,0.06342866,0,0,0,0.06342866,0,0,1.387779E-17,0,0.06676701,0.06342866,0,0,2.462488,2.33745,0,0.06676701,-0.06676701,3.593512,59.89175,0.1436061,0.06977153,0,0,2.33745
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,38.13298,38.13298,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0.01868853,0.01775411,0,0,2.536674,2.270683,0,0.01868853,-0.01868853,3.573813,59.56342,0.1436061,0.01952952,0,0,2.270683
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02173575,38.32116,37.94001,0.04129203,0.04129203,0,0,0,0.04129203,52.63908,0,0,0.02173575,0.0434653,0.04129203,0,0,2.557439,2.251994,0,0.02172955,-0.02172955,3.550908,59.18167,0.1436061,0.04542124,0.0173886,0,2.27373
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3267762,43.61167,37.6883,1.046556,1.046556,0,0,0,1.046556,31.22395,0,2.220446E-16,0.3267762,1.101638,1.046556,0,0,2.581583,2.230265,0,0.7748619,-0.7748619,2.734132,45.56877,0.1436061,1.151212,0.261421,0,2.557041
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6197067,50.2608,38.53571,0.7364451,0.7364451,0,0,0,0.7364451,84.1484,0,0,0.6197067,0.7752053,0.7364451,0,0,3.44254,1.455403,0,0.1554986,-0.1554986,2.570222,42.83694,0.1436061,0.8100896,0.4957654,0,2.075109
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.041111,61.83887,40.54094,0,0,0,0,0,0,0,0,0,1.041111,0,0,0,0,3.615317,1.299904,1.041111,0,1.041111,3.557906,59.29832,0.1434726,0,0.832889,0,2.341015
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.112681,66.37292,42.87338,0.4147972,0.4147972,0,0,0,0.4147972,268.2469,0,0,1.112681,0.4366286,0.4147972,0,0,2.574205,2.236904,0.6760522,0,0.6760522,4.199266,69.98763,0.143386,0.4562769,0.8901446,0,3.349585
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.382756,76.56485,45.09676,0.985914,0.985914,0,0,0,0.985914,140.2512,0,0,1.382756,1.037804,0.985914,0,0,1.898153,2.845351,0.344952,0,0.344952,4.526516,75.44178,0.1433419,1.084505,1.106205,0,4.228107
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.464592,81.69283,47.02648,0.09734106,0.09734106,0,0,0,0.09734106,1504.598,0,0,1.464592,0.1024643,0.09734106,0,0,1.553201,3.155808,1.362128,0,1.362128,5.818744,96.97887,0.1431679,0.1070752,1.171674,0,4.6204
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.327708,80.00902,48.98976,0.2201236,0.2201236,0,0,0,0.2201236,603.1645,0.904925,0,1.327708,0.2317091,0.2201236,0,0,0.1910736,4.381723,0.1910736,0,0.1910736,6.000012,100,0.1431435,0.242136,1.062166,0,5.70943
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.216869,77.9689,49.97979,0.8816149,0.8816149,0,0,0,0.8816149,138.0272,0.288853,0,1.216869,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1431435,0.9697763,0.9734949,0,5.770557
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.7089838,65.10446,50.26506,0.7663143,0.7663143,0,0,0,0.7663143,92.51868,0,0,0.7089838,0.8066466,0.7663143,0,0,0,4.553689,0,0.09766276,-0.09766276,5.897067,98.28424,0.1431435,0.8429457,0.5671871,0,5.262673
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.6027347,63.07983,50.64261,0.4868125,0.4868125,0,0,0,0.4868125,123.8125,0,0,0.6027347,0.5124342,0.4868125,0,0,0.1085142,4.456026,0.09030051,0,0.09030051,5.982733,99.71202,0.143132,0.5354937,0.4821877,0,5.058761
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3021724,55.81971,49.8875,0.7719444,0.7719444,0,0,0,0.7719444,39.14432,0,0,0.3021724,0.8125731,0.7719444,0,0,0.01821367,4.537297,0,0.5104007,-0.5104007,5.444724,90.74521,0.143132,0.8491389,0.2417379,0,4.839469
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.02975212,48.67432,48.11719,0.09848446,0.09848446,0,0,0,0.09848446,30.20996,0,1.387779E-17,0.02975212,0.1036679,0.09848446,0,0,0.5853255,4.026896,0,0.07391573,-0.07391573,5.366809,89.44665,0.143132,0.1083329,0.0238017,0,4.056648
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,46.38883,46.38883,0.001482193,0.001482193,0,0,0,0.001482193,0,0,2.168404E-19,0,0.001560203,0.001482193,0,0,0.6674541,3.95298,0,0.001560203,-0.001560203,5.365165,89.41924,0.143132,0.001630412,0,0,3.95298
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,44.8115,44.8115,0.7488133,0.7488133,0,0,0,0.7488133,0,0,1.110223E-16,0,0.7882245,0.7488133,0,0,0.6691877,3.95142,0,0.7882245,-0.7882245,4.534303,75.57157,0.143132,0.8236946,0,0,3.95142
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,43.3684,43.3684,0.3871531,0.3871531,0,0,0,0.3871531,0,0,5.551115E-17,0,0.4075295,0.3871531,0,0,1.544993,3.163196,0,0.4075295,-0.4075295,4.104729,68.41202,0.143132,0.4258684,0,0,3.163196
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,42.02599,42.02599,0.09143525,0.09143525,0,0,0,0.09143525,0,0,0,0,0.09624764,0.09143525,0,0,1.997803,2.755666,0,0.09624764,-0.09624764,4.003275,66.72112,0.143132,0.1005788,0,0,2.755666
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,41.22054,41.22054,0.1779473,0.1779473,0,0,0,0.1779473,0,0,2.775558E-17,0,0.187313,0.1779473,0,0,2.104745,2.659418,0,0.187313,-0.187313,3.80583,63.43038,0.143132,0.195742,0,0,2.659418
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,40.59128,40.59128,0.1046187,0.1046187,0,0,0,0.1046187,0,0,1.387779E-17,0,0.1101249,0.1046187,0,0,2.312871,2.472106,0,0.1101249,-0.1101249,3.689749,61.49569,0.143132,0.1150805,0,0,2.472106
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,39.87812,39.87812,0.1723006,0.1723006,0,0,0,0.1723006,0,0,0,0,0.181369,0.1723006,0,0,2.435232,2.36198,0,0.181369,-0.181369,3.498569,58.30936,0.143132,0.1895306,0,0,2.36198
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,39.40828,39.40828,0.1798371,0.1798371,0,0,0,0.1798371,0,0,2.775558E-17,0,0.1893022,0.1798371,0,0,2.636753,2.180611,0,0.1893022,-0.1893022,3.299027,54.98367,0.143132,0.1978208,0,0,2.180611
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,38.98038,38.98038,0.1782112,0.1782112,0,0,0,0.1782112,0,0,2.775558E-17,0,0.1875908,0.1782112,0,0,2.847089,1.991309,0,0.1875908,-0.1875908,3.101289,51.68804,0.143132,0.1960323,0,0,1.991309
