Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,38.53571,38.53571,0.106565,0.106565,0,0,0,0.106565,0,0,0,0,0.1121737,0.106565,0,0,3.055523,1.803719,0,0.1121737,-0.1121737,2.983047,49.71735,0.143132,0.1172215,0,0,1.803719
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,38.13298,38.13298,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0.07152322,0.06794706,0,0,3.18016,1.691545,0,0.07152322,-0.07152322,2.907655,48.46082,0.143132,0.07474177,0,0,1.691545
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02127892,38.31313,37.94001,0.1713913,0.1713913,0,0,0,0.1713913,12.4154,0,0,0.02127892,0.1804119,0.1713913,0,0,3.25963,1.620022,0,0.1591329,-0.1591329,2.739914,45.66515,0.143132,0.1885304,0.01702313,0,1.641301
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3258007,43.5933,37.6883,0.1031719,0.1031719,0,0,0,0.1031719,315.7843,0,0,0.3258007,0.108602,0.1031719,0,0,3.436445,1.460889,0.2171987,0,0.2171987,2.945967,49.09935,0.1431043,0.1134891,0.2606406,0,1.786689
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5525738,48.94302,38.57766,0.7681522,0.7681522,0,0,0,0.7681522,71.93546,0,1.110223E-16,0.5525738,0.8085812,0.7681522,0,0,3.219246,1.656368,0,0.2560074,-0.2560074,2.676111,44.60177,0.1431043,0.8449674,0.442059,0,2.208941
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8550394,57.62558,40.63323,0.9241707,0.9241707,0,0,0,0.9241707,92.51963,0,1.110223E-16,0.8550394,0.9728113,0.9241707,0,0,3.503699,1.40036,0,0.1177719,-0.1177719,2.551969,42.53273,0.1431043,1.016588,0.6840315,0,2.255399
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.055591,65.14097,43.04118,0.859298,0.859298,0,0,0,0.859298,122.8434,0,0,1.055591,0.9045242,0.859298,0,0,3.634556,1.282588,0.1510669,0,0.1510669,2.695284,44.92131,0.143085,0.9452278,0.8444729,0,2.338179
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.306646,74.60946,45.30651,1.714919,1.714919,1.7,0,0.5202,1.714919,76.19282,0,0,1.306646,0.01570472,0.01491949,0,0,3.48349,1.418548,1.290941,0,1.290941,3.919978,65.33283,0.1432517,1.886411,1.045316,1.7,2.725194
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.251209,75.48968,47.24462,0.8955659,0.8955659,1.7,0,0.5202,0.8955659,139.7116,0,0,1.251209,0,0,0.8044341,0.7642124,2.192549,2.580395,2.015422,0,2.015422,5.831975,97.19938,0.1433387,0.9851224,1.000967,1.7,3.831604
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.9542335,69.89465,49.22469,0.4488061,0.4488061,0,0,0,0.4488061,212.616,0.3046789,0,0.9542335,0.4724275,0.4488061,0,0,0.177127,4.394275,0.177127,0,0.177127,6.000012,100,0.1433162,0.4936868,0.7633868,0,5.348508
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.057731,73.79153,50.21472,0.4933718,0.4933718,0,0,0,0.4933718,214.3882,0.5383922,0,1.057731,0.5193387,0.4933718,0,0,0,4.553689,0,0,0,6.000012,100,0.1433162,0.542709,0.8461847,0,5.61142
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.048715,73.89355,50.49998,0.1438698,0.1438698,0,0,0,0.1438698,728.9332,0.8972732,0,1.048715,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1433162,0.1582568,0.8389721,0,5.602404
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7191864,65.9731,50.82719,0.1022592,0.1022592,0,0,0,0.1022592,703.2977,0.6115451,0,0.7191864,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1433162,0.1124851,0.5753492,0,5.272875
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3005243,55.97824,50.07209,0.8623835,0.8623835,0,0,0,0.8623835,34.8481,0,1.110223E-16,0.3005243,0.9077721,0.8623835,0,0,0,4.553689,0,0.6072478,-0.6072478,5.359917,89.33176,0.1433162,0.9486218,0.2404194,0,4.854213
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.02973652,48.85928,48.30178,0.8169367,0.8169367,0,0,0,0.8169367,3.640002,0,1.110223E-16,0.02973652,0.8599333,0.8169367,0,0,0.6747198,3.946441,0,0.8301968,-0.8301968,4.484812,74.74672,0.1433162,0.8986303,0.02378921,0,3.976178
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,46.55664,46.55664,1.133748,1.133748,0,0,0,1.133748,0,0,2.220446E-16,0,1.193419,1.133748,0,0,1.597161,3.116244,0,1.193419,-1.193419,3.226838,53.78053,0.1433162,1.247123,0,0,3.116244
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,44.95413,44.95413,0.8861137,0.8861137,0,0,0,0.8861137,0,0,1.110223E-16,0,0.9327513,0.8861137,0,0,2.923182,1.922825,0,0.9327513,-0.9327513,2.243632,37.39379,0.1433162,0.9747251,0,0,1.922825
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,43.46908,43.46908,1.375032,1.375032,1.7,0,0.5202,1.375032,0,0,0,0,0,0,0.3249683,0.3087199,3.959572,0.9900738,0.3087199,0,0.3087199,2.536509,42.27507,0.1433644,1.512535,0,1.7,0.9900738
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,42.11827,42.11827,0.1744753,0.1744753,1.627107,0,0.5003002,0.1744753,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.650852,1.267922,1.38,0,1.38,3.845692,64.09474,0.1435123,0.1919229,0,1.7,1.267922
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,41.32122,41.32122,0.2626788,0.2626788,1.7,0,0.5202,0.2626788,0,0,0,0,0,0,1.437321,1.365455,2.270852,2.509922,1.365455,0,1.365455,5.141077,85.68444,0.1436812,0.2889467,0,1.7,2.509922
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,40.6584,40.6584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9053973,3.738831,0,0,0,5.141077,85.68444,0.1436812,0,0,0,3.738831
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,39.92846,39.92846,0.1539325,0.1539325,0,0,0,0.1539325,0,0,2.775558E-17,0,0.1620342,0.1539325,0,0,0.9053973,3.738831,0,0.1620342,-0.1620342,4.970278,82.83779,0.1436812,0.1693258,0,0,3.738831
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,39.45023,39.45023,0.1386018,0.1386018,0,0,0,0.1386018,0,0,0,0,0.1458967,0.1386018,0,0,1.085435,3.576797,0,0.1458967,-0.1458967,4.816489,80.27466,0.1436812,0.152462,0,0,3.576797
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,39.03072,39.03072,0.04737552,0.04737552,0,0,0,0.04737552,0,0,6.938894E-18,0,0.04986897,0.04737552,0,0,1.247543,3.430901,0,0.04986897,-0.04986897,4.763923,79.39855,0.1436812,0.05211307,0,0,3.430901
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,38.56087,38.56087,0.2878392,0.2878392,0,0,0,0.2878392,0,0,0,0,0.3029886,0.2878392,0,0,1.302953,3.381032,0,0.3029886,-0.3029886,4.444544,74.07559,0.1436812,0.3166231,0,0,3.381032
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,38.15815,38.15815,0.1432723,0.1432723,0,0,0,0.1432723,0,0,2.775558E-17,0,0.150813,0.1432723,0,0,1.639607,3.078043,0,0.150813,-0.150813,4.285573,71.42609,0.1436812,0.1575996,0,0,3.078043
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01311043,38.1949,37.96518,0,0,0,0,0,0,0,0,0,0.01311043,0,0,0,0,1.807177,2.92723,0.01311043,0,0.01311043,4.298011,71.63338,0.1436796,0,0.01048835,0,2.94034
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3679326,44.40834,37.70509,1.276988,1.276988,1.7,0,0.5202,1.276988,28.81255,0,0,0.3679326,0,0,0.4230123,0.4018617,1.794066,2.939029,0.7697943,0,0.7697943,5.028302,83.80487,0.1437891,1.404686,0.2943461,1.7,3.306962
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7316443,52.69479,38.62799,0.03316971,0.03316971,0,0,0,0.03316971,2205.76,0,0,0.7316443,0.03491548,0.03316971,0,0,1.024272,3.631844,0.6967289,0,0.6967289,5.689277,94.8211,0.1437005,0.03648668,0.5853155,0,4.363489
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.052291,62.35472,40.75069,1.16113,1.16113,0,0,0,1.16113,90.62648,0,2.220446E-16,1.052291,1.222242,1.16113,0,0,0.3275431,4.2589,0,0.1699509,-0.1699509,5.510133,91.83537,0.1437005,1.277243,0.8418329,0,5.311192
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.238017,70.05789,43.20899,0,0,0,0,0,0,0,0.7216393,0,1.238017,0,0,0,0,0.5163774,4.088949,0.5163774,0,0.5163774,6.000012,100,0.1436349,0,0.9904134,0,5.326966
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.421941,78.25048,45.47431,0.3388053,0.3388053,0,0,0,0.3388053,419.6925,1.065304,0,1.421941,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1436349,0.3726859,1.137553,0,5.97563
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.269543,76.28515,47.45438,0,0,0,0,0,0,0,1.269543,0,1.269543,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1436349,0,1.015634,0,5.823232
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.20446,76.88644,49.40927,0.9835886,0.9835886,0,0,0,0.9835886,122.4556,0.1691033,0,1.20446,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1436349,1.081947,0.9635678,0,5.758149
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.8818703,69.49713,50.44964,0.1969844,0.1969844,0,0,0,0.1969844,447.6855,0.6745184,0,0.8818703,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1436349,0.2166828,0.7054963,0,5.435559
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7290613,66.10295,50.7349,0.4273746,0.4273746,0,0,0,0.4273746,170.5907,0.2791933,0,0.7290613,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1436349,0.4701121,0.583249,0,5.28275
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5383364,62.0944,51.06211,0.4001484,0.4001484,0,0,0,0.4001484,134.5342,0.1171275,0,0.5383364,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1436349,0.4401633,0.4306691,0,5.092025
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.2884001,55.93114,50.26506,0,0,0,0,0,0,0,0.2884001,0,0.2884001,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1436349,0,0.23072,0,4.842089
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02804123,48.99576,48.46958,0,0,0,0,0,0,0,0.02804123,0,0.02804123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1436349,0,0.02243299,0,4.58173
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,46.69926,46.69926,0.7378947,0.7378947,0,0,0,0.7378947,0,0,1.110223E-16,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1436349,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,45.04642,45.04642,1.054828,1.054828,0,0,0,1.054828,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1436349,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,43.58654,43.58654,1.344131,1.344131,1.7,0,0.5202,1.344131,0,0,0,0,0,0,0.3558685,0.3380751,2.096752,2.666612,0.3380751,0,0.3380751,4.331585,72.19293,0.1436873,1.478545,0,1.7,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,42.21896,42.21896,0.1800553,0.1800553,1.632687,0,0.5018235,0.1800553,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.758677,2.97088,1.38,0,1.38,5.640768,94.01261,0.1438356,0.1980608,0,1.7,2.97088
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,41.38834,41.38834,0.0891785,0.0891785,0,0,0,0.0891785,0,0,1.387779E-17,0,0.0938721,0.0891785,0,0,0.3786767,4.21288,0,0.0938721,-0.0938721,5.541818,92.36345,0.1438356,0.09809635,0,0,4.21288
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,40.72552,40.72552,0.01364088,0.01364088,0,0,0,0.01364088,0,0,1.734723E-18,0,0.01435882,0.01364088,0,0,0.482979,4.119008,0,0.01435882,-0.01435882,5.526682,92.11119,0.1438356,0.01500497,0,0,4.119008
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,39.99558,39.99558,0.1385037,0.1385037,0,0,0,0.1385037,0,0,0,0,0.1457933,0.1385037,0,0,0.4989333,4.104649,0,0.1457933,-0.1457933,5.373003,89.54987,0.1438356,0.152354,0,0,4.104649
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,39.50056,39.50056,0.201077,0.201077,0,0,0,0.201077,0,0,0,0,0.21166,0.201077,0,0,0.6609259,3.958856,0,0.21166,-0.21166,5.149893,85.83138,0.1438356,0.2211847,0,0,3.958856
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,39.05589,39.05589,0.05914122,0.05914122,0,0,0,0.05914122,0,0,6.938894E-18,0,0.06225392,0.05914122,0,0,0.8961037,3.747196,0,0.06225392,-0.06225392,5.084272,84.73769,0.1438356,0.06505535,0,0,3.747196
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,38.57766,38.57766,0.2457316,0.2457316,0,0,0,0.2457316,0,0,2.775558E-17,0,0.2586649,0.2457316,0,0,0.9652747,3.684942,0,0.2586649,-0.2586649,4.811615,80.19343,0.1438356,0.2703048,0,0,3.684942
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,38.2001,38.2001,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0.1677442,0.159357,0,0,1.25268,3.426277,0,0.1677442,-0.1677442,4.634798,77.24647,0.1438356,0.1752927,0,0,3.426277
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02031852,38.37193,38.01552,0.3229281,0.3229281,0,0,0,0.3229281,6.291965,0,5.551115E-17,0.02031852,0.3399243,0.3229281,0,0,1.439062,3.258533,0,0.3196058,-0.3196058,4.297904,71.63158,0.1438356,0.3552209,0.01625482,0,3.278851
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.286954,42.90867,37.73026,1.226462,1.226462,0,0,0,1.226462,23.3969,0,2.220446E-16,0.286954,1.291012,1.226462,0,0,1.79418,2.938927,0,1.004058,-1.004058,3.239533,53.99211,0.1438356,1.349108,0.2295632,0,3.225881
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.7273147,52.65853,38.67834,1.041432,1.041432,0,0,0,1.041432,69.83797,0,0,0.7273147,1.096244,1.041432,0,0,2.909801,1.934869,0,0.3689292,-0.3689292,2.850647,47.5107,0.1438356,1.145575,0.5818518,0,2.662183
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.037183,62.1285,40.86815,0.5307065,0.5307065,0,0,0,0.5307065,195.4344,0,0,1.037183,0.5586385,0.5307065,0,0,3.319722,1.565939,0.4785448,0,0.4785448,3.304635,55.07714,0.1437749,0.5837772,0.8297466,0,2.603123
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.251844,70.63058,43.3684,1.076679,1.076679,0,0,0,1.076679,116.269,0,0,1.251844,1.133346,1.076679,0,0,2.841177,1.99663,0.1184974,0,0.1184974,3.417051,56.95074,0.1437599,1.184347,1.001475,0,3.248473
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.42833,78.69395,45.65889,0.7505615,0.7505615,0,0,0,0.7505615,190.3015,0,0,1.42833,0.7900648,0.7505615,0,0,2.72268,2.103277,0.6382649,0,0.6382649,4.022563,67.04258,0.143679,0.8256177,1.142664,0,3.531607
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.464741,82.53835,47.63896,0.4634584,0.4634584,0,0,0,0.4634584,316.0458,0,0,1.464741,0.4878509,0.4634584,0,0,2.084415,2.677716,0.9768898,0,0.9768898,4.949322,82.48853,0.1435554,0.5098042,1.171793,0,4.142457
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.275221,79.21371,49.60224,1.009123,1.009123,0,0,0,1.009123,126.3693,0,0,1.275221,1.062234,1.009123,0,0,1.107525,3.556916,0.212987,0,0.212987,5.151379,85.85614,0.1435284,1.110035,1.020177,0,4.832138
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.9499087,71.45426,50.64261,0.6506761,0.6506761,0,0,0,0.6506761,145.9879,0,0,0.9499087,0.6849223,0.6506761,0,0,0.8945378,3.748605,0.2649865,0,0.2649865,5.402767,90.04594,0.143495,0.7157438,0.759927,0,4.698514
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.6397091,64.22625,50.91948,0.141328,0.141328,0,0,0,0.141328,452.6413,0,0,0.6397091,0.1487664,0.141328,0,0,0.6295514,3.987093,0.4909427,0,0.4909427,5.868516,97.80841,0.143433,0.1554608,0.5117673,0,4.626802
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.4854775,61.13833,51.25509,1.154853,1.154853,0,0,0,1.154853,42.03802,0,0,0.4854775,1.215635,1.154853,0,0,0.1386086,4.428941,0,0.7301577,-0.7301577,5.098863,84.98087,0.143433,1.270339,0.388382,0,4.914419
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2354609,55.04827,50.44964,1.0691,1.0691,0,0,0,1.0691,22.02422,0,0,0.2354609,1.125368,1.0691,0,0,0.9498949,3.698784,0,0.8899074,-0.8899074,4.160818,69.34682,0.143433,1.17601,0.1883687,0,3.934244
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02592454,49.14109,48.65416,0.34856,0.34856,0,0,0,0.34856,7.437613,0,5.551115E-17,0.02592454,0.3669052,0.34856,0,0,1.938681,2.808876,0,0.3409807,-0.3409807,3.801393,63.35642,0.143433,0.383416,0.02073964,0,2.834801
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,46.8419,46.8419,0.784853,0.784853,0,0,0,0.784853,0,0,1.110223E-16,0,0.826161,0.784853,0,0,2.317548,2.467896,0,0.826161,-0.826161,2.930542,48.84228,0.143433,0.8633382,0,0,2.467896
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,45.16388,45.16388,0.102572,0.102572,0,0,0,0.102572,0,0,0,0,0.1079706,0.102572,0,0,3.235505,1.641734,0,0.1079706,-0.1079706,2.816731,46.94543,0.143433,0.1128292,0,0,1.641734
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,43.67883,43.67883,0.02929689,0.02929689,0,0,0,0.02929689,0,0,3.469447E-18,0,0.03083883,0.02929689,0,0,3.355472,1.533764,0,0.03083883,-0.03083883,2.784225,46.40365,0.143433,0.03222658,0,0,1.533764
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,42.31124,42.31124,0.1493561,0.1493561,0,0,0,0.1493561,0,0,2.775558E-17,0,0.157217,0.1493561,0,0,3.389738,1.502925,0,0.157217,-0.157217,2.618503,43.64164,0.143433,0.1642917,0,0,1.502925
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,41.48063,41.48063,0.2647769,0.2647769,0,0,0,0.2647769,0,0,5.551115E-17,0,0.2787125,0.2647769,0,0,3.564423,1.345708,0,0.2787125,-0.2787125,2.324715,38.74517,0.143433,0.2912546,0,0,1.345708
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,40.80103,40.80103,0.1235439,0.1235439,0,0,0,0.1235439,0,0,0,0,0.1300462,0.1235439,0,0,3.874104,1.066996,0,0.1300462,-0.1300462,2.187634,36.46049,0.143433,0.1358983,0,0,1.066996
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,40.04592,40.04592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.0186,0.9369494,0,0,0,2.187634,36.46049,0.143433,0,0,0,0.9369494
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,39.55091,39.55091,0.1279619,0.1279619,0,0,0,0.1279619,0,0,0,0,0.1346968,0.1279619,0,0,4.0186,0.9369494,0,0.1346968,-0.1346968,2.045651,34.09411,0.143433,0.1407581,0,0,0.9369494
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,39.07267,39.07267,0.2045547,0.2045547,0,0,0,0.2045547,0,0,0,0,0.2153207,0.2045547,0,0,4.168262,0.8022527,0,0.2153207,-0.2153207,1.818683,30.31132,0.143433,0.2250102,0,0,0.8022527
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,38.60283,38.60283,0.155891,0.155891,0,0,0,0.155891,0,0,2.775558E-17,0,0.1640958,0.155891,0,0,4.407508,0.5869319,0,0.1640958,-0.1640958,1.645711,27.42846,0.143433,0.1714801,0,0,0.5869319
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,38.2001,38.2001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.589837,0.4228361,0,0,0,1.645711,27.42846,0.143433,0,0,0,0.4228361
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009258544,38.17773,38.01552,0.1805823,0.1805823,0,0,0,0.1805823,5.127051,0,0,0.009258544,0.1900866,0.1805823,0,0,4.589837,0.4228361,0,0.180828,-0.180828,1.455101,24.25164,0.143433,0.1986405,0.007406835,0,0.4320947
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1202083,39.88391,37.75542,0,0,0,0,0,0,0,0,0,0.1202083,0,0,0,0,4.790757,0.2420081,0.1202083,0,0.1202083,1.569141,26.1523,0.1434178,0,0.09616666,0,0.3622164
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1083127,40.63032,38.70351,0.2302134,0.2302134,0,0,0,0.2302134,47.04882,0,0,0.1083127,0.2423299,0.2302134,0,0,4.670548,0.3501956,0,0.1340172,-0.1340172,1.427874,23.79786,0.1434178,0.2532347,0.08665016,0,0.4585083
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.352621,47.51401,40.96044,0.5724223,0.5724223,1.7,0,0.5202,0.5724223,61.60155,0,0,0.352621,0,0,1.127578,1.071199,4.819456,0.2161784,1.42382,0,1.42382,2.778629,46.31038,0.1435782,0.6296645,0.2820968,1.7,0.5687994
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1790664,46.82426,43.51103,0.6068493,0.6068493,1.7,0,0.5202,0.6068493,29.50757,0,0,0.1790664,0,0,1.093151,1.038493,3.395636,1.497616,1.21756,0,1.21756,3.933707,65.56165,0.1437612,0.6675342,0.1432532,1.7,1.676683
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09634518,47.61851,45.8267,1.283478,1.283478,1.7,0,0.5202,1.283478,7.506571,0,0,0.09634518,0,0,0.4165221,0.395696,2.178077,2.59342,0.4920412,0,0.4920412,4.400498,73.34149,0.1438343,1.411826,0.07707614,1.7,2.689765
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1191716,50.05855,47.80676,1.107295,1.107295,1.7,0,0.5202,1.107295,10.76241,0,0,0.1191716,0,0,0.5927054,0.5630701,1.686036,3.036257,0.6822417,0,0.6822417,5.047729,84.12866,0.1439361,1.218024,0.09533732,1.7,3.155429
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1288095,52.25617,49.78682,0.6628458,0.6628458,0,0,0,0.6628458,19.4328,0,2.220446E-16,0.1288095,0.6977325,0.6628458,0,0,1.003794,3.650275,0,0.568923,-0.568923,4.448032,74.13372,0.1439361,0.7291304,0.1030476,0,3.779084
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1299635,53.38777,50.87753,1.151322,1.151322,0,0,0,1.151322,11.28821,0,0,0.1299635,1.211917,1.151322,0,0,1.63593,3.081352,0,1.081954,-1.081954,3.307553,55.12577,0.1439361,1.266454,0.1039708,0,3.211315
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2144246,55.30754,51.11246,0.4239607,0.4239607,0,0,0,0.4239607,50.57654,0,5.551115E-17,0.2144246,0.4462744,0.4239607,0,0,2.838101,1.999398,0,0.2318498,-0.2318498,3.063162,51.05259,0.1439361,0.4663568,0.1715397,0,2.213822
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.06762224,52.74018,51.43967,0.5636874,0.5636874,0,0,0,0.5636874,11.99641,0,1.110223E-16,0.06762224,0.5933551,0.5636874,0,0,3.095712,1.767548,0,0.5257329,-0.5257329,2.50899,41.81642,0.1439361,0.6200562,0.05409779,0,1.83517
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03723642,51.35221,50.64261,1.184468,1.184468,1.7,0,0.5202,1.184468,3.143725,0,0,0.03723642,0,0,0.5155319,0.4897553,3.67986,1.241815,0.5269917,0,0.5269917,3.008939,50.14888,0.1440161,1.302915,0.02978913,1.7,1.279051
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01808231,49.13641,48.79679,0,0,1.452632,0,0.4526684,0,0,0,0,0.01808231,0,0,1.452632,1.38,3.152868,1.716108,1.398082,0,1.398082,4.335276,72.25446,0.1441127,0,0.01446585,1.7,1.73419
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,47.00131,47.00131,0.5503991,0.5503991,1.7,0,0.5202,0.5503991,0,0,0,0,0,0,1.149601,1.092121,1.754786,2.974382,1.092121,0,1.092121,5.371353,89.52237,0.1442801,0.6054391,0,1.7,2.974382
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,45.25617,45.25617,0.7246155,0.7246155,0,0,0,0.7246155,0,0,1.110223E-16,0,0.7627531,0.7246155,0,0,0.6626651,3.95729,0,0.7627531,-0.7627531,4.56734,76.12218,0.1442801,0.797077,0,0,3.95729
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,43.74595,43.74595,0.8968019,0.8968019,0,0,0,0.8968019,0,0,1.110223E-16,0,0.944002,0.8968019,0,0,1.510168,3.194537,0,0.944002,-0.944002,3.572275,59.5378,0.1442801,0.9864821,0,0,3.194537
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,42.3532,42.3532,0.1998691,0.1998691,0,0,0,0.1998691,0,0,2.775558E-17,0,0.2103885,0.1998691,0,0,2.55906,2.250535,0,0.2103885,-0.2103885,3.350506,55.84166,0.1442801,0.219856,0,0,2.250535
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,41.53097,41.53097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.792825,2.040147,0,0,0,3.350506,55.84166,0.1442801,0,0,0,2.040147
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,40.84298,40.84298,0.01194214,0.01194214,0,0,0,0.01194214,0,0,0,0,0.01257067,0.01194214,0,0,2.792825,2.040147,0,0.01257067,-0.01257067,3.337255,55.62081,0.1442801,0.01313636,0,0,2.040147
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,40.08787,40.08787,0.2145629,0.2145629,0,0,0,0.2145629,0,0,2.775558E-17,0,0.2258556,0.2145629,0,0,2.806792,2.027576,0,0.2258556,-0.2258556,3.099183,51.65294,0.1442801,0.2360192,0,0,2.027576
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,39.57608,39.57608,0.09810144,0.09810144,0,0,0,0.09810144,0,0,0,0,0.1032647,0.09810144,0,0,3.057743,1.80172,0,0.1032647,-0.1032647,2.990332,49.83877,0.1442801,0.1079116,0,0,1.80172
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,39.09784,39.09784,0.04046663,0.04046663,0,0,0,0.04046663,0,0,6.938894E-18,0,0.04259646,0.04046663,0,0,3.172481,1.698456,0,0.04259646,-0.04259646,2.945431,49.09043,0.1442801,0.0445133,0,0,1.698456
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,38.62799,38.62799,0.0966334,0.0966334,0,0,0,0.0966334,0,0,0,0,0.1017194,0.0966334,0,0,3.219811,1.655859,0,0.1017194,-0.1017194,2.83821,47.3034,0.1442801,0.1062967,0,0,1.655859
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,38.22527,38.22527,0.2924265,0.2924265,0,0,0,0.2924265,0,0,0,0,0.3078174,0.2924265,0,0,3.332832,1.55414,0,0.3078174,-0.3078174,2.513742,41.89561,0.1442801,0.3216692,0,0,1.55414
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01315654,38.27132,38.04069,0,0,0,0,0,0,0,0,0,0.01315654,0,0,0,0,3.674851,1.246323,0.01315654,0,0.01315654,2.526223,42.10363,0.1442784,0,0.01052523,0,1.259479
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.115055,39.81698,37.78059,0.3821245,0.3821245,0,0,0,0.3821245,30.1093,0,5.551115E-17,0.115055,0.4022363,0.3821245,0,0,3.661695,1.258163,0,0.2871813,-0.2871813,2.223508,37.05838,0.1442784,0.4203369,0.09204399,0,1.373219
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.2957315,44.1496,38.77063,0,0,0,0,0,0,0,0,0,0.2957315,0,0,0,0,3.980785,0.9709822,0.2957315,0,0.2957315,2.504063,41.7343,0.1442411,0,0.2365852,0,1.266714
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.3987788,48.54751,41.08629,0.2820489,0.2820489,0,0,0,0.2820489,141.3864,0,0,0.3987788,0.2968936,0.2820489,0,0,3.685054,1.237141,0.1018852,0,0.1018852,2.60072,43.34525,0.1442283,0.3102538,0.3190231,0,1.635919
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.4964437,53.23256,43.65366,0.302381,0.302381,0,0,0,0.302381,164.1782,0,0,0.4964437,0.3182957,0.302381,0,0,3.583169,1.328837,0.178148,0,0.178148,2.769726,46.16201,0.1442058,0.3326191,0.397155,0,1.825281
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1255655,48.34069,45.9945,0.3607701,0.3607701,0,0,0,0.3607701,34.80485,0,5.551115E-17,0.1255655,0.379758,0.3607701,0,0,3.40502,1.48917,0,0.2541925,-0.2541925,2.501783,41.69631,0.1442058,0.3968471,0.1004524,0,1.614736
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1754669,51.34332,47.99973,0.3666577,0.3666577,0,0,0,0.3666577,47.85578,0,0,0.1754669,0.3859555,0.3666577,0,0,3.687457,1.234978,0,0.2104886,-0.2104886,2.279909,37.99841,0.1442058,0.4033235,0.1403735,0,1.410445
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3137408,56.20549,50.03013,1.552602,1.552602,1.7,0,0.5202,1.552602,20.20741,0,0,0.3137408,0,0,0.1473977,0.1400278,3.921333,1.024489,0.4537686,0,0.4537686,2.710392,45.1731,0.1442667,1.707862,0.2509926,1.7,1.33823
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2883858,56.71607,51.02016,0.3678956,0.3678956,1.7,0,0.5202,0.3678956,78.38795,0,0,0.2883858,0,0,1.332104,1.265499,3.467564,1.432881,1.553885,0,1.553885,4.184536,69.74213,0.1444086,0.4046852,0.2307087,1.7,1.721267
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2089457,55.38712,51.29704,0.2786884,0.2786884,1.7,0,0.5202,0.2786884,74.97465,0,0,0.2089457,0,0,1.421312,1.350246,1.913679,2.831378,1.559192,0,1.559192,5.663715,94.39507,0.1445494,0.3065573,0.1671565,1.7,3.040323
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2044977,55.64253,51.63264,0.7862193,0.7862193,0,0,0,0.7862193,26.01026,0,1.110223E-16,0.2044977,0.8275993,0.7862193,0,0,0.3544876,4.23465,0,0.6231017,-0.6231017,5.006909,83.44831,0.1445494,0.8648413,0.1635981,0,4.439148
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1224423,53.13789,50.77685,0.2055884,0.2055884,0,0,0,0.2055884,59.55701,0,2.775558E-17,0.1224423,0.2164089,0.2055884,0,0,1.046823,3.611548,0,0.09396654,-0.09396654,4.907859,81.79749,0.1445494,0.2261473,0.09795386,0,3.733991
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01384383,49.24997,48.98976,0.4945096,0.4945096,0,0,0,0.4945096,2.799507,0,5.551115E-17,0.01384383,0.5205364,0.4945096,0,0,1.15123,3.517582,0,0.5066926,-0.5066926,4.373758,72.89583,0.1445494,0.5439606,0.01107507,0,3.531426
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,47.14394,47.14394,0.4915895,0.4915895,0,0,0,0.4915895,0,0,5.551115E-17,0,0.5174626,0.4915895,0,0,1.714222,3.010889,0,0.5174626,-0.5174626,3.828305,63.80495,0.1445494,0.5407485,0,0,3.010889
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,45.3988,45.3988,0.4256584,0.4256584,0,0,0,0.4256584,0,0,5.551115E-17,0,0.4480615,0.4256584,0,0,2.28918,2.493427,0,0.4480615,-0.4480615,3.356007,55.93333,0.1445494,0.4682243,0,0,2.493427
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,43.84663,43.84663,1.258002,1.258002,1.7,0,0.5202,1.258002,0,0,0,0,0,0,0.4419979,0.4198979,2.787026,2.045365,0.4198979,0,0.4198979,3.754357,62.57249,0.1446134,1.383802,0,1.7,2.045365
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,42.42871,42.42871,0.05431568,0.05431568,1.506947,0,0.4674966,0.05431568,0,0,0,0,0,0,1.452632,1.38,2.367128,2.423273,1.38,0,1.38,5.06354,84.39216,0.1447253,0.05974724,0,1.7,2.423273
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,41.55614,41.55614,0.129998,0.129998,0,0,0,0.129998,0,0,2.775558E-17,0,0.13684,0.129998,0,0,0.9871285,3.665273,0,0.13684,-0.13684,4.919298,81.98813,0.1447253,0.1429978,0,0,3.665273
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,40.86815,40.86815,0.1442283,0.1442283,0,0,0,0.1442283,0,0,0,0,0.1518193,0.1442283,0,0,1.139173,3.528433,0,0.1518193,-0.1518193,4.759266,79.32095,0.1447253,0.1586511,0,0,3.528433
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,40.11304,40.11304,0.1185229,0.1185229,0,0,0,0.1185229,0,0,1.387779E-17,0,0.1247609,0.1185229,0,0,1.307861,3.376614,0,0.1247609,-0.1247609,4.627757,77.12912,0.1447253,0.1303752,0,0,3.376614
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,39.61803,39.61803,0.2682958,0.2682958,0,0,0,0.2682958,0,0,5.551115E-17,0,0.2824167,0.2682958,0,0,1.446484,3.251853,0,0.2824167,-0.2824167,4.330063,72.16757,0.1447253,0.2951254,0,0,3.251853
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,39.14818,39.14818,0.02633639,0.02633639,0,0,0,0.02633639,0,0,3.469447E-18,0,0.02772251,0.02633639,0,0,1.760281,2.969436,0,0.02772251,-0.02772251,4.300841,71.68054,0.1447253,0.02897003,0,0,2.969436
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,38.67834,38.67834,0.2606793,0.2606793,0,0,0,0.2606793,0,0,5.551115E-17,0,0.2743993,0.2606793,0,0,1.791083,2.941714,0,0.2743993,-0.2743993,4.011599,66.85985,0.1447253,0.2867473,0,0,2.941714
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,38.27561,38.27561,0.3095782,0.3095782,0,0,0,0.3095782,0,0,5.551115E-17,0,0.3258718,0.3095782,0,0,2.095972,2.667315,0,0.3258718,-0.3258718,3.6681,61.13488,0.1447253,0.340536,0,0,2.667315
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02846093,38.58253,38.08264,0.1144514,0.1144514,0,0,0,0.1144514,24.86726,0,1.387779E-17,0.02846093,0.1204752,0.1144514,0,0,2.458051,2.341443,0,0.09201422,-0.09201422,3.571108,59.51835,0.1447253,0.1258965,0.02276874,0,2.369904
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1818525,41.06644,37.82255,0.3337803,0.3337803,0,0,0,0.3337803,54.48272,0,0,0.1818525,0.3513476,0.3337803,0,0,2.560289,2.249429,0,0.1694951,-0.1694951,3.392445,56.54063,0.1447253,0.3671583,0.145482,0,2.431281
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.547587,49.10352,38.82097,0.2365168,0.2365168,0,0,0,0.2365168,231.5214,0,0,0.547587,0.2489651,0.2365168,0,0,2.748617,2.079933,0.298622,0,0.298622,3.675742,61.26225,0.1446877,0.2601685,0.4380696,0,2.627521
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7481339,55.87092,41.17859,0.3621391,0.3621391,0,0,0,0.3621391,206.5874,0,0,0.7481339,0.3811991,0.3621391,0,0,2.449995,2.348693,0.3669348,0,0.3669348,4.023848,67.06399,0.1446415,0.398353,0.5985071,0,3.096827
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8710726,61.58429,43.7963,0,0,0,0,0,0,0,0,0,0.8710726,0,0,0,0,2.08306,2.678935,0.8710726,0,0.8710726,4.850219,80.83683,0.144532,0,0.6968581,0,3.550007
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,0.9915605,67.22282,46.15391,0.504086,0.504086,0,0,0,0.504086,196.7046,0,0,0.9915605,0.5306169,0.504086,0,0,1.211988,3.4629,0.4609435,0,0.4609435,5.287509,88.12497,0.1444741,0.5544946,0.7932484,0,4.454461
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.173132,74.46468,48.18431,0,0,0,0,0,0,0,0.4220875,0,1.173132,0,0,0,0,0.7510442,3.877749,0.7510442,0,0.7510442,6.000012,100,0.1443799,0,0.9385054,0,5.050881
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.070594,74.14017,50.21472,0,0,0,0,0,0,0,1.070594,0,1.070594,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1443799,0,0.8564755,0,5.624283
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,0.9858053,73.11954,51.25509,0,0,0,0,0,0,0,0.9858053,0,0.9858053,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1443799,0,0.7886443,0,5.539495
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.536429,62.5155,51.49001,0.5953336,0.5953336,0,0,0,0.5953336,90.10563,0,0,0.536429,0.6266669,0.5953336,0,0,0,4.553689,0,0.09023786,-0.09023786,5.904893,98.41469,0.1443799,0.6548669,0.4291432,0,5.090118
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4313949,60.56472,51.81723,0.4969462,0.4969462,0,0,0,0.4969462,86.80918,0,0,0.4313949,0.5231013,0.4969462,0,0,0.1002643,4.463451,0,0.09170634,-0.09170634,5.808226,96.80357,0.1443799,0.5466408,0.345116,0,4.894846
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3316742,57.55823,50.96983,0.9871678,0.9871678,0,0,0,0.9871678,33.59856,0,0,0.3316742,1.039124,0.9871678,0,0,0.2021602,4.371745,0,0.7074499,-0.7074499,5.062509,84.37497,0.1443799,1.085885,0.2653394,0,4.703419
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.01973281,49.5039,49.13239,0,0,0,0,0,0,0,0,0,0.01973281,0,0,0,0,0.9882156,3.664295,0.01973281,0,0.01973281,5.081229,84.68697,0.1443775,0,0.01578625,0,3.684028
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,47.28658,47.28658,0.1209849,0.1209849,0,0,0,0.1209849,0,0,2.775558E-17,0,0.1273525,0.1209849,0,0,0.9684828,3.682055,0,0.1273525,-0.1273525,4.946987,82.44962,0.1443775,0.1330834,0,0,3.682055
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,45.49109,45.49109,0.6528918,0.6528918,0,0,0,0.6528918,0,0,0,0,0.6872545,0.6528918,0,0,1.109986,3.554702,0,0.6872545,-0.6872545,4.222558,70.37582,0.1443775,0.718181,0,0,3.554702
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,43.93893,43.93893,1.193456,1.193456,0,0,0,1.193456,0,0,2.220446E-16,0,1.256269,1.193456,0,0,1.873602,2.867447,0,1.256269,-1.256269,2.898333,48.30546,0.1443775,1.312801,0,0,2.867447
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,42.49583,42.49583,0.1543287,0.1543287,0,0,0,0.1543287,0,0,0,0,0.1624513,0.1543287,0,0,3.269457,1.611178,0,0.1624513,-0.1624513,2.727094,45.45148,0.1443775,0.1697616,0,0,1.611178
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,41.59809,41.59809,0.1691843,0.1691843,0,0,0,0.1691843,0,0,0,0,0.1780887,0.1691843,0,0,3.449958,1.448727,0,0.1780887,-0.1780887,2.539372,42.32279,0.1443775,0.1861027,0,0,1.448727
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,40.91849,40.91849,0.1678655,0.1678655,0,0,0,0.1678655,0,0,2.775558E-17,0,0.1767005,0.1678655,0,0,3.647834,1.270638,0,0.1767005,-0.1767005,2.353114,39.21849,0.1443775,0.184652,0,0,1.270638
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,40.13821,40.13821,0.1794137,0.1794137,0,0,0,0.1794137,0,0,2.775558E-17,0,0.1888565,0.1794137,0,0,3.844168,1.093938,0,0.1888565,-0.1888565,2.154042,35.90062,0.1443775,0.197355,0,0,1.093938
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,39.6432,39.6432,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.054009,0.905081,0,0,0,2.154042,35.90062,0.1443775,0,0,0,0.905081
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,39.17335,39.17335,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.054009,0.905081,0,0,0,2.154042,35.90062,0.1443775,0,0,0,0.905081
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,38.67834,38.67834,0.05296595,0.05296595,0,0,0,0.05296595,0,0,6.938894E-18,0,0.05575363,0.05296595,0,0,4.054009,0.905081,0,0.05575363,-0.05575363,2.095272,34.92113,0.1443775,0.05826255,0,0,0.905081
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,38.27561,38.27561,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0.214426,0.2037047,0,0,4.115957,0.8493274,0,0.214426,-0.214426,1.869247,31.15406,0.1443775,0.2240752,0,0,0.8493274
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01371382,38.32312,38.08264,0.06617169,0.06617169,0,0,0,0.06617169,20.72461,0,0,0.01371382,0.06965441,0.06617169,0,0,4.354208,0.6349014,0,0.05594059,-0.05594059,1.810281,30.17129,0.1443775,0.07278886,0.01097106,0,0.6486152
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2870759,43.00636,37.82255,0.381901,0.381901,0,0,0,0.381901,75.17024,0,5.551115E-17,0.2870759,0.402001,0.381901,0,0,4.416365,0.5789608,0,0.1149251,-0.1149251,1.689139,28.15226,0.1443775,0.4200911,0.2296607,0,0.8660367
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4674544,47.52621,38.83775,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,66.95353,0,0,0.4674544,0,0,1.001823,0.9517315,4.544059,0.4640357,1.419186,0,1.419186,3.035497,50.59151,0.1445352,0.7679951,0.3739635,1.7,0.9314901
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3681001,48.16624,41.29605,0,0,1.452632,0,0.4526684,0,0,0,0,0.3681001,0,0,1.452632,1.38,3.124873,1.741303,1.7481,0,1.7481,4.69389,78.23135,0.1445863,0,0.2944801,1.7,2.109403
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.7036101,57.9809,43.9641,0.5402619,0.5402619,1.179767,0,0.3781763,0.5402619,130.235,0,0,0.7036101,0,0,0.6395049,0.6075296,1.376773,3.314593,1.31114,0,1.31114,5.937747,98.96225,0.1446203,0.5942881,0.5628881,1.7,4.018203
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.7801824,62.36561,46.34688,0,0,0,0,0,0,0,0.714549,0,0.7801824,0,0,0,0,0.06563339,4.494619,0.06563339,0,0.06563339,6.000012,100,0.1446121,0,0.6241459,0,5.274801
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8061565,65.27038,48.37729,0.267332,0.267332,0,0,0,0.267332,301.5562,0.5247543,0,0.8061565,0.2814022,0.267332,0,0,0,4.553689,0,0,0,6.000012,100,0.1446121,0.2940653,0.6449252,0,5.359845
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6678655,64.29885,50.3993,0.4080067,0.4080067,0,0,0,0.4080067,163.6898,0.2383848,0,0.6678655,0.4294807,0.4080067,0,0,0,4.553689,0,0,0,6.000012,100,0.1446121,0.4488074,0.5342924,0,5.221554
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2902115,57.19007,51.43967,0.6375322,0.6375322,0,0,0,0.6375322,45.52108,0,1.110223E-16,0.2902115,0.6710865,0.6375322,0,0,0,4.553689,0,0.380875,-0.380875,5.598535,93.30872,0.1446121,0.7012854,0.2321692,0,4.8439
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.267936,57.02813,51.72493,0.2711267,0.2711267,0,0,0,0.2711267,98.82314,0,0,0.267936,0.2853966,0.2711267,0,0,0.4231944,4.172814,0,0.0174606,-0.0174606,5.58013,93.00197,0.1446121,0.2982394,0.2143488,0,4.44075
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3290489,58.59267,52.0102,0.8847255,0.8847255,0,0,0,0.8847255,37.1922,0,0,0.3290489,0.93129,0.8847255,0,0,0.4425951,4.155354,0,0.6022411,-0.6022411,4.945312,82.42169,0.1446121,0.973198,0.2632391,0,4.484402
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07570381,52.56672,51.11246,0.8859897,0.8859897,0,0,0,0.8859897,8.544548,0,1.110223E-16,0.07570381,0.9326207,0.8859897,0,0,1.111752,3.553112,0,0.8569169,-0.8569169,4.042042,67.36723,0.1446121,0.9745886,0.06056305,0,3.628816
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,49.31697,49.31697,0.1357757,0.1357757,0,0,0,0.1357757,0,0,0,0,0.1429218,0.1357757,0,0,2.063882,2.696195,0,0.1429218,-0.1429218,3.891389,64.85635,0.1446121,0.1493533,0,0,2.696195
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,47.45438,47.45438,0.3788972,0.3788972,0,0,0,0.3788972,0,0,5.551115E-17,0,0.3988392,0.3788972,0,0,2.222684,2.553273,0,0.3988392,-0.3988392,3.470976,57.84948,0.1446121,0.4167869,0,0,2.553273
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,45.63372,45.63372,0.2914158,0.2914158,0,0,0,0.2914158,0,0,0,0,0.3067535,0.2914158,0,0,2.665838,2.154434,0,0.3067535,-0.3067535,3.147629,52.46038,0.1446121,0.3205574,0,0,2.154434
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,44.05639,44.05639,0.5202444,0.5202444,0,0,0,0.5202444,0,0,0,0,0.5476257,0.5202444,0,0,3.006676,1.847681,0,0.5476257,-0.5476257,2.570381,42.8396,0.1446121,0.5722689,0,0,1.847681
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,42.59651,42.59651,0.1459296,0.1459296,0,0,0,0.1459296,0,0,2.775558E-17,0,0.1536101,0.1459296,0,0,3.615149,1.300055,0,0.1536101,-0.1536101,2.408462,40.14095,0.1446121,0.1605226,0,0,1.300055
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,41.69877,41.69877,0.1823671,0.1823671,0,0,0,0.1823671,0,0,2.775558E-17,0,0.1919653,0.1823671,0,0,3.785827,1.146445,0,0.1919653,-0.1919653,2.206112,36.76846,0.1446121,0.2006038,0,0,1.146445
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,40.98561,40.98561,0.1406894,0.1406894,0,0,0,0.1406894,0,0,0,0,0.1480941,0.1406894,0,0,3.999121,0.9544796,0,0.1480941,-0.1480941,2.050007,34.16672,0.1446121,0.1547583,0,0,0.9544796
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,40.21372,40.21372,0.04833791,0.04833791,0,0,0,0.04833791,0,0,0,0,0.05088201,0.04833791,0,0,4.163671,0.8063855,0,0.05088201,-0.05088201,1.996373,33.27282,0.1446121,0.0531717,0,0,0.8063855
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,39.69354,39.69354,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.220206,0.7555035,0,0,0,1.996373,33.27282,0.1446121,0,0,0,0.7555035
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,39.2153,39.2153,0.1446998,0.1446998,0,0,0,0.1446998,0,0,2.775558E-17,0,0.1523156,0.1446998,0,0,4.220206,0.7555035,0,0.1523156,-0.1523156,1.835818,30.59691,0.1446121,0.1591698,0,0,0.7555035
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,38.70351,38.70351,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.389446,0.6031879,0,0,0,1.835818,30.59691,0.1446121,0,0,0,0.6031879
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,38.32595,38.32595,0.1321151,0.1321151,0,0,0,0.1321151,0,0,0,0,0.1390685,0.1321151,0,0,4.389446,0.6031879,0,0.1390685,-0.1390685,1.689227,28.15373,0.1446121,0.1453266,0,0,0.6031879
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.03952053,38.80289,38.10781,0.06926347,0.06926347,0,0,0,0.06926347,57.05826,0,1.387779E-17,0.03952053,0.07290891,0.06926347,0,0,4.543966,0.4641194,0,0.03338838,-0.03338838,1.654033,27.56716,0.1446121,0.07618981,0.03161642,0,0.5036399
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4066317,45.27177,37.82255,0.3793272,0.3793272,0,0,0,0.3793272,107.1981,0,0,0.4066317,0.3992918,0.3793272,0,0,4.581064,0.430731,0.007339931,0,0.007339931,1.660996,27.68321,0.1446112,0.4172599,0.3253054,0,0.8373627
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8414803,55.32824,38.86292,0,0,0,0,0,0,0,0,0,0.8414803,0,0,0,0,4.573724,0.437337,0.8414803,0,0.8414803,2.459294,40.98816,0.1445061,0,0.6731843,0,1.278817
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,0.9941686,61.70741,41.38834,0.5565289,0.5565289,0,0,0,0.5565289,178.6374,0,0,0.9941686,0.58582,0.5565289,0,0,3.732244,1.194669,0.4083486,0,0.4083486,2.846688,47.4447,0.1444551,0.6121818,0.7953349,0,2.188838
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.246913,71.43925,44.12351,0.8643349,0.8643349,0,0,0,0.8643349,144.2627,0,0,1.246913,0.9098263,0.8643349,0,0,3.323895,1.562183,0.3370869,0,0.3370869,3.166477,52.77451,0.144413,0.9507684,0.9975306,0,2.809096
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.392679,78.75769,46.53146,0.8045238,0.8045238,0,0,0,0.8045238,173.1061,0,0,1.392679,0.8468671,0.8045238,0,0,2.986809,1.865561,0.5458124,0,0.5458124,3.68428,61.40454,0.144345,0.8849761,1.114144,0,3.258241
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.378363,81.01619,48.56187,0.4683661,0.4683661,0,0,0,0.4683661,294.2918,0,0,1.378363,0.4930169,0.4683661,0,0,2.440996,2.356792,0.8853461,0,0.8853461,4.524193,75.40306,0.1442348,0.5152026,1.10269,0,3.735155
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.259005,80.00566,50.59227,0,0,0,0,0,0,0,0,0,1.259005,0,0,0,0,1.55565,3.153604,1.259005,0,1.259005,5.71859,95.30964,0.1440783,0,1.007204,0,4.412609
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.012438,74.33285,51.67459,0.6078361,0.6078361,0,0,0,0.6078361,166.5643,0.07596524,0,1.012438,0.6398275,0.6078361,0,0,0.296645,4.286708,0.296645,0,0.296645,6.000012,100,0.1440415,0.6686198,0.8099502,0,5.299146
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.9173473,72.11366,51.9179,0.5303001,0.5303001,0,0,0,0.5303001,172.9865,0.3591367,0,0.9173473,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1440415,0.5833301,0.7338778,0,5.471036
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.5915657,64.52611,52.19478,0.1931971,0.1931971,0,0,0,0.1931971,306.198,0.3882003,0,0.5915657,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1440415,0.2125168,0.4732525,0,5.145255
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2060699,55.32925,51.29704,0.07002433,0.07002433,0,0,0,0.07002433,294.2833,0.1323601,0,0.2060699,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1440415,0.07702675,0.1648559,0,4.759759
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,49.45961,49.45961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1440415,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,47.59701,47.59701,0.4177,0.4177,0,0,0,0.4177,0,0,5.551115E-17,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1440415,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,45.75119,45.75119,0.8006926,0.8006926,0,0,0,0.8006926,0,0,1.110223E-16,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1440415,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,44.14868,44.14868,1.069443,1.069443,0,0,0,1.069443,0,0,2.220446E-16,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1440415,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,42.66363,42.66363,0.0000527784,0.0000527784,0,0,0,0.0000527784,0,0,6.776264E-21,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1440415,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,41.76589,41.76589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1440415,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,41.03595,41.03595,0.06254687,0.06254687,0,0,0,0.06254687,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1440415,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,40.25567,40.25567,0.1275799,0.1275799,0,0,0,0.1275799,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1440415,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,39.73549,39.73549,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1440415,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,39.24047,39.24047,0.0957667,0.0957667,0,0,0,0.0957667,0,0,1.387779E-17,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1440415,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,38.72029,38.72029,0.2796092,0.2796092,0,0,0,0.2796092,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1440415,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,38.32595,38.32595,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1440415,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.04976244,38.98401,38.10781,0.2071942,0.2071942,0,0,0,0.2071942,24.01729,0,0,0.04976244,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1683367,-0.1683367,2.554757,42.5792,0.1440415,0.2279136,0.03980995,0,1.503333
