Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3571102,44.32518,37.82255,0.1082933,0.1082933,0,0,0,0.1082933,329.762,0,0,0.3571102,0.113993,0.1082933,0,0,3.631617,1.285233,0.2431172,0,0.2431172,2.785399,46.42322,0.1440114,0.1191226,0.2856882,0,1.642344
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6070779,50.38348,38.88809,0.530005,0.530005,0,0,0,0.530005,114.5419,0,0,0.6070779,0.5579,0.530005,0,0,3.3885,1.504039,0.04917787,0,0.04917787,2.832053,47.20079,0.1440053,0.5830055,0.4856623,0,2.111117
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.8021647,57.39751,41.48063,0.9222107,0.9222107,0,0,0,0.9222107,86.9828,0,0,0.8021647,0.9707481,0.9222107,0,0,3.339322,1.548299,0,0.1685835,-0.1685835,2.65435,44.23908,0.1440053,1.014432,0.6417317,0,2.350464
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9692358,64.4608,44.26614,0.4792523,0.4792523,0,0,0,0.4792523,202.2392,0,0,0.9692358,0.5044761,0.4792523,0,0,3.526637,1.379716,0.4647597,0,0.4647597,3.09526,51.58757,0.1439477,0.5271775,0.7753887,0,2.348951
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.015255,68.46482,46.69926,0.5042053,0.5042053,0,0,0,0.5042053,201.3575,0,0,1.015255,0.5307424,0.5042053,0,0,3.061877,1.797999,0.4845128,0,0.4845128,3.554909,59.24837,0.1438877,0.5546258,0.8122042,0,2.813255
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.152914,74.61036,48.75484,0.1876162,0.1876162,0,0,0,0.1876162,614.5065,0,0,1.152914,0.1974907,0.1876162,0,0,2.577364,2.234061,0.955423,0,0.955423,4.461303,74.3549,0.1437695,0.2063778,0.922331,0,3.386975
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.092735,75.43422,50.77685,0.2575965,0.2575965,0,0,0,0.2575965,424.204,0,0,1.092735,0.2711542,0.2575965,0,0,1.621941,3.093942,0.8215804,0,0.8215804,5.240723,87.34521,0.143668,0.2833561,0.8741877,0,4.186676
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.106979,77.17638,51.86757,0.6894497,0.6894497,0,0,0,0.6894497,160.5598,0,0,1.106979,0.7257366,0.6894497,0,0,0.800361,3.833364,0.3812425,0,0.3812425,5.602401,93.37317,0.143621,0.7583947,0.8855832,0,4.940343
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.9239874,72.50278,52.10249,1.097531,1.097531,0,0,0,1.097531,84.18786,0,0,0.9239874,1.155295,1.097531,0,0,0.4191186,4.176482,0,0.2313079,-0.2313079,5.358581,89.30951,0.143621,1.207284,0.73919,0,5.10047
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5420482,63.56006,52.33741,0,0,0,0,0,0,0,0,0,0.5420482,0,0,0,0,0.6761273,3.945174,0.5420482,0,0.5420482,5.872813,97.88003,0.1435541,0,0.4336385,0,4.487223
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.2895679,57.1768,51.43967,0.6419572,0.6419572,0,0,0,0.6419572,45.10704,0,0,0.2895679,0.6757445,0.6419572,0,0,0.1340792,4.433018,0,0.3861766,-0.3861766,5.465747,91.09561,0.1435541,0.706153,0.2316543,0,4.722586
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,49.60224,49.60224,0.7270405,0.7270405,0,0,0,0.7270405,0,0,1.110223E-16,0,0.7653057,0.7270405,0,0,0.5631642,4.046841,0,0.7653057,-0.7653057,4.659044,77.65058,0.1435541,0.7997445,0,0,4.046841
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,47.71447,47.71447,0.3379572,0.3379572,0,0,0,0.3379572,0,0,5.551115E-17,0,0.3557444,0.3379572,0,0,1.413504,3.281535,0,0.3557444,-0.3557444,4.284057,71.4008,0.1435541,0.3717529,0,0,3.281535
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,45.85187,45.85187,0.4569878,0.4569878,0,0,0,0.4569878,0,0,5.551115E-17,0,0.4810398,0.4569878,0,0,1.808776,2.925791,0,0.4810398,-0.4810398,3.776996,62.94981,0.1435541,0.5026866,0,0,2.925791
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,44.24097,44.24097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.343264,2.444751,0,0,0,3.776996,62.94981,0.1435541,0,0,0,2.444751
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,42.73075,42.73075,0.06021045,0.06021045,0,0,0,0.06021045,0,0,0,0,0.06337942,0.06021045,0,0,2.343264,2.444751,0,0.06337942,-0.06337942,3.710189,61.83635,0.1435541,0.0662315,0,0,2.444751
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,41.81623,41.81623,0.1190564,0.1190564,0,0,0,0.1190564,0,0,1.387779E-17,0,0.1253226,0.1190564,0,0,2.413686,2.381372,0,0.1253226,-0.1253226,3.578087,59.63467,0.1435541,0.1309621,0,0,2.381372
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,41.10307,41.10307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.552933,2.256049,0,0,0,3.578087,59.63467,0.1435541,0,0,0,2.256049
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,40.30602,40.30602,0.1040075,0.1040075,0,0,0,0.1040075,0,0,1.387779E-17,0,0.1094816,0.1040075,0,0,2.552933,2.256049,0,0.1094816,-0.1094816,3.462683,57.71127,0.1435541,0.1144083,0,0,2.256049
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,39.76066,39.76066,0.04188432,0.04188432,0,0,0,0.04188432,0,0,6.938894E-18,0,0.04408876,0.04188432,0,0,2.674579,2.146568,0,0.04408876,-0.04408876,3.41621,56.93671,0.1435541,0.04607275,0,0,2.146568
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,39.26564,39.26564,0.03516859,0.03516859,0,0,0,0.03516859,0,0,6.938894E-18,0,0.03701957,0.03516859,0,0,2.723567,2.102479,0,0.03701957,-0.03701957,3.377188,56.28635,0.1435541,0.03868545,0,0,2.102479
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,38.74546,38.74546,0.108966,0.108966,0,0,0,0.108966,0,0,1.387779E-17,0,0.114701,0.108966,0,0,2.764699,2.065459,0,0.114701,-0.114701,3.256282,54.27126,0.1435541,0.1198626,0,0,2.065459
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,38.34273,38.34273,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0.0959888,0.09118936,0,0,2.892145,1.950758,0,0.0959888,-0.0959888,3.155101,52.58492,0.1435541,0.1003083,0,0,1.950758
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03548758,38.75695,38.13298,0.09063905,0.09063905,0,0,0,0.09063905,39.15264,0,1.387779E-17,0.03548758,0.09540953,0.09063905,0,0,2.998799,1.854769,0,0.05992195,-0.05992195,3.091938,51.5322,0.1435541,0.09970295,0.02839007,0,1.890257
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.09670572,39.55656,37.84772,0.6943603,0.6943603,0,0,0,0.6943603,13.92731,0,1.110223E-16,0.09670572,0.7309055,0.6943603,0,0,3.065379,1.794848,0,0.6341998,-0.6341998,2.423433,40.39046,0.1435541,0.7637963,0.07736457,0,1.891553
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2619046,43.66224,38.91326,0.2469468,0.2469468,0,0,0,0.2469468,106.0571,0,0,0.2619046,0.259944,0.2469468,0,0,3.770046,1.160648,0.001960657,0,0.001960657,2.425293,40.42146,0.1435539,0.2716414,0.2095237,0,1.422552
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1717441,44.73353,41.59809,0.6144925,0.6144925,0,0,0,0.6144925,27.94893,0,0,0.1717441,0.6468342,0.6144925,0,0,3.768085,1.162412,0,0.4750901,-0.4750901,1.924504,32.075,0.1435539,0.6759418,0.1373953,0,1.334157
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3719459,51.50384,44.40877,1.10821,1.10821,1.7,0,0.5202,1.10821,33.56276,0,0,0.3719459,0,0,0.5917897,0.5622002,4.295963,0.6873223,0.9341461,0,0.9341461,2.810713,46.84512,0.1436848,1.219031,0.2975567,1.7,1.059268
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4365616,55.43205,46.88385,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,60.96439,0,0,0.4365616,0,0,0.9839073,0.9347119,3.361817,1.528054,1.371274,0,1.371274,4.111617,68.52681,0.1438473,0.787702,0.3492492,1.7,1.964615
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.07251,72.64344,48.93942,0.242007,0.242007,1.208358,0,0.3859816,0.242007,443.1733,0,0,1.07251,0,0,0.9663506,0.9180331,1.990543,2.7622,1.990543,0,1.990543,6.000012,100,0.1438056,0.2662077,0.8580082,1.7,3.83471
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.9042974,70.72754,51.02016,1.254391,1.254391,0,0,0,1.254391,72.09058,0,0,0.9042974,1.320411,1.254391,0,0,0,4.553689,0,0.4161138,-0.4161138,5.561389,92.68964,0.1438056,1.37983,0.723438,0,5.457986
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5726631,63.94034,52.05215,0.6893823,0.6893823,0,0,0,0.6893823,83.06902,0,0,0.5726631,0.7256655,0.6893823,0,0,0.4623487,4.137575,0,0.1530025,-0.1530025,5.400111,90.00166,0.1438056,0.7583205,0.4581304,0,4.710238
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3588575,59.51114,52.28707,0.2966328,0.2966328,0,0,0,0.2966328,120.977,0,0,0.3588575,0.312245,0.2966328,0,0,0.6323514,3.984573,0.04661249,0,0.04661249,5.444331,90.73867,0.1437999,0.3262961,0.287086,0,4.34343
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4118689,60.90139,52.53038,0.9316095,0.9316095,0,0,0,0.9316095,44.21047,0,0,0.4118689,0.9806415,0.9316095,0,0,0.585739,4.026524,0,0.5687727,-0.5687727,4.844792,80.74638,0.1437999,1.02477,0.3294951,0,4.438393
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2647261,56.86657,51.63264,0.7012454,0.7012454,0,0,0,0.7012454,37.75085,0,0,0.2647261,0.7381531,0.7012454,0,0,1.217709,3.457751,0,0.473427,-0.473427,4.345757,72.42913,0.1437999,0.77137,0.2117809,0,3.722477
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,49.78682,49.78682,0.7226688,0.7226688,0,0,0,0.7226688,0,0,1.110223E-16,0,0.760704,0.7226688,0,0,1.743739,2.984324,0,0.760704,-0.760704,3.543904,59.06495,0.1437999,0.7949358,0,0,2.984324
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,47.8571,47.8571,0.5002652,0.5002652,0,0,0,0.5002652,0,0,1.110223E-16,0,0.5265949,0.5002652,0,0,2.588965,2.22362,0,0.5265949,-0.5265949,2.988824,49.81364,0.1437999,0.5502917,0,0,2.22362
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,45.9945,45.9945,0.3126605,0.3126605,0,0,0,0.3126605,0,0,0,0,0.3291163,0.3126605,0,0,3.174071,1.697025,0,0.3291163,-0.3291163,2.641905,44.03166,0.1437999,0.3439266,0,0,1.697025
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,44.3836,44.3836,0.1530621,0.1530621,0,0,0,0.1530621,0,0,2.775558E-17,0,0.161118,0.1530621,0,0,3.539756,1.367909,0,0.161118,-0.161118,2.472072,41.20111,0.1437999,0.1683683,0,0,1.367909
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,42.84821,42.84821,0.05361972,0.05361972,0,0,0,0.05361972,0,0,6.938894E-18,0,0.05644181,0.05361972,0,0,3.718776,1.206791,0,0.05644181,-0.05644181,2.412577,40.20953,0.1437999,0.05898169,0,0,1.206791
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,41.93369,41.93369,0.3179583,0.3179583,0,0,0,0.3179583,0,0,0,0,0.334693,0.3179583,0,0,3.781489,1.150349,0,0.334693,-0.334693,2.059779,34.32959,0.1437999,0.3497542,0,0,1.150349
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,41.20375,41.20375,0.2028834,0.2028834,0,0,0,0.2028834,0,0,2.775558E-17,0,0.2135615,0.2028834,0,0,4.15337,0.8156561,0,0.2135615,-0.2135615,1.834666,30.5777,0.1437999,0.2231717,0,0,0.8156561
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,40.3983,40.3983,0.1803377,0.1803377,0,0,0,0.1803377,0,0,0,0,0.1898291,0.1803377,0,0,4.39066,0.6020947,0,0.1898291,-0.1898291,1.634568,27.24275,0.1437999,0.1983714,0,0,0.6020947
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,39.811,39.811,0.08199593,0.08199593,0,0,0,0.08199593,0,0,0,0,0.08631151,0.08199593,0,0,4.601582,0.4122655,0,0.08631151,-0.08631151,1.543588,25.72642,0.1437999,0.09019553,0,0,0.4122655
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,39.31598,39.31598,0.1458739,0.1458739,0,0,0,0.1458739,0,0,2.775558E-17,0,0.1535515,0.1458739,0,0,4.697483,0.325954,0,0.1535515,-0.1535515,1.381731,23.0288,0.1437999,0.1604613,0,0,0.325954
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,38.7958,38.7958,0.1121733,0.1121733,0,0,0,0.1121733,0,0,1.387779E-17,0,0.1180772,0.1121733,0,0,4.868096,0.1724025,0,0.1180772,-0.1180772,1.257266,20.9544,0.1437999,0.1233907,0,0,0.1724025
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,38.3679,38.3679,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.999293,0.05432534,1.38,0,1.38,2.566449,42.77407,0.143913,0.06953316,0,1.7,0.05432534
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06080098,39.23036,38.15815,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,47.90139,2.220446E-16,0,0.06080098,0,0,1.452632,1.38,3.619293,1.296325,1.440801,0,1.440801,3.933313,65.55508,0.1440349,0.1396224,0.04864078,1.7,1.357126
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3820948,44.82761,37.84772,1.007466,1.007466,1.7,0,0.5202,1.007466,37.92633,-1.110223E-16,0,0.3820948,0,0,0.6925342,0.6579075,2.178492,2.593046,1.040002,0,1.040002,4.919946,81.99893,0.1441801,1.108212,0.3056758,1.7,2.975141
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.7917354,54.3455,38.95521,0.2405107,0.2405107,0,0,0,0.2405107,329.1892,0,0,0.7917354,0.2531692,0.2405107,0,0,1.13849,3.529048,0.5385662,0,0.5385662,5.430875,90.5144,0.144114,0.2645618,0.6333883,0,4.320784
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.083321,64.23453,41.69877,0.07119537,0.07119537,0,0,0,0.07119537,1521.617,0.4084547,0,1.083321,0.0749425,0.07119537,0,0,0.5999234,4.013758,0.5999234,0,0.5999234,6.000012,100,0.1440404,0.07831491,0.8666565,0,5.097078
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.128033,68.79182,44.5514,0.5272283,0.5272283,0,0,0,0.5272283,213.9553,0.5730556,0,1.128033,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1440404,0.5799512,0.9024262,0,5.681722
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.313069,77.04172,47.05165,0.03876287,0.03876287,0,0,0,0.03876287,3387.441,1.272266,0,1.313069,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1440404,0.04263915,1.050455,0,5.866758
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.263319,78.25278,49.13239,0.07737785,0.07737785,0,0,0,0.07737785,1632.662,1.181868,0,1.263319,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1440404,0.08511563,1.010655,0,5.817008
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.22489,79.76906,51.20475,0.3301843,0.3301843,0,0,0,0.3301843,370.9716,0.8773276,0,1.22489,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1440404,0.3632028,0.979912,0,5.778579
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.062016,76.38035,52.24512,0.475016,0.475016,0,0,0,0.475016,223.5747,0.5619989,0,1.062016,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1440404,0.5225176,0.8496126,0,5.615705
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.9489334,73.60205,52.48004,0,0,0,0,0,0,0,0.9489334,0,0.9489334,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1440404,0,0.7591467,0,5.502623
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.6911321,67.42117,52.71497,0.6025081,0.6025081,0,0,0,0.6025081,114.7092,0.056913,0,0.6911321,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1440404,0.6627589,0.5529056,0,5.244821
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3004685,57.75166,51.77527,0,0,0,0,0,0,0,0.3004685,0,0.3004685,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1440404,0,0.2403748,0,4.854157
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,49.92945,49.92945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1440404,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,47.99973,47.99973,0.01877658,0.01877658,0,0,0,0.01877658,0,0,3.469447E-18,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1440404,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,46.11196,46.11196,0.8800598,0.8800598,0,0,0,0.8800598,0,0,1.110223E-16,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1440404,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,44.48428,44.48428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1440404,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,42.94889,42.94889,0.07579356,0.07579356,0,0,0,0.07579356,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1440404,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,42.02599,42.02599,0.1288744,0.1288744,0,0,0,0.1288744,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1440404,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,41.27087,41.27087,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1440404,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,40.44865,40.44865,0.1882024,0.1882024,0,0,0,0.1882024,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1440404,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,39.85295,39.85295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1440404,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,39.35793,39.35793,0.1205233,0.1205233,0,0,0,0.1205233,0,0,1.387779E-17,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1440404,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,38.82097,38.82097,0.2118452,0.2118452,0,0,0,0.2118452,0,0,2.775558E-17,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1440404,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,38.41824,38.41824,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1440404,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04791407,39.0272,38.18332,0.07414272,0.07414272,0,0,0,0.07414272,64.62411,0,0,0.04791407,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.03013089,-0.03013089,4.018412,66.9734,0.1440404,0.08155698,0.03833126,0,2.751823
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.288959,43.11961,37.89806,1.459811,1.459811,1.7,0,0.5202,1.459811,19.79428,0,0,0.288959,0,0,0.2401891,0.2281797,2.088789,2.673778,0.5171387,0,0.5171387,4.509013,75.15007,0.1441099,1.605792,0.2311672,1.7,2.962737
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6289151,50.93224,38.98038,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,77.80624,0,0,0.6289151,0,0,0.8916906,0.847106,1.571651,3.139203,1.476021,0,1.476021,5.90929,98.48797,0.1442578,0.8891404,0.5031321,1.7,3.768118
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.041708,63.32294,41.79106,0.1939741,0.1939741,0,0,0,0.1939741,537.0345,0.741895,0,1.041708,0.2041833,0.1939741,0,0,0.09562967,4.467622,0.09562967,0,0.09562967,6.000012,100,0.1442461,0.2133715,0.8333664,0,5.50933
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.269668,72.81657,44.7192,0.7873742,0.7873742,0,0,0,0.7873742,161.2535,0.4408534,0,1.269668,0.8288149,0.7873742,0,0,0,4.553689,0,0,0,6.000012,100,0.1442461,0.8661116,1.015735,0,5.823357
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.129024,72.0668,47.21945,0.4253117,0.4253117,0,0,0,0.4253117,265.4581,0.6813278,0,1.129024,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1442461,0.4678429,0.9032195,0,5.682713
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.09102,73.54018,49.26664,0.256541,0.256541,0,0,0,0.256541,425.2811,0.8209773,0,1.09102,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1442461,0.2821952,0.8728164,0,5.64471
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.241093,80.50444,51.39772,0.7363778,0.7363778,0,0,0,0.7363778,168.5403,0.4659587,0,1.241093,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1442461,0.8100156,0.9928746,0,5.794782
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.224957,81.4108,52.48004,1.337344,1.337344,0.425,0,0.172125,1.337344,91.59628,0.2645952,0,1.224957,0.9603618,0.9123437,0,0,0,4.553689,0,0,0,6.000012,100,0.1442461,1.471078,0.9799656,1.7,5.778646
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,0.9780581,74.59653,52.66462,0.7840981,0.7840981,0,0,0,0.7840981,124.7367,0.1526917,0,0.9780581,0.8253664,0.7840981,0,0,0,4.553689,0,0,0,6.000012,100,0.1442461,0.8625079,0.7824465,0,5.531747
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6155944,65.86199,52.90794,0.8247836,0.8247836,0,0,0,0.8247836,74.63708,0,1.110223E-16,0.6155944,0.8681933,0.8247836,0,0,0,4.553689,0,0.2525989,-0.2525989,5.733749,95.5623,0.1442461,0.907262,0.4924756,0,5.169283
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.356708,59.1215,51.95986,0.219446,0.219446,0,0,0,0.219446,162.5493,0,0,0.356708,0.2309958,0.219446,0,0,0.2806654,4.30109,0.1257123,0,0.1257123,5.853011,97.54998,0.1442307,0.2413906,0.2853664,0,4.657798
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,50.07209,50.07209,0.9882454,0.9882454,0,0,0,0.9882454,0,0,1.110223E-16,0,1.040258,0.9882454,0,0,0.1549531,4.414231,0,1.040258,-1.040258,4.756482,79.27454,0.1442307,1.08707,0,0,4.414231
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,48.15915,48.15915,0.2846107,0.2846107,0,0,0,0.2846107,0,0,5.551115E-17,0,0.2995902,0.2846107,0,0,1.310796,3.373973,0,0.2995902,-0.2995902,4.440686,74.01128,0.1442307,0.3130718,0,0,3.373973
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,46.25459,46.25459,0.1255905,0.1255905,0,0,0,0.1255905,0,0,0,0,0.1322005,0.1255905,0,0,1.643674,3.074383,0,0.1322005,-0.1322005,4.301334,71.68877,0.1442307,0.1381495,0,0,3.074383
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,44.60174,44.60174,0.3265722,0.3265722,0,0,0,0.3265722,0,0,0,0,0.3437602,0.3265722,0,0,1.790563,2.942182,0,0.3437602,-0.3437602,3.938979,65.64953,0.1442307,0.3592294,0,0,2.942182
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,43.04118,43.04118,0.2188138,0.2188138,0,0,0,0.2188138,0,0,2.775558E-17,0,0.2303303,0.2188138,0,0,2.172519,2.598422,0,0.2303303,-0.2303303,3.69619,61.60304,0.1442307,0.2406951,0,0,2.598422
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,42.10149,42.10149,0.1772455,0.1772455,0,0,0,0.1772455,0,0,0,0,0.1865742,0.1772455,0,0,2.428442,2.368092,0,0.1865742,-0.1865742,3.499524,58.32528,0.1442307,0.1949701,0,0,2.368092
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,41.338,41.338,0.05664814,0.05664814,0,0,0,0.05664814,0,0,6.938894E-18,0,0.05962962,0.05664814,0,0,2.635746,2.181517,0,0.05962962,-0.05962962,3.436668,57.27769,0.1442307,0.06231296,0,0,2.181517
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,40.4906,40.4906,0.1037888,0.1037888,0,0,0,0.1037888,0,0,1.387779E-17,0,0.1092513,0.1037888,0,0,2.702001,2.121888,0,0.1092513,-0.1092513,3.321507,55.35835,0.1442307,0.1141676,0,0,2.121888
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,39.90329,39.90329,0.09877367,0.09877367,0,0,0,0.09877367,0,0,0,0,0.1039723,0.09877367,0,0,2.823392,2.012636,0,0.1039723,-0.1039723,3.211911,53.53174,0.1442307,0.108651,0,0,2.012636
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,39.3831,39.3831,0.04597607,0.04597607,0,0,0,0.04597607,0,0,6.938894E-18,0,0.04839586,0.04597607,0,0,2.938916,1.908664,0,0.04839586,-0.04839586,3.160897,52.68151,0.1442307,0.05057368,0,0,1.908664
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,38.83775,38.83775,0.1933132,0.1933132,0,0,0,0.1933132,0,0,2.775558E-17,0,0.2034876,0.1933132,0,0,2.99269,1.860268,0,0.2034876,-0.2034876,2.946403,49.10661,0.1442307,0.2126445,0,0,1.860268
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,38.41824,38.41824,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0.09086511,0.08632185,0,0,3.218787,1.656781,0,0.09086511,-0.09086511,2.850622,47.51028,0.1442307,0.09495404,0,0,1.656781
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.050456,39.07222,38.18332,0.1422661,0.1422661,0,0,0,0.1422661,35.46593,0,0,0.050456,0.1497538,0.1422661,0,0,3.319748,1.565915,0,0.09929781,-0.09929781,2.745953,45.7658,0.1442307,0.1564927,0.0403648,0,1.616372
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2308127,42.01474,37.87289,0.9188496,0.9188496,0,0,0,0.9188496,25.11975,0,0,0.2308127,0.9672102,0.9188496,0,0,3.430079,1.466618,0,0.7363974,-0.7363974,1.969722,32.82864,0.1442307,1.010735,0.1846502,0,1.69743
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6742219,51.92789,39.03072,0.1963734,0.1963734,0,0,0,0.1963734,343.3366,0,0,0.6742219,0.2067089,0.1963734,0,0,4.248299,0.7302202,0.4675131,0,0.4675131,2.413244,40.22065,0.1441734,0.2160108,0.5393776,0,1.404442
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6634348,54.84828,41.90852,0.3168276,0.3168276,0,0,0,0.3168276,209.3993,0,0,0.6634348,0.3335027,0.3168276,0,0,3.780786,1.150982,0.3299321,0,0.3299321,2.726245,45.43732,0.144133,0.3485104,0.5307478,0,1.814417
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.070919,67.71395,44.87862,0.5470305,0.5470305,0,0,0,0.5470305,195.7695,0,0,1.070919,0.5758216,0.5470305,0,0,3.450853,1.447921,0.4950975,0,0.4950975,3.195936,53.26549,0.1440724,0.6017335,0.8567353,0,2.51884
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.121983,72.10298,47.40403,0.8947666,0.8947666,0,0,0,0.8947666,125.3939,0,0,1.121983,0.9418595,0.8947666,0,0,2.955756,1.893509,0.1801233,0,0.1801233,3.366816,56.11348,0.1440504,0.9842433,0.8975863,0,3.015491
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.253958,78.46037,49.50995,0.7934077,0.7934077,0,0,0,0.7934077,158.0471,0,0,1.253958,0.835166,0.7934077,0,0,2.775633,2.05562,0.418792,0,0.418792,3.764117,62.73515,0.1439992,0.8727485,1.003166,0,3.309578
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.024835,74.55621,51.5823,0.3187753,0.3187753,0,0,0,0.3187753,321.4914,0,0,1.024835,0.3355529,0.3187753,0,0,2.356841,2.432533,0.689282,0,0.689282,4.418027,73.63364,0.143915,0.3506528,0.8198679,0,3.457367
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.6798925,67.09828,52.66462,0.2844861,0.2844861,0,0,0,0.2844861,238.9897,0,0,0.6798925,0.2994591,0.2844861,0,0,1.667559,3.052886,0.3804334,0,0.3804334,4.778938,79.6488,0.1438686,0.3129347,0.543914,0,3.732779
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5502914,64.3112,52.8576,0.5067116,0.5067116,0,0,0,0.5067116,108.6005,0,0,0.5502914,0.5333806,0.5067116,0,0,1.287125,3.395276,0.01691069,0,0.01691069,4.794981,79.91618,0.1438665,0.5573828,0.4402331,0,3.945568
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1593893,56.2303,53.09252,0.9340944,0.9340944,0,0,0,0.9340944,17.06351,0,1.110223E-16,0.1593893,0.9832572,0.9340944,0,0,1.270214,3.410496,0,0.8238679,-0.8238679,3.926548,65.44233,0.1438665,1.027504,0.1275114,0,3.569885
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.0727363,53.55933,52.15283,0.6716262,0.6716262,0,0,0,0.6716262,10.82988,0,1.110223E-16,0.0727363,0.706975,0.6716262,0,0,2.185623,2.586628,0,0.6342387,-0.6342387,3.258002,54.29992,0.1438665,0.7387888,0.05818904,0,2.659364
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,50.26506,50.26506,0.1544976,0.1544976,0,0,0,0.1544976,0,0,2.775558E-17,0,0.162629,0.1544976,0,0,2.890333,1.952389,0,0.162629,-0.162629,3.086576,51.44282,0.1438665,0.1699473,0,0,1.952389
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,48.33533,48.33533,0.9320349,0.9320349,0,0,0,0.9320349,0,0,1.110223E-16,0,0.9810894,0.9320349,0,0,3.071032,1.78976,0,0.9810894,-0.9810894,2.052416,34.20687,0.1438665,1.025238,0,0,1.78976
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,46.38883,46.38883,1.151971,1.151971,1.7,0,0.5202,1.151971,0,0,0,0,0,0,0.5480294,0.5206279,4.161131,0.8086709,0.5206279,0,0.5206279,2.546327,42.43871,0.1439439,1.267168,0,1.7,0.8086709
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,44.73598,44.73598,1.618616,1.618616,1.7,0,0.5202,1.618616,0,0,0,0,0,0,0.08138349,0.07731432,3.640503,1.277236,0.07731432,0,0.07731432,2.619674,43.66115,0.1439554,1.780478,0,1.7,1.277236
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,43.15865,43.15865,0.2483201,0.2483201,1.7,0,0.5202,0.2483201,0,0,0,0,0,0,1.45168,1.379096,3.563189,1.346819,1.379096,0,1.379096,3.927999,65.46653,0.1441147,0.2731521,0,1.7,1.346819
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,42.16861,42.16861,0.1943309,0.1943309,1.646963,0,0.5057207,0.1943309,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.184093,2.588005,1.38,0,1.38,5.237183,87.2862,0.1442599,0.213764,0,1.7,2.588005
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,41.41351,41.41351,0.1765897,0.1765897,0,0,0,0.1765897,0,0,2.775558E-17,0,0.1858839,0.1765897,0,0,0.8040929,3.830005,0,0.1858839,-0.1858839,5.041244,84.02056,0.1442599,0.1942486,0,0,3.830005
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,40.5661,40.5661,0.1005647,0.1005647,0,0,0,0.1005647,0,0,1.387779E-17,0,0.1058576,0.1005647,0,0,1.010631,3.644121,0,0.1058576,-0.1058576,4.92966,82.16084,0.1442599,0.1106212,0,0,3.644121
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,39.92846,39.92846,0.1709485,0.1709485,0,0,0,0.1709485,0,0,2.775558E-17,0,0.1799458,0.1709485,0,0,1.12825,3.538264,0,0.1799458,-0.1799458,4.73998,78.99951,0.1442599,0.1880434,0,0,3.538264
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,39.40828,39.40828,0.04824638,0.04824638,0,0,0,0.04824638,0,0,6.938894E-18,0,0.05078566,0.04824638,0,0,1.32819,3.358318,0,0.05078566,-0.05078566,4.686448,78.10731,0.1442599,0.05307102,0,0,3.358318
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,38.83775,38.83775,0.0171655,0.0171655,0,0,0,0.0171655,0,0,0,0,0.01806894,0.0171655,0,0,1.384619,3.307532,0,0.01806894,-0.01806894,4.667401,77.78986,0.1442599,0.01888205,0,0,3.307532
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,38.41824,38.41824,0.1874088,0.1874088,0,0,0,0.1874088,0,0,2.775558E-17,0,0.1972725,0.1874088,0,0,1.404695,3.289463,0,0.1972725,-0.1972725,4.459458,74.32415,0.1442599,0.2061497,0,0,3.289463
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04654187,39.00291,38.18332,0,0,0,0,0,0,0,0,0,0.04654187,0,0,0,0,1.623887,3.092191,0.04654187,0,0.04654187,4.503611,75.06004,0.1442543,0,0.0372335,0,3.138733
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2342878,42.07879,37.87289,0,0,0,0,0,0,0,0,0,0.2342878,0,0,0,0,1.577345,3.134079,0.2342878,0,0.2342878,4.725876,78.76444,0.1442257,0,0.1874302,0,3.368366
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5109568,48.62051,39.05589,0,0,0,0,0,0,0,0,0,0.5109568,0,0,0,0,1.343057,3.344938,0.5109568,0,0.5109568,5.210612,86.84337,0.1441634,0,0.4087654,0,3.855894
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8265689,58.52874,42.00081,0.2305212,0.2305212,0,0,0,0.2305212,358.5652,0,0,0.8265689,0.2426539,0.2305212,0,0,0.8321003,3.804799,0.583915,0,0.583915,5.764563,96.07585,0.1440924,0.2535733,0.6612551,0,4.631368
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.006372,66.28789,45.04642,0.1461207,0.1461207,0,0,0,0.1461207,688.7264,0.6043756,0,1.006372,0.1538113,0.1461207,0,0,0.2481853,4.330322,0.2481853,0,0.2481853,6.000012,100,0.1440622,0.1607328,0.8050978,0,5.336694
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.256876,76.10046,47.59701,0.9873621,0.9873621,0,0,0,0.9873621,127.2964,0.2175476,0,1.256876,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1440622,1.086098,1.005501,0,5.810565
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.015009,72.02595,49.69453,1.023751,1.023751,0,0,0,1.023751,99.14615,2.220446E-16,0,1.015009,1.077632,1.023751,0,0,0,4.553689,0,0.0626229,-0.0626229,5.934001,98.89983,0.1440622,1.126126,0.8120074,0,5.568698
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4642032,61.23152,51.77527,1.31988,1.31988,0.9449885,0,0.3140819,1.31988,35.17012,2.775558E-17,0,0.4642032,0.3946222,0.3748911,0,0,0.06958099,4.491066,0.06958099,0,0.06958099,6.000012,100,0.1440706,1.451868,0.3713626,1.7,4.955269
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.7213164,68.3036,52.8576,0.514377,0.514377,0,0,0,0.514377,140.2311,0.1798669,0,0.7213164,0.5414495,0.514377,0,0,0,4.553689,0,0,0,6.000012,100,0.1440706,0.5658147,0.5770531,0,5.275005
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.7797254,69.93729,53.04218,0.2577443,0.2577443,0,0,0,0.2577443,302.519,0.5084156,0,0.7797254,0.2713097,0.2577443,0,0,0,4.553689,0,0,0,6.000012,100,0.1440706,0.2835187,0.6237803,0,5.333415
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.7111805,68.54045,53.28549,0.4071953,0.4071953,0,0,0,0.4071953,174.6534,0.2825539,0,0.7111805,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.1440706,0.4479148,0.5689445,0,5.26487
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.2995312,58.2657,52.28707,0.6527117,0.6527117,0,0,0,0.6527117,45.89027,0,0,0.2995312,0.687065,0.6527117,0,0,0,4.553689,0,0.3875338,-0.3875338,5.591516,93.19174,0.1440706,0.7179829,0.239625,0,4.85322
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,50.3993,50.3993,0.1584012,0.1584012,0,0,0,0.1584012,0,0,0,0,0.1667381,0.1584012,0,0,0.4305931,4.166155,0,0.1667381,-0.1667381,5.415758,90.26245,0.1440706,0.1742413,0,0,4.166155
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,48.41924,48.41924,0.5525104,0.5525104,0,0,0,0.5525104,0,0,1.110223E-16,0,0.5815899,0.5525104,0,0,0.6158577,3.999417,0,0.5815899,-0.5815899,4.802709,80.04498,0.1440706,0.6077614,0,0,3.999417
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,46.50629,46.50629,0.0599601,0.0599601,0,0,0,0.0599601,0,0,6.938894E-18,0,0.06311589,0.0599601,0,0,1.262069,3.417827,0,0.06311589,-0.06311589,4.736178,78.93615,0.1440706,0.06595611,0,0,3.417827
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,44.83667,44.83667,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.332197,3.354711,0,0,0,4.736178,78.93615,0.1440706,0,0,0,3.354711
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,43.22577,43.22577,0.04763385,0.04763385,0,0,0,0.04763385,0,0,6.938894E-18,0,0.0501409,0.04763385,0,0,1.332197,3.354711,0,0.0501409,-0.0501409,4.683325,78.05527,0.1440706,0.05239724,0,0,3.354711
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,42.26091,42.26091,0.117732,0.117732,0,0,0,0.117732,0,0,0,0,0.1239284,0.117732,0,0,1.38791,3.30457,0,0.1239284,-0.1239284,4.552693,75.87807,0.1440706,0.1295052,0,0,3.30457
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,41.48063,41.48063,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.525608,3.180642,0,0,0,4.552693,75.87807,0.1440706,0,0,0,3.180642
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,40.60806,40.60806,0.2277535,0.2277535,0,0,0,0.2277535,0,0,2.775558E-17,0,0.2397405,0.2277535,0,0,1.525608,3.180642,0,0.2397405,-0.2397405,4.299985,71.66627,0.1440706,0.2505288,0,0,3.180642
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,39.95363,39.95363,0.1733934,0.1733934,0,0,0,0.1733934,0,0,0,0,0.1825194,0.1733934,0,0,1.791986,2.940902,0,0.1825194,-0.1825194,4.107593,68.45974,0.1440706,0.1907327,0,0,2.940902
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,39.43344,39.43344,0.3033182,0.3033182,0,0,0,0.3033182,0,0,0,0,0.3192824,0.3033182,0,0,1.994785,2.758382,0,0.3192824,-0.3192824,3.771039,62.85053,0.1440706,0.3336501,0,0,2.758382
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,38.86292,38.86292,0.1138876,0.1138876,0,0,0,0.1138876,0,0,1.387779E-17,0,0.1198817,0.1138876,0,0,2.349544,2.4391,0,0.1198817,-0.1198817,3.644673,60.74443,0.1440706,0.1252763,0,0,2.4391
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,38.41824,38.41824,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0.2299452,0.2184479,0,0,2.482745,2.319218,0,0.2299452,-0.2299452,3.402289,56.70471,0.1440706,0.2402927,0,0,2.319218
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.05871791,39.19339,38.15815,0.2104651,0.2104651,0,0,0,0.2104651,27.89912,0,2.775558E-17,0.05871791,0.2215422,0.2104651,0,0,2.73824,2.089273,0,0.1628243,-0.1628243,3.230658,53.84418,0.1440706,0.2315116,0.04697432,0,2.147991
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.370023,44.59716,37.84772,0,0,0,0,0,0,0,0,0,0.370023,0,0,0,0,2.919156,1.926449,0.370023,0,0.370023,3.581692,59.69475,0.1440256,0,0.2960184,0,2.296472
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.6941562,52.34596,39.03072,0.8347626,0.8347626,0,0,0,0.8347626,83.15612,0,0,0.6941562,0.8786974,0.8347626,0,0,2.549133,2.259469,0,0.1845413,-0.1845413,3.387169,56.4527,0.1440256,0.9182388,0.5553249,0,2.953625
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.6983299,55.78241,42.07632,0.6643633,0.6643633,0,0,0,0.6643633,105.1127,0,0,0.6983299,0.6993298,0.6643633,0,0,2.754179,2.074928,0,0.000999867,-0.000999867,3.386115,56.43513,0.1440256,0.7307997,0.558664,0,2.773258
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.057501,67.71294,45.16388,0,0,0,0,0,0,0,0,0,1.057501,0,0,0,0,2.75529,2.073928,1.057501,0,1.057501,4.389349,73.15566,0.1438972,0,0.8460011,0,3.13143
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.8862808,66.4707,47.73964,0.5923498,0.5923498,0,0,0,0.5923498,149.6212,0,0,0.8862808,0.6235262,0.5923498,0,0,1.697788,3.02568,0.2627547,0,0.2627547,4.638619,77.31017,0.1438653,0.6515848,0.7090247,0,3.91196
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.291994,80.02598,49.83716,0.3008181,0.3008181,0,0,0,0.3008181,429.4934,0,0,1.291994,0.3166506,0.3008181,0,0,1.435034,3.262159,0.9753433,0,0.9753433,5.563911,92.73167,0.1437472,0.3308999,1.033595,0,4.554152
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.260964,81.84081,51.95986,0,0,0,0,0,0,0,0.8012732,0,1.260964,0,0,0,0,0.4596903,4.139967,0.4596903,0,0.4596903,6.000012,100,0.1436915,0,1.008771,0,5.400931
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.180055,80.77546,53.04218,0,0,0,0,0,0,0,1.180055,0,1.180055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1436915,0,0.9440438,0,5.733744
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.8761261,72.59136,53.23515,0.6086819,0.6086819,0,0,0,0.6086819,143.9383,0.2354084,0,0.8761261,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1436915,0.66955,0.7009009,0,5.429815
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4508304,62.70662,53.42812,0.5668197,0.5668197,0,0,0,0.5668197,79.53683,0,0,0.4508304,0.5966523,0.5668197,0,0,0,4.553689,0,0.1458219,-0.1458219,5.846302,97.43818,0.1436915,0.6235017,0.3606643,0,5.004519
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.226801,56.96721,52.48004,0,0,0,0,0,0,0,0.06477667,0,0.226801,0,0,0,0,0.1620243,4.407867,0.1620243,0,0.1620243,6.000012,100,0.1436719,0,0.1814408,0,4.634668
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,50.54193,50.54193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1436719,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,48.56187,48.56187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1436719,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,46.60698,46.60698,0.921436,0.921436,0,0,0,0.921436,0,0,1.110223E-16,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1436719,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,44.92896,44.92896,0.1945927,0.1945927,0,0,0,0.1945927,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1436719,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,43.30128,43.30128,0.07770029,0.07770029,0,0,0,0.07770029,0,0,1.387779E-17,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1436719,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,42.33642,42.33642,0.03265597,0.03265597,0,0,0,0.03265597,0,0,6.938894E-18,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1436719,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,41.53097,41.53097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1436719,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,40.6584,40.6584,0.1882131,0.1882131,0,0,0,0.1882131,0,0,2.775558E-17,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1436719,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,39.99558,39.99558,0.07249928,0.07249928,0,0,0,0.07249928,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1436719,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,39.43344,39.43344,0.05634497,0.05634497,0,0,0,0.05634497,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1436719,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,38.86292,38.86292,0.1009585,0.1009585,0,0,0,0.1009585,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1436719,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,38.41824,38.41824,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1436719,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004566711,38.23819,38.15815,0.1618991,0.1618991,0,0,0,0.1618991,2.820715,0,0,0.004566711,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1658534,-0.1658534,3.831984,63.86627,0.1436719,0.178089,0.003653369,0,2.667337
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03855069,38.4993,37.82255,1.129092,1.129092,0,0,0,1.129092,3.414309,0,2.220446E-16,0.03855069,1.188518,1.129092,0,0,2.285302,2.496917,0,1.149967,-1.149967,2.619812,43.66345,0.1436719,1.242001,0.03084055,0,2.535468
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008613887,39.20777,39.05589,1.014388,1.014388,0,0,0,1.014388,0.8491708,0,2.220446E-16,0.008613887,1.067777,1.014388,0,0,3.563044,1.34695,0,1.059163,-1.059163,1.503356,25.05589,0.1436719,1.115827,0.00689111,0,1.355564
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.06905089,43.41875,42.16861,0.8686007,0.8686007,1.7,0,0.5202,0.8686007,7.949669,0,0,0.06905089,0,0,0.8313993,0.7898293,4.739892,0.2877868,0.8588802,0,0.8588802,2.318161,38.63595,0.143797,0.9554608,0.05524071,1.7,0.3568376
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.251208,50.07898,45.33168,0,0,1.452632,0,0.4526684,0,0,0,0,0.251208,0,0,1.452632,1.38,3.881011,1.060779,1.631208,0,1.631208,3.865661,64.42756,0.1438618,0,0.2009664,1.7,1.311987
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1806496,51.34135,47.89905,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,50.25222,0,0,0.1806496,0,0,1.340514,1.273489,2.249803,2.528866,1.454138,0,1.454138,5.245178,87.41946,0.1440108,0.3954344,0.1445197,1.7,2.709516
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2772464,55.45984,50.03013,0.566364,0.566364,0,0,0,0.566364,48.95198,0,0,0.2772464,0.5961726,0.566364,0,0,0.7956651,3.83759,0,0.3189263,-0.3189263,4.909,81.81651,0.1440108,0.6230004,0.2217971,0,4.114837
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1478906,55.04104,52.15283,0.4001811,0.4001811,0,0,0,0.4001811,36.95591,0,0,0.1478906,0.4212433,0.4001811,0,0,1.150028,3.518664,0,0.2733527,-0.2733527,4.620861,77.0142,0.1440108,0.4401993,0.1183125,0,3.666555
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06311785,54.46304,53.23515,0.03698726,0.03698726,0,0,0,0.03698726,170.6475,0,0,0.06311785,0.03893396,0.03698726,0,0,1.453753,3.245311,0.02418389,0,0.02418389,4.643804,77.39658,0.1440079,0.04068599,0.05049428,0,3.308429
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2370242,58.15557,53.42812,0.572782,0.572782,0,0,0,0.572782,41.38123,0,0,0.2370242,0.6029284,0.572782,0,0,1.429569,3.267077,0,0.3659042,-0.3659042,4.258107,70.96831,0.1440079,0.6300602,0.1896194,0,3.504101
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.129178,56.20566,53.66304,0.5609111,0.5609111,0,0,0,0.5609111,23.03003,0,1.110223E-16,0.129178,0.5904327,0.5609111,0,0,1.836129,2.901173,0,0.4612547,-0.4612547,3.771902,62.86491,0.1440079,0.6170022,0.1033424,0,3.030351
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.08232119,54.26397,52.66462,0,0,0,0,0,0,0,0,0,0.08232119,0,0,0,0,2.348634,2.439918,0.08232119,0,0.08232119,3.849998,64.16651,0.1439979,0,0.06585695,0,2.522239
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,50.7349,50.7349,1.012185,1.012185,0,0,0,1.012185,0,0,2.220446E-16,0,1.065458,1.012185,0,0,2.266313,2.514007,0,1.065458,-1.065458,2.726908,45.44837,0.1439979,1.113403,0,0,2.514007
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,48.75484,48.75484,1.444527,1.444527,1.7,0,0.5202,1.444527,0,0,0,0,0,0,0.2554735,0.2426998,3.450155,1.44855,0.2426998,0,0.2426998,2.957153,49.28578,0.1440336,1.588979,0,1.7,1.44855
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,46.74961,46.74961,0.5226653,0.5226653,1.7,0,0.5202,0.5226653,0,0,0,0,0,0,1.177335,1.118468,3.207455,1.666979,1.118468,0,1.118468,4.018225,66.97028,0.1441979,0.5749318,0,1.7,1.666979
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,45.02125,45.02125,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,2.088987,2.673601,1.38,0,1.38,5.327408,88.78996,0.1442923,0,0,1.7,2.673601
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,43.39357,43.39357,0.1433477,0.1433477,0,0,0,0.1433477,0,0,0,0,0.1508924,0.1433477,0,0,0.7089871,3.915601,0,0.1508924,-0.1508924,5.168353,86.13905,0.1442923,0.1576825,0,0,3.915601
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,42.40354,42.40354,0.1711102,0.1711102,0,0,0,0.1711102,0,0,2.775558E-17,0,0.180116,0.1711102,0,0,0.8766453,3.764708,0,0.180116,-0.180116,4.978495,82.97474,0.1442923,0.1882212,0,0,3.764708
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,41.58131,41.58131,0.02684217,0.02684217,0,0,0,0.02684217,0,0,0,0,0.02825492,0.02684217,0,0,1.076774,3.584592,0,0.02825492,-0.02825492,4.948711,82.47836,0.1442923,0.02952639,0,0,3.584592
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,40.70874,40.70874,0.02856568,0.02856568,0,0,0,0.02856568,0,0,3.469447E-18,0,0.03006914,0.02856568,0,0,1.108168,3.556337,0,0.03006914,-0.03006914,4.917016,81.9501,0.1442923,0.03142225,0,0,3.556337
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,40.02075,40.02075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.141579,3.526268,0,0,0,4.917016,81.9501,0.1442923,0,0,0,3.526268
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,39.4754,39.4754,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.141579,3.526268,0,0,0,4.917016,81.9501,0.1442923,0,0,0,3.526268
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,38.88809,38.88809,0.0661239,0.0661239,0,0,0,0.0661239,0,0,0,0,0.06960411,0.0661239,0,0,1.141579,3.526268,0,0.06960411,-0.06960411,4.843647,80.72728,0.1442923,0.07273629,0,0,3.526268
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,38.41824,38.41824,0.04370546,0.04370546,0,0,0,0.04370546,0,0,6.938894E-18,0,0.04600575,0.04370546,0,0,1.218917,3.456664,0,0.04600575,-0.04600575,4.795152,79.91904,0.1442923,0.04807601,0,0,3.456664
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01896494,38.46584,38.13298,0.2611195,0.2611195,0,0,0,0.2611195,7.262937,0,0,0.01896494,0.2748626,0.2611195,0,0,1.270034,3.410658,0,0.2558976,-0.2558976,4.525412,75.42339,0.1442923,0.2872314,0.01517195,0,3.429623
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1861022,41.12672,37.80577,0.6871769,0.6871769,0,0,0,0.6871769,27.08213,0,1.110223E-16,0.1861022,0.7233441,0.6871769,0,0,1.554365,3.154761,0,0.5372419,-0.5372419,3.959109,65.98502,0.1442923,0.7558946,0.1488817,0,3.340863
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4488018,47.39034,39.05589,0,0,0,0,0,0,0,0,0,0.4488018,0,0,0,0,2.1513,2.617519,0.4488018,0,0.4488018,4.38488,73.08119,0.1442381,0,0.3590414,0,3.06632
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.53533,52.51595,42.23574,0.5504161,0.5504161,0,0,0,0.5504161,97.25915,0,1.110223E-16,0.53533,0.5793854,0.5504161,0,0,1.702498,3.02144,0,0.04405536,-0.04405536,4.338442,72.30722,0.1442381,0.6054577,0.428264,0,3.55677
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8436064,62.79713,45.42397,0.4990541,0.4990541,0,0,0,0.4990541,169.0411,0,0,0.8436064,0.5253201,0.4990541,0,0,1.751449,2.977385,0.3182862,0,0.3182862,4.640395,77.33975,0.1441997,0.5489595,0.6748851,0,3.820991
