Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.508848,58.16621,48.01651,0.8411168,0.8411168,0,0,0,0.8411168,60.49671,0,0,0.508848,0.8853861,0.8411168,0,0,1.433163,3.263843,0,0.3765381,-0.3765381,4.243488,70.72467,0.1441997,0.9252285,0.4070784,0,3.772691
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.916097,69.97837,50.12243,1.195866,1.195866,0,0,0,1.195866,76.60531,0,0,0.916097,1.258807,1.195866,0,0,1.851538,2.887305,0,0.3427096,-0.3427096,3.882241,64.70389,0.1441997,1.315453,0.7328776,0,3.803401
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.7985684,69.54078,52.28707,0.9896914,0.9896914,0,0,0,0.9896914,80.68863,0,1.110223E-16,0.7985684,1.04178,0.9896914,0,0,2.232327,2.544595,0,0.243212,-0.243212,3.625873,60.4311,0.1441997,1.088661,0.6388547,0,3.343163
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.5870563,65.71876,53.37778,0.08790817,0.08790817,0,0,0,0.08790817,667.8063,0,0,0.5870563,0.09253491,0.08790817,0,0,2.502562,2.301383,0.4945214,0,0.4945214,4.095017,68.25015,0.14414,0.09669898,0.4696451,0,2.888439
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3145498,59.96458,53.61271,0.4173075,0.4173075,0,0,0,0.4173075,75.37602,0,5.551115E-17,0.3145498,0.4392711,0.4173075,0,0,2.008041,2.746452,0,0.1247213,-0.1247213,3.963549,66.05902,0.14414,0.4590383,0.2516398,0,3.061002
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2868036,59.58206,53.80568,0.5585933,0.5585933,0,0,0,0.5585933,51.34391,0,1.110223E-16,0.2868036,0.5879929,0.5585933,0,0,2.14662,2.621731,0,0.3011892,-0.3011892,3.646068,60.76768,0.14414,0.6144525,0.2294429,0,2.908535
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1446344,55.64333,52.80725,0.4055281,0.4055281,0,0,0,0.4055281,35.6657,0,0,0.1446344,0.4268716,0.4055281,0,0,2.481275,2.320542,0,0.2822372,-0.2822372,3.348564,55.80929,0.14414,0.4460809,0.1157075,0,2.465176
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,50.87753,50.87753,0.6340373,0.6340373,0,0,0,0.6340373,0,0,1.110223E-16,0,0.6674077,0.6340373,0,0,2.794872,2.038304,0,0.6674077,-0.6674077,2.645054,44.08415,0.14414,0.697441,0,0,2.038304
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,48.88908,48.88908,1.016957,1.016957,0,0,0,1.016957,0,0,0,0,1.070481,1.016957,0,0,3.536436,1.370897,0,1.070481,-1.070481,1.516668,25.27775,0.14414,1.118653,0,0,1.370897
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,46.8419,46.8419,0.6829111,0.6829111,1.7,0,0.5202,0.6829111,0,0,0,0,0,0,1.017089,0.9662344,4.72586,0.3004153,0.9662344,0,0.9662344,2.433318,40.55523,0.1442814,0.7512022,0,1.7,0.3004153
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,45.11354,45.11354,0.4921758,0.4921758,1.7,0,0.5202,0.4921758,0,0,0,0,0,0,1.207824,1.147433,3.759625,1.170026,1.147433,0,1.147433,3.521869,58.6977,0.1444491,0.5413933,0,1.7,1.170026
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,43.44391,43.44391,0.3043752,0.3043752,1.7,0,0.5202,0.3043752,0,0,0,0,0,0,1.395625,1.325844,2.612192,2.202716,1.325844,0,1.325844,4.779675,79.66109,0.1446119,0.3348128,0,1.7,2.202716
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,42.42871,42.42871,0.1216258,0.1216258,1.475677,0,0.4589598,0.1216258,0,0,0,0,0,0,1.354051,1.286349,1.286349,3.395975,1.286349,0,1.286349,6.000012,100,0.1447224,0.1337884,0,1.7,3.395975
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,41.58131,41.58131,0.1268944,0.1268944,0,0,0,0.1268944,0,0,0,0,0.1335731,0.1268944,0,0,0,4.553689,0,0.1335731,-0.1335731,5.859214,97.65337,0.1447224,0.1395839,0,0,4.553689
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,40.70874,40.70874,0.02024542,0.02024542,0,0,0,0.02024542,0,0,0,0,0.02131096,0.02024542,0,0,0.1484145,4.420116,0,0.02131096,-0.02131096,5.83675,97.27897,0.1447224,0.02226996,0,0,4.420116
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,39.99558,39.99558,0.07033891,0.07033891,0,0,0,0.07033891,0,0,0,0,0.07404096,0.07033891,0,0,0.1720934,4.398805,0,0.07404096,-0.07404096,5.758704,95.9782,0.1447224,0.0773728,0,0,4.398805
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,39.45023,39.45023,0.06473934,0.06473934,0,0,0,0.06473934,0,0,0,0,0.06814668,0.06473934,0,0,0.2543611,4.324764,0,0.06814668,-0.06814668,5.686871,94.78099,0.1447224,0.07121328,0,0,4.324764
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,38.86292,38.86292,0.1393012,0.1393012,0,0,0,0.1393012,0,0,2.775558E-17,0,0.1466328,0.1393012,0,0,0.3300796,4.256617,0,0.1466328,-0.1466328,5.532307,92.20493,0.1447224,0.1532313,0,0,4.256617
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,38.3679,38.3679,0.1836272,0.1836272,0,0,0,0.1836272,0,0,2.775558E-17,0,0.1932918,0.1836272,0,0,0.4930049,4.109984,0,0.1932918,-0.1932918,5.328559,88.80914,0.1447224,0.2019899,0,0,4.109984
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003365155,38.14158,38.08264,0.0608481,0.0608481,0,0,0,0.0608481,5.530419,0,0,0.003365155,0.06405063,0.0608481,0,0,0.7077736,3.916693,0,0.06068547,-0.06068547,5.264591,87.743,0.1447224,0.06693291,0.002692124,0,3.920058
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03483473,38.36644,37.75542,0.04287142,0.04287142,0,0,0,0.04287142,81.25397,0,6.938894E-18,0.03483473,0.04512781,0.04287142,0,0,0.7752019,3.856007,0,0.01029308,-0.01029308,5.253741,87.56218,0.1447224,0.04715856,0.02786779,0,3.890842
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.0724897,40.31775,39.03072,0,0,0,0,0,0,0,0,0,0.0724897,0,0,0,0,0.7866386,3.845714,0.0724897,0,0.0724897,5.322511,88.70834,0.1447136,0,0.05799176,0,3.918204
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1516713,45.06085,42.28608,0.9264085,0.9264085,0,0,0,0.9264085,16.37197,0,1.110223E-16,0.1516713,0.9751668,0.9264085,0,0,0.7141489,3.910955,0,0.8234954,-0.8234954,4.454471,74.24103,0.1447136,1.019049,0.1213371,0,4.062626
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1175532,47.75477,45.5666,0.4678566,0.4678566,0,0,0,0.4678566,25.12591,0,5.551115E-17,0.1175532,0.4924806,0.4678566,0,0,1.629144,3.087459,0,0.3749274,-0.3749274,4.059262,67.65424,0.1447136,0.5146422,0.09404258,0,3.205013
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1867531,51.75257,48.18431,0,0,0,0,0,0,0,0,0,0.1867531,0,0,0,0,2.04573,2.712532,0.1867531,0,0.1867531,4.236432,70.60706,0.1446911,0,0.1494025,0,2.899285
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.09175843,52.06383,50.30701,0.7945297,0.7945297,0,0,0,0.7945297,11.54877,0,0,0.09175843,0.8363471,0.7945297,0,0,1.858977,2.88061,0,0.7445887,-0.7445887,3.451566,57.52599,0.1446911,0.8739827,0.07340674,0,2.972368
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1728493,55.87465,52.48004,0.7184041,0.7184041,0,0,0,0.7184041,24.06018,0,1.110223E-16,0.1728493,0.7562149,0.7184041,0,0,2.686297,2.136021,0,0.5833655,-0.5833655,2.836645,47.27732,0.1446911,0.7902445,0.1382795,0,2.308871
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3246713,60.12592,53.56237,0.2504763,0.2504763,0,0,0,0.2504763,129.6216,0,0,0.3246713,0.2636593,0.2504763,0,0,3.334481,1.552656,0.06101203,0,0.06101203,2.894526,48.24201,0.1446838,0.275524,0.259737,0,1.877327
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.18585,57.44422,53.75534,0,0,0,0,0,0,0,0,0,0.18585,0,0,0,0,3.273469,1.607566,0.18585,0,0.18585,3.070839,51.18055,0.1446614,0,0.14868,0,1.793417
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1184307,56.32318,53.99026,0,0,0,0,0,0,0,0,0,0.1184307,0,0,0,0,3.087619,1.774832,0.1184307,0,0.1184307,3.183192,53.0531,0.1446471,0,0.09474456,0,1.893262
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05265707,53.97091,52.94989,0.8197495,0.8197495,0,0,0,0.8197495,6.423556,0,0,0.05265707,0.8628942,0.8197495,0,0,2.969189,1.881419,0,0.8102372,-0.8102372,2.329127,38.81871,0.1446471,0.9017245,0.04212565,0,1.934076
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,51.02016,51.02016,1.166688,1.166688,1.7,0,0.5202,1.166688,0,0,0,0,0,0,0.5333121,0.5066465,3.869452,1.071182,0.5066465,0,0.5066465,2.809774,46.82948,0.1447208,1.283357,0,1.7,1.071182
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,49.03172,49.03172,0.1637567,0.1637567,1.616388,0,0.497374,0.1637567,0,0,0,0,0,0,1.452632,1.38,3.362806,1.527164,1.38,0,1.38,4.118958,68.64915,0.1448551,0.1801324,0,1.7,1.527164
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,46.95936,46.95936,0.009912843,0.009912843,1.462544,0,0.4553746,0.009912843,0,0,0,0,0,0,1.452632,1.38,1.982806,2.769164,1.38,0,1.38,5.42814,90.46883,0.1449505,0.01090413,0,1.7,2.769164
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,45.21422,45.21422,0.1867929,0.1867929,0,0,0,0.1867929,0,0,2.775558E-17,0,0.1966241,0.1867929,0,0,0.6028057,4.011164,0,0.1966241,-0.1966241,5.22088,87.0145,0.1449505,0.2054722,0,0,4.011164
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,43.51103,43.51103,0.2064701,0.2064701,0,0,0,0.2064701,0,0,2.775558E-17,0,0.217337,0.2064701,0,0,0.821277,3.81454,0,0.217337,-0.217337,4.991787,83.19628,0.1449505,0.2271172,0,0,3.81454
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,42.47905,42.47905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.062762,3.597203,0,0,0,4.991787,83.19628,0.1449505,0,0,0,3.597203
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,41.62326,41.62326,0.08373452,0.08373452,0,0,0,0.08373452,0,0,1.387779E-17,0,0.0881416,0.08373452,0,0,1.062762,3.597203,0,0.0881416,-0.0881416,4.898878,81.6478,0.1449505,0.09210797,0,0,3.597203
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,40.72552,40.72552,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.160698,3.509061,0,0,0,4.898878,81.6478,0.1449505,0,0,0,3.509061
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,39.99558,39.99558,0.2749088,0.2749088,0,0,0,0.2749088,0,0,5.551115E-17,0,0.2893777,0.2749088,0,0,1.160698,3.509061,0,0.2893777,-0.2893777,4.593847,76.56396,0.1449505,0.3023997,0,0,3.509061
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,39.43344,39.43344,0.04058089,0.04058089,0,0,0,0.04058089,0,0,6.938894E-18,0,0.04271673,0.04058089,0,0,1.482228,3.219683,0,0.04271673,-0.04271673,4.548819,75.8135,0.1449505,0.04463898,0,0,3.219683
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,38.82097,38.82097,0.1763561,0.1763561,0,0,0,0.1763561,0,0,2.775558E-17,0,0.185638,0.1763561,0,0,1.529691,3.176967,0,0.185638,-0.185638,4.35314,72.55219,0.1449505,0.1939917,0,0,3.176967
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,38.32595,38.32595,0.1704224,0.1704224,0,0,0,0.1704224,0,0,0,0,0.179392,0.1704224,0,0,1.735956,2.991329,0,0.179392,-0.179392,4.164044,69.40059,0.1449505,0.1874646,0,0,2.991329
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07060694,39.26089,38.01552,0.2015504,0.2015504,0,0,0,0.2015504,35.03191,0,0,0.07060694,0.2121583,0.2015504,0,0,1.93528,2.811937,0,0.1415513,-0.1415513,4.014836,66.9138,0.1449505,0.2217054,0.05648555,0,2.882544
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4186339,45.36182,37.6883,1.019758,1.019758,0,0,0,1.019758,41.05227,0,2.220446E-16,0.4186339,1.073429,1.019758,0,0,2.09256,2.670385,0,0.6547956,-0.6547956,3.32462,55.41023,0.1449505,1.121734,0.3349071,0,3.089019
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7531969,53.59916,39.03072,0.7169708,0.7169708,0,0,0,0.7169708,105.0527,0,0,0.7531969,0.7547061,0.7169708,0,0,2.82011,2.01559,0,0.001509218,-0.001509218,3.32303,55.38372,0.1449505,0.7886679,0.6025575,0,2.768786
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.869417,59.9023,42.3532,1.007457,1.007457,0,0,0,1.007457,86.2982,0,0,0.869417,1.060481,1.007457,0,0,2.821787,2.014081,0,0.1910637,-0.1910637,3.121631,52.02708,0.1449505,1.108202,0.6955336,0,2.883497
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.9513219,65.7059,45.70924,0.8087259,0.8087259,0,0,0,0.8087259,117.6322,0,0,0.9513219,0.8512904,0.8087259,0,0,3.03408,1.823017,0.1000315,0,0.1000315,3.216529,53.60871,0.1449384,0.8895985,0.7610575,0,2.774339
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.128687,73.42558,48.33533,1.074576,1.074576,0,0,0,1.074576,105.0356,0,0,1.128687,1.131132,1.074576,0,0,2.934049,1.913045,0,0.002445121,-0.002445121,3.213952,53.56575,0.1449384,1.182033,0.9029497,0,3.041732
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.178051,77.49985,50.49998,0.8982279,0.8982279,0,0,0,0.8982279,131.1528,0,0,1.178051,0.9455031,0.8982279,0,0,2.936765,1.9106,0.2325482,0,0.2325482,3.434566,57.24265,0.1449105,0.9880507,0.942441,0,3.088651
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.218964,81.46625,52.66462,0.2791929,0.2791929,0,0,0,0.2791929,436.6029,0,0,1.218964,0.2938872,0.2791929,0,0,2.704217,2.119893,0.9250768,0,0.9250768,4.312171,71.86938,0.1447993,0.3071121,0.9751712,0,3.338857
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.079677,78.73429,53.75534,0.8893645,0.8893645,0,0,0,0.8893645,121.3987,0,0,1.079677,0.9361732,0.8893645,0,0,1.779141,2.952462,0.1435036,0,0.1435036,4.44831,74.13836,0.144782,0.978301,0.8637414,0,4.032139
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.8533043,72.82436,53.93992,0.2393493,0.2393493,0,0,0,0.2393493,356.51,0,0,0.8533043,0.2519467,0.2393493,0,0,1.635637,3.081616,0.6013576,0,0.6013576,5.018808,83.64664,0.1447099,0.2632843,0.6826434,0,3.93492
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5278345,65.23272,54.17484,0.6929141,0.6929141,0,0,0,0.6929141,76.17603,0,0,0.5278345,0.7293833,0.6929141,0,0,1.034279,3.622838,0,0.2015488,-0.2015488,4.806357,80.1058,0.1447099,0.7622055,0.4222676,0,4.150672
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2579786,58.29306,53.14286,0.9894905,0.9894905,0,0,0,0.9894905,26.07186,0,1.110223E-16,0.2579786,1.041569,0.9894905,0,0,1.258223,3.421289,0,0.7835903,-0.7835903,3.980381,66.33955,0.1447099,1.08844,0.2063829,0,3.679267
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,51.15441,51.15441,1.695576,1.695576,1.7,0,0.5202,1.695576,0,0,0,0,0,0,0.004424186,0.004202977,2.128878,2.637698,0.004202977,0,0.004202977,3.984368,66.406,0.1447105,1.865133,0,1.7,2.637698
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,49.13239,49.13239,0.4117483,0.4117483,1.7,0,0.5202,0.4117483,0,0,0,0,0,0,1.288252,1.223839,2.124676,2.641481,1.223839,0,1.223839,5.145403,85.75655,0.1448841,0.4529231,0,1.7,2.641481
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,47.07682,47.07682,0.1037924,0.1037924,0,0,0,0.1037924,0,0,0,0,0.1092552,0.1037924,0,0,0.9008363,3.742936,0,0.1092552,-0.1092552,5.030239,83.83714,0.1448841,0.1141717,0,0,3.742936
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,45.30651,45.30651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.022231,3.633681,0,0,0,5.030239,83.83714,0.1448841,0,0,0,3.633681
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,43.58654,43.58654,0.03242934,0.03242934,0,0,0,0.03242934,0,0,0,0,0.03413615,0.03242934,0,0,1.022231,3.633681,0,0.03413615,-0.03413615,4.994256,83.23743,0.1448841,0.03567228,0,0,3.633681
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,42.54617,42.54617,0.2190625,0.2190625,0,0,0,0.2190625,0,0,2.775558E-17,0,0.2305921,0.2190625,0,0,1.06016,3.599545,0,0.2305921,-0.2305921,4.75119,79.18635,0.1448841,0.2409688,0,0,3.599545
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,41.6736,41.6736,0.006852786,0.006852786,0,0,0,0.006852786,0,0,8.673617E-19,0,0.007213458,0.006852786,0,0,1.316374,3.368953,0,0.007213458,-0.007213458,4.743587,79.05962,0.1448841,0.007538064,0,0,3.368953
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,40.75069,40.75069,0.1056269,0.1056269,0,0,0,0.1056269,0,0,1.387779E-17,0,0.1111863,0.1056269,0,0,1.324389,3.361739,0,0.1111863,-0.1111863,4.626386,77.10628,0.1448841,0.1161896,0,0,3.361739
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,40.02075,40.02075,0.1002889,0.1002889,0,0,0,0.1002889,0,0,0,0,0.1055673,0.1002889,0,0,1.447929,3.250553,0,0.1055673,-0.1055673,4.515109,75.25166,0.1448841,0.1103178,0,0,3.250553
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,39.43344,39.43344,0.067918,0.067918,0,0,0,0.067918,0,0,1.387779E-17,0,0.07149263,0.067918,0,0,1.565226,3.144986,0,0.07149263,-0.07149263,4.439749,73.99566,0.1448841,0.0747098,0,0,3.144986
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,38.82097,38.82097,0.03132744,0.03132744,0,0,0,0.03132744,0,0,0,0,0.03297625,0.03132744,0,0,1.644662,3.073493,0,0.03297625,-0.03297625,4.404988,73.41633,0.1448841,0.03446018,0,0,3.073493
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,38.30078,38.30078,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0.04388295,0.04168881,0,0,1.681302,3.040517,0,0.04388295,-0.04388295,4.358732,72.64539,0.1448841,0.04585769,0,0,3.040517
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04218188,38.73191,37.99035,0.03944871,0.03944871,0,0,0,0.03944871,106.9284,0,0,0.04218188,0.04152495,0.03944871,0,0,1.730061,2.996634,0.0006569292,0,0.0006569292,4.359355,72.65577,0.144884,0.04339358,0.03374551,0,3.038816
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4003562,44.95752,37.63796,0.8051004,0.8051004,0,0,0,0.8051004,49.72749,0,0,0.4003562,0.8474741,0.8051004,0,0,1.729404,2.997225,0,0.4471178,-0.4471178,3.888052,64.80073,0.144884,0.8856104,0.320285,0,3.397581
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7467965,53.4622,39.03072,0.4512161,0.4512161,0,0,0,0.4512161,165.5075,0,0,0.7467965,0.4749643,0.4512161,0,0,2.226202,2.550107,0.2718323,0,0.2718323,4.145934,69.09876,0.1448514,0.4963377,0.5974373,0,3.296904
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.043172,64.11031,42.42871,0.3943109,0.3943109,0,0,0,0.3943109,264.5556,0,0,1.043172,0.4150641,0.3943109,0,0,1.95437,2.794756,0.6281074,0,0.6281074,4.741809,79.03,0.1447761,0.433742,0.8345373,0,3.837928
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9686815,66.29948,45.85187,0.1590871,0.1590871,0,0,0,0.1590871,608.9001,0,0,0.9686815,0.1674601,0.1590871,0,0,1.326262,3.360053,0.8012214,0,0.8012214,5.501915,91.69839,0.1446802,0.1749958,0.7749452,0,4.328734
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.100873,72.88601,48.51153,0.5411656,0.5411656,0,0,0,0.5411656,203.4263,0.006184653,0,1.100873,0.569648,0.5411656,0,0,0.5250408,4.081152,0.5250408,0,0.5250408,6.000012,100,0.1446174,0.5952822,0.8806988,0,5.182026
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.346476,82.78664,50.64261,0.1869677,0.1869677,0,0,0,0.1869677,720.1652,1.149668,0,1.346476,0.1968081,0.1869677,0,0,0,4.553689,0,0,0,6.000012,100,0.1446174,0.2056645,1.077181,0,5.900166
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,0.9804394,74.83108,52.80725,0.8447171,0.8447171,0,0,0,0.8447171,116.0672,0.09126352,0,0.9804394,0.8891759,0.8447171,0,0,0,4.553689,0,0,0,6.000012,100,0.1446174,0.9291888,0.7843515,0,5.534128
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.083518,79.0208,53.89797,1.297942,1.297942,0.425,0,0.172125,1.297942,83.47968,0.1646316,0,1.083518,0.9188861,0.8729417,0,0,0,4.553689,0,0,0,6.000012,100,0.1446174,1.427736,0.8668141,1.7,5.637207
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8416166,72.74821,54.13289,0.3802092,0.3802092,0,0,0,0.3802092,221.3562,0.4413964,0,0.8416166,0.4002202,0.3802092,0,0,0,4.553689,0,0,0,6.000012,100,0.1446174,0.4182302,0.6732933,0,5.395306
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5692145,66.33598,54.31747,0.4304055,0.4304055,0,0,0,0.4304055,132.2507,0.1161561,0,0.5692145,0.4530584,0.4304055,0,0,0,4.553689,0,0,0,6.000012,100,0.1446174,0.473446,0.4553716,0,5.122903
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.220343,57.6656,53.28549,0.4228191,0.4228191,0,0,0,0.4228191,52.11282,0,5.551115E-17,0.220343,0.4450728,0.4228191,0,0,0,4.553689,0,0.2247298,-0.2247298,5.763126,96.05191,0.1446174,0.4651011,0.1762744,0,4.774032
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,51.29704,51.29704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2496998,4.328959,0,0,0,5.763126,96.05191,0.1446174,0,0,0,4.328959
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,49.26664,49.26664,0.2334274,0.2334274,0,0,0,0.2334274,0,0,2.775558E-17,0,0.245713,0.2334274,0,0,0.2496998,4.328959,0,0.245713,-0.245713,5.504122,91.73518,0.1446174,0.2567701,0,0,4.328959
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,47.16911,47.16911,1.267636,1.267636,1.7,0,0.5202,1.267636,0,0,0,0,0,0,0.4323643,0.4107461,0.5227142,4.083246,0.4107461,0,0.4107461,5.89379,98.22963,0.1446767,1.394399,0,1.7,4.083246
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,45.3988,45.3988,0.552246,0.552246,0,0,0,0.552246,0,0,0,0,0.5813116,0.552246,0,0,0.1119681,4.452918,0,0.5813116,-0.5813116,5.281034,88.01704,0.1446767,0.6074706,0,0,4.452918
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,43.65366,43.65366,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.75787,3.871606,0,0,0,5.281034,88.01704,0.1446767,0,0,0,3.871606
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,42.57134,42.57134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.75787,3.871606,0,0,0,5.281034,88.01704,0.1446767,0,0,0,3.871606
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,41.69877,41.69877,0.2179663,0.2179663,0,0,0,0.2179663,0,0,2.775558E-17,0,0.2294382,0.2179663,0,0,0.75787,3.871606,0,0.2294382,-0.2294382,5.039184,83.98624,0.1446767,0.2397629,0,0,3.871606
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,40.75069,40.75069,0.06300173,0.06300173,0,0,0,0.06300173,0,0,0,0,0.06631761,0.06300173,0,0,1.012801,3.642168,0,0.06631761,-0.06631761,4.969279,82.82116,0.1446767,0.0693019,0,0,3.642168
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,40.02075,40.02075,0.07829619,0.07829619,0,0,0,0.07829619,0,0,1.387779E-17,0,0.08241704,0.07829619,0,0,1.086488,3.57585,0,0.08241704,-0.08241704,4.882404,81.37324,0.1446767,0.08612581,0,0,3.57585
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,39.43344,39.43344,0.1806169,0.1806169,0,0,0,0.1806169,0,0,0,0,0.1901231,0.1806169,0,0,1.178062,3.493433,0,0.1901231,-0.1901231,4.681997,78.03313,0.1446767,0.1986786,0,0,3.493433
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,38.77063,38.77063,0.01948736,0.01948736,0,0,0,0.01948736,0,0,0,0,0.02051301,0.01948736,0,0,1.38931,3.30331,0,0.02051301,-0.02051301,4.660374,77.67275,0.1446767,0.0214361,0,0,3.30331
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,38.22527,38.22527,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0.14656,0.139232,0,0,1.412102,3.282797,0,0.14656,-0.14656,4.505887,75.09795,0.1446767,0.1531552,0,0,3.282797
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08477481,39.41997,37.92323,0.2930408,0.2930408,0,0,0,0.2930408,28.92936,0,0,0.08477481,0.308464,0.2930408,0,0,1.574947,3.136237,0,0.2236892,-0.2236892,4.270097,71.16814,0.1446767,0.3223449,0.06781985,0,3.221012
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4085375,45.03529,37.56245,0.805893,0.805893,0,0,0,0.805893,50.69376,0,1.110223E-16,0.4085375,0.8483084,0.805893,0,0,1.82349,2.912548,0,0.439771,-0.439771,3.806538,63.44217,0.1446767,0.8864823,0.32683,0,3.321085
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.7874389,54.2805,38.98038,0.4319316,0.4319316,0,0,0,0.4319316,182.3064,0,0,0.7874389,0.4546648,0.4319316,0,0,2.312124,2.472777,0.3327741,0,0.3327741,4.122235,68.70378,0.1446369,0.4751247,0.6299511,0,3.260216
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9137753,61.07309,42.47905,0.7619374,0.7619374,0,0,0,0.7619374,119.9279,0,0,0.9137753,0.8020393,0.7619374,0,0,1.97935,2.772274,0.111736,0,0.111736,4.228237,70.47048,0.1446236,0.8381311,0.7310203,0,3.686049
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.908186,64.92948,45.94416,0,0,0,0,0,0,0,0,0,0.908186,0,0,0,0,1.867615,2.872836,0.908186,0,0.908186,5.089818,84.83013,0.1445152,0,0.7265488,0,3.781022
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.7811199,64.94279,48.61221,0,0,0,0,0,0,0,0,0,0.7811199,0,0,0,0,0.9594285,3.690203,0.7811199,0,0.7811199,5.830853,97.1807,0.1444221,0,0.6248959,0,4.471323
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.9692748,72.11621,50.77685,0.2418135,0.2418135,0,0,0,0.2418135,400.8358,0.5364257,0,0.9692748,0.2545405,0.2418135,0,0,0.1783086,4.393211,0.1783086,0,0.1783086,6.000012,100,0.1444009,0.2659948,0.7754198,0,5.362486
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,0.9801449,74.9939,52.94989,1.401488,1.401488,0.4703504,0,0.1845057,1.401488,69.93601,0,0,0.9801449,0.9801449,0.9311376,0,0,0,4.553689,0,0,0,6.000012,100,0.1444009,1.541637,0.7841159,1.7,5.533834
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.9502192,75.5413,54.08255,0.4464823,0.4464823,0,0,0,0.4464823,212.8235,0.4802378,0,0.9502192,0.4699814,0.4464823,0,0,0,4.553689,0,0,0,6.000012,100,0.1444009,0.4911305,0.7601753,0,5.503908
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.7487115,70.57394,54.27552,0.08985986,0.08985986,0,0,0,0.08985986,833.199,0.6541222,0,0.7487115,0.09458932,0.08985986,0,0,0,4.553689,0,0,0,6.000012,100,0.1444009,0.09884585,0.5989692,0,5.302401
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5082707,65.09799,54.46011,0.7562687,0.7562687,0,0,0,0.7562687,67.20768,0,0,0.5082707,0.7960723,0.7562687,0,0,0,4.553689,0,0.2878016,-0.2878016,5.696642,94.94385,0.1444009,0.8318955,0.4066165,0,5.06196
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1740281,56.8689,53.42812,0.537777,0.537777,0,0,0,0.537777,32.36063,0,0,0.1740281,0.566081,0.537777,0,0,0.3197796,4.265887,0,0.392053,-0.392053,5.283382,88.0562,0.1444009,0.5915547,0.1392224,0,4.439915
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,51.39772,51.39772,0.3133088,0.3133088,0,0,0,0.3133088,0,0,5.551115E-17,0,0.3297987,0.3133088,0,0,0.755394,3.873834,0,0.3297987,-0.3297987,4.935744,82.26224,0.1444009,0.3446397,0,0,3.873834
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,49.36732,49.36732,0.6139235,0.6139235,0,0,0,0.6139235,0,0,1.110223E-16,0,0.6462353,0.6139235,0,0,1.121837,3.544036,0,0.6462353,-0.6462353,4.254552,70.90906,0.1444009,0.6753159,0,0,3.544036
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,47.24462,47.24462,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.839876,2.8978,0,0,0,4.254552,70.90906,0.1444009,0,0,0,2.8978
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,45.44914,45.44914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.839876,2.8978,0,0,0,4.254552,70.90906,0.1444009,0,0,0,2.8978
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,43.704,43.704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.839876,2.8978,0,0,0,4.254552,70.90906,0.1444009,0,0,0,2.8978
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,42.59651,42.59651,0.1626185,0.1626185,0,0,0,0.1626185,0,0,0,0,0.1711774,0.1626185,0,0,1.839876,2.8978,0,0.1711774,-0.1711774,4.074115,67.90179,0.1444009,0.1788803,0,0,2.8978
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,41.69877,41.69877,0.1232913,0.1232913,0,0,0,0.1232913,0,0,1.387779E-17,0,0.1297804,0.1232913,0,0,2.030073,2.726623,0,0.1297804,-0.1297804,3.937315,65.62178,0.1444009,0.1356205,0,0,2.726623
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,40.77586,40.77586,0.104944,0.104944,0,0,0,0.104944,0,0,1.387779E-17,0,0.1104673,0.104944,0,0,2.174274,2.596843,0,0.1104673,-0.1104673,3.820872,63.68107,0.1444009,0.1154383,0,0,2.596843
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,40.02075,40.02075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.297015,2.486375,0,0,0,3.820872,63.68107,0.1444009,0,0,0,2.486375
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,39.43344,39.43344,0.1621227,0.1621227,0,0,0,0.1621227,0,0,2.775558E-17,0,0.1706555,0.1621227,0,0,2.297015,2.486375,0,0.1706555,-0.1706555,3.640985,60.68297,0.1444009,0.178335,0,0,2.486375
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,38.77063,38.77063,0.2836894,0.2836894,0,0,0,0.2836894,0,0,0,0,0.2986204,0.2836894,0,0,2.486632,2.31572,0,0.2986204,-0.2986204,3.326212,55.43675,0.1444009,0.3120583,0,0,2.31572
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,38.2001,38.2001,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.818433,2.017099,0,0,0,3.326212,55.43675,0.1444009,0,0,0,2.017099
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05381925,38.81956,37.87289,0.01856448,0.01856448,0,0,0,0.01856448,289.9045,0,0,0.05381925,0.01954155,0.01856448,0,0,2.818433,2.017099,0.0342777,0,0.0342777,3.358731,55.97873,0.1443968,0.02042092,0.0430554,0,2.070919
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3499579,43.87467,37.5205,0.2731199,0.2731199,0,0,0,0.2731199,128.1334,0,0,0.3499579,0.2874946,0.2731199,0,0,2.784155,2.047949,0.06246326,0,0.06246326,3.417988,56.96636,0.1443893,0.3004318,0.2799663,0,2.397907
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.6820745,51.99128,38.93843,0,0,0,0,0,0,0,0,0,0.6820745,0,0,0,0,2.721692,2.104166,0.6820745,0,0.6820745,4.065061,67.75089,0.1443082,0,0.5456596,0,2.786241
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9318978,61.51705,42.49583,0.634733,0.634733,0,0,0,0.634733,146.8173,0,0,0.9318978,0.6681399,0.634733,0,0,2.039617,2.718033,0.2637579,0,0.2637579,4.315284,71.92125,0.1442768,0.6982062,0.7455183,0,3.649931
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.034857,68.17622,46.03645,0,0,0,0,0,0,0,0,0,1.034857,0,0,0,0,1.775859,2.955415,1.034857,0,1.034857,5.297036,88.28375,0.1441539,0,0.827886,0,3.990273
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.353694,80.50165,48.75484,0.1352802,0.1352802,0,0,0,0.1352802,1000.66,0.4702919,0,1.353694,0.1424002,0.1352802,0,0,0.741002,3.886787,0.741002,0,0.741002,6.000012,100,0.144066,0.1488082,1.082955,0,5.240481
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.38891,84.53698,50.91948,0,0,0,0,0,0,0,1.38891,0,1.38891,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.144066,0,1.111128,0,5.942599
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.342367,86.01954,53.14286,0.9975058,0.9975058,0,0,0,0.9975058,134.5723,0.2923605,0,1.342367,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.144066,1.097256,1.073893,0,5.896056
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.165753,81.85243,54.22518,0,0,0,0,0,0,0,1.165753,0,1.165753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.144066,0,0.9326022,0,5.719441
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,0.9790057,76.72481,54.41815,0.5525957,0.5525957,0,0,0,0.5525957,177.1649,0.3973261,0,0.9790057,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.144066,0.6078553,0.7832046,0,5.532695
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6256776,68.02422,54.65308,0.5903041,0.5903041,0,0,0,0.5903041,105.9924,0.004304974,0,0.6256776,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.144066,0.6493344,0.5005421,0,5.179367
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2513221,58.58985,53.56237,0.08458395,0.08458395,0,0,0,0.08458395,297.1273,0.1622863,0,0.2513221,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.144066,0.09304235,0.2010576,0,4.805011
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,51.54035,51.54035,0.7680389,0.7680389,0,0,0,0.7680389,0,0,1.110223E-16,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.144066,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,49.45961,49.45961,0.2381026,0.2381026,0,0,0,0.2381026,0,0,5.551115E-17,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.144066,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,47.36208,47.36208,0.1611058,0.1611058,0,0,0,0.1611058,0,0,2.775558E-17,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.144066,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,45.51626,45.51626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.144066,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,43.74595,43.74595,0.1660768,0.1660768,0,0,0,0.1660768,0,0,2.775558E-17,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.144066,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,42.63846,42.63846,0.07470419,0.07470419,0,0,0,0.07470419,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.144066,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,41.74072,41.74072,0.06037564,0.06037564,0,0,0,0.06037564,0,0,1.387779E-17,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.144066,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,40.80103,40.80103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.144066,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,40.02075,40.02075,0.3046816,0.3046816,0,0,0,0.3046816,0,0,5.551115E-17,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.144066,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,39.40828,39.40828,0.1197917,0.1197917,0,0,0,0.1197917,0,0,1.387779E-17,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.144066,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,38.72029,38.72029,0.1406075,0.1406075,0,0,0,0.1406075,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.144066,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,38.15815,38.15815,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.144066,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01921948,38.15923,37.82255,0.1855711,0.1855711,0,0,0,0.1855711,10.35694,0,0,0.01921948,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1761185,-0.1761185,3.414649,56.91069,0.144066,0.2041282,0.01537558,0,2.296336
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3070632,43.0152,37.47016,0.7222613,0.7222613,0,0,0,0.7222613,42.51414,0,0,0.3070632,0.760275,0.7222613,0,0,2.725212,2.100998,0,0.4532118,-0.4532118,2.936921,48.94859,0.144066,0.7944874,0.2456505,0,2.408061
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6452164,51.22359,38.93843,0,0,0,0,0,0,0,0,0,0.6452164,0,0,0,0,3.228781,1.647786,0.6452164,0,0.6452164,3.549027,59.15034,0.1439896,0,0.5161731,0,2.293002
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.061084,64.72018,42.57134,0,0,0,0,0,0,0,0,0,1.061084,0,0,0,0,2.583565,2.228481,1.061084,0,1.061084,4.55566,75.92751,0.1438641,0,0.8488672,0,3.289565
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.016439,67.8485,46.15391,0.4786741,0.4786741,0,0,0,0.4786741,212.3447,0,0,1.016439,0.5038674,0.4786741,0,0,1.522481,3.183456,0.5125718,0,0.5125718,5.041928,84.03197,0.1438035,0.5265415,0.8131514,0,4.199895
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.309206,79.31281,48.88908,0.6646158,0.6646158,0,0,0,0.6646158,196.9868,0,0,1.309206,0.6995955,0.6646158,0,0,1.009909,3.644771,0.60961,0,0.60961,5.620255,93.67073,0.1437316,0.7310773,1.047364,0,4.953976
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.317455,82.42422,51.06211,0.7760049,0.7760049,0,0,0,0.7760049,169.7741,0.1003088,0,1.317455,0.8168472,0.7760049,0,0,0.400299,4.19342,0.400299,0,0.400299,6.000012,100,0.1436844,0.8536053,1.053964,0,5.510875
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.110599,78.97732,53.23515,0.4450492,0.4450492,0,0,0,0.4450492,249.5452,0.6421259,0,1.110599,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1436844,0.4895541,0.888479,0,5.664288
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.8274009,72.6563,54.36781,0,0,0,0,0,0,0,0.8274009,0,0.8274009,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1436844,0,0.6619207,0,5.38109
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6545121,68.60692,54.56078,0.9741681,0.9741681,0,0,0,0.9741681,67.18678,0,0,0.6545121,1.02544,0.9741681,0,0,0,4.553689,0,0.370928,-0.370928,5.60902,93.48347,0.1436844,1.071585,0.5236097,0,5.208201
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2808228,60.43457,54.74537,0,0,0,0,0,0,0,0,0,0.2808228,0,0,0,0,0.4121422,4.182761,0.2808228,0,0.2808228,5.875432,97.92366,0.1436513,0,0.2246583,0,4.463584
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2010091,57.65863,53.66304,0.4833294,0.4833294,0,0,0,0.4833294,41.58843,0,0,0.2010091,0.5087678,0.4833294,0,0,0.1313193,4.435502,0,0.3077587,-0.3077587,5.551025,92.51691,0.1436513,0.5316623,0.1608073,0,4.636511
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,51.63264,51.63264,1.179878,1.179878,0,0,0,1.179878,0,0,2.220446E-16,0,1.241977,1.179878,0,0,0.4732734,4.127743,0,1.241977,-1.241977,4.241867,70.69764,0.1436513,1.297866,0,0,4.127743
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,49.5519,49.5519,0.9767329,0.9767329,0,0,0,0.9767329,0,0,1.110223E-16,0,1.02814,0.9767329,0,0,1.853248,2.885766,0,1.02814,-1.02814,3.158112,52.6351,0.1436513,1.074406,0,0,2.885766
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,47.42921,47.42921,1.105227,1.105227,0,0,0,1.105227,0,0,0,0,1.163397,1.105227,0,0,2.995625,1.857626,0,1.163397,-1.163397,1.931784,32.19634,0.1436513,1.21575,0,0,1.857626
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,45.59177,45.59177,0.9208012,0.9208012,1.7,0,0.5202,0.9208012,0,0,0,0,0,0,0.7791988,0.7402388,4.288289,0.6942292,0.7402388,0,0.7402388,2.634037,43.90052,0.1437578,1.012881,0,1.7,0.6942292
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,43.7963,43.7963,0.08525942,0.08525942,1.537891,0,0.4759443,0.08525942,0,0,0,0,0,0,1.452632,1.38,3.54805,1.360444,1.38,0,1.38,3.943219,65.72019,0.1438718,0.09378537,0,1.7,1.360444
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,42.66363,42.66363,0.04979543,0.04979543,1.502427,0,0.4662626,0.04979543,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.16805,2.602444,1.38,0,1.38,5.252402,87.53986,0.1439768,0.05477498,0,1.7,2.602444
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,41.74072,41.74072,0.1130923,0.1130923,0,0,0,0.1130923,0,0,0,0,0.1190446,0.1130923,0,0,0.7880497,3.844444,0,0.1190446,-0.1190446,5.126918,85.44847,0.1439768,0.1244016,0,0,3.844444
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,40.77586,40.77586,0.06325907,0.06325907,0,0,0,0.06325907,0,0,0,0,0.0665885,0.06325907,0,0,0.9203214,3.7254,0,0.0665885,-0.0665885,5.056728,84.27863,0.1439768,0.06958498,0,0,3.7254
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,39.99558,39.99558,0.1340979,0.1340979,0,0,0,0.1340979,0,0,2.775558E-17,0,0.1411557,0.1340979,0,0,0.9943087,3.658811,0,0.1411557,-0.1411557,4.907937,81.79878,0.1439768,0.1475077,0,0,3.658811
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,39.35793,39.35793,0.1030882,0.1030882,0,0,0,0.1030882,0,0,1.387779E-17,0,0.1085139,0.1030882,0,0,1.151148,3.517655,0,0.1085139,-0.1085139,4.793553,79.8924,0.1439768,0.113397,0,0,3.517655
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,38.70351,38.70351,0.1379155,0.1379155,0,0,0,0.1379155,0,0,0,0,0.1451742,0.1379155,0,0,1.271719,3.409142,0,0.1451742,-0.1451742,4.640526,77.34195,0.1439768,0.151707,0,0,3.409142
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,38.10781,38.10781,0.05008141,0.05008141,0,0,0,0.05008141,0,0,6.938894E-18,0,0.05271727,0.05008141,0,0,1.433024,3.263968,0,0.05271727,-0.05271727,4.584957,76.4158,0.1439768,0.05508955,0,0,3.263968
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02751357,38.23764,37.75542,0.13817,0.13817,0,0,0,0.13817,19.91284,0,2.775558E-17,0.02751357,0.1454421,0.13817,0,0,1.491599,3.21125,0,0.1179285,-0.1179285,4.460649,74.34401,0.1439768,0.151987,0.02201086,0,3.238764
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1786885,40.55513,37.37787,0.5914565,0.5914565,0,0,0,0.5914565,30.2116,0,0,0.1786885,0.6225858,0.5914565,0,0,1.62263,3.093322,0,0.4438973,-0.4438973,3.992741,66.54555,0.1439768,0.6506021,0.1429508,0,3.27201
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5117358,48.43029,38.86292,0.5508182,0.5508182,0,0,0,0.5508182,92.90466,0,1.110223E-16,0.5117358,0.5798087,0.5508182,0,0,2.115849,2.649424,0,0.06807283,-0.06807283,3.920986,65.34963,0.1439768,0.6059,0.4093886,0,3.16116
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.070381,64.98052,42.59651,0.4344673,0.4344673,0,0,0,0.4344673,246.3662,0,0,1.070381,0.457334,0.4344673,0,0,2.191486,2.581352,0.6130466,0,0.6130466,4.502573,75.04273,0.1439046,0.4779141,0.8563045,0,3.651732
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.9744604,66.88506,46.22942,0.6048128,0.6048128,0,0,0,0.6048128,161.1177,0,0,0.9744604,0.636645,0.6048128,0,0,1.578439,3.133093,0.3378153,0,0.3378153,4.823052,80.38405,0.1438649,0.6652941,0.7795683,0,4.107554
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.072131,72.69429,48.98976,0.534978,0.534978,0,0,0,0.534978,200.4066,0,0,1.072131,0.5631347,0.534978,0,0,1.240624,3.437127,0.5089962,0,0.5089962,5.305929,88.43197,0.143805,0.5884758,0.8577048,0,4.509258
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.110829,76.46553,51.20475,0.4765639,0.4765639,0,0,0,0.4765639,233.0914,0,0,1.110829,0.5016462,0.4765639,0,0,0.7316279,3.895224,0.6091832,0,0.6091832,5.883851,98.06398,0.1437335,0.5242203,0.8886635,0,5.006053
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.247345,83.26797,53.37778,0.2901636,0.2901636,0,0,0,0.2901636,429.8764,0.8194645,0,1.247345,0.3054354,0.2901636,0,0,0.1224448,4.443489,0.1224448,0,0.1224448,6.000012,100,0.1437191,0.3191799,0.9978757,0,5.690833
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6590498,68.60325,54.46011,0.5499987,0.5499987,0,0,0,0.5499987,119.8275,0.08010379,0,0.6590498,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1437191,0.6049986,0.5272399,0,5.212739
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.6672716,69.0153,54.65308,0.2175288,0.2175288,0,0,0,0.2175288,306.7509,0.4382939,0,0.6672716,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1437191,0.2392817,0.5338173,0,5.220961
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.2919673,60.76619,54.83766,0.3007623,0.3007623,0,0,0,0.3007623,97.07577,0,0,0.2919673,0.3165919,0.3007623,0,0,0,4.553689,0,0.02462459,-0.02462459,5.974055,99.56739,0.1437191,0.3308386,0.2335739,0,4.845656
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1433837,56.58479,53.75534,0,0,0,0,0,0,0,0.1160231,0,0.1433837,0,0,0,0,0.02736065,4.529064,0.02736065,0,0.02736065,6.000012,100,0.1437159,0,0.114707,0,4.672448
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,51.67459,51.67459,0.1362549,0.1362549,0,0,0,0.1362549,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1437159,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,49.65258,49.65258,0.5137653,0.5137653,0,0,0,0.5137653,0,0,1.110223E-16,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1437159,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,47.50471,47.50471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1437159,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,45.65889,45.65889,0.796852,0.796852,0,0,0,0.796852,0,0,1.110223E-16,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1437159,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,43.82146,43.82146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1437159,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,42.6888,42.6888,0.09750031,0.09750031,0,0,0,0.09750031,0,0,1.387779E-17,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1437159,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,41.74072,41.74072,0.05082002,0.05082002,0,0,0,0.05082002,0,0,6.938894E-18,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1437159,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,40.77586,40.77586,0.1087104,0.1087104,0,0,0,0.1087104,0,0,1.387779E-17,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1437159,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,39.97041,39.97041,0.2201969,0.2201969,0,0,0,0.2201969,0,0,2.775558E-17,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1437159,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,39.33276,39.33276,0.1148762,0.1148762,0,0,0,0.1148762,0,0,1.387779E-17,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1437159,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,38.62799,38.62799,0.002921937,0.002921937,0,0,0,0.002921937,0,0,4.336809E-19,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1437159,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,38.04069,38.04069,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1437159,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04132298,38.38805,37.66314,0,0,0,0,0,0,0,0,0,0.04132298,0,0,0,0,2.706863,2.117512,0.04132298,0,0.04132298,3.471259,57.8542,0.1437111,0,0.03305839,0,2.158835
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2589249,41.92939,37.28558,0.618488,0.618488,0,0,0,0.618488,41.86417,0,0,0.2589249,0.65104,0.618488,0,0,2.66554,2.154703,0,0.3921151,-0.3921151,3.057933,50.96545,0.1437111,0.6803368,0.2071399,0,2.413628
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4193738,46.54125,38.7958,0,0,0,0,0,0,0,0,0,0.4193738,0,0,0,0,3.101223,1.762588,0.4193738,0,0.4193738,3.455786,57.59632,0.1436619,0,0.3354991,0,2.181962
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.8859213,60.55995,42.59651,1.159623,1.159623,0,0,0,1.159623,76.39736,0,0,0.8859213,1.220656,1.159623,0,0,2.681849,2.140024,0,0.3347344,-0.3347344,3.102945,51.71565,0.1436619,1.275585,0.708737,0,3.025946
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,0.9909901,67.3765,46.29654,0.3006704,0.3006704,0,0,0,0.3006704,329.5934,0,0,0.9909901,0.3164952,0.3006704,0,0,3.053777,1.80529,0.6744949,0,0.6744949,3.742827,62.38033,0.1435828,0.3307375,0.7927921,0,2.79628
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4634257,58.33648,49.08205,1.040393,1.040393,0,0,0,1.040393,44.54335,0,0,0.4634257,1.09515,1.040393,0,0,2.379282,2.412335,0,0.6317244,-0.6317244,3.076931,51.28209,0.1435828,1.144432,0.3707405,0,2.875761
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.857504,69.86814,51.29704,1.517385,1.517385,1.7,0,0.5202,1.517385,56.51194,0,0,0.857504,0,0,0.1826146,0.1734839,3.081198,1.780611,1.030988,0,1.030988,4.055012,67.5834,0.1437087,1.669124,0.6860031,1.7,2.638115
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.9264995,74.24124,53.52041,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,124.5612,0,0,0.9264995,0,0,0.9561895,0.90838,2.05021,2.7085,1.834879,0,1.834879,5.795732,96.59534,0.1438089,0.8181916,0.7411996,1.7,3.635
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.5999885,67.41975,54.65308,0.8892797,0.8892797,0,0,0,0.8892797,67.46905,0,0,0.5999885,0.9360839,0.8892797,0,0,0.2153304,4.359891,0,0.3360953,-0.3360953,5.441456,90.69075,0.1438089,0.9782076,0.4799908,0,4.95988
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.4927423,65.10943,54.79571,0.5141419,0.5141419,0,0,0,0.5141419,95.83781,0,0,0.4927423,0.5412019,0.5141419,0,0,0.5887697,4.023796,0,0.04845968,-0.04845968,5.390375,89.8394,0.1438089,0.565556,0.3941938,0,4.516539
