Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.4907443,65.26338,54.98029,0.7733766,0.7733766,0,0,0,0.7733766,63.45477,0,0,0.4907443,0.8140807,0.7733766,0,0,0.6426138,3.975337,0,0.3233363,-0.3233363,5.049549,84.15897,0.1438089,0.8507143,0.3925954,0,4.466081
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2651048,59.17199,53.84763,0,0,0,0,0,0,0,0,0,0.2651048,0,0,0,0,1.001876,3.652,0.2651048,0,0.2651048,5.301049,88.35064,0.1437779,0,0.2120838,0,3.917105
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,51.77527,51.77527,0.6751371,0.6751371,0,0,0,0.6751371,0,0,0,0,0.7106707,0.6751371,0,0,0.7367715,3.890594,0,0.7106707,-0.7106707,4.551937,75.86546,0.1437779,0.7426508,0,0,3.890594
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,49.69453,49.69453,0.6155305,0.6155305,0,0,0,0.6155305,0,0,1.110223E-16,0,0.6479268,0.6155305,0,0,1.526406,3.179924,0,0.6479268,-0.6479268,3.868962,64.48257,0.1437779,0.6770835,0,0,3.179924
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,47.54667,47.54667,0.5877259,0.5877259,0,0,0,0.5877259,0,0,0,0,0.6186588,0.5877259,0,0,2.246324,2.531997,0,0.6186588,-0.6186588,3.216838,53.61386,0.1437779,0.6464985,0,0,2.531997
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,45.68407,45.68407,0.9890965,0.9890965,0,0,0,0.9890965,0,0,2.220446E-16,0,1.041154,0.9890965,0,0,2.933723,1.913338,0,1.041154,-1.041154,2.119365,35.32268,0.1437779,1.088006,0,0,1.913338
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,43.82146,43.82146,0.07748906,0.07748906,0,0,0,0.07748906,0,0,1.387779E-17,0,0.08156743,0.07748906,0,0,4.090561,0.872184,0,0.08156743,-0.08156743,2.033386,33.88969,0.1437779,0.08523796,0,0,0.872184
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,42.66363,42.66363,0.07362967,0.07362967,0,0,0,0.07362967,0,0,1.387779E-17,0,0.07750491,0.07362967,0,0,4.181191,0.7906166,0,0.07750491,-0.07750491,1.951688,32.52807,0.1437779,0.08099264,0,0,0.7906166
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,41.71555,41.71555,0.3357452,0.3357452,0,0,0,0.3357452,0,0,5.551115E-17,0,0.353416,0.3357452,0,0,4.267308,0.7131117,0,0.353416,-0.353416,1.579155,26.3192,0.1437779,0.3693198,0,0,0.7131117
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,40.75069,40.75069,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.659993,0.3596956,0,0,0,1.579155,26.3192,0.1437779,0,0,0,0.3596956
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,39.95363,39.95363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.659993,0.3596956,0,0,0,1.579155,26.3192,0.1437779,0,0,0,0.3596956
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,39.29081,39.29081,0.02142199,0.02142199,0,0,0,0.02142199,0,0,0,0,0.02254946,0.02142199,0,0,4.659993,0.3596956,0,0.02254946,-0.02254946,1.555386,25.92304,0.1437779,0.02356419,0,0,0.3596956
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,38.57766,38.57766,0.1947957,0.1947957,0,0,0,0.1947957,0,0,0,0,0.2050481,0.1947957,0,0,4.685048,0.3371462,0,0.2050481,-0.2050481,1.339246,22.32072,0.1437779,0.2142753,0,0,0.3371462
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,37.96518,37.96518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.912879,0.1320981,0,0,0,1.339246,22.32072,0.1437779,0,0,0,0.1320981
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.09803019,39.3173,37.58762,0,0,0,0,0,0,0,0,0,0.09803019,0,0,0,0,4.912879,0.1320981,0.09803019,0,0.09803019,1.432246,23.87071,0.1437664,0,0.07842416,0,0.2301283
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4184617,44.85566,37.21007,0,0,0,0,0,0,0,0,0,0.4184617,0,0,0,0,4.814848,0.2203252,0.4184617,0,0.4184617,1.829233,30.48716,0.1437175,0,0.3347693,0,0.6387869
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6437046,50.95503,38.72029,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,99.73156,0,0,0.6437046,0,0,1.054563,1.001835,4.396387,0.5969408,1.645539,0,1.645539,3.390329,56.50537,0.1438395,0.7099809,0.5149637,1.7,1.240645
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.011773,63.54171,42.59651,0.7507489,0.7507489,1.7,0,0.5202,0.7507489,134.7684,0,0,1.011773,0,0,0.9492511,0.9017885,2.750848,2.077926,1.913561,0,1.913561,5.205692,86.76137,0.1439299,0.8258238,0.8094181,1.7,3.089699
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.7859983,62.52853,46.37205,1.046994,1.046994,0,0,0,1.046994,75.07187,0,0,0.7859983,1.102099,1.046994,0,0,0.8372865,3.800131,0,0.3161011,-0.3161011,4.872492,81.20805,0.1439299,1.151694,0.6287986,0,4.586129
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.9224413,69.03105,49.17434,1.021853,1.021853,0,0,0,1.021853,90.27139,0,0,0.9224413,1.075635,1.021853,0,0,1.18851,3.48403,0,0.1531939,-0.1531939,4.711012,78.51671,0.1439299,1.124039,0.737953,0,4.406471
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.15775,78.09445,51.43967,0.6223574,0.6223574,0,0,0,0.6223574,186.0265,0,0,1.15775,0.655113,0.6223574,0,0,1.358725,3.330836,0.5026368,0,0.5026368,5.187855,86.46408,0.1438713,0.6845931,0.9261999,0,4.488586
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.081172,78.66296,53.66304,0.6863282,0.6863282,0,0,0,0.6863282,157.5299,0,0,1.081172,0.7224507,0.6863282,0,0,0.8560885,3.783209,0.3587211,0,0.3587211,5.528168,92.13595,0.1438295,0.754961,0.8649375,0,4.864381
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.157464,82.2645,54.74537,0.3025156,0.3025156,0,0,0,0.3025156,382.613,0.3416591,0,1.157464,0.3184374,0.3025156,0,0,0.4973674,4.106058,0.4973674,0,0.4973674,6.000012,100,0.1437715,0.3327671,0.9259712,0,5.263522
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.9540778,76.60741,54.888,0,0,0,0,0,0,0,0.9540778,0,0.9540778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1437715,0,0.7632623,0,5.507767
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6455929,68.96294,55.07258,0.8752858,0.8752858,0,0,0,0.8752858,73.75796,0,1.110223E-16,0.6455929,0.9213535,0.8752858,0,0,0,4.553689,0,0.2757606,-0.2757606,5.709335,95.15539,0.1437715,0.9628144,0.5164744,0,5.199282
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2786996,59.55192,53.93992,0.4800315,0.4800315,0,0,0,0.4800315,58.0586,0,1.110223E-16,0.2786996,0.5052963,0.4800315,0,0,0.3064006,4.277928,0,0.2265968,-0.2265968,5.470481,91.1745,0.1437715,0.5280347,0.2229597,0,4.556628
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,51.81723,51.81723,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5581748,4.051332,0,0,0,5.470481,91.1745,0.1437715,0,0,0,4.051332
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,49.74487,49.74487,0.1705135,0.1705135,0,0,0,0.1705135,0,0,2.775558E-17,0,0.1794879,0.1705135,0,0,0.5581748,4.051332,0,0.1794879,-0.1794879,5.281284,88.02122,0.1437715,0.1875649,0,0,4.051332
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,47.57183,47.57183,0.2245124,0.2245124,0,0,0,0.2245124,0,0,2.775558E-17,0,0.2363289,0.2245124,0,0,0.7576059,3.871844,0,0.2363289,-0.2363289,5.032171,83.86935,0.1437715,0.2469637,0,0,3.871844
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,45.70924,45.70924,0.8403084,0.8403084,0,0,0,0.8403084,0,0,1.110223E-16,0,0.8845352,0.8403084,0,0,1.020193,3.635515,0,0.8845352,-0.8845352,4.09979,68.32969,0.1437715,0.9243393,0,0,3.635515
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,43.84663,43.84663,0.2196042,0.2196042,0,0,0,0.2196042,0,0,2.775558E-17,0,0.2311623,0.2196042,0,0,2.003011,2.75098,0,0.2311623,-0.2311623,3.856123,64.26859,0.1437715,0.2415646,0,0,2.75098
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,42.63846,42.63846,0.1117275,0.1117275,0,0,0,0.1117275,0,0,1.387779E-17,0,0.1176079,0.1117275,0,0,2.259857,2.519817,0,0.1176079,-0.1176079,3.732153,62.20243,0.1437715,0.1229002,0,0,2.519817
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,41.69877,41.69877,0.1446776,0.1446776,0,0,0,0.1446776,0,0,2.775558E-17,0,0.1522922,0.1446776,0,0,2.390533,2.40221,0,0.1522922,-0.1522922,3.571623,59.52694,0.1437715,0.1591454,0,0,2.40221
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,40.72552,40.72552,0.1076237,0.1076237,0,0,0,0.1076237,0,0,1.387779E-17,0,0.1132881,0.1076237,0,0,2.559747,2.249917,0,0.1132881,-0.1132881,3.452207,57.53667,0.1437715,0.118386,0,0,2.249917
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,39.90329,39.90329,0.02839176,0.02839176,0,0,0,0.02839176,0,0,3.469447E-18,0,0.02988607,0.02839176,0,0,2.685622,2.136629,0,0.02988607,-0.02988607,3.420705,57.01163,0.1437715,0.03123094,0,0,2.136629
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,39.24047,39.24047,0.07648092,0.07648092,0,0,0,0.07648092,0,0,1.387779E-17,0,0.08050623,0.07648092,0,0,2.718829,2.106743,0,0.08050623,-0.08050623,3.335844,55.59728,0.1437715,0.08412901,0,0,2.106743
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,38.53571,38.53571,0.0813556,0.0813556,0,0,0,0.0813556,0,0,1.387779E-17,0,0.08563748,0.0813556,0,0,2.80828,2.026237,0,0.08563748,-0.08563748,3.245574,54.09279,0.1437715,0.08949117,0,0,2.026237
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,37.89806,37.89806,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0.08176748,0.07767911,0,0,2.903433,1.940599,0,0.08176748,-0.08176748,3.159383,52.65628,0.1437715,0.08544702,0,0,1.940599
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02818405,38.01379,37.5205,0.05247307,0.05247307,0,0,0,0.05247307,53.71146,0,0,0.02818405,0.05523481,0.05247307,0,0,2.994286,1.858832,0,0.02705076,-0.02705076,3.130869,52.18105,0.1437715,0.05772038,0.02254724,0,1.887016
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2467388,41.5061,37.09261,0.1214868,0.1214868,0,0,0,0.1214868,203.0993,0,0,0.2467388,0.1278808,0.1214868,0,0,3.024342,1.831781,0.118858,0,0.118858,3.243628,54.06036,0.1437577,0.1336355,0.1973911,0,2.07852
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.632068,50.6694,38.67834,0.9231111,0.9231111,0,0,0,0.9231111,68.4715,0,0,0.632068,0.9716959,0.9231111,0,0,2.905484,1.938753,0,0.3396279,-0.3396279,2.885629,48.09372,0.1437577,1.015422,0.5056545,0,2.570821
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9646799,62.40939,42.59651,0.5974646,0.5974646,0,0,0,0.5974646,161.4622,0,0,0.9646799,0.6289101,0.5974646,0,0,3.282848,1.599125,0.3357697,0,0.3357697,3.204168,53.40269,0.1437186,0.6572111,0.7717439,0,2.563805
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.107782,70.51929,46.41401,0.7595764,0.7595764,0,0,0,0.7595764,145.842,0,0,1.107782,0.7995542,0.7595764,0,0,2.947079,1.901318,0.3082276,0,0.3082276,3.496578,58.27618,0.1436827,0.8355341,0.8862254,0,3.0091
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.255688,78.19936,49.26664,0.2773331,0.2773331,0,0,0,0.2773331,452.7727,0,0,1.255688,0.2919295,0.2773331,0,0,2.638851,2.178723,0.9637588,0,0.9637588,4.41088,73.51452,0.1435707,0.3050664,1.004551,0,3.434411
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.197829,79.39301,51.54035,0.2815336,0.2815336,0,0,0,0.2815336,425.4657,0,0,1.197829,0.2963512,0.2815336,0,0,1.675092,3.046106,0.9014779,0,0.9014779,5.266097,87.7681,0.1434661,0.309687,0.9582632,0,4.243935
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,0.9884645,76.18623,53.75534,0,0,0,0,0,0,0,0.2148502,0,0.9884645,0,0,0,0,0.7736143,3.857436,0.7736143,0,0.7736143,6.000012,100,0.1433764,0,0.7907716,0,4.845901
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.9765326,77.22218,54.888,0.09762705,0.09762705,0,0,0,0.09762705,1000.268,0.8737673,0,0.9765326,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1433764,0.1073898,0.7812261,0,5.530221
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.6861402,69.89318,55.03063,0.6822093,0.6822093,0,0,0,0.6822093,100.5762,0,0,0.6861402,0.718115,0.6822093,0,0,0,4.553689,0,0.0319748,-0.0319748,5.966308,99.43826,0.1433764,0.7504302,0.5489122,0,5.239829
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.2951886,61.18457,55.17326,0.317565,0.317565,0,0,0,0.317565,92.95377,0,0,0.2951886,0.3342789,0.317565,0,0,0.03552755,4.521714,0,0.03909031,-0.03909031,5.925103,98.75152,0.1433764,0.3493215,0.2361509,0,4.816903
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2084693,58.19977,54.0406,0.3499173,0.3499173,0,0,0,0.3499173,59.57674,0,0,0.2084693,0.368334,0.3499173,0,0,0.07896122,4.482624,0,0.1598647,-0.1598647,5.756591,95.94299,0.1433764,0.3849091,0.1667755,0,4.691093
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,51.9179,51.9179,0.1983825,0.1983825,0,0,0,0.1983825,0,0,2.775558E-17,0,0.2088237,0.1983825,0,0,0.2565887,4.322759,0,0.2088237,-0.2088237,5.536471,92.27434,0.1433764,0.2182208,0,0,4.322759
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,49.83716,49.83716,0.1080616,0.1080616,0,0,0,0.1080616,0,0,1.387779E-17,0,0.113749,0.1080616,0,0,0.488615,4.113935,0,0.113749,-0.113749,5.416569,90.27597,0.1433764,0.1188677,0,0,4.113935
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,47.63896,47.63896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6150028,4.000186,0,0,0,5.416569,90.27597,0.1433764,0,0,0,4.000186
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,45.73441,45.73441,0.1668001,0.1668001,0,0,0,0.1668001,0,0,2.775558E-17,0,0.1755791,0.1668001,0,0,0.6150028,4.000186,0,0.1755791,-0.1755791,5.231493,87.19137,0.1433764,0.1834802,0,0,4.000186
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,43.84663,43.84663,0.09559852,0.09559852,0,0,0,0.09559852,0,0,1.387779E-17,0,0.10063,0.09559852,0,0,0.8100907,3.824607,0,0.10063,-0.10063,5.125419,85.42348,0.1433764,0.1051584,0,0,3.824607
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,42.63846,42.63846,0.05445587,0.05445587,0,0,0,0.05445587,0,0,6.938894E-18,0,0.05732196,0.05445587,0,0,0.9219018,3.723977,0,0.05732196,-0.05732196,5.064997,84.41644,0.1433764,0.05990145,0,0,3.723977
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,41.69877,41.69877,0.1616086,0.1616086,0,0,0,0.1616086,0,0,0,0,0.1701143,0.1616086,0,0,0.9855929,3.666655,0,0.1701143,-0.1701143,4.88568,81.42784,0.1433764,0.1777694,0,0,3.666655
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,40.70874,40.70874,0.05859059,0.05859059,0,0,0,0.05859059,0,0,0,0,0.06167431,0.05859059,0,0,1.174609,3.496541,0,0.06167431,-0.06167431,4.82067,80.34434,0.1433764,0.06444965,0,0,3.496541
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,39.85295,39.85295,0.09340978,0.09340978,0,0,0,0.09340978,0,0,1.387779E-17,0,0.09832608,0.09340978,0,0,1.243136,3.434867,0,0.09832608,-0.09832608,4.717025,78.61693,0.1433764,0.1027508,0,0,3.434867
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,39.17335,39.17335,0.02387546,0.02387546,0,0,0,0.02387546,0,0,3.469447E-18,0,0.02513206,0.02387546,0,0,1.352387,3.336541,0,0.02513206,-0.02513206,4.690534,78.1754,0.1433764,0.02626301,0,0,3.336541
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,38.46019,38.46019,0.2182637,0.2182637,0,0,0,0.2182637,0,0,2.775558E-17,0,0.2297512,0.2182637,0,0,1.380311,3.311409,0,0.2297512,-0.2297512,4.448355,74.13909,0.1433764,0.24009,0,0,3.311409
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,37.80577,37.80577,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0.097357,0.09248915,0,0,1.635591,3.081657,0,0.097357,-0.097357,4.345731,72.42871,0.1433764,0.1017381,0,0,3.081657
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04288939,38.15435,37.40304,0.07033569,0.07033569,0,0,0,0.07033569,60.97813,0,1.387779E-17,0.04288939,0.07403757,0.07033569,0,0,1.743765,2.9843,0,0.03114818,-0.03114818,4.312898,71.88149,0.1433764,0.07736926,0.03431151,0,3.02719
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3357776,43.03966,36.97515,0.379284,0.379284,0,0,0,0.379284,88.52934,0,5.551115E-17,0.3357776,0.3992463,0.379284,0,0,1.778374,2.953152,0,0.06346868,-0.06346868,4.245996,70.76646,0.1433764,0.4172124,0.2686221,0,3.28893
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7338347,52.71348,38.60283,0.73866,0.73866,0,0,0,0.73866,99.34676,0,1.110223E-16,0.7338347,0.7775368,0.73866,0,0,1.848895,2.889683,0,0.04370211,-0.04370211,4.19993,69.9987,0.1433764,0.812526,0.5870678,0,3.623518
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9617577,62.31061,42.57134,0.7223108,0.7223108,0,0,0,0.7223108,133.1501,0,0,0.9617577,0.7603272,0.7223108,0,0,1.897453,2.845981,0.2014305,0,0.2014305,4.391024,73.18359,0.1433531,0.7945419,0.7694061,0,3.807739
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.016438,68.18647,46.43917,0.6171448,0.6171448,0,0,0,0.6171448,164.7,0,0,1.016438,0.6496261,0.6171448,0,0,1.696022,3.027269,0.3668115,0,0.3668115,4.739012,78.98338,0.1433106,0.6788593,0.8131501,0,4.043706
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.021638,71.80875,49.36732,1.39456,1.39456,1.686754,0,0.5165837,1.39456,73.25883,0,0,1.021638,0,0,0.2921942,0.2775845,1.329211,3.357399,1.299222,0,1.299222,5.971562,99.52584,0.1434692,1.534015,0.8173104,1.7,4.379037
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.9418757,72.41433,51.63264,0.5442771,0.5442771,0,0,0,0.5442771,173.0508,0.3389641,0,0.9418757,0.5729233,0.5442771,0,0,0.02998835,4.5267,0.02998835,0,0.02998835,6.000012,100,0.1434657,0.5987048,0.7535006,0,5.468575
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.794413,71.22308,53.84763,0,0,0,0,0,0,0,0.794413,0,0.794413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1434657,0,0.6355304,0,5.348102
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.6890198,69.90668,54.98029,0,0,0,0,0,0,0,0.6890198,0,0.6890198,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1434657,0,0.5512158,0,5.242709
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6338227,68.73791,55.12292,0,0,0,0,0,0,0,0.6338227,0,0.6338227,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1434657,0,0.5070582,0,5.187511
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4275035,64.15363,55.26555,1.061968,1.061968,0,0,0,1.061968,40.25579,0,0,0.4275035,1.117861,1.061968,0,0,0,4.553689,0,0.6903574,-0.6903574,5.272311,87.87168,0.1434657,1.168165,0.3420028,0,4.981193
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2444792,59.03852,54.13289,0.7083625,0.7083625,0,0,0,0.7083625,34.51329,0,1.110223E-16,0.2444792,0.7456447,0.7083625,0,0,0.7670637,3.863332,0,0.5011655,-0.5011655,4.744037,79.06712,0.1434657,0.7791987,0.1955833,0,4.107811
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,51.95986,51.95986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.323914,3.362166,0,0,0,4.744037,79.06712,0.1434657,0,0,0,3.362166
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,49.8875,49.8875,0.1862704,0.1862704,0,0,0,0.1862704,0,0,2.775558E-17,0,0.1960741,0.1862704,0,0,1.323914,3.362166,0,0.1960741,-0.1960741,4.537356,75.62245,0.1434657,0.2048974,0,0,3.362166
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,47.66413,47.66413,0.79043,0.79043,0,0,0,0.79043,0,0,1.110223E-16,0,0.8320316,0.79043,0,0,1.541774,3.166092,0,0.8320316,-0.8320316,3.660318,61.00518,0.1434657,0.869473,0,0,3.166092
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,45.75119,45.75119,0.5187474,0.5187474,0,0,0,0.5187474,0,0,0,0,0.5460498,0.5187474,0,0,2.466254,2.33406,0,0.5460498,-0.5460498,3.084731,51.41208,0.1434657,0.5706221,0,0,2.33406
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,43.84663,43.84663,0.03952858,0.03952858,0,0,0,0.03952858,0,0,0,0,0.04160903,0.03952858,0,0,3.072976,1.78801,0,0.04160903,-0.04160903,3.040871,50.68108,0.1434657,0.04348144,0,0,1.78801
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,42.63846,42.63846,0.006602782,0.006602782,0,0,0,0.006602782,0,0,8.673617E-19,0,0.006950296,0.006602782,0,0,3.119208,1.746401,0,0.006950296,-0.006950296,3.033545,50.55898,0.1434657,0.00726306,0,0,1.746401
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,41.6736,41.6736,0.05901694,0.05901694,0,0,0,0.05901694,0,0,6.938894E-18,0,0.06212309,0.05901694,0,0,3.126931,1.739451,0,0.06212309,-0.06212309,2.968061,49.46759,0.1434657,0.06491863,0,0,1.739451
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,40.68357,40.68357,0.1216556,0.1216556,0,0,0,0.1216556,0,0,1.387779E-17,0,0.1280585,0.1216556,0,0,3.195956,1.677328,0,0.1280585,-0.1280585,2.833076,47.21784,0.1434657,0.1338211,0,0,1.677328
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,39.811,39.811,0.1411822,0.1411822,0,0,0,0.1411822,0,0,2.775558E-17,0,0.1486128,0.1411822,0,0,3.338244,1.54927,0,0.1486128,-0.1486128,2.676424,44.60698,0.1434657,0.1553004,0,0,1.54927
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,39.12301,39.12301,0.2342879,0.2342879,0,0,0,0.2342879,0,0,2.775558E-17,0,0.2466188,0.2342879,0,0,3.503369,1.400657,0,0.2466188,-0.2466188,2.416465,40.27434,0.1434657,0.2577167,0,0,1.400657
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,38.39307,38.39307,0.08826167,0.08826167,0,0,0,0.08826167,0,0,1.387779E-17,0,0.09290702,0.08826167,0,0,3.77739,1.154038,0,0.09290702,-0.09290702,2.318532,38.64213,0.1434657,0.09708784,0,0,1.154038
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,37.70509,37.70509,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0.2927016,0.2780665,0,0,3.88062,1.061131,0,0.2927016,-0.2927016,2.009998,33.4999,0.1434657,0.3058732,0,0,1.061131
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04159443,38.01357,37.28558,0.08556791,0.08556791,0,0,0,0.08556791,48.60986,0,0,0.04159443,0.09007148,0.08556791,0,0,4.205844,0.7684292,0,0.04847705,-0.04847705,1.958899,32.64825,0.1434657,0.0941247,0.03327555,0,0.8100237
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4012627,44.15646,36.85769,0.209586,0.209586,0,0,0,0.209586,191.4549,0,0,0.4012627,0.2206168,0.209586,0,0,4.259707,0.7199522,0.1806458,0,0.1806458,2.130274,35.5045,0.1434448,0.2305446,0.3210101,0,1.121215
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6784089,51.44667,38.51053,0.5941092,0.5941092,0,0,0,0.5941092,114.1893,0,0,0.6784089,0.6253781,0.5941092,0,0,4.079062,0.8825334,0.05303081,0,0.05303081,2.180584,36.34299,0.1434387,0.6535201,0.5427271,0,1.560942
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6640821,55.53305,42.521,0,0,0,0,0,0,0,0,0,0.6640821,0,0,0,0,4.026031,0.9302611,0.6640821,0,0.6640821,2.810587,46.84303,0.1433619,0,0.5312657,0,1.594343
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6311784,59.13797,46.46434,0,0,0,0,0,0,0,0,0,0.6311784,0,0,0,0,3.361949,1.527935,0.6311784,0,0.6311784,3.409376,56.82281,0.143289,0,0.5049427,0,2.159113
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.9268435,69.41644,49.40927,0.516938,0.516938,0,0,0,0.516938,179.2949,0,0,0.9268435,0.5441453,0.516938,0,0,2.73077,2.095996,0.3826982,0,0.3826982,3.772435,62.87379,0.1432448,0.5686318,0.7414748,0,3.022839
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.332964,83.73382,51.67459,0.4831437,0.4831437,0,0,0,0.4831437,275.8938,0,0,1.332964,0.5085723,0.4831437,0,0,2.348072,2.440424,0.8243913,0,0.8243913,4.554522,75.90854,0.1431498,0.5314581,1.066371,0,3.773388
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.19542,82.38919,53.93992,0.5572446,0.5572446,0,0,0,0.5572446,214.5234,0,0,1.19542,0.5865732,0.5572446,0,0,1.523681,3.182376,0.608847,0,0.608847,5.132124,85.53523,0.1430797,0.612969,0.9563361,0,4.377796
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.172869,83.09884,55.03063,0.5583856,0.5583856,0,0,0,0.5583856,210.0465,0,0,1.172869,0.5877743,0.5583856,0,0,0.9148338,3.730339,0.5850949,0,0.5850949,5.687194,94.78638,0.1430124,0.6142241,0.9382954,0,4.903208
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.9363251,76.46577,55.17326,0,0,0,0,0,0,0,0.606586,0,0.9363251,0,0,0,0,0.329739,4.256924,0.329739,0,0.329739,6.000012,100,0.1429745,0,0.74906,0,5.193249
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4782436,65.33364,55.3075,0.7785548,0.7785548,0,0,0,0.7785548,61.42709,0,1.110223E-16,0.4782436,0.8195314,0.7785548,0,0,0,4.553689,0,0.3412878,-0.3412878,5.640263,94.0042,0.1429745,0.8564103,0.3825949,0,5.031932
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2116542,58.36022,54.13289,0.06000447,0.06000447,0,0,0,0.06000447,352.7307,0,0,0.2116542,0.0631626,0.06000447,0,0,0.3792087,4.212401,0.1484916,0,0.1484916,5.781135,96.35205,0.1429574,0.06600492,0.1693233,0,4.424055
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,51.95986,51.95986,1.41887,1.41887,1.66173,0,0.5097522,1.41887,0,8.326673E-17,0,0,0,0,0.2428601,0.2307171,0.2307171,4.346044,0.2307171,0,0.2307171,6.000012,100,0.1429901,1.560757,0,1.7,4.346044
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,49.83716,49.83716,0.7143189,0.7143189,0,0,0,0.7143189,0,0,0,0,0.7519147,0.7143189,0,0,0,4.553689,0,0.7519147,-0.7519147,5.207424,86.79023,0.1429901,0.7857509,0,0,4.553689
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,47.63896,47.63896,1.335426,1.335426,1.7,0,0.5202,1.335426,0,0,0,0,0,0,0.3645737,0.346345,0.8354608,3.801774,0.346345,0,0.346345,5.535996,92.26642,0.1430391,1.468969,0,1.7,3.801774
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,45.73441,45.73441,0.2105175,0.2105175,0,0,0,0.2105175,0,0,2.775558E-17,0,0.2215974,0.2105175,0,0,0.4891157,4.113485,0,0.2215974,-0.2215974,5.302412,88.37335,0.1430391,0.2315693,0,0,4.113485
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,43.82146,43.82146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7353351,3.891887,0,0,0,5.302412,88.37335,0.1430391,0,0,0,3.891887
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,42.59651,42.59651,0.2145692,0.2145692,0,0,0,0.2145692,0,0,2.775558E-17,0,0.2258624,0.2145692,0,0,0.7353351,3.891887,0,0.2258624,-0.2258624,5.064332,84.40536,0.1430391,0.2360262,0,0,3.891887
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,41.62326,41.62326,0.05145254,0.05145254,0,0,0,0.05145254,0,0,0,0,0.05416057,0.05145254,0,0,0.9862933,3.666025,0,0.05416057,-0.05416057,5.007242,83.45387,0.1430391,0.05659779,0,0,3.666025
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,40.63323,40.63323,0.09010463,0.09010463,0,0,0,0.09010463,0,0,0,0,0.09484698,0.09010463,0,0,1.046472,3.611864,0,0.09484698,-0.09484698,4.907264,81.78757,0.1430391,0.0991151,0,0,3.611864
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,39.76066,39.76066,0.01020715,0.01020715,0,0,0,0.01020715,0,0,0,0,0.01074437,0.01020715,0,0,1.151857,3.517017,0,0.01074437,-0.01074437,4.895939,81.59882,0.1430391,0.01122786,0,0,3.517017
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,39.05589,39.05589,0.1222453,0.1222453,0,0,0,0.1222453,0,0,2.775558E-17,0,0.1286792,0.1222453,0,0,1.163795,3.506273,0,0.1286792,-0.1286792,4.760299,79.33816,0.1430391,0.1344698,0,0,3.506273
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,38.32595,38.32595,0.1056168,0.1056168,0,0,0,0.1056168,0,0,1.387779E-17,0,0.1111755,0.1056168,0,0,1.306772,3.377594,0,0.1111755,-0.1111755,4.64311,77.385,0.1430391,0.1161784,0,0,3.377594
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,37.61279,37.61279,0.07343519,0.07343519,0,0,0,0.07343519,0,0,1.387779E-17,0,0.07730021,0.07343519,0,0,1.430301,3.266418,0,0.07730021,-0.07730021,4.561628,76.02699,0.1430391,0.08077872,0,0,3.266418
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.0173654,37.47104,37.16812,0.1632921,0.1632921,0,0,0,0.1632921,10.63456,0,0,0.0173654,0.1718864,0.1632921,0,0,1.51619,3.189118,0,0.154521,-0.154521,4.398749,73.31233,0.1430391,0.1796213,0.01389232,0,3.206484
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1435544,39.27243,36.74022,0.005285114,0.005285114,0,0,0,0.005285114,2716.203,0,0,0.1435544,0.005563277,0.005285114,0,0,1.68788,3.034597,0.1379911,0,0.1379911,4.529658,75.49416,0.1430233,0.005813625,0.1148435,0,3.178152
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1071566,40.3208,38.41824,1.186406,1.186406,0,0,0,1.186406,9.032038,0,2.220446E-16,0.1071566,1.248848,1.186406,0,0,1.549889,3.158789,0,1.141692,-1.141692,3.32621,55.43672,0.1430233,1.305046,0.0857253,0,3.265946
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.361027,49.28311,42.49583,0.1049904,0.1049904,0,0,0,0.1049904,343.8667,0,0,0.361027,0.1105162,0.1049904,0,0,2.818435,2.017098,0.2505108,0,0.2505108,3.563865,59.39764,0.1429945,0.1154894,0.2888216,0,2.378125
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2375714,51.00651,46.48951,0,0,0,0,0,0,0,0,0,0.2375714,0,0,0,0,2.567924,2.242557,0.2375714,0,0.2375714,3.789245,63.15396,0.1429672,0,0.1900571,0,2.480129
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.3950089,57.29192,49.45961,0.6365929,0.6365929,0,0,0,0.6365929,62.05048,0,0,0.3950089,0.6700978,0.6365929,0,0,2.330353,2.456372,0,0.2750888,-0.2750888,3.499276,58.32116,0.1429672,0.7002522,0.3160071,0,2.851381
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1765096,55.2267,51.77527,0,0,0,0,0,0,0,0,0,0.1765096,0,0,0,0,2.636007,2.181283,0.1765096,0,0.1765096,3.666728,61.11201,0.142947,0,0.1412077,0,2.357792
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3242888,60.56599,53.99026,0.1367441,0.1367441,0,0,0,0.1367441,237.1501,0,0,0.3242888,0.1439412,0.1367441,0,0,2.459497,2.340141,0.1803476,0,0.1803476,3.837821,63.96355,0.1429263,0.1504185,0.259431,0,2.66443
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3128273,61.45504,55.07258,0,0,0,0,0,0,0,0,0,0.3128273,0,0,0,0,2.27915,2.502454,0.3128273,0,0.3128273,4.134594,68.90977,0.1428904,0,0.2502618,0,2.815281
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2132549,59.5081,55.21521,0.07531067,0.07531067,0,0,0,0.07531067,283.1669,0,0,0.2132549,0.07927439,0.07531067,0,0,1.966323,2.783999,0.1339805,0,0.1339805,4.2617,71.02819,0.142875,0.08284174,0.1706039,0,2.997254
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2523411,60.47133,55.35785,0.8474033,0.8474033,0,0,0,0.8474033,29.77815,0,0,0.2523411,0.8920035,0.8474033,0,0,1.832342,2.904581,0,0.6396624,-0.6396624,3.587436,59.79049,0.142875,0.9321437,0.2018729,0,3.156922
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1528631,57.20404,54.17484,0.6164393,0.6164393,0,0,0,0.6164393,24.79776,0,0,0.1528631,0.6488835,0.6164393,0,0,2.543078,2.264919,0,0.4960203,-0.4960203,3.064585,51.07631,0.142875,0.6780832,0.1222905,0,2.417782
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,51.95986,51.95986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.094212,1.768898,0,0,0,3.064585,51.07631,0.142875,0,0,0,1.768898
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,49.83716,49.83716,0.2641159,0.2641159,0,0,0,0.2641159,0,0,0,0,0.2780167,0.2641159,0,0,3.094212,1.768898,0,0.2780167,-0.2780167,2.77153,46.19207,0.142875,0.2905275,0,0,1.768898
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,47.62218,47.62218,1.323742,1.323742,1.7,0,0.5202,1.323742,0,5.551115E-17,0,0,0,0,0.3762582,0.3574453,3.403119,1.490882,0.3574453,0,0.3574453,3.110632,51.84376,0.1429256,1.456116,0,1.7,1.490882
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,45.70924,45.70924,0.8319508,0.8319508,1.7,0,0.5202,0.8319508,0,-1.110223E-16,0,0,0,0,0.8680492,0.8246468,3.045674,1.812582,0.8246468,0,0.8246468,3.892961,64.88255,0.1430422,0.9151458,0,1.7,1.812582
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,43.7963,43.7963,0.1029766,0.1029766,1.555608,0,0.480781,0.1029766,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.221027,2.554765,1.38,0,1.38,5.202144,86.70222,0.1431588,0.1132743,0,1.7,2.554765
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,42.57134,42.57134,0.1313822,0.1313822,0,0,0,0.1313822,0,0,2.775558E-17,0,0.1382971,0.1313822,0,0,0.8410272,3.796764,0,0.1382971,-0.1382971,5.056365,84.27259,0.1431588,0.1445204,0,0,3.796764
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,41.59809,41.59809,0.2746554,0.2746554,0,0,0,0.2746554,0,0,0,0,0.2891109,0.2746554,0,0,0.9946905,3.658468,0,0.2891109,-0.2891109,4.751616,79.19344,0.1431588,0.3021209,0,0,3.658468
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,40.59128,40.59128,0.1534895,0.1534895,0,0,0,0.1534895,0,0,2.775558E-17,0,0.1615679,0.1534895,0,0,1.315925,3.369357,0,0.1615679,-0.1615679,4.581308,76.35499,0.1431588,0.1688385,0,0,3.369357
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,39.71032,39.71032,0.1862342,0.1862342,0,0,0,0.1862342,0,0,2.775558E-17,0,0.196036,0.1862342,0,0,1.495445,3.207789,0,0.196036,-0.196036,4.374669,72.911,0.1431588,0.2048576,0,0,3.207789
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,39.00555,39.00555,0.2159834,0.2159834,0,0,0,0.2159834,0,0,2.775558E-17,0,0.227351,0.2159834,0,0,1.713263,3.011753,0,0.227351,-0.227351,4.135019,68.91685,0.1431588,0.2375818,0,0,3.011753
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,38.25044,38.25044,0.171948,0.171948,0,0,0,0.171948,0,0,2.775558E-17,0,0.1809978,0.171948,0,0,1.965875,2.784402,0,0.1809978,-0.1809978,3.944231,65.73705,0.1431588,0.1891428,0,0,2.784402
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,37.5205,37.5205,0.2072052,0.2072052,0,0,0,0.2072052,0,0,2.775558E-17,0,0.2181107,0.2072052,0,0,2.166983,2.603404,0,0.2181107,-0.2181107,3.714322,61.90525,0.1431588,0.2279257,0,0,2.603404
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02357187,37.47864,37.06744,0.1285681,0.1285681,0,0,0,0.1285681,18.33414,0,0,0.02357187,0.1353349,0.1285681,0,0,2.409329,2.385293,0,0.111763,-0.111763,3.596514,59.94177,0.1431588,0.1414249,0.01885749,0,2.408865
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1836865,39.87505,36.62276,0.5481569,0.5481569,0,0,0,0.5481569,33.50985,0,1.110223E-16,0.1836865,0.5770072,0.5481569,0,0,2.53351,2.27353,0,0.3933207,-0.3933207,3.181917,53.03185,0.1431588,0.6029725,0.1469492,0,2.457217
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2918048,43.63289,38.34273,0.004362209,0.004362209,0,0,0,0.004362209,6689.38,0,0,0.2918048,0.004591799,0.004362209,0,0,2.970533,1.880209,0.287213,0,0.287213,3.454391,57.57307,0.1431259,0.00479843,0.2334438,0,2.172014
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.6117408,54.37264,42.47905,0.6271958,0.6271958,0,0,0,0.6271958,97.53585,0,1.110223E-16,0.6117408,0.6602062,0.6271958,0,0,2.68332,2.138701,0,0.04846535,-0.04846535,3.403304,56.72163,0.1431259,0.6899155,0.4893927,0,2.750442
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.7732865,62.36678,46.48951,0.8243536,0.8243536,0,0,0,0.8243536,93.80519,0,0,0.7732865,0.8677407,0.8243536,0,0,2.73717,2.090236,0,0.09445418,-0.09445418,3.303741,55.06224,0.1431259,0.906789,0.6186292,0,2.863522
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.8202604,66.84123,49.45961,0,0,0,0,0,0,0,0,0,0.8202604,0,0,0,0,2.842119,1.995782,0.8202604,0,0.8202604,4.081908,68.03167,0.1430319,0,0.6562083,0,2.816042
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.188757,79.42343,51.77527,0,0,0,0,0,0,0,0,0,1.188757,0,0,0,0,2.021859,2.734016,1.188757,0,1.188757,5.209662,86.82753,0.142896,0,0.9510055,0,3.922773
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.9400509,75.1586,53.99026,1.094718,1.094718,0,0,0,1.094718,85.87151,0,0,0.9400509,1.152335,1.094718,0,0,0.833102,3.803897,0,0.2122838,-0.2122838,4.985895,83.09809,0.142896,1.20419,0.7520407,0,4.743948
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4420843,64.32525,55.12292,0.3746382,0.3746382,0,0,0,0.3746382,118.003,0,0,0.4420843,0.394356,0.3746382,0,0,1.068973,3.591613,0.04772828,0,0.04772828,5.031174,83.85274,0.1428906,0.412102,0.3536674,0,4.033698
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.51917,66.21823,55.26555,0,0,0,0,0,0,0,0,0,0.51917,0,0,0,0,1.021245,3.634569,0.51917,0,0.51917,5.523702,92.06152,0.1428313,0,0.415336,0,4.153738
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3497463,62.54798,55.35785,0,0,0,0,0,0,0,0,0,0.3497463,0,0,0,0,0.5020747,4.101822,0.3497463,0,0.3497463,5.855501,97.59148,0.1427914,0,0.279797,0,4.451568
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.25951,59.44701,54.22518,0.3253857,0.3253857,0,0,0,0.3253857,79.75457,0,0,0.25951,0.3425113,0.3253857,0,0,0.1523284,4.416594,0,0.0830013,-0.0830013,5.76801,96.1333,0.1427914,0.3579243,0.207608,0,4.676104
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,51.95986,51.95986,0.3820034,0.3820034,0,0,0,0.3820034,0,0,0,0,0.4021089,0.3820034,0,0,0.244552,4.333592,0,0.4021089,-0.4021089,5.34415,89.06898,0.1427914,0.4202038,0,0,4.333592
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,49.83716,49.83716,1.14886,1.14886,0,0,0,1.14886,0,0,0,0,1.209326,1.14886,0,0,0.6913397,3.931483,0,1.209326,-1.209326,4.069407,67.82333,0.1427914,1.263746,0,0,3.931483
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,47.62218,47.62218,0.2210093,0.2210093,0,0,0,0.2210093,0,0,2.775558E-17,0,0.2326413,0.2210093,0,0,2.035036,2.722157,0,0.2326413,-0.2326413,3.824182,63.73624,0.1427914,0.2431102,0,0,2.722157
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,45.70924,45.70924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.293526,2.489516,0,0,0,3.824182,63.73624,0.1427914,0,0,0,2.489516
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,43.77113,43.77113,0.1819835,0.1819835,0,0,0,0.1819835,0,0,2.775558E-17,0,0.1915616,0.1819835,0,0,2.293526,2.489516,0,0.1915616,-0.1915616,3.622258,60.37085,0.1427914,0.2001819,0,0,2.489516
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,42.521,42.521,0.09403577,0.09403577,0,0,0,0.09403577,0,0,1.387779E-17,0,0.09898502,0.09403577,0,0,2.506372,2.297954,0,0.09898502,-0.09898502,3.517919,58.63187,0.1427914,0.1034393,0,0,2.297954
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,41.53097,41.53097,0.08309773,0.08309773,0,0,0,0.08309773,0,0,0,0,0.0874713,0.08309773,0,0,2.616356,2.198969,0,0.0874713,-0.0874713,3.425716,57.09516,0.1427914,0.09140751,0,0,2.198969
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,40.54094,40.54094,0.1353544,0.1353544,0,0,0,0.1353544,0,0,2.775558E-17,0,0.1424783,0.1353544,0,0,2.713546,2.111498,0,0.1424783,-0.1424783,3.275531,54.59207,0.1427914,0.1488899,0,0,2.111498
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,39.6432,39.6432,0.1101765,0.1101765,0,0,0,0.1101765,0,0,1.387779E-17,0,0.1159753,0.1101765,0,0,2.871855,1.969019,0,0.1159753,-0.1159753,3.153282,52.5546,0.1427914,0.1211942,0,0,1.969019
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,38.93843,38.93843,0.06101558,0.06101558,0,0,0,0.06101558,0,0,6.938894E-18,0,0.06422693,0.06101558,0,0,3.000717,1.853044,0,0.06422693,-0.06422693,3.085581,51.42625,0.1427914,0.06711714,0,0,1.853044
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,38.18332,38.18332,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.07208,1.788817,0,0,0,3.085581,51.42625,0.1427914,0,0,0,1.788817
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,37.44499,37.44499,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0.1419162,0.1348204,0,0,3.07208,1.788817,0,0.1419162,-0.1419162,2.935988,48.93304,0.1427914,0.1483024,0,0,1.788817
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1108934,38.92704,36.97515,0.02913968,0.02913968,0,0,0,0.02913968,380.5582,0,0,0.1108934,0.03067335,0.02913968,0,0,3.229765,1.646901,0.0802201,0,0.0802201,3.012092,50.20143,0.1427822,0.03205365,0.08871476,0,1.757794
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4728621,45.18838,36.53047,0.4305786,0.4305786,0,0,0,0.4305786,109.8201,0,0,0.4728621,0.4532407,0.4305786,0,0,3.149544,1.719099,0.01962139,0,0.01962139,3.030706,50.51167,0.14278,0.4736365,0.3782896,0,2.191961
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8234414,54.24646,38.25044,0.5424997,0.5424997,0,0,0,0.5424997,151.7865,0,0,0.8234414,0.5710524,0.5424997,0,0,3.129923,1.736758,0.252389,0,0.252389,3.270144,54.50228,0.1427512,0.5967497,0.6587531,0,2.560199
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.161046,67.07236,42.42871,0.7397031,0.7397031,0,0,0,0.7397031,156.961,0,0,1.161046,0.7786349,0.7397031,0,0,2.877534,1.963908,0.3824108,0,0.3824108,3.63293,60.54871,0.1427076,0.8136734,0.9288366,0,3.124954
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.154137,71.84892,46.48951,0,0,0,0,0,0,0,0,0,1.154137,0,0,0,0,2.495123,2.308078,1.154137,0,1.154137,4.727841,78.7972,0.1425763,0,0.92331,0,3.462215
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.331057,80.79733,49.50995,1.20632,1.20632,0,0,0,1.20632,110.3402,0,0,1.331057,1.269811,1.20632,0,0,1.340986,3.346802,0.0612457,0,0.0612457,4.785944,79.76557,0.1425693,1.326952,1.064845,0,4.677858
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.346737,84.37118,51.81723,0.2181197,0.2181197,0,0,0,0.2181197,617.4301,0,0,1.346737,0.2295997,0.2181197,0,0,1.27974,3.401923,1.117137,0,1.117137,5.845753,97.42902,0.1424424,0.2399316,1.077389,0,4.748659
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.255521,84.39549,54.0406,0.761292,0.761292,0,0,0,0.761292,164.9198,0.2915579,0,1.255521,0.80136,0.761292,0,0,0.1626033,4.407346,0.1626033,0,0.1626033,6.000012,100,0.142424,0.8374212,1.004417,0,5.662867
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,0.9921207,77.9371,55.12292,0.9887942,0.9887942,0,0,0,0.9887942,100.3364,0,0,0.9921207,1.040836,0.9887942,0,0,0,4.553689,0,0.04871531,-0.04871531,5.948661,99.14416,0.142424,1.087674,0.7936966,0,5.54581
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.8619563,74.59357,55.26555,0.4847929,0.4847929,0,0,0,0.4847929,177.7989,0.2975199,0,0.8619563,0.5103083,0.4847929,0,0,0.05412812,4.504973,0.05412812,0,0.05412812,6.000012,100,0.1424178,0.5332721,0.6895651,0,5.36693
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6225253,68.78504,55.40818,0.4592071,0.4592071,0,0,0,0.4592071,135.5653,0.1391494,0,0.6225253,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1424178,0.5051278,0.4980202,0,5.176214
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.241653,59.07533,54.22518,1.591476,1.591476,1.361906,0,0.4279003,1.591476,15.18421,0,0,0.241653,0.241653,0.2295704,0,0,0,4.553689,0,0,0,6.000012,100,0.1424178,1.750624,0.1933224,1.7,4.795342
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,51.95986,51.95986,0.6258836,0.6258836,0,0,0,0.6258836,0,0,1.110223E-16,0,0.6588249,0.6258836,0,0,0,4.553689,0,0.6588249,-0.6588249,5.30555,88.42565,0.1424178,0.688472,0,0,4.553689
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,49.83716,49.83716,0.3132354,0.3132354,0,0,0,0.3132354,0,0,5.551115E-17,0,0.3297215,0.3132354,0,0,0.7320276,3.894864,0,0.3297215,-0.3297215,4.957993,82.63305,0.1424178,0.3445589,0,0,3.894864
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,47.59701,47.59701,1.392771,1.392771,1.7,0,0.5202,1.392771,0,0,0,0,0,0,0.307229,0.2918676,1.098385,3.565143,0.2918676,0,0.2918676,5.234882,87.24787,0.1424589,1.532048,0,1.7,3.565143
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,45.68407,45.68407,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8065172,3.827823,0,0,0,5.234882,87.24787,0.1424589,0,0,0,3.827823
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,43.72917,43.72917,0.06721399,0.06721399,0,0,0,0.06721399,0,0,1.387779E-17,0,0.07075157,0.06721399,0,0,0.8065172,3.827823,0,0.07075157,-0.07075157,5.160304,86.00489,0.1424589,0.07393539,0,0,3.827823
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,42.45388,42.45388,0.1716348,0.1716348,0,0,0,0.1716348,0,0,2.775558E-17,0,0.1806682,0.1716348,0,0,0.8851301,3.757072,0,0.1806682,-0.1806682,4.969863,82.83088,0.1424589,0.1887983,0,0,3.757072
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,41.48063,41.48063,0.1079498,0.1079498,0,0,0,0.1079498,0,0,1.387779E-17,0,0.1136314,0.1079498,0,0,1.085873,3.576404,0,0.1136314,-0.1136314,4.850085,80.83459,0.1424589,0.1187448,0,0,3.576404
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,40.46543,40.46543,0.05570445,0.05570445,0,0,0,0.05570445,0,0,6.938894E-18,0,0.05863627,0.05570445,0,0,1.21213,3.462772,0,0.05863627,-0.05863627,4.788277,79.80445,0.1424589,0.0612749,0,0,3.462772
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,39.57608,39.57608,0.1361422,0.1361422,0,0,0,0.1361422,0,0,2.775558E-17,0,0.1433076,0.1361422,0,0,1.277281,3.404136,0,0.1433076,-0.1433076,4.637218,77.2868,0.1424589,0.1497565,0,0,3.404136
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,38.83775,38.83775,0.1783551,0.1783551,0,0,0,0.1783551,0,0,2.775558E-17,0,0.1877422,0.1783551,0,0,1.436512,3.260828,0,0.1877422,-0.1877422,4.43932,73.98851,0.1424589,0.1961906,0,0,3.260828
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,38.08264,38.08264,0.1165469,0.1165469,0,0,0,0.1165469,0,0,1.387779E-17,0,0.1226809,0.1165469,0,0,1.645114,3.073086,0,0.1226809,-0.1226809,4.310002,71.83323,0.1424589,0.1282016,0,0,3.073086
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,37.32753,37.32753,0.1489568,0.1489568,0,0,0,0.1489568,0,0,2.775558E-17,0,0.1567966,0.1489568,0,0,1.781426,2.950405,0,0.1567966,-0.1567966,4.144724,69.07861,0.1424589,0.1638524,0,0,2.950405
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08532209,38.35416,36.85769,0.143328,0.143328,0,0,0,0.143328,59.52924,0,0,0.08532209,0.1508716,0.143328,0,0,1.955645,2.793609,0,0.06554952,-0.06554952,4.075629,67.92702,0.1424589,0.1576608,0.06825767,0,2.878931
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3479223,42.6827,36.41301,0,0,0,0,0,0,0,0,0,0.3479223,0,0,0,0,2.028478,2.728059,0.3479223,0,0.3479223,4.405697,73.42814,0.1424195,0,0.2783379,0,3.075981
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4315247,46.07922,38.13298,0.1326485,0.1326485,0,0,0,0.1326485,325.3143,0,0,0.4315247,0.13963,0.1326485,0,0,1.680555,3.041189,0.2918946,0,0.2918946,4.682613,78.04339,0.1423864,0.1459134,0.3452197,0,3.472714
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5148385,52.2206,42.3532,0,0,0,0,0,0,0,0,0,0.5148385,0,0,0,0,1.388661,3.303894,0.5148385,0,0.5148385,5.171031,86.18369,0.142328,0,0.4118708,0,3.818733
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.7159263,60.99989,46.43917,0.6085704,0.6085704,0,0,0,0.6085704,117.6407,0,0,0.7159263,0.6406004,0.6085704,0,0,0.8738221,3.767249,0.0753259,0,0.0753259,5.242492,87.37469,0.1423195,0.6694275,0.5727411,0,4.483175
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.4973549,59.46882,49.45961,0.8155633,0.8155633,0,0,0,0.8155633,60.98298,0,0,0.4973549,0.8584877,0.8155633,0,0,0.7984962,3.835042,0,0.3611329,-0.3611329,4.861825,81.03024,0.1423195,0.8971197,0.3978839,0,4.332397
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4931061,61.8645,51.77527,0,0,0,0,0,0,0,0,0,0.4931061,0,0,0,0,1.199755,3.473909,0.4931061,0,0.4931061,5.329626,88.82692,0.1422637,0,0.3944849,0,3.967016
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.5074429,64.62581,54.0406,0.3742025,0.3742025,0,0,0,0.3742025,135.6065,0,0,0.5074429,0.3938974,0.3742025,0,0,0.7066489,3.917705,0.1135456,0,0.1135456,5.437345,90.62223,0.1422508,0.4116227,0.4059543,0,4.425148
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6397521,68.87931,55.12292,0.6230152,0.6230152,0,0,0,0.6230152,102.6864,0,0,0.6397521,0.6558054,0.6230152,0,0,0.5931033,4.019896,0,0.01605329,-0.01605329,5.420423,90.3402,0.1422508,0.6853167,0.5118017,0,4.659648
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.5936748,67.94562,55.26555,0.2280873,0.2280873,0,0,0,0.2280873,260.284,0,0,0.5936748,0.2400919,0.2280873,0,0,0.6109403,4.003843,0.3535829,0,0.3535829,5.755861,95.93083,0.1422109,0.2508961,0.4749398,0,4.597517
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.246292,60.39651,55.40818,0,0,0,0,0,0,0,0,0,0.246292,0,0,0,0,0.2573574,4.322067,0.246292,0,0.246292,5.989514,99.82504,0.142183,0,0.1970336,0,4.568359
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07461772,55.63794,54.17484,0,0,0,0,0,0,0,0.06355234,0,0.07461772,0,0,0,0,0.01106538,4.54373,0.01106538,0,0.01106538,6.000012,100,0.1421818,0,0.05969417,0,4.618348
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,51.9179,51.9179,0.8783556,0.8783556,0,0,0,0.8783556,0,0,1.110223E-16,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.1421818,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,49.78682,49.78682,0.9382697,0.9382697,0,0,0,0.9382697,0,0,1.110223E-16,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.1421818,1.032097,0,0,3.629104
