Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,47.57183,47.57183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1421818,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,45.63372,45.63372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.1421818,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,43.704,43.704,0.2073606,0.2073606,0,0,0,0.2073606,0,0,2.775558E-17,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.1421818,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,42.42871,42.42871,0.1953705,0.1953705,0,0,0,0.1953705,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.1421818,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,41.43867,41.43867,0.05905867,0.05905867,0,0,0,0.05905867,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.1421818,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,40.42348,40.42348,0.03589424,0.03589424,0,0,0,0.03589424,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.1421818,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,39.50056,39.50056,0.236502,0.236502,0,0,0,0.236502,0,0,2.775558E-17,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.1421818,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,38.77063,38.77063,0.001357104,0.001357104,0,0,0,0.001357104,0,0,2.168404E-19,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.1421818,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,38.01552,38.01552,0.02816446,0.02816446,0,0,0,0.02816446,0,0,3.469447E-18,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.1421818,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,37.23524,37.23524,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.1421818,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.03970633,37.43268,36.74022,0.1428221,0.1428221,0,0,0,0.1428221,27.80125,0,2.775558E-17,0.03970633,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1106327,-0.1106327,2.919808,48.66337,0.1421818,0.1571043,0.03176506,0,1.78189
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2009345,39.82698,36.27038,0.199762,0.199762,0,0,0,0.199762,100.5869,0,0,0.2009345,0.2102758,0.199762,0,0,3.24682,1.631551,0,0.009341293,-0.009341293,2.909962,48.49926,0.1421818,0.2197382,0.1607476,0,1.832485
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3810918,44.98405,38.01552,0.6620812,0.6620812,0,0,0,0.6620812,57.55968,0,0,0.3810918,0.6969277,0.6620812,0,0,3.257199,1.62221,0,0.3158358,-0.3158358,2.577041,42.9506,0.1421818,0.7282894,0.3048735,0,2.003302
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6425164,54.7601,42.23574,0.2018133,0.2018133,0,0,0,0.2018133,318.3717,0,0,0.6425164,0.212435,0.2018133,0,0,3.608128,1.306374,0.4300814,0,0.4300814,2.985052,49.75077,0.1421332,0.2219946,0.5140132,0,1.94889
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.7162448,60.95111,46.38883,0.7957497,0.7957497,0,0,0,0.7957497,90.0088,0,0,0.7162448,0.8376313,0.7957497,0,0,3.178046,1.693447,0,0.1213865,-0.1213865,2.8571,47.61824,0.1421332,0.8753247,0.5729958,0,2.409692
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.8739606,68.09602,49.40927,0.7465613,0.7465613,0,0,0,0.7465613,117.0648,0,0,0.8739606,0.785854,0.7465613,0,0,3.31292,1.572061,0.08810666,0,0.08810666,2.940685,49.01132,0.1421232,0.8212174,0.6991685,0,2.446021
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.668443,65.83915,51.77527,0,0,0,0,0,0,0,0,0,0.668443,0,0,0,0,3.224814,1.651357,0.668443,0,0.668443,3.574826,59.58031,0.1420478,0,0.5347545,0,2.3198
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.8313233,72.31996,53.99026,0.8918169,0.8918169,0,0,0,0.8918169,93.2168,0,0,0.8313233,0.9387547,0.8918169,0,0,2.55637,2.252955,0,0.1074314,-0.1074314,3.461583,57.69294,0.1420478,0.9809986,0.6650586,0,3.084279
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.7219914,70.87414,55.12292,0.7339385,0.7339385,0,0,0,0.7339385,98.37219,0,0,0.7219914,0.7725668,0.7339385,0,0,2.675739,2.145524,0,0.05057544,-0.05057544,3.408272,56.80442,0.1420478,0.8073323,0.5775931,0,2.867515
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.8206505,73.46299,55.21521,0.6690198,0.6690198,0,0,0,0.6690198,122.6646,0,0,0.8206505,0.7042314,0.6690198,0,0,2.731934,2.094949,0.1164191,0,0.1164191,3.518717,58.64516,0.1420346,0.7359218,0.6565204,0,2.915599
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6365028,69.06248,55.35785,0,0,0,0,0,0,0,0,0,0.6365028,0,0,0,0,2.615515,2.199726,0.6365028,0,0.6365028,4.122557,68.70914,0.1419629,0,0.5092022,0,2.836229
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1523181,57.19301,54.17484,0,0,0,0,0,0,0,0,0,0.1523181,0,0,0,0,1.979012,2.772578,0.1523181,0,0.1523181,4.267058,71.11749,0.1419457,0,0.1218545,0,2.924896
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,51.86757,51.86757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.826694,2.909665,0,0,0,4.267058,71.11749,0.1419457,0,0,0,2.909665
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,49.74487,49.74487,0.4507438,0.4507438,0,0,0,0.4507438,0,0,5.551115E-17,0,0.4744672,0.4507438,0,0,1.826694,2.909665,0,0.4744672,-0.4744672,3.766926,62.78197,0.1419457,0.4958182,0,0,2.909665
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,47.5215,47.5215,0.3258576,0.3258576,0,0,0,0.3258576,0,0,5.551115E-17,0,0.343008,0.3258576,0,0,2.353879,2.435197,0,0.343008,-0.343008,3.405364,56.75595,0.1419457,0.3584433,0,0,2.435197
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,45.59177,45.59177,0.4538698,0.4538698,0,0,0,0.4538698,0,0,5.551115E-17,0,0.4777577,0.4538698,0,0,2.734999,2.092189,0,0.4777577,-0.4777577,2.901763,48.36262,0.1419457,0.4992568,0,0,2.092189
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,43.62849,43.62849,0.148181,0.148181,0,0,0,0.148181,0,0,2.775558E-17,0,0.15598,0.148181,0,0,3.265841,1.614432,0,0.15598,-0.15598,2.737345,45.62233,0.1419457,0.1629991,0,0,1.614432
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,42.33642,42.33642,0.1352815,0.1352815,0,0,0,0.1352815,0,0,2.775558E-17,0,0.1424016,0.1352815,0,0,3.439152,1.458452,0,0.1424016,-0.1424016,2.587241,43.1206,0.1419457,0.1488097,0,0,1.458452
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,41.338,41.338,0.2393999,0.2393999,0,0,0,0.2393999,0,0,2.775558E-17,0,0.2519999,0.2393999,0,0,3.597376,1.31605,0,0.2519999,-0.2519999,2.32161,38.69342,0.1419457,0.2633399,0,0,1.31605
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,40.33118,40.33118,0.01833391,0.01833391,0,0,0,0.01833391,0,0,3.469447E-18,0,0.01929886,0.01833391,0,0,3.877376,1.06405,0,0.01929886,-0.01929886,2.301267,38.35437,0.1419457,0.0201673,0,0,1.06405
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,39.40828,39.40828,0.1218125,0.1218125,0,0,0,0.1218125,0,0,1.387779E-17,0,0.1282237,0.1218125,0,0,3.898819,1.044751,0,0.1282237,-0.1282237,2.166107,36.10172,0.1419457,0.1339938,0,0,1.044751
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,38.67834,38.67834,0.2716537,0.2716537,0,0,0,0.2716537,0,0,0,0,0.2859513,0.2716537,0,0,4.04129,0.9165277,0,0.2859513,-0.2859513,1.864688,31.07808,0.1419457,0.2988191,0,0,0.9165277
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,37.89806,37.89806,0.1054437,0.1054437,0,0,0,0.1054437,0,0,1.387779E-17,0,0.1109934,0.1054437,0,0,4.359014,0.6305764,0,0.1109934,-0.1109934,1.747691,29.12813,0.1419457,0.1159881,0,0,0.6305764
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,37.11778,37.11778,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0.09062781,0.08609642,0,0,4.48234,0.5195831,0,0.09062781,-0.09062781,1.652161,27.53596,0.1419457,0.09470607,0,0,0.5195831
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1035497,38.41444,36.59759,0.1139138,0.1139138,0,0,0,0.1139138,90.9018,0,1.387779E-17,0.1035497,0.1199093,0.1139138,0,0,4.583037,0.4289553,0,0.01635957,-0.01635957,1.634916,27.24855,0.1419457,0.1253052,0.08283976,0,0.532505
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4374598,44.08111,36.12775,0.4244273,0.4244273,0,0,0,0.4244273,103.0706,5.551115E-17,0,0.4374598,0.4467655,0.4244273,0,0,4.601215,0.4125957,0,0.009305801,-0.009305801,1.625107,27.08507,0.1419457,0.46687,0.3499678,0,0.8500555
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.7970015,53.28119,37.89806,0.6844357,0.6844357,1.7,0,0.5202,0.6844357,116.4465,0,0,0.7970015,0,0,1.015564,0.9647861,4.611555,0.4032899,1.761788,0,1.761788,3.296486,54.94132,0.142054,0.7528793,0.6376013,1.7,1.200292
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.092448,65.02057,42.16861,0.7402553,0.7402553,1.7,0,0.5202,0.7402553,147.5772,0,0,1.092448,0,0,0.9597447,0.9117575,2.849767,1.988899,2.004205,0,2.004205,5.197842,86.63052,0.1421348,0.8142809,0.8739582,1.7,3.081347
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.183295,72.46503,46.34688,0.7757341,0.7757341,0,0,0,0.7757341,152.5387,0,0,1.183295,0.8165622,0.7757341,0,0,0.8455616,3.792684,0.3667327,0,0.3667327,5.545755,92.42907,0.1420935,0.8533074,0.9466359,0,4.975978
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.341135,80.97758,49.40927,0.3012734,0.3012734,0,0,0,0.3012734,445.1552,0.5451757,0,1.341135,0.3171299,0.3012734,0,0,0.4788289,4.122743,0.4788289,0,0.4788289,6.000012,100,0.1420397,0.3314008,1.072908,0,5.463878
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.312716,83.15327,51.72493,0.5182968,0.5182968,0,0,0,0.5182968,253.2748,0.7671399,0,1.312716,0.5455756,0.5182968,0,0,0,4.553689,0,0,0,6.000012,100,0.1420397,0.5701265,1.050172,0,5.866405
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.065162,78.61003,53.99026,0,0,0,0,0,0,0,1.065162,0,1.065162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1420397,0,0.8521299,0,5.618851
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.8745398,74.69806,55.07258,0.9415698,0.9415698,0,0,0,0.9415698,92.88103,0,0,0.8745398,0.9911261,0.9415698,0,0,0,4.553689,0,0.1165863,-0.1165863,5.877119,97.95179,0.1420397,1.035727,0.6996318,0,5.428229
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.8454688,74.10461,55.21521,0.1517907,0.1517907,0,0,0,0.1517907,556.9964,0.5561488,0,0.8454688,0.1597797,0.1517907,0,0,0.1295404,4.437103,0.1295404,0,0.1295404,6.000012,100,0.1420252,0.1669698,0.676375,0,5.282571
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.5949438,68.02161,55.3075,0.4912795,0.4912795,0,0,0,0.4912795,121.1009,0.07780752,0,0.5949438,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1420252,0.5404074,0.475955,0,5.148633
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.263426,59.43301,54.13289,0.9877363,0.9877363,0,0,0,0.9877363,26.66967,0,0,0.263426,1.039722,0.9877363,0,0,0,4.553689,0,0.7762964,-0.7762964,5.181724,86.36189,0.1420252,1.08651,0.2107408,0,4.817115
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,51.81723,51.81723,0.902264,0.902264,0,0,0,0.902264,0,0,0,0,0.9497516,0.902264,0,0,0.8625516,3.777393,0,0.9497516,-0.9497516,4.180598,69.67649,0.1420252,0.9924904,0,0,3.777393
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,49.65258,49.65258,1.101555,1.101555,0,0,0,1.101555,0,0,0,0,1.159532,1.101555,0,0,1.917831,2.827641,0,1.159532,-1.159532,2.958344,49.30563,0.1420252,1.211711,0,0,2.827641
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,47.45438,47.45438,0.3640727,0.3640727,0,0,0,0.3640727,0,0,5.551115E-17,0,0.3832345,0.3640727,0,0,3.2062,1.668109,0,0.3832345,-0.3832345,2.554379,42.5729,0.1420252,0.40048,0,0,1.668109
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,45.51626,45.51626,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.632016,1.284875,0,0,0,2.554379,42.5729,0.1420252,0,0,0,1.284875
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,43.56137,43.56137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.632016,1.284875,0,0,0,2.554379,42.5729,0.1420252,0,0,0,1.284875
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,42.26091,42.26091,0.1097539,0.1097539,0,0,0,0.1097539,0,0,1.387779E-17,0,0.1155304,0.1097539,0,0,3.632016,1.284875,0,0.1155304,-0.1155304,2.4326,40.54324,0.1420252,0.1207293,0,0,1.284875
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,41.27087,41.27087,0.08674955,0.08674955,0,0,0,0.08674955,0,0,0,0,0.09131531,0.08674955,0,0,3.760383,1.169344,0,0.09131531,-0.09131531,2.336345,38.939,0.1420252,0.0954245,0,0,1.169344
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,40.2305,40.2305,0.1013194,0.1013194,0,0,0,0.1013194,0,0,1.387779E-17,0,0.106652,0.1013194,0,0,3.861844,1.078029,0,0.106652,-0.106652,2.223924,37.06532,0.1420252,0.1114514,0,0,1.078029
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,39.31598,39.31598,0.07770626,0.07770626,0,0,0,0.07770626,0,0,0,0,0.08179606,0.07770626,0,0,3.980347,0.971377,0,0.08179606,-0.08179606,2.137703,35.62831,0.1420252,0.08547688,0,0,0.971377
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,38.57766,38.57766,0.0886813,0.0886813,0,0,0,0.0886813,0,0,1.387779E-17,0,0.09334873,0.0886813,0,0,4.071231,0.8895809,0,0.09334873,-0.09334873,2.039305,33.98835,0.1420252,0.09754942,0,0,0.8895809
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,37.78059,37.78059,0.2163393,0.2163393,0,0,0,0.2163393,0,0,2.775558E-17,0,0.2277256,0.2163393,0,0,4.174952,0.7962322,0,0.2277256,-0.2277256,1.799261,29.98762,0.1420252,0.2379732,0,0,0.7962322
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,36.97515,36.97515,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0.09650724,0.09168188,0,0,4.42798,0.5685066,0,0.09650724,-0.09650724,1.697533,28.29217,0.1420252,0.1008501,0,0,0.5685066
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.0325077,37.0036,36.43818,0.1403814,0.1403814,0,0,0,0.1403814,23.1567,0,0,0.0325077,0.1477699,0.1403814,0,0,4.535211,0.4719993,0,0.1152622,-0.1152622,1.576036,26.26722,0.1420252,0.1544195,0.02600616,0,0.5045071
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.141923,38.42507,35.93478,0.6781931,0.6781931,1.7,0,0.5202,0.6781931,20.92663,0,0,0.141923,0,0,1.021807,0.9707166,4.66328,0.3567372,1.11264,0,1.11264,2.631579,43.85956,0.1421775,0.7460124,0.1135384,1.7,0.4986601
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1072048,39.62543,37.73026,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,19.01229,0,0,0.1072048,0,0,1.136129,1.079322,3.55064,1.358113,1.186527,0,1.186527,3.757217,62.62017,0.1423407,0.6202583,0.08576384,1.7,1.465318
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.428268,50.14818,42.05116,0.8829154,0.8829154,1.7,0,0.5202,0.8829154,48.50611,0,0,0.428268,0,0,0.8170846,0.7762304,2.364113,2.425987,1.204498,0,1.204498,4.899905,81.66492,0.1424983,0.9712069,0.3426144,1.7,2.854255
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.2981015,51.97554,46.27137,0.2532415,0.2532415,0,0,0,0.2532415,117.7143,0,0,0.2981015,0.26657,0.2532415,0,0,1.159615,3.510036,0.03153149,0,0.03153149,4.929818,82.16348,0.1424947,0.2785657,0.2384812,0,3.808137
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2239291,53.70154,49.36732,0,0,0,0,0,0,0,0,0,0.2239291,0,0,0,0,1.128083,3.538414,0.2239291,0,0.2239291,5.142256,85.70409,0.1424696,0,0.1791432,0,3.762343
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7602091,67.96409,51.72493,0.9113947,0.9113947,0,0,0,0.9113947,83.41161,0,0,0.7602091,0.9593629,0.9113947,0,0,0.9041542,3.73995,0,0.1991538,-0.1991538,4.93233,82.20533,0.1424696,1.002534,0.6081673,0,4.500159
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.977514,76.16993,53.99026,0.1967181,0.1967181,0,0,0,0.1967181,496.9112,0,0,0.977514,0.2070716,0.1967181,0,0,1.125436,3.540796,0.7704424,0,0.7704424,5.663235,94.38707,0.1423831,0.2163899,0.7820112,0,4.518311
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.642337,68.88513,55.07258,0.8731421,0.8731421,0,0,0,0.8731421,73.56615,0,0,0.642337,0.9190969,0.8731421,0,0,0.3549938,4.234195,0,0.2767599,-0.2767599,5.371505,89.5249,0.1423831,0.9604563,0.5138696,0,4.876532
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6535336,69.31195,55.21521,1.714229,1.714229,1.7,0,0.5202,1.714229,38.12407,0,0,0.6535336,0.01497733,0.01422847,0,0,0.6625047,3.957435,0.6385563,0,0.6385563,5.977293,99.62135,0.1424564,1.885651,0.5228269,1.7,4.610968
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4759778,65.28253,55.3075,0.7463521,0.7463521,0,0,0,0.7463521,63.7739,0,0,0.4759778,0.7856338,0.7463521,0,0,0.02394846,4.532135,0,0.3096559,-0.3096559,5.650887,94.18125,0.1424564,0.8209873,0.3807823,0,5.008113
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.227493,58.68671,54.13289,0.9794223,0.9794223,0,0,0,0.9794223,23.22726,0,0,0.227493,1.030971,0.9794223,0,0,0.3680106,4.222479,0,0.8034779,-0.8034779,4.803946,80.06561,0.1424564,1.077365,0.1819944,0,4.449972
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,51.77527,51.77527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.260764,3.419002,0,0,0,4.803946,80.06561,0.1424564,0,0,0,3.419002
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,49.60224,49.60224,0.3948062,0.3948062,0,0,0,0.3948062,0,0,0,0,0.4155855,0.3948062,0,0,1.260764,3.419002,0,0.4155855,-0.4155855,4.365881,72.76453,0.1424564,0.4342868,0,0,3.419002
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,47.40403,47.40403,0.9080642,0.9080642,0,0,0,0.9080642,0,0,1.110223E-16,0,0.955857,0.9080642,0,0,1.722525,3.003416,0,0.955857,-0.955857,3.358319,55.97187,0.1424564,0.9988706,0,0,3.003416
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,45.44914,45.44914,0.04964821,0.04964821,0,0,0,0.04964821,0,0,0,0,0.05226128,0.04964821,0,0,2.784589,2.047559,0,0.05226128,-0.05226128,3.303231,55.05374,0.1424564,0.05461304,0,0,2.047559
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,43.48586,43.48586,0.1527099,0.1527099,0,0,0,0.1527099,0,0,2.775558E-17,0,0.1607472,0.1527099,0,0,2.842657,1.995298,0,0.1607472,-0.1607472,3.133789,52.2297,0.1424564,0.1679808,0,0,1.995298
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,42.19379,42.19379,0.04340884,0.04340884,0,0,0,0.04340884,0,0,6.938894E-18,0,0.04569351,0.04340884,0,0,3.021265,1.834551,0,0.04569351,-0.04569351,3.085623,51.42695,0.1424564,0.04774972,0,0,1.834551
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,41.17859,41.17859,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.072035,1.788857,0,0,0,3.085623,51.42695,0.1424564,0,0,0,1.788857
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,40.13821,40.13821,0.1715951,0.1715951,0,0,0,0.1715951,0,0,0,0,0.1806265,0.1715951,0,0,3.072035,1.788857,0,0.1806265,-0.1806265,2.895226,48.25367,0.1424564,0.1887546,0,0,1.788857
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,39.19852,39.19852,0.05147469,0.05147469,0,0,0,0.05147469,0,0,0,0,0.05418389,0.05147469,0,0,3.272732,1.608231,0,0.05418389,-0.05418389,2.838111,47.30176,0.1424564,0.05662216,0,0,1.608231
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,38.41824,38.41824,0.02411496,0.02411496,0,0,0,0.02411496,0,0,0,0,0.02538417,0.02411496,0,0,3.332936,1.554047,0,0.02538417,-0.02538417,2.811354,46.85581,0.1424564,0.02652645,0,0,1.554047
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,37.61279,37.61279,0.2572124,0.2572124,0,0,0,0.2572124,0,0,0,0,0.2707499,0.2572124,0,0,3.36114,1.528663,0,0.2707499,-0.2707499,2.525959,42.09923,0.1424564,0.2829337,0,0,1.528663
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,36.79057,36.79057,0.068317,0.068317,0,0,0,0.068317,0,0,1.387779E-17,0,0.07191263,0.068317,0,0,3.661974,1.257913,0,0.07191263,-0.07191263,2.450156,40.83585,0.1424564,0.0751487,0,0,1.257913
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1173245,38.30231,36.24521,0.06290505,0.06290505,0,0,0,0.06290505,186.5105,0,0,0.1173245,0.06621584,0.06290505,0,0,3.741877,1.186,0.0511087,0,0.0511087,2.498642,41.64395,0.1424507,0.06919556,0.09385964,0,1.303325
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.2985879,41.05072,35.72502,0.5066414,0.5066414,0,0,0,0.5066414,58.93476,0,0,0.2985879,0.5333068,0.5066414,0,0,3.690768,1.231998,0,0.2347189,-0.2347189,2.251227,37.52037,0.1424507,0.5573056,0.2388703,0,1.530586
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3172668,43.28476,37.54567,0.8080693,0.8080693,0,0,0,0.8080693,39.26232,0,0,0.3172668,0.8505993,0.8080693,0,0,3.951567,0.997279,0,0.5333325,-0.5333325,1.689045,28.15069,0.1424507,0.8888763,0.2538134,0,1.314546
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6279109,54.12117,41.93369,0.7122833,0.7122833,1.7,0,0.5202,0.7122833,88.15466,0,0,0.6279109,0,0,0.9877167,0.9383308,4.544158,0.4639465,1.566242,0,1.566242,3.174912,52.9151,0.1425794,0.7835116,0.5023288,1.7,1.091857
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.8996904,65.05366,46.22942,0.2629354,0.2629354,1.7,0,0.5202,0.2629354,342.1716,-2.220446E-16,0,0.8996904,0,0,1.437065,1.365211,2.977916,1.873564,2.264902,0,2.264902,5.323587,88.72627,0.1426295,0.289229,0.7197524,1.7,2.773255
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.144567,75.13681,49.36732,0.4709083,0.4709083,0,0,0,0.4709083,243.0552,0,0,1.144567,0.4956929,0.4709083,0,0,0.7130147,3.911976,0.6488742,0,0.6488742,5.939163,98.98586,0.1425569,0.5179991,0.9156537,0,5.056543
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.120822,77.39218,51.72493,0.08751899,0.08751899,0,0,0,0.08751899,1280.661,0.964556,0,1.120822,0.09212525,0.08751899,0,0,0.06414051,4.495963,0.06414051,0,0.06414051,6.000012,100,0.1425497,0.09627089,0.8966574,0,5.616784
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8801828,73.57855,53.99026,0.2371726,0.2371726,0,0,0,0.2371726,371.1149,0.6305274,0,0.8801828,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1425497,0.2608899,0.7041462,0,5.433872
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.9399182,76.44315,55.07258,0.1135318,0.1135318,0,0,0,0.1135318,827.8896,0.820411,0,0.9399182,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1425497,0.124885,0.7519345,0,5.493607
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6389844,68.96344,55.21521,0.2890326,0.2890326,0,0,0,0.2890326,221.0769,0.3347395,0,0.6389844,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1425497,0.3179359,0.5111875,0,5.192673
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.5099555,66.05317,55.3075,0.1048633,0.1048633,0,0,0,0.1048633,486.305,0.399573,0,0.5099555,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1425497,0.1153496,0.4079644,0,5.063644
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.180257,57.71741,54.13289,0.3674696,0.3674696,0,0,0,0.3674696,49.05358,0,5.551115E-17,0.180257,0.3868102,0.3674696,0,0,0,4.553689,0,0.2065531,-0.2065531,5.782286,96.37124,0.1425497,0.4042166,0.1442056,0,4.733946
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,51.72493,51.72493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2295035,4.347136,0,0,0,5.782286,96.37124,0.1425497,0,0,0,4.347136
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,49.5519,49.5519,0.6210176,0.6210176,0,0,0,0.6210176,0,0,1.110223E-16,0,0.6537027,0.6210176,0,0,0.2295035,4.347136,0,0.6537027,-0.6537027,5.093223,84.88688,0.1425497,0.6831193,0,0,4.347136
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,47.33691,47.33691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9558398,3.693433,0,0,0,5.093223,84.88688,0.1425497,0,0,0,3.693433
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,45.37363,45.37363,1.547177,1.547177,1.7,0,0.5202,1.547177,0,0,0,0,0,0,0.152823,0.1451819,0.9558398,3.693433,0.1451819,0,0.1451819,5.230954,87.1824,0.1425698,1.701895,0,1.7,3.693433
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,43.41874,43.41874,0.02934486,0.02934486,0,0,0,0.02934486,0,0,3.469447E-18,0,0.03088932,0.02934486,0,0,0.8106579,3.824097,0,0.03088932,-0.03088932,5.198394,86.63973,0.1425698,0.03227934,0,0,3.824097
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,42.10149,42.10149,0.1727765,0.1727765,0,0,0,0.1727765,0,0,2.775558E-17,0,0.18187,0.1727765,0,0,0.8449794,3.793207,0,0.18187,-0.18187,5.006686,83.4446,0.1425698,0.1900541,0,0,3.793207
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,41.06112,41.06112,0.2155958,0.2155958,0,0,0,0.2155958,0,0,2.775558E-17,0,0.2269429,0.2155958,0,0,1.047057,3.611337,0,0.2269429,-0.2269429,4.767467,79.45763,0.1425698,0.2371553,0,0,3.611337
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,40.02075,40.02075,0.1125438,0.1125438,0,0,0,0.1125438,0,0,1.387779E-17,0,0.1184672,0.1125438,0,0,1.299216,3.384395,0,0.1184672,-0.1184672,4.642592,77.37638,0.1425698,0.1237982,0,0,3.384395
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,39.05589,39.05589,0.2863079,0.2863079,0,0,0,0.2863079,0,0,0,0,0.3013768,0.2863079,0,0,1.430846,3.265928,0,0.3013768,-0.3013768,4.324913,72.08174,0.1425698,0.3149387,0,0,3.265928
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,38.27561,38.27561,0.1486243,0.1486243,0,0,0,0.1486243,0,0,0,0,0.1564466,0.1486243,0,0,1.765709,2.964551,0,0.1564466,-0.1564466,4.160004,69.33326,0.1425698,0.1634867,0,0,2.964551
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,37.47016,37.47016,0.2581623,0.2581623,0,0,0,0.2581623,0,0,5.551115E-17,0,0.2717498,0.2581623,0,0,1.939539,2.808104,0,0.2717498,-0.2717498,3.873555,64.55911,0.1425698,0.2839785,0,0,2.808104
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,36.62276,36.62276,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0.00637808,0.006059176,0,0,2.241483,2.536354,0,0.00637808,-0.00637808,3.866832,64.44706,0.1425698,0.006665093,0,0,2.536354
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08478504,37.53175,36.05224,0.1418891,0.1418891,0,0,0,0.1418891,59.75445,0,2.775558E-17,0.08478504,0.1493569,0.1418891,0,0,2.24857,2.529976,0,0.06457189,-0.06457189,3.798767,63.31265,0.1425698,0.156078,0.06782803,0,2.614761
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4845169,44.36528,35.54044,0,0,0,0,0,0,0,0,0,0.4845169,0,0,0,0,2.320316,2.465404,0.4845169,0,0.4845169,4.25842,70.97353,0.1425156,0,0.3876136,0,2.949921
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8182904,53.1591,37.37787,0.7589447,0.7589447,0,0,0,0.7589447,107.8195,0,0,0.8182904,0.7988892,0.7589447,0,0,1.835799,2.90147,0.01940123,0,0.01940123,4.276825,71.28028,0.1425135,0.8348392,0.6546323,0,3.71976
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.049901,63.55238,41.81623,0.743963,0.743963,0,0,0,0.743963,141.1228,0,0,1.049901,0.7831189,0.743963,0,0,1.816398,2.918931,0.2667825,0,0.2667825,4.529918,75.49847,0.1424837,0.8183593,0.8399212,0,3.968832
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.114966,70.39327,46.15391,1.226633,1.226633,0,0,0,1.226633,90.89648,0,2.220446E-16,1.114966,1.291192,1.226633,0,0,1.549616,3.159035,0,0.1762263,-0.1762263,4.344159,72.4025,0.1424837,1.349296,0.8919727,0,4.274001
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.239253,77.84428,49.36732,1.113381,1.113381,0,0,0,1.113381,111.3054,0,0,1.239253,1.17198,1.113381,0,0,1.745422,2.982809,0.06727316,0,0.06727316,4.407979,73.46618,0.1424761,1.224719,0.9914027,0,4.222062
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.108918,77.05474,51.72493,0,0,0,0,0,0,0,0,0,1.108918,0,0,0,0,1.678149,3.043355,1.108918,0,1.108918,5.459991,90.99968,0.1423524,0,0.8871342,0,4.152272
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,0.9742132,76.08009,53.99026,0.2221845,0.2221845,0,0,0,0.2221845,438.4703,0.1711031,0,0.9742132,0.2338784,0.2221845,0,0,0.5692316,4.04138,0.5692316,0,0.5692316,6.000012,100,0.1422889,0.244403,0.7793705,0,5.015594
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.8646871,74.43959,55.07258,1.137351,1.137351,0,0,0,1.137351,76.02641,0,0,0.8646871,1.197212,1.137351,0,0,0,4.553689,0,0.3325245,-0.3325245,5.6495,94.15815,0.1422889,1.251086,0.6917497,0,5.418376
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7356613,71.26911,55.17326,0.01548503,0.01548503,0,0,0,0.01548503,4750.79,0.3498896,0,0.7356613,0.01630004,0.01548503,0,0,0.3694717,4.221164,0.3694717,0,0.3694717,6.000012,100,0.1422478,0.01703354,0.5885291,0,4.956826
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.3917675,63.41021,55.3075,0,0,0,0,0,0,0,0.3917675,0,0.3917675,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422478,0,0.313414,0,4.945457
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1431604,56.9139,54.08255,0.9379562,0.9379562,0,0,0,0.9379562,15.26302,0,1.110223E-16,0.1431604,0.9873223,0.9379562,0,0,0,4.553689,0,0.8441619,-0.8441619,5.110187,85.16962,0.1422478,1.031752,0.1145283,0,4.696849
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,51.67459,51.67459,0.7901331,0.7901331,0,0,0,0.7901331,0,0,1.110223E-16,0,0.831719,0.7901331,0,0,0.9379576,3.709527,0,0.831719,-0.831719,4.233479,70.55783,0.1422478,0.8691463,0,0,3.709527
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,49.45961,49.45961,0.7581849,0.7581849,0,0,0,0.7581849,0,0,1.110223E-16,0,0.7980893,0.7581849,0,0,1.86209,2.877808,0,0.7980893,-0.7980893,3.392219,56.53686,0.1422478,0.8340033,0,0,2.877808
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,47.2614,47.2614,0.2773888,0.2773888,0,0,0,0.2773888,0,0,5.551115E-17,0,0.2919882,0.2773888,0,0,2.748856,2.079719,0,0.2919882,-0.2919882,3.084436,51.40716,0.1422478,0.3051276,0,0,2.079719
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,45.30651,45.30651,0.4238252,0.4238252,0,0,0,0.4238252,0,0,5.551115E-17,0,0.4461318,0.4238252,0,0,3.073287,1.787731,0,0.4461318,-0.4461318,2.614172,43.56944,0.1422478,0.4662077,0,0,1.787731
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,43.32645,43.32645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.568989,1.341599,0,0,0,2.614172,43.56944,0.1422478,0,0,0,1.341599
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,42.00081,42.00081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.568989,1.341599,0,0,0,2.614172,43.56944,0.1422478,0,0,0,1.341599
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,40.96044,40.96044,0.1316412,0.1316412,0,0,0,0.1316412,0,0,2.775558E-17,0,0.1385697,0.1316412,0,0,3.568989,1.341599,0,0.1385697,-0.1385697,2.468107,41.13503,0.1422478,0.1448053,0,0,1.341599
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,39.90329,39.90329,0.09450012,0.09450012,0,0,0,0.09450012,0,0,1.387779E-17,0,0.09947381,0.09450012,0,0,3.722955,1.203029,0,0.09947381,-0.09947381,2.363252,39.38745,0.1422478,0.1039501,0,0,1.203029
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,38.93843,38.93843,0.07226697,0.07226697,0,0,0,0.07226697,0,0,0,0,0.07607049,0.07226697,0,0,3.833482,1.103555,0,0.07607049,-0.07607049,2.283067,38.05103,0.1422478,0.07949366,0,0,1.103555
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,38.15815,38.15815,0.05510757,0.05510757,0,0,0,0.05510757,0,0,0,0,0.05800797,0.05510757,0,0,3.918005,1.027485,0,0.05800797,-0.05800797,2.221921,37.03194,0.1422478,0.06061833,0,0,1.027485
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,37.32753,37.32753,0.05275074,0.05275074,0,0,0,0.05275074,0,0,6.938894E-18,0,0.05552709,0.05275074,0,0,3.982458,0.9694769,0,0.05552709,-0.05552709,2.16339,36.05643,0.1422478,0.05802581,0,0,0.9694769
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,36.45496,36.45496,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0.02862359,0.02719241,0,0,4.044155,0.9139498,0,0.02862359,-0.02862359,2.133218,35.55357,0.1422478,0.02991165,0,0,0.9139498
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07720347,37.2376,35.89283,0.04734546,0.04734546,0,0,0,0.04734546,163.0641,0,0,0.07720347,0.04983733,0.04734546,0,0,4.075959,0.8853262,0.02736614,0,0.02736614,2.15918,35.98626,0.1422447,0.05208001,0.06176277,0,0.9625297
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4135145,42.80492,35.34747,0.8934784,0.8934784,1.7,0,0.5202,0.8934784,46.28142,0,0,0.4135145,0,0,0.8065216,0.7661955,4.048593,0.9099557,1.17971,0,1.17971,3.278351,54.63908,0.142398,0.9828262,0.3308116,1.7,1.32347
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.7876058,52.34269,37.23524,0,0,1.452632,0,0.4526684,0,0,0,0,0.7876058,0,0,1.452632,1.38,2.868882,1.971695,2.167606,0,2.167606,5.334723,88.91187,0.1424004,0,0.6300846,1.7,2.7593
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.109812,64.86295,41.6736,0.2466274,0.2466274,0,0,0,0.2466274,449.9955,0.1489277,0,1.109812,0.2596078,0.2466274,0,0,0.7012767,3.92254,0.7012767,0,0.7012767,6.000012,100,0.1423225,0.2712902,0.8878498,0,5.032352
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.227185,73.32014,46.06162,0.9473004,0.9473004,0,0,0,0.9473004,129.5455,0.2300266,0,1.227185,0.9971583,0.9473004,0,0,0,4.553689,0,0,0,6.000012,100,0.1423225,1.04203,0.9817479,0,5.780874
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.224891,77.29685,49.26664,0.7576774,0.7576774,0,0,0,0.7576774,161.664,0.4273362,0,1.224891,0.7975551,0.7576774,0,0,0,4.553689,0,0,0,6.000012,100,0.1423225,0.8334451,0.9799131,0,5.77858
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.218123,80.16866,51.67459,0.2124236,0.2124236,0,0,0,0.2124236,573.4407,0.9945195,0,1.218123,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.1423225,0.233666,0.9744986,0,5.771812
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.126245,80.31445,53.93992,1.592114,1.592114,0.522181,0,0.1986554,1.592114,70.73898,0,0,1.126245,1.126245,1.069933,0,0,0,4.553689,0,0,0,6.000012,100,0.1423225,1.751325,0.9009963,1.7,5.679935
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.031263,78.92418,55.03063,0.6687267,0.6687267,0,0,0,0.6687267,154.2129,0.3273399,0,1.031263,0.7039229,0.6687267,0,0,0,4.553689,0,0,0,6.000012,100,0.1423225,0.7355995,0.8250103,0,5.584952
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.9128938,75.83453,55.17326,0.5797752,0.5797752,0,0,0,0.5797752,157.4565,0.3026041,0,0.9128938,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1423225,0.6377527,0.7303151,0,5.466583
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6450946,69.16553,55.26555,1.055886,1.055886,0,0,0,1.055886,61.0951,0,0,0.6450946,1.111459,1.055886,0,0,0,4.553689,0,0.4663642,-0.4663642,5.508421,91.80683,0.1423225,1.161474,0.5160756,0,5.198783
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3099089,60.31383,54.0406,0,0,0,0,0,0,0,0,0,0.3099089,0,0,0,0,0.5181825,4.087325,0.3099089,0,0.3099089,5.802426,96.70691,0.1422881,0,0.2479271,0,4.397233
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,51.5823,51.5823,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2082736,4.366243,0,0,0,5.802426,96.70691,0.1422881,0,0,0,4.366243
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,49.36732,49.36732,0.2322297,0.2322297,0,0,0,0.2322297,0,0,2.775558E-17,0,0.2444523,0.2322297,0,0,0.2082736,4.366243,0,0.2444523,-0.2444523,5.544751,92.41233,0.1422881,0.2554527,0,0,4.366243
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,47.16911,47.16911,0.246194,0.246194,0,0,0,0.246194,0,0,2.775558E-17,0,0.2591516,0.246194,0,0,0.4798873,4.12179,0,0.2591516,-0.2591516,5.271581,87.85951,0.1422881,0.2708135,0,0,4.12179
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,45.21422,45.21422,0.3931795,0.3931795,0,0,0,0.3931795,0,0,5.551115E-17,0,0.4138732,0.3931795,0,0,0.7678335,3.862639,0,0.4138732,-0.4138732,4.83532,80.58852,0.1422881,0.4324975,0,0,3.862639
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,43.22577,43.22577,0.05993814,0.05993814,0,0,0,0.05993814,0,0,1.387779E-17,0,0.06309278,0.05993814,0,0,1.227693,3.448766,0,0.06309278,-0.06309278,4.768815,79.48009,0.1422881,0.06593196,0,0,3.448766
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,41.90852,41.90852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.297796,3.385673,0,0,0,4.768815,79.48009,0.1422881,0,0,0,3.385673
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,40.84298,40.84298,0.004641078,0.004641078,0,0,0,0.004641078,0,0,0,0,0.004885345,0.004641078,0,0,1.297796,3.385673,0,0.004885345,-0.004885345,4.763665,79.39426,0.1422881,0.005105186,0,0,3.385673
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,39.78583,39.78583,0.1053341,0.1053341,0,0,0,0.1053341,0,0,1.387779E-17,0,0.110878,0.1053341,0,0,1.303224,3.380787,0,0.110878,-0.110878,4.64679,77.44633,0.1422881,0.1158675,0,0,3.380787
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,38.82097,38.82097,0.07526799,0.07526799,0,0,0,0.07526799,0,0,0,0,0.07922945,0.07526799,0,0,1.426422,3.269909,0,0.07922945,-0.07922945,4.563274,76.05442,0.1422881,0.08279478,0,0,3.269909
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,38.01552,38.01552,0.2009307,0.2009307,0,0,0,0.2009307,0,0,2.775558E-17,0,0.211506,0.2009307,0,0,1.514454,3.19068,0,0.211506,-0.211506,4.340328,72.33865,0.1422881,0.2210238,0,0,3.19068
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,37.1849,37.1849,0.007449921,0.007449921,0,0,0,0.007449921,0,0,0,0,0.007842022,0.007449921,0,0,1.749461,2.979174,0,0.007842022,-0.007842022,4.332061,72.20087,0.1422881,0.008194913,0,0,2.979174
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,36.29555,36.29555,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0.003721837,0.003535745,0,0,1.758174,2.971332,0,0.003721837,-0.003721837,4.328138,72.13549,0.1422881,0.00388932,0,0,2.971332
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.08838597,37.26484,35.72502,0.16901,0.16901,0,0,0,0.16901,52.2963,0,0,0.08838597,0.1779053,0.16901,0,0,1.76231,2.96761,0,0.08951929,-0.08951929,4.233777,70.5628,0.1422881,0.185911,0.07070877,0,3.055996
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.419447,42.74105,35.17967,0.6285862,0.6285862,0,0,0,0.6285862,66.72864,0,0,0.419447,0.6616697,0.6285862,0,0,1.861776,2.878091,0,0.2422227,-0.2422227,3.978451,66.30739,0.1422881,0.6914449,0.3355576,0,3.297538
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6596019,49.51156,37.09261,0,0,0,0,0,0,0,0,0,0.6596019,0,0,0,0,2.130912,2.635868,0.6596019,0,0.6596019,4.604205,76.73659,0.1422149,0,0.5276815,0,3.29547
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.8776268,59.18381,41.55614,0.5285142,0.5285142,0,0,0,0.5285142,166.0555,0,0,0.8776268,0.5563307,0.5285142,0,0,1.47131,3.22951,0.3212961,0,0.3212961,4.909013,81.81672,0.1421793,0.5813656,0.7021015,0,4.107137
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.045741,68.37376,45.96933,0.6383246,0.6383246,0,0,0,0.6383246,163.8259,0,0,1.045741,0.6719206,0.6383246,0,0,1.150014,3.518676,0.3738204,0,0.3738204,5.26365,87.72733,0.1421379,0.702157,0.8365928,0,4.564417
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.163998,75.5038,49.22469,0.2900019,0.2900019,0,0,0,0.2900019,401.376,0.08253924,0,1.163998,0.3052652,0.2900019,0,0,0.7761937,3.855115,0.7761937,0,0.7761937,6.000012,100,0.142052,0.3190021,0.9311985,0,5.019113
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.9015519,71.3731,51.63264,0.4665435,0.4665435,0,0,0,0.4665435,193.2407,0.4104536,0,0.9015519,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.142052,0.5131978,0.7212415,0,5.455241
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.7999382,71.41943,53.89797,0.001508081,0.001508081,0,0,0,0.001508081,53043.45,0.7983508,0,0.7999382,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.142052,0.001658889,0.6399506,0,5.353627
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.8586239,74.17342,54.98029,1.00914,1.00914,0,0,0,1.00914,85.08467,0,0,0.8586239,1.062253,1.00914,0,0,0,4.553689,0,0.2036293,-0.2036293,5.785368,96.42261,0.142052,1.110055,0.6868992,0,5.412313
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7196755,70.81708,55.12292,0.2421165,0.2421165,0,0,0,0.2421165,297.2434,0.2385612,0,0.7196755,0.2548595,0.2421165,0,0,0.2262547,4.35006,0.2262547,0,0.2262547,6.000012,100,0.1420269,0.2663282,0.5757404,0,5.069735
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4180071,63.88975,55.21521,0.6568324,0.6568324,0,0,0,0.6568324,63.63985,0,0,0.4180071,0.6914026,0.6568324,0,0,0,4.553689,0,0.2733954,-0.2733954,5.711828,95.19695,0.1420269,0.7225156,0.3344057,0,4.971696
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1624796,57.21015,53.99026,0.4932317,0.4932317,0,0,0,0.4932317,32.94184,0,0,0.1624796,0.5191913,0.4932317,0,0,0.3037727,4.280293,0,0.3567117,-0.3567117,5.335821,88.93017,0.1420269,0.5425549,0.1299837,0,4.442773
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,51.54035,51.54035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.700119,3.923582,0,0,0,5.335821,88.93017,0.1420269,0,0,0,3.923582
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,49.31697,49.31697,0.2939049,0.2939049,0,0,0,0.2939049,0,0,0,0,0.3093736,0.2939049,0,0,0.700119,3.923582,0,0.3093736,-0.3093736,5.009713,83.49504,0.1420269,0.3232954,0,0,3.923582
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,47.10199,47.10199,0.7899519,0.7899519,0,0,0,0.7899519,0,0,1.110223E-16,0,0.8315284,0.7899519,0,0,1.043867,3.614208,0,0.8315284,-0.8315284,4.133204,68.8866,0.1420269,0.8689471,0,0,3.614208
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,45.11354,45.11354,0.3721436,0.3721436,0,0,0,0.3721436,0,0,0,0,0.3917301,0.3721436,0,0,1.967788,2.78268,0,0.3917301,-0.3917301,3.720285,62.00462,0.1420269,0.4093579,0,0,2.78268
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,43.15865,43.15865,0.1813946,0.1813946,0,0,0,0.1813946,0,0,2.775558E-17,0,0.1909417,0.1813946,0,0,2.403044,2.39095,0,0.1909417,-0.1909417,3.519015,58.65013,0.1420269,0.199534,0,0,2.39095
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,41.79106,41.79106,0.2072553,0.2072553,0,0,0,0.2072553,0,0,2.775558E-17,0,0.2181634,0.2072553,0,0,2.615201,2.200008,0,0.2181634,-0.2181634,3.28905,54.81739,0.1420269,0.2279808,0,0,2.200008
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,40.75069,40.75069,0.04317332,0.04317332,0,0,0,0.04317332,0,0,6.938894E-18,0,0.0454456,0.04317332,0,0,2.857605,1.981845,0,0.0454456,-0.0454456,3.241146,54.019,0.1420269,0.04749065,0,0,1.981845
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,39.66837,39.66837,0.1495016,0.1495016,0,0,0,0.1495016,0,0,2.775558E-17,0,0.1573701,0.1495016,0,0,2.9081,1.936399,0,0.1573701,-0.1573701,3.075264,51.25429,0.1420269,0.1644517,0,0,1.936399
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,38.67834,38.67834,0.2804725,0.2804725,0,0,0,0.2804725,0,0,5.551115E-17,0,0.2952342,0.2804725,0,0,3.082955,1.779029,0,0.2952342,-0.2952342,2.76406,46.06757,0.1420269,0.3085198,0,0,1.779029
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,37.87289,37.87289,0.1532551,0.1532551,0,0,0,0.1532551,0,0,2.775558E-17,0,0.1613211,0.1532551,0,0,3.410993,1.483795,0,0.1613211,-0.1613211,2.594012,43.23345,0.1420269,0.1685806,0,0,1.483795
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,37.05066,37.05066,0.2284416,0.2284416,0,0,0,0.2284416,0,0,2.775558E-17,0,0.2404648,0.2284416,0,0,3.590239,1.322474,0,0.2404648,-0.2404648,2.34054,39.00892,0.1420269,0.2512857,0,0,1.322474
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,36.15292,36.15292,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0.1349292,0.1281827,0,0,3.857422,1.082009,0,0.1349292,-0.1349292,2.198312,36.63846,0.1420269,0.141001,0,0,1.082009
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1088227,37.4553,35.55722,0.04052624,0.04052624,0,0,0,0.04052624,268.5239,0,0,0.1088227,0.0426592,0.04052624,0,0,4.007343,0.9470798,0.06616346,0,0.06616346,2.26108,37.6846,0.1420196,0.04457887,0.08705813,0,1.055902
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.31372,40.60008,35.02026,0,0,0,0,0,0,0,0,0,0.31372,0,0,0,0,3.94118,1.006627,0.31372,0,0.31372,2.558701,42.64494,0.1419849,0,0.250976,0,1.320347
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.547249,47.07521,36.9332,1.213517,1.213517,1.7,0,0.5202,1.213517,45.0961,0,0,0.547249,0,0,0.4864827,0.4621585,3.62746,1.288975,1.009408,0,1.009408,3.516309,58.60504,0.1421109,1.334869,0.4377992,1.7,1.836224
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9112338,59.79284,41.41351,1.087159,1.087159,1.7,0,0.5202,1.087159,83.81789,0,0,0.9112338,0,0,0.612841,0.582199,2.618052,2.197442,1.493433,0,1.493433,4.933104,82.21824,0.1422465,1.195875,0.728987,1.7,3.108675
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.176489,71.66812,45.85187,0.9311416,0.9311416,0,0,0,0.9311416,126.3491,0,0,1.176489,0.980149,0.9311416,0,0,1.12462,3.541531,0.1963401,0,0.1963401,5.119369,85.32264,0.1422248,1.024256,0.9411913,0,4.71802
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.19964,76.3991,49.13239,0.6319991,0.6319991,0,0,0,0.6319991,189.8167,0,0,1.19964,0.6652622,0.6319991,0,0,0.9282797,3.718237,0.5343774,0,0.5343774,5.626324,93.77187,0.1421658,0.695199,0.9597117,0,4.917877
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.876347,70.67295,51.5823,0.09184735,0.09184735,0,0,0,0.09184735,954.1343,0.3857633,0,0.876347,0.09668142,0.09184735,0,0,0.3939023,4.199177,0.3939023,0,0.3939023,6.000012,100,0.1421223,0.1010321,0.7010776,0,5.075524
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.177328,81.72057,53.84763,0.1071092,0.1071092,0,0,0,0.1071092,1099.186,1.064582,0,1.177328,0.1127465,0.1071092,0,0,0,4.553689,0,0,0,6.000012,100,0.1421223,0.1178201,0.9418628,0,5.731018
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.041283,79.08547,54.92995,0,0,0,0,0,0,0,1.041283,0,1.041283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421223,0,0.8330264,0,5.594972
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.9298885,76.17196,55.07258,0.9683219,0.9683219,0,0,0,0.9683219,96.03094,0,0,0.9298885,1.019286,0.9683219,0,0,0,4.553689,0,0.08939764,-0.08939764,5.905778,98.42944,0.1421223,1.065154,0.7439108,0,5.483577
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.6063762,68.14299,55.17326,1.340241,1.340241,0.8585473,0,0.2904834,1.340241,45.24384,0,0,0.6063762,0.5070456,0.4816933,0,0,0.09933072,4.464291,0.09933072,0,0.09933072,6.000012,100,0.1421336,1.474265,0.485101,1.7,5.070668
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2335452,58.61252,53.93992,0,0,0,0,0,0,0,0.2335452,0,0.2335452,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421336,0,0.1868361,0,4.787234
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,51.43967,51.43967,0.8473861,0.8473861,0,0,0,0.8473861,0,0,1.110223E-16,0,0.8919854,0.8473861,0,0,0,4.553689,0,0.8919854,-0.8919854,5.059777,84.32944,0.1421336,0.9321247,0,0,4.553689
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,49.17434,49.17434,0.07155441,0.07155441,0,0,0,0.07155441,0,0,0,0,0.07532043,0.07155441,0,0,0.9910948,3.661704,0,0.07532043,-0.07532043,4.980382,83.0062,0.1421336,0.07870985,0,0,3.661704
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,46.98453,46.98453,0.476654,0.476654,0,0,0,0.476654,0,0,1.110223E-16,0,0.5017411,0.476654,0,0,1.074784,3.586383,0,0.5017411,-0.5017411,4.451501,74.19153,0.1421336,0.5243194,0,0,3.586383
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,45.02125,45.02125,0.5272943,0.5272943,0,0,0,0.5272943,0,0,0,0,0.5550467,0.5272943,0,0,1.632274,3.084642,0,0.5550467,-0.5550467,3.86643,64.44038,0.1421336,0.5800238,0,0,3.084642
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,43.04118,43.04118,0.02152019,0.02152019,0,0,0,0.02152019,0,0,3.469447E-18,0,0.02265283,0.02152019,0,0,2.248993,2.529595,0,0.02265283,-0.02265283,3.842552,64.0424,0.1421336,0.0236722,0,0,2.529595
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,41.6736,41.6736,0.09762963,0.09762963,0,0,0,0.09762963,0,0,1.387779E-17,0,0.102768,0.09762963,0,0,2.274163,2.506943,0,0.102768,-0.102768,3.734225,62.23696,0.1421336,0.1073926,0,0,2.506943
