Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,40.60806,40.60806,0.07431153,0.07431153,0,0,0,0.07431153,0,0,1.387779E-17,0,0.07822267,0.07431153,0,0,2.388349,2.404175,0,0.07822267,-0.07822267,3.651771,60.86273,0.1421336,0.08174269,0,0,2.404175
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,39.52573,39.52573,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.475263,2.325952,0,0,0,3.651771,60.86273,0.1421336,0,0,0,2.325952
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,38.53571,38.53571,0.1118875,0.1118875,0,0,0,0.1118875,0,0,1.387779E-17,0,0.1177763,0.1118875,0,0,2.475263,2.325952,0,0.1177763,-0.1177763,3.527624,58.79361,0.1421336,0.1230762,0,0,2.325952
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,37.73026,37.73026,0.00476883,0.00476883,0,0,0,0.00476883,0,0,8.673617E-19,0,0.005019821,0.00476883,0,0,2.606126,2.208176,0,0.005019821,-0.005019821,3.522332,58.70543,0.1421336,0.005245713,0,0,2.208176
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,36.88285,36.88285,0.1402196,0.1402196,0,0,0,0.1402196,0,0,2.775558E-17,0,0.1475995,0.1402196,0,0,2.611703,2.203156,0,0.1475995,-0.1475995,3.366749,56.11237,0.1421336,0.1542415,0,0,2.203156
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,35.98512,35.98512,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.775703,2.055556,0,0,0,3.366749,56.11237,0.1421336,0,0,0,2.055556
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.07894623,36.76898,35.39781,0.1391842,0.1391842,0,0,0,0.1391842,56.72069,0,0,0.07894623,0.1465097,0.1391842,0,0,2.775703,2.055556,0,0.06756343,-0.06756343,3.295531,54.9254,0.1421336,0.1531026,0.06315698,0,2.134502
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3569583,41.20005,34.82728,0.4728982,0.4728982,0,0,0,0.4728982,75.48311,0,5.551115E-17,0.3569583,0.4977876,0.4728982,0,0,2.850774,1.987993,0,0.1408293,-0.1408293,3.147084,52.45129,0.1421336,0.5201881,0.2855667,0,2.344951
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7391279,50.79948,36.7654,0.722057,0.722057,0,0,0,0.722057,102.3642,0,1.110223E-16,0.7391279,0.7600601,0.722057,0,0,3.007251,1.847163,0,0.02093211,-0.02093211,3.125019,52.08355,0.1421336,0.7942628,0.5913023,0,2.586292
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.121717,64.67848,41.27087,0,0,0,0,0,0,0,0,0,1.121717,0,0,0,0,3.030509,1.826231,1.121717,0,1.121717,4.189174,69.81942,0.1420099,0,0.8973737,0,2.947948
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.176287,71.53849,45.75119,0,0,0,0,0,0,0,0,0,1.176287,0,0,0,0,1.908791,2.835777,1.176287,0,1.176287,5.305098,88.41811,0.1418805,0,0.9410295,0,4.012064
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.342622,80.5244,49.03172,0,0,0,0,0,0,0,0.6101177,0,1.342622,0,0,0,0,0.7325042,3.894435,0.7325042,0,0.7325042,6.000012,100,0.1418,0,1.074098,0,5.237057
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.228036,80.22943,51.49001,0.8756453,0.8756453,0,0,0,0.8756453,140.2436,0.3063043,0,1.228036,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1418,0.9632099,0.982429,0,5.781725
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.20192,82.35068,53.75534,0.9415647,0.9415647,0,0,0,0.9415647,127.6513,0.2107992,0,1.20192,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1418,1.035721,0.9615359,0,5.755609
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.8809983,74.65155,54.888,0.6335895,0.6335895,0,0,0,0.6335895,139.0488,0.214062,0,0.8809983,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1418,0.6969485,0.7047986,0,5.434687
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.6879539,69.93723,55.03063,0.6179001,0.6179001,0,0,0,0.6179001,111.3374,0.03753282,0,0.6879539,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1418,0.6796901,0.5503632,0,5.241643
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.3869672,63.10951,55.12292,0,0,0,0,0,0,0,0.3869672,0,0.3869672,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1418,0,0.3095738,0,4.940656
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2112911,58.11088,53.89797,0.3381032,0.3381032,0,0,0,0.3381032,62.49308,0,0,0.2112911,0.3558981,0.3381032,0,0,0,4.553689,0,0.144607,-0.144607,5.847583,97.45952,0.1418,0.3719135,0.1690329,0,4.76498
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,51.34738,51.34738,0.6798453,0.6798453,0,0,0,0.6798453,0,0,1.110223E-16,0,0.7156267,0.6798453,0,0,0.1606744,4.409082,0,0.7156267,-0.7156267,5.093246,84.88727,0.1418,0.7478299,0,0,4.409082
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,49.08205,49.08205,0.07763354,0.07763354,0,0,0,0.07763354,0,0,1.387779E-17,0,0.08171953,0.07763354,0,0,0.9558152,3.693455,0,0.08171953,-0.08171953,5.007106,83.4516,0.1418,0.0853969,0,0,3.693455
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,46.86707,46.86707,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.046615,3.611736,0,0,0,5.007106,83.4516,0.1418,0,0,0,3.611736
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,44.90379,44.90379,0.3665393,0.3665393,0,0,0,0.3665393,0,0,0,0,0.3858309,0.3665393,0,0,1.046615,3.611736,0,0.3858309,-0.3858309,4.600405,76.67326,0.1418,0.4031933,0,0,3.611736
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,42.92373,42.92373,0.1898053,0.1898053,0,0,0,0.1898053,0,0,2.775558E-17,0,0.1997951,0.1898053,0,0,1.475316,3.225905,0,0.1997951,-0.1997951,4.389802,73.16322,0.1418,0.2087859,0,0,3.225905
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,41.53097,41.53097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.69731,3.02611,0,0,0,4.389802,73.16322,0.1418,0,0,0,3.02611
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,40.46543,40.46543,0.2595062,0.2595062,0,0,0,0.2595062,0,0,0,0,0.2731644,0.2595062,0,0,1.69731,3.02611,0,0.2731644,-0.2731644,4.101861,68.36423,0.1418,0.2854568,0,0,3.02611
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,39.3831,39.3831,0.08936399,0.08936399,0,0,0,0.08936399,0,0,1.387779E-17,0,0.09406736,0.08936399,0,0,2.000826,2.752945,0,0.09406736,-0.09406736,4.002706,66.71163,0.1418,0.09830039,0,0,2.752945
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,38.39307,38.39307,0.139509,0.139509,0,0,0,0.139509,0,0,2.775558E-17,0,0.1468516,0.139509,0,0,2.105345,2.658878,0,0.1468516,-0.1468516,3.847911,64.13172,0.1418,0.1534599,0,0,2.658878
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,37.56245,37.56245,0.1036359,0.1036359,0,0,0,0.1036359,0,0,1.387779E-17,0,0.1090904,0.1036359,0,0,2.268514,2.512027,0,0.1090904,-0.1090904,3.732919,62.2152,0.1418,0.1139995,0,0,2.512027
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,36.71505,36.71505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.389725,2.402936,0,0,0,3.732919,62.2152,0.1418,0,0,0,2.402936
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,35.77536,35.77536,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0.1885139,0.1790882,0,0,2.389725,2.402936,0,0.1885139,-0.1885139,3.534208,58.90335,0.1418,0.196997,0,0,2.402936
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1164458,37.20761,35.17967,0.1614519,0.1614519,0,0,0,0.1614519,72.12415,0,0,0.1164458,0.1699494,0.1614519,0,0,2.599185,2.214422,0,0.05350355,-0.05350355,3.477811,57.96339,0.1418,0.1775971,0.09315666,0,2.330868
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4019701,41.82199,34.61753,0.3016053,0.3016053,0,0,0,0.3016053,133.2769,0,0,0.4019701,0.3174792,0.3016053,0,0,2.658634,2.160918,0.08449087,0,0.08449087,3.557966,59.29931,0.1417907,0.3317658,0.3215761,0,2.562889
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8671423,53.31289,36.57242,0.4827957,0.4827957,0,0,0,0.4827957,179.6085,0,0,0.8671423,0.508206,0.4827957,0,0,2.574143,2.23696,0.3589363,0,0.3589363,3.898483,64.97458,0.1417514,0.5310752,0.6937138,0,3.104103
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.140456,64.97711,41.12824,0.5757295,0.5757295,0,0,0,0.5757295,198.0888,0,0,1.140456,0.6060311,0.5757295,0,0,2.215207,2.560003,0.5344248,0,0.5344248,4.405482,73.42456,0.1416927,0.6333025,0.9123647,0,3.700459
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.079835,68.82763,45.61694,0.2410668,0.2410668,0,0,0,0.2410668,447.9401,0,0,1.079835,0.2537546,0.2410668,0,0,1.680782,3.040985,0.8260805,0,0.8260805,5.189171,86.48602,0.1416022,0.2651735,0.863868,0,4.120821
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.9440481,69.30094,48.93942,0.2862688,0.2862688,0,0,0,0.2862688,329.7768,0,0,0.9440481,0.3013356,0.2862688,0,0,0.8547013,3.784458,0.6427125,0,0.6427125,5.798902,96.64817,0.1415319,0.3148957,0.7552385,0,4.728506
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.9101582,71.31869,51.39772,0.9882362,0.9882362,0,0,0,0.9882362,92.09926,0,0,0.9101582,1.040249,0.9882362,0,0,0.2119888,4.362899,0,0.1300904,-0.1300904,5.661775,94.36272,0.1415319,1.08706,0.7281266,0,5.273057
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.012785,76.79324,53.70499,0.4398274,0.4398274,0,0,0,0.4398274,230.2687,0.1932748,0,1.012785,0.4629762,0.4398274,0,0,0.3565337,4.232809,0.3565337,0,0.3565337,6.000012,100,0.1414929,0.4838101,0.8102278,0,5.245593
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,0.9989474,77.73087,54.79571,0.9077765,0.9077765,0,0,0,0.9077765,110.0433,0.04339322,0,0.9989474,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1414929,0.9985541,0.7991579,0,5.552636
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.8334746,73.46287,54.92995,0.9110507,0.9110507,0,0,0,0.9110507,91.48499,0,0,0.8334746,0.9590007,0.9110507,0,0,0,4.553689,0,0.1255261,-0.1255261,5.867696,97.79474,0.1414929,1.002156,0.6667797,0,5.387164
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.4904116,65.31015,55.03063,0.4160213,0.4160213,0,0,0,0.4160213,117.8814,0,0,0.4904116,0.4379172,0.4160213,0,0,0.1394734,4.428163,0.05249445,0,0.05249445,5.917497,98.62475,0.1414872,0.4576235,0.3923293,0,4.918574
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1802503,57.3819,53.80568,0,0,0,0,0,0,0,0.09327129,0,0.1802503,0,0,0,0,0.08697896,4.475408,0.08697896,0,0.08697896,6.000012,100,0.1414777,0,0.1442002,0,4.655658
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,51.25509,51.25509,0.3842489,0.3842489,0,0,0,0.3842489,0,0,5.551115E-17,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1414777,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,48.98976,48.98976,0.8555934,0.8555934,0,0,0,0.8555934,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1414777,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,46.74961,46.74961,0.2555243,0.2555243,0,0,0,0.2555243,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1414777,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,44.76115,44.76115,0.2087098,0.2087098,0,0,0,0.2087098,0,0,2.775558E-17,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1414777,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,42.78109,42.78109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1414777,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,41.41351,41.41351,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1414777,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,40.33118,40.33118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1414777,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,39.24047,39.24047,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1414777,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,38.22527,38.22527,0.02523884,0.02523884,0,0,0,0.02523884,0,0,3.469447E-18,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1414777,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,37.42821,37.42821,0.01985986,0.01985986,0,0,0,0.01985986,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1414777,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,36.55564,36.55564,0.136403,0.136403,0,0,0,0.136403,0,0,2.775558E-17,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1414777,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,35.60756,35.60756,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1414777,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.05953794,36.02445,34.99508,0,0,0,0,0,0,0,0,0,0.05953794,0,0,0,0,2.253685,2.525373,0.05953794,0,0.05953794,3.918461,65.30756,0.1414712,0,0.04763035,0,2.58491
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3241935,40.17538,34.42456,0,0,0,0,0,0,0,0,0,0.3241935,0,0,0,0,2.194147,2.578957,0.3241935,0,0.3241935,4.226018,70.43349,0.1414357,0,0.2593548,0,2.90315
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6120044,47.78184,36.38784,0.452731,0.452731,0,0,0,0.452731,135.1806,0,0,0.6120044,0.4765589,0.452731,0,0,1.869954,2.870731,0.1354455,0,0.1354455,4.354513,72.57507,0.1414209,0.498004,0.4896035,0,3.482735
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.097922,63.69707,40.94366,0.479654,0.479654,0,0,0,0.479654,228.8988,0,0,1.097922,0.5048989,0.479654,0,0,1.734508,2.992632,0.5930235,0,0.5930235,4.917105,81.95158,0.1413562,0.5276194,0.8783379,0,4.090554
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.270387,73.79116,45.47431,0,0,0,0,0,0,0,0.1289026,0,1.270387,0,0,0,0,1.141484,3.526353,1.141484,0,1.141484,6.000012,100,0.1412318,0,1.01631,0,4.79674
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,0.9632936,69.68103,48.84713,0.7286042,0.7286042,0,0,0,0.7286042,132.2108,0.1963418,0,0.9632936,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1412318,0.8014646,0.7706349,0,5.516983
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.9525936,72.29707,51.29704,0.6606457,0.6606457,0,0,0,0.6606457,144.1913,0.2571771,0,0.9525936,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1412318,0.7267103,0.7620749,0,5.506282
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.042724,77.45197,53.56237,0.26857,0.26857,0,0,0,0.26857,388.2502,0.7600183,0,1.042724,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1412318,0.295427,0.8341789,0,5.596413
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.817011,72.76886,54.69503,0.2944621,0.2944621,0,0,0,0.2944621,277.4588,0.5070509,0,0.817011,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1412318,0.3239083,0.6536088,0,5.3707
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.8103073,72.76233,54.83766,0.1318816,0.1318816,0,0,0,0.1318816,614.4202,0.6714845,0,0.8103073,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1412318,0.1450698,0.6482458,0,5.363996
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5572505,66.72883,54.92995,0,0,0,0,0,0,0,0.5572505,0,0.5572505,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1412318,0,0.4458004,0,5.11094
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2173921,58.03739,53.70499,0.6982806,0.6982806,0,0,0,0.6982806,31.13249,0,0,0.2173921,0.7350322,0.6982806,0,0,0,4.553689,0,0.5176401,-0.5176401,5.454371,90.90601,0.1412318,0.7681087,0.1739137,0,4.771081
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,51.11246,51.11246,0.3063185,0.3063185,0,0,0,0.3063185,0,0,0,0,0.3224405,0.3063185,0,0,0.5751557,4.036049,0,0.3224405,-0.3224405,5.114489,85.24132,0.1412318,0.3369504,0,0,4.036049
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,48.84713,48.84713,0.7305109,0.7305109,0,0,0,0.7305109,0,0,0,0,0.7689588,0.7305109,0,0,0.9334229,3.713608,0,0.7689588,-0.7689588,4.303936,71.73212,0.1412318,0.803562,0,0,3.713608
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,46.60698,46.60698,0.5303587,0.5303587,0,0,0,0.5303587,0,0,1.110223E-16,0,0.5582723,0.5303587,0,0,1.787822,2.944649,0,0.5582723,-0.5582723,3.715465,61.92429,0.1412318,0.5833946,0,0,2.944649
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,44.61852,44.61852,0.1555042,0.1555042,0,0,0,0.1555042,0,0,0,0,0.1636886,0.1555042,0,0,2.408124,2.386377,0,0.1636886,-0.1636886,3.542922,59.04858,0.1412318,0.1710546,0,0,2.386377
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,42.63846,42.63846,0.01608599,0.01608599,0,0,0,0.01608599,0,0,0,0,0.01693263,0.01608599,0,0,2.59,2.222688,0,0.01693263,-0.01693263,3.525073,58.7511,0.1412318,0.01769459,0,0,2.222688
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,41.2457,41.2457,0.05373008,0.05373008,0,0,0,0.05373008,0,0,6.938894E-18,0,0.05655798,0.05373008,0,0,2.608814,2.205756,0,0.05655798,-0.05655798,3.465456,57.75748,0.1412318,0.05910309,0,0,2.205756
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,40.16338,40.16338,0.1259707,0.1259707,0,0,0,0.1259707,0,0,2.775558E-17,0,0.1326007,0.1259707,0,0,2.671657,2.149198,0,0.1326007,-0.1326007,3.325682,55.42793,0.1412318,0.1385677,0,0,2.149198
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,39.05589,39.05589,0.07531543,0.07531543,0,0,0,0.07531543,0,0,1.387779E-17,0,0.0792794,0.07531543,0,0,2.818991,2.016597,0,0.0792794,-0.0792794,3.242115,54.03514,0.1412318,0.08284698,0,0,2.016597
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,38.06586,38.06586,0.01792657,0.01792657,0,0,0,0.01792657,0,0,0,0,0.01887008,0.01792657,0,0,2.907079,1.937318,0,0.01887008,-0.01887008,3.222224,53.70362,0.1412318,0.01971923,0,0,1.937318
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,37.23524,37.23524,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.928046,1.918448,0,0,0,3.222224,53.70362,0.1412318,0,0,0,1.918448
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,36.38784,36.38784,0.166899,0.166899,0,0,0,0.166899,0,0,2.775558E-17,0,0.1756832,0.166899,0,0,2.928046,1.918448,0,0.1756832,-0.1756832,3.037038,50.61719,0.1412318,0.1835889,0,0,1.918448
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,35.42298,35.42298,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0.1460402,0.1387382,0,0,3.123249,1.742765,0,0.1460402,-0.1460402,2.883098,48.05153,0.1412318,0.152612,0,0,1.742765
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1377451,37.20089,34.80211,0,0,0,0,0,0,0,0,0,0.1377451,0,0,0,0,3.285516,1.596724,0.1377451,0,0.1377451,3.013774,50.22947,0.1412168,0,0.1101961,0,1.73447
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5078668,43.40891,34.21481,0.5920835,0.5920835,0,0,0,0.5920835,85.77622,0,0,0.5078668,0.6232457,0.5920835,0,0,3.147771,1.720695,0,0.1153789,-0.1153789,2.892154,48.20247,0.1412168,0.6512918,0.4062935,0,2.228562
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8653069,52.84846,36.19487,0.7397327,0.7397327,0,0,0,0.7397327,116.9756,0,0,0.8653069,0.778666,0.7397327,0,0,3.27597,1.605316,0.08664088,0,0.08664088,2.974349,49.57238,0.1412073,0.813706,0.6922455,0,2.470623
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.035259,61.97396,40.77586,0.5492185,0.5492185,0,0,0,0.5492185,188.4967,0,0,1.035259,0.5781248,0.5492185,0,0,3.189329,1.683293,0.4571342,0,0.4571342,3.408025,56.80029,0.1411576,0.6041403,0.8282072,0,2.718552
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.234906,72.5887,45.30651,0.107894,0.107894,0,0,0,0.107894,1144.555,0,0,1.234906,0.1135727,0.107894,0,0,2.732195,2.094714,1.121333,0,1.121333,4.471815,74.5301,0.1410357,0.1186834,0.9879249,0,3.32962
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.35296,80.34552,48.65416,1.182361,1.182361,0,0,0,1.182361,114.4287,0,0,1.35296,1.24459,1.182361,0,0,1.610861,3.103914,0.1083698,0,0.1083698,4.574624,76.24357,0.1410239,1.300597,1.082368,0,4.456874
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.316594,82.51933,51.15441,0.3881058,0.3881058,0,0,0,0.3881058,339.2357,0,0,1.316594,0.4085325,0.3881058,0,0,1.502491,3.201447,0.9080611,0,0.9080611,5.436086,90.60125,0.1409253,0.4269164,1.053275,0,4.51804
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.215141,82.38853,53.47007,0.3775638,0.3775638,0,0,0,0.3775638,321.8374,0.2232755,0,1.215141,0.3974356,0.3775638,0,0,0.5944304,4.018702,0.5944304,0,0.5944304,6.000012,100,0.1408609,0.4153202,0.9721132,0,5.233843
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,0.988489,77.20792,54.60274,0.6233032,0.6233032,0,0,0,0.6233032,158.5888,0.3323804,0,0.988489,0.6561086,0.6233032,0,0,0,4.553689,0,0,0,6.000012,100,0.1408609,0.6856335,0.7907912,0,5.542178
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.8666547,74.10868,54.74537,0.4797816,0.4797816,0,0,0,0.4797816,180.6353,0.3616214,0,0.8666547,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1408609,0.5277597,0.6933237,0,5.420343
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.5915298,67.4248,54.83766,0.8004059,0.8004059,0,0,0,0.8004059,73.90373,0,0,0.5915298,0.8425325,0.8004059,0,0,0,4.553689,0,0.2510027,-0.2510027,5.735432,95.59034,0.1408609,0.8804465,0.4732239,0,5.145219
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2703418,58.98495,53.56237,0.075897,0.075897,0,0,0,0.075897,356.1956,0,0,0.2703418,0.07989158,0.075897,0,0,0.2788919,4.302686,0.1904502,0,0.1904502,5.916109,98.60162,0.1408403,0.0834867,0.2162734,0,4.573028
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,50.96983,50.96983,1.112538,1.112538,0,0,0,1.112538,0,0,2.220446E-16,0,1.171092,1.112538,0,0,0.08844164,4.474092,0,1.171092,-1.171092,4.681669,78.02766,0.1408403,1.223791,0,0,4.474092
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,48.65416,48.65416,0.5739585,0.5739585,0,0,0,0.5739585,0,0,1.110223E-16,0,0.6041667,0.5739585,0,0,1.389655,3.302999,0,0.6041667,-0.6041667,4.044821,67.41356,0.1408403,0.6313543,0,0,3.302999
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,46.43917,46.43917,0.4998481,0.4998481,0,0,0,0.4998481,0,0,0,0,0.5261559,0.4998481,0,0,2.060952,2.698832,0,0.5261559,-0.5261559,3.490205,58.16996,0.1408403,0.5498329,0,0,2.698832
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,44.45911,44.45911,0.5262146,0.5262146,0,0,0,0.5262146,0,0,1.110223E-16,0,0.5539101,0.5262146,0,0,2.645569,2.172677,0,0.5539101,-0.5539101,2.906332,48.43877,0.1408403,0.5788361,0,0,2.172677
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,42.47905,42.47905,0.116244,0.116244,0,0,0,0.116244,0,0,1.387779E-17,0,0.1223621,0.116244,0,0,3.261025,1.618766,0,0.1223621,-0.1223621,2.777351,46.28909,0.1408403,0.1278684,0,0,1.618766
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,41.06112,41.06112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.396983,1.496404,0,0,0,2.777351,46.28909,0.1408403,0,0,0,1.496404
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,39.97041,39.97041,0.1388061,0.1388061,0,0,0,0.1388061,0,0,2.775558E-17,0,0.1461117,0.1388061,0,0,3.396983,1.496404,0,0.1461117,-0.1461117,2.623336,43.72218,0.1408403,0.1526867,0,0,1.496404
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,38.86292,38.86292,0.0440194,0.0440194,0,0,0,0.0440194,0,0,6.938894E-18,0,0.04633622,0.0440194,0,0,3.559329,1.350293,0,0.04633622,-0.04633622,2.574493,42.90813,0.1408403,0.04842135,0,0,1.350293
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,37.87289,37.87289,0.2075915,0.2075915,0,0,0,0.2075915,0,0,2.775558E-17,0,0.2185174,0.2075915,0,0,3.610814,1.303956,0,0.2185174,-0.2185174,2.344156,39.06918,0.1408403,0.2283507,0,0,1.303956
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,37.05066,37.05066,0.1079847,0.1079847,0,0,0,0.1079847,0,0,1.387779E-17,0,0.1136681,0.1079847,0,0,3.853611,1.085439,0,0.1136681,-0.1136681,2.224339,37.07224,0.1408403,0.1187832,0,0,1.085439
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,36.17809,36.17809,0.1332254,0.1332254,0,0,0,0.1332254,0,0,0,0,0.1402372,0.1332254,0,0,3.979909,0.9717709,0,0.1402372,-0.1402372,2.076516,34.60853,0.1408403,0.1465479,0,0,0.9717709
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,35.23001,35.23001,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0.1648513,0.1566087,0,0,4.135728,0.8315336,0,0.1648513,-0.1648513,1.902747,31.71239,0.1408403,0.1722696,0,0,0.8315336
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01805066,34.90231,34.59236,0.183504,0.183504,0,0,0,0.183504,9.836658,0,2.775558E-17,0.01805066,0.1931621,0.183504,0,0,4.318896,0.6666824,0,0.1751114,-0.1751114,1.718164,28.636,0.1408403,0.2018544,0.01444053,0,0.684733
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2117719,37.70445,34.00505,0,0,0,0,0,0,0,0,0,0.2117719,0,0,0,0,4.513464,0.4915709,0.2117719,0,0.2117719,1.919068,31.9844,0.1408174,0,0.1694175,0,0.7033428
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5049459,45.2331,35.98512,0.9915441,0.9915441,1.7,0,0.5202,0.9915441,50.92521,0,0,0.5049459,0,0,0.7084559,0.6730331,4.301692,0.6821656,1.177979,0,1.177979,3.036597,50.60985,0.1409668,1.090698,0.4039568,1.7,1.187112
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8474232,57.40732,40.59128,0.8323114,0.8323114,1.7,0,0.5202,0.8323114,101.8156,-1.110223E-16,0,0.8474232,0,0,0.8676886,0.8243042,3.123713,1.742347,1.671727,0,1.671727,4.622537,77.04213,0.1410827,0.9155425,0.6779385,1.7,2.58977
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.177028,70.77306,45.11354,0,0,0.425,0,0.172125,0,0,0.13557,0,1.177028,0,0,0.28943,0.2749585,1.451986,3.246902,1.451986,0,1.451986,6.000012,100,0.1409257,0,0.9416221,1.7,4.423929
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.257583,77.28791,48.51153,0.0284722,0.0284722,0,0,0,0.0284722,4416.881,1.227612,0,1.257583,0.02997074,0.0284722,0,0,0,4.553689,0,0,0,6.000012,100,0.1409257,0.03131942,1.006067,0,5.811272
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,0.9889401,72.92218,51.02016,0.9680715,0.9680715,0,0,0,0.9680715,102.1557,0,0,0.9889401,1.019023,0.9680715,0,0,0,4.553689,0,0.03008248,-0.03008248,5.968302,99.4715,0.1409257,1.064879,0.7911521,0,5.542629
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.291129,84.59181,53.32744,0.13187,0.13187,0,0,0,0.13187,979.0923,1.118894,0,1.291129,0.1388105,0.13187,0,0,0.03342498,4.523606,0.03342498,0,0.03342498,6.000012,100,0.1409221,0.145057,1.032903,0,5.814735
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.9629299,76.33625,54.46011,0.133348,0.133348,0,0,0,0.133348,722.118,0.8225636,0,0.9629299,0.1403663,0.133348,0,0,0,4.553689,0,0,0,6.000012,100,0.1409221,0.1466828,0.7703439,0,5.516619
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.4881657,64.79822,54.60274,0.7342557,0.7342557,0,0,0,0.7342557,66.48443,0,1.110223E-16,0.4881657,0.7729007,0.7342557,0,0,0,4.553689,0,0.284735,-0.284735,5.699875,94.99773,0.1409221,0.8076812,0.3905325,0,5.041854
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1705583,58.09542,54.69503,0.8041627,0.8041627,0,0,0,0.8041627,21.20942,0,0,0.1705583,0.8464871,0.8041627,0,0,0.3163722,4.268954,0,0.6759288,-0.6759288,4.987383,83.12289,0.1409221,0.884579,0.1364466,0,4.439512
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1137196,55.70082,53.47007,0,0,0,0,0,0,0,0,0,0.1137196,0,0,0,0,1.067404,3.593025,0.1137196,0,0.1137196,5.095267,84.92095,0.1409098,0,0.09097572,0,3.706745
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,50.82719,50.82719,0.4493512,0.4493512,0,0,0,0.4493512,0,0,5.551115E-17,0,0.4730013,0.4493512,0,0,0.9536846,3.695373,0,0.4730013,-0.4730013,4.59668,76.61118,0.1409098,0.4942864,0,0,3.695373
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,48.51153,48.51153,0.02367088,0.02367088,0,0,0,0.02367088,0,0,3.469447E-18,0,0.02491672,0.02367088,0,0,1.479242,3.222372,0,0.02491672,-0.02491672,4.570415,76.17344,0.1409098,0.02603797,0,0,3.222372
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,46.27137,46.27137,0.3792666,0.3792666,0,0,0,0.3792666,0,0,0,0,0.3992281,0.3792666,0,0,1.506927,3.197455,0,0.3992281,-0.3992281,4.149592,69.15974,0.1409098,0.4171933,0,0,3.197455
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,44.29131,44.29131,0.427957,0.427957,0,0,0,0.427957,0,0,5.551115E-17,0,0.4504811,0.427957,0,0,1.950514,2.798227,0,0.4504811,-0.4504811,3.674744,61.24561,0.1409098,0.4707527,0,0,2.798227
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,42.31124,42.31124,0.1747094,0.1747094,0,0,0,0.1747094,0,0,2.775558E-17,0,0.1839046,0.1747094,0,0,2.451048,2.347746,0,0.1839046,-0.1839046,3.480891,58.01474,0.1409098,0.1921803,0,0,2.347746
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,40.86815,40.86815,0.1796599,0.1796599,0,0,0,0.1796599,0,0,0,0,0.1891156,0.1796599,0,0,2.655386,2.163841,0,0.1891156,-0.1891156,3.281546,54.69232,0.1409098,0.1976258,0,0,2.163841
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,39.78583,39.78583,0.113877,0.113877,0,0,0,0.113877,0,0,1.387779E-17,0,0.1198705,0.113877,0,0,2.865515,1.974725,0,0.1198705,-0.1198705,3.155191,52.58641,0.1409098,0.1252647,0,0,1.974725
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,38.67834,38.67834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.998704,1.854855,0,0,0,3.155191,52.58641,0.1409098,0,0,0,1.854855
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,37.66314,37.66314,0.002579846,0.002579846,0,0,0,0.002579846,0,0,4.336809E-19,0,0.002715627,0.002579846,0,0,2.998704,1.854855,0,0.002715627,-0.002715627,3.152329,52.5387,0.1409098,0.00283783,0,0,1.854855
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,36.83252,36.83252,0.08817031,0.08817031,0,0,0,0.08817031,0,0,1.387779E-17,0,0.09281085,0.08817031,0,0,3.001722,1.852139,0,0.09281085,-0.09281085,3.054497,50.90819,0.1409098,0.09698734,0,0,1.852139
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,35.95995,35.95995,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.104845,1.759328,0,0,0,3.054497,50.90819,0.1409098,0,0,0,1.759328
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,35.02026,35.02026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.104845,1.759328,0,0,0,3.054497,50.90819,0.1409098,0,0,0,1.759328
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1647069,37.25182,34.38261,0.0303566,0.0303566,0,0,0,0.0303566,542.5736,0,0,0.1647069,0.03195432,0.0303566,0,0,3.104845,1.759328,0.1327526,0,0.1327526,3.180438,53.00719,0.1408955,0.03339227,0.1317655,0,1.924035
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3637955,40.22546,33.77013,0,0,0,0,0,0,0,0,0,0.3637955,0,0,0,0,2.972092,1.878806,0.3637955,0,0.3637955,3.525564,58.75929,0.1408562,0,0.2910364,0,2.242601
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6076335,47.03343,35.77536,0.4007253,0.4007253,0,0,0,0.4007253,151.6334,0,0,0.6076335,0.4218161,0.4007253,0,0,2.608297,2.206222,0.1858173,0,0.1858173,3.701846,61.69731,0.1408362,0.4407979,0.4861068,0,2.813855
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8606045,57.45644,40.37313,0.1316445,0.1316445,0,0,0,0.1316445,653.7338,0,0,0.8606045,0.1385731,0.1316445,0,0,2.42248,2.373457,0.7220314,0,0.7220314,4.386825,73.11361,0.1407584,0.1448089,0.6884836,0,3.234062
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.002114,66.07348,44.95413,0.1343613,0.1343613,0,0,0,0.1343613,745.8352,0,0,1.002114,0.1414329,0.1343613,0,0,1.700448,3.023286,0.8606807,0,0.8606807,5.203339,86.72214,0.1406657,0.1477974,0.8016909,0,4.025399
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.117828,73.18121,48.37729,0.1410109,0.1410109,0,0,0,0.1410109,792.7243,0.1296275,0,1.117828,0.1484325,0.1410109,0,0,0.8397675,3.797898,0.8397675,0,0.8397675,6.000012,100,0.1405754,0.155112,0.8942621,0,4.915726
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.012027,73.36426,50.87753,0.4625797,0.4625797,0,0,0,0.4625797,218.779,0.5251012,0,1.012027,0.486926,0.4625797,0,0,0,4.553689,0,0,0,6.000012,100,0.1405754,0.5088376,0.8096217,0,5.565716
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.8562138,72.02199,53.18481,0,0,0,0,0,0,0,0.8562138,0,0.8562138,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405754,0,0.684971,0,5.409903
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7511962,70.68299,54.31747,0.8058951,0.8058951,0,0,0,0.8058951,93.21265,0,1.110223E-16,0.7511962,0.8483107,0.8058951,0,0,0,4.553689,0,0.0971145,-0.0971145,5.897645,98.29388,0.1405754,0.8864847,0.600957,0,5.304885
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6401752,68.15382,54.46011,0,0,0,0,0,0,0,0.5322703,0,0.6401752,0,0,0,0,0.107905,4.456574,0.107905,0,0.107905,6.000012,100,0.1405638,0,0.5121402,0,5.09675
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3486253,61.68497,54.56078,0.5013177,0.5013177,0,0,0,0.5013177,69.5418,0,0,0.3486253,0.5277028,0.5013177,0,0,0,4.553689,0,0.1790774,-0.1790774,5.811248,96.85394,0.1405638,0.5514494,0.2789003,0,4.902314
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.1972613,57.23733,53.32744,0.4532859,0.4532859,0,0,0,0.4532859,43.51808,0,0,0.1972613,0.477143,0.4532859,0,0,0.198975,4.374611,0,0.2798817,-0.2798817,5.516227,91.93693,0.1405638,0.4986145,0.1578091,0,4.571873
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,50.68456,50.68456,0.2824975,0.2824975,0,0,0,0.2824975,0,0,5.551115E-17,0,0.2973658,0.2824975,0,0,0.5099546,4.09473,0,0.2973658,-0.2973658,5.202775,86.71275,0.1405638,0.3107472,0,0,4.09473
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,48.33533,48.33533,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8403611,3.797364,0,0,0,5.202775,86.71275,0.1405638,0,0,0,3.797364
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,46.08679,46.08679,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8403611,3.797364,0,0,0,5.202775,86.71275,0.1405638,0,0,0,3.797364
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,44.10673,44.10673,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8403611,3.797364,0,0,0,5.202775,86.71275,0.1405638,0,0,0,3.797364
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,42.11827,42.11827,0.04101853,0.04101853,0,0,0,0.04101853,0,0,6.938894E-18,0,0.0431774,0.04101853,0,0,0.8403611,3.797364,0,0.0431774,-0.0431774,5.157262,85.9542,0.1405638,0.04512038,0,0,3.797364
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,40.68357,40.68357,0.1354872,0.1354872,0,0,0,0.1354872,0,0,2.775558E-17,0,0.1426181,0.1354872,0,0,0.8883359,3.754187,0,0.1426181,-0.1426181,5.00693,83.44866,0.1405638,0.1490359,0,0,3.754187
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,39.59286,39.59286,0.2269089,0.2269089,0,0,0,0.2269089,0,0,2.775558E-17,0,0.2388515,0.2269089,0,0,1.0468,3.611568,0,0.2388515,-0.2388515,4.755158,79.25248,0.1405638,0.2495998,0,0,3.611568
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,38.46019,38.46019,0.03610278,0.03610278,0,0,0,0.03610278,0,0,6.938894E-18,0,0.03800293,0.03610278,0,0,1.312191,3.372717,0,0.03800293,-0.03800293,4.7151,78.58484,0.1405638,0.03971306,0,0,3.372717
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,37.44499,37.44499,0.3321671,0.3321671,0,0,0,0.3321671,0,0,5.551115E-17,0,0.3496496,0.3321671,0,0,1.354416,3.334714,0,0.3496496,-0.3496496,4.346537,72.44213,0.1405638,0.3653839,0,0,3.334714
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,36.62276,36.62276,0.1306511,0.1306511,0,0,0,0.1306511,0,0,2.775558E-17,0,0.1375275,0.1306511,0,0,1.742916,2.985065,0,0.1375275,-0.1375275,4.20157,70.02602,0.1405638,0.1437162,0,0,2.985065
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,35.72502,35.72502,0.1540102,0.1540102,0,0,0,0.1540102,0,0,0,0,0.162116,0.1540102,0,0,1.895724,2.847537,0,0.162116,-0.162116,4.030684,67.17794,0.1405638,0.1694112,0,0,2.847537
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,34.78533,34.78533,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0.1709395,0.1623926,0,0,2.075853,2.685421,0,0.1709395,-0.1709395,3.850499,64.17485,0.1405638,0.1786318,0,0,2.685421
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001867685,34.15088,34.14769,0.2312445,0.2312445,0,0,0,0.2312445,0.08076671,0,2.775558E-17,0.0001867685,0.2434152,0.2312445,0,0,2.265786,2.514482,0,0.2432285,-0.2432285,3.594113,59.90177,0.1405638,0.2543689,0.0001494148,0,2.514668
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.05971862,34.55849,33.53521,0.5577899,0.5577899,0,0,0,0.5577899,10.70629,0,0,0.05971862,0.5871473,0.5577899,0,0,2.53604,2.271253,0,0.5274287,-0.5274287,3.038155,50.63581,0.1405638,0.6135689,0.0477749,0,2.330972
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1185997,37.61104,35.54044,0.2302114,0.2302114,0,0,0,0.2302114,51.51775,0,0,0.1185997,0.2423278,0.2302114,0,0,3.122072,1.743824,0,0.1237281,-0.1237281,2.907734,48.46213,0.1405638,0.2532325,0.09487978,0,1.862424
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4422456,48.43164,40.16338,0.3067582,0.3067582,0,0,0,0.3067582,144.1675,0,0,0.4422456,0.3229033,0.3067582,0,0,3.259547,1.620096,0.1193423,0,0.1193423,3.020952,50.3491,0.1405509,0.337434,0.3537965,0,2.062342
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7598551,60.15011,44.78632,0.5239122,0.5239122,0,0,0,0.5239122,145.0348,0,0,0.7598551,0.5514865,0.5239122,0,0,3.140205,1.727504,0.2083686,0,0.2083686,3.218628,53.64369,0.1405286,0.5763034,0.607884,0,2.487359
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.6082019,60.56755,48.23465,0,0,0,0,0,0,0,0,0,0.6082019,0,0,0,0,2.931837,1.915036,0.6082019,0,0.6082019,3.795619,63.26019,0.1404633,0,0.4865615,0,2.523238
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5701104,62.49275,50.77685,0.217459,0.217459,0,0,0,0.217459,262.1692,0,0,0.5701104,0.2289042,0.217459,0,0,2.323635,2.462418,0.3412062,0,0.3412062,4.119315,68.65512,0.1404267,0.2392049,0.4560883,0,3.032528
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3823705,60.80867,53.04218,0.6033713,0.6033713,0,0,0,0.6033713,63.37234,0,1.110223E-16,0.3823705,0.6351277,0.6033713,0,0,1.982428,2.769503,0,0.2527571,-0.2527571,3.852886,64.21464,0.1404267,0.6637084,0.3058964,0,3.151874
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5673032,66.19098,54.22518,0.2845388,0.2845388,0,0,0,0.2845388,199.3764,0,0,0.5673032,0.2995146,0.2845388,0,0,2.26327,2.516746,0.2677886,0,0.2677886,4.106933,68.44874,0.140398,0.3129927,0.4538426,0,3.084049
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.3112066,60.6834,54.36781,0.732802,0.732802,0,0,0,0.732802,42.46803,0,1.110223E-16,0.3112066,0.7713705,0.732802,0,0,1.995481,2.757756,0,0.4601639,-0.4601639,3.621877,60.3645,0.140398,0.8060822,0.2489653,0,3.068963
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05587219,55.55503,54.46011,0.04646,0.04646,0,0,0,0.04646,120.2587,0,0,0.05587219,0.04890526,0.04646,0,0,2.506774,2.297592,0.006966926,0,0.006966926,3.628487,60.47466,0.1403972,0.051106,0.04469775,0,2.353464
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05535269,54.26018,53.18481,0.4127086,0.4127086,0,0,0,0.4127086,13.41205,0,5.551115E-17,0.05535269,0.4344301,0.4127086,0,0,2.499807,2.303862,0,0.3790774,-0.3790774,3.228904,53.81496,0.1403972,0.4539795,0.04428215,0,2.359215
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,50.54193,50.54193,0.444225,0.444225,0,0,0,0.444225,0,0,5.551115E-17,0,0.4676052,0.444225,0,0,2.921005,1.924785,0,0.4676052,-0.4676052,2.736005,45.59999,0.1403972,0.4886475,0,0,1.924785
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,48.15915,48.15915,0.2598598,0.2598598,0,0,0,0.2598598,0,0,0,0,0.2735367,0.2598598,0,0,3.440566,1.45718,0,0.2735367,-0.2735367,2.447672,40.79445,0.1403972,0.2858458,0,0,1.45718
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,45.89382,45.89382,0.7028203,0.7028203,0,0,0,0.7028203,0,0,1.110223E-16,0,0.7398108,0.7028203,0,0,3.744495,1.183643,0,0.7398108,-0.7398108,1.667843,27.79732,0.1403972,0.7731023,0,0,1.183643
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,43.93893,43.93893,1.238127,1.238127,1.7,0,0.5202,1.238127,0,0,0,0,0,0,0.4618727,0.4387791,4.566507,0.4438322,0.4387791,0,0.4387791,2.084105,34.73501,0.1404571,1.36194,0,1.7,0.4438322
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,41.95886,41.95886,0.2929434,0.2929434,1.7,0,0.5202,0.2929434,0,0,0,0,0,0,1.407057,1.336704,4.127728,0.8387334,1.336704,0,1.336704,3.352214,55.87011,0.1406089,0.3222377,0,1.7,0.8387334
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,40.51577,40.51577,0.0145027,0.0145027,1.467134,0,0.4566277,0.0145027,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.791025,2.041767,1.38,0,1.38,4.661397,77.68979,0.1407018,0.01595297,0,1.7,2.041767
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,39.40828,39.40828,0.3262923,0.3262923,1.7,0,0.5202,0.3262923,0,0,0,0,0,0,1.373708,1.305022,1.411025,3.283767,1.305022,0,1.305022,5.899449,98.32396,0.1408564,0.3589215,0,1.7,3.283767
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,38.27561,38.27561,0.04474897,0.04474897,0,0,0,0.04474897,0,0,0,0,0.04710418,0.04474897,0,0,0.1060023,4.458287,0,0.04710418,-0.04710418,5.849797,97.49642,0.1408564,0.04922387,0,0,4.458287
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,37.26041,37.26041,0.3292075,0.3292075,0,0,0,0.3292075,0,0,0,0,0.3465342,0.3292075,0,0,0.1583403,4.411183,0,0.3465342,-0.3465342,5.484518,91.40845,0.1408564,0.3621283,0,0,4.411183
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,36.43818,36.43818,0.0361743,0.0361743,0,0,0,0.0361743,0,0,0,0,0.03807821,0.0361743,0,0,0.5433784,4.064649,0,0.03807821,-0.03807821,5.44438,90.73949,0.1408564,0.03979173,0,0,4.064649
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,35.54044,35.54044,0.06192433,0.06192433,0,0,0,0.06192433,0,0,6.938894E-18,0,0.06518351,0.06192433,0,0,0.5856875,4.02657,0,0.06518351,-0.06518351,5.37567,89.59433,0.1408564,0.06811677,0,0,4.02657
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,34.61753,34.61753,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6581136,3.961387,0,0,0,5.37567,89.59433,0.1408564,0,0,0,3.961387
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01957186,34.28953,33.95471,0.2096637,0.2096637,0,0,0,0.2096637,9.334883,0,2.775558E-17,0.01957186,0.2206986,0.2096637,0,0,0.6581136,3.961387,0,0.2011268,-0.2011268,5.163664,86.0609,0.1408564,0.2306301,0.01565749,0,3.980959
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1770084,36.40981,33.34224,0.9551754,0.9551754,0,0,0,0.9551754,18.53151,0,0,0.1770084,1.005448,0.9551754,0,0,0.8815877,3.76026,0,0.8284394,-0.8284394,4.290412,71.50674,0.1408564,1.050693,0.1416067,0,3.937268
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.4972257,44.40614,35.34747,0.3993693,0.3993693,0,0,0,0.3993693,124.5027,0,0,0.4972257,0.4203887,0.3993693,0,0,1.802076,2.931821,0.07683695,0,0.07683695,4.363307,72.72163,0.1408482,0.4393062,0.3977805,0,3.429046
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.8991363,57.86867,39.97041,0.04728004,0.04728004,0,0,0,0.04728004,1901.725,0,0,0.8991363,0.04976846,0.04728004,0,0,1.725239,3.000974,0.8493679,0,0.8493679,5.169088,86.15129,0.1407572,0.05200804,0.719309,0,3.90011
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.840072,61.78,44.60174,0.8085497,0.8085497,0,0,0,0.8085497,103.8986,0,0,0.840072,0.851105,0.8085497,0,0,0.8758712,3.765405,0,0.0110329,-0.0110329,5.157458,85.95746,0.1407572,0.8894047,0.6720576,0,4.605477
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.9666975,68.84887,48.06685,0.3730626,0.3730626,0,0,0,0.3730626,259.1248,0,0,0.9666975,0.3926974,0.3730626,0,0,0.8881299,3.754372,0.5740001,0,0.5740001,5.702002,95.03318,0.1406958,0.4103688,0.773358,0,4.721069
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.9597495,71.70919,50.64261,0.3700166,0.3700166,0,0,0,0.3700166,259.3801,0.2561284,0,0.9597495,0.3894911,0.3700166,0,0,0.3141299,4.270972,0.3141299,0,0.3141299,6.000012,100,0.1406622,0.4070182,0.7677996,0,5.230721
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6724092,67.19233,52.90794,0.8100536,0.8100536,0,0,0,0.8100536,83.00798,0,0,0.6724092,0.8526881,0.8100536,0,0,0,4.553689,0,0.1802789,-0.1802789,5.809981,96.83283,0.1406622,0.891059,0.5379273,0,5.226098
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4450562,63.27893,54.08255,0.6097588,0.6097588,0,0,0,0.6097588,72.98889,0,0,0.4450562,0.6418514,0.6097588,0,0,0.2003099,4.37341,0,0.1967952,-0.1967952,5.602541,93.3755,0.1406622,0.6707346,0.3560449,0,4.818466
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.551165,65.81998,54.22518,0.5545233,0.5545233,0,0,0,0.5545233,99.39439,0,0,0.551165,0.5837088,0.5545233,0,0,0.4189712,4.176615,0,0.03254372,-0.03254372,5.568237,92.80376,0.1406622,0.6099756,0.440932,0,4.72778
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.1969133,58.24736,54.31747,0.2342388,0.2342388,0,0,0,0.2342388,84.06519,0,0,0.1969133,0.2465672,0.2342388,0,0,0.4551308,4.144071,0,0.04965385,-0.04965385,5.515897,91.93143,0.1406622,0.2576627,0.1575307,0,4.340984
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05528278,54.11515,53.04218,0.1170277,0.1170277,0,0,0,0.1170277,47.23905,0,0,0.05528278,0.1231871,0.1170277,0,0,0.5103018,4.094417,0,0.0679043,-0.0679043,5.44432,90.73848,0.1406622,0.1287305,0.04422623,0,4.1497
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,50.3993,50.3993,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.585751,4.026513,0,0,0,5.44432,90.73848,0.1406622,0,0,0,4.026513
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,47.99973,47.99973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.585751,4.026513,0,0,0,5.44432,90.73848,0.1406622,0,0,0,4.026513
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,45.73441,45.73441,0.2679448,0.2679448,0,0,0,0.2679448,0,0,5.551115E-17,0,0.2820472,0.2679448,0,0,0.585751,4.026513,0,0.2820472,-0.2820472,5.147016,85.78342,0.1406622,0.2947393,0,0,4.026513
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,43.77113,43.77113,0.8370574,0.8370574,0,0,0,0.8370574,0,0,1.110223E-16,0,0.881113,0.8370574,0,0,0.8991368,3.744466,0,0.881113,-0.881113,4.218241,70.30388,0.1406622,0.9207631,0,0,3.744466
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,41.79106,41.79106,0.1948024,0.1948024,0,0,0,0.1948024,0,0,2.775558E-17,0,0.2050551,0.1948024,0,0,1.878151,2.863353,0,0.2050551,-0.2050551,4.002094,66.70144,0.1406622,0.2142826,0,0,2.863353
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,40.34797,40.34797,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.10599,2.658298,0,0,0,4.002094,66.70144,0.1406622,0,0,0,2.658298
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,39.24047,39.24047,0.1802539,0.1802539,0,0,0,0.1802539,0,0,2.775558E-17,0,0.1897409,0.1802539,0,0,2.10599,2.658298,0,0.1897409,-0.1897409,3.80209,63.36803,0.1406622,0.1982793,0,0,2.658298
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,38.10781,38.10781,0.1283737,0.1283737,0,0,0,0.1283737,0,0,0,0,0.1351302,0.1283737,0,0,2.316813,2.468557,0,0.1351302,-0.1351302,3.65965,60.99405,0.1406622,0.1412111,0,0,2.468557
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,37.09261,37.09261,0.07787489,0.07787489,0,0,0,0.07787489,0,0,1.387779E-17,0,0.08197358,0.07787489,0,0,2.466958,2.333426,0,0.08197358,-0.08197358,3.573242,59.55392,0.1406622,0.08566239,0,0,2.333426
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,36.24521,36.24521,0.02603047,0.02603047,0,0,0,0.02603047,0,0,0,0,0.0274005,0.02603047,0,0,2.55804,2.251453,0,0.0274005,-0.0274005,3.54436,59.07254,0.1406622,0.02863352,0,0,2.251453
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,35.37264,35.37264,0.08192367,0.08192367,0,0,0,0.08192367,0,0,0,0,0.08623544,0.08192367,0,0,2.588485,2.224052,0,0.08623544,-0.08623544,3.45346,57.55754,0.1406622,0.09011604,0,0,2.224052
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,34.42456,34.42456,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0.0764159,0.07259511,0,0,2.684302,2.137817,0,0.0764159,-0.0764159,3.37291,56.21505,0.1406622,0.07985462,0,0,2.137817
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01558068,34.03626,33.77013,0.0988938,0.0988938,0,0,0,0.0988938,15.75496,0,1.387779E-17,0.01558068,0.1040987,0.0988938,0,0,2.769209,2.061401,0,0.08851806,-0.08851806,3.279604,54.65995,0.1406622,0.1087832,0.01246455,0,2.076982
