Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.0599598,34.18272,33.15765,0.6978088,0.6978088,0,0,0,0.6978088,8.592583,0,1.110223E-16,0.0599598,0.7345356,0.6978088,0,0,2.867562,1.972883,0,0.6745758,-0.6745758,2.568538,42.80889,0.1406622,0.7675897,0.04796784,0,2.032843
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4655467,43.57454,35.13771,0,0,0,0,0,0,0,0,0,0.4655467,0,0,0,0,3.617091,1.298307,0.4655467,0,0.4655467,3.010195,50.16982,0.1406125,0,0.3724374,0,1.763854
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.3927485,47.064,39.78583,0.3986616,0.3986616,0,0,0,0.3986616,98.51675,0,5.551115E-17,0.3927485,0.4196438,0.3986616,0,0,3.151544,1.717299,0,0.02689534,-0.02689534,2.981845,49.69731,0.1406125,0.4385278,0.3141988,0,2.110048
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4251438,52.57629,44.40877,0.6849216,0.6849216,0,0,0,0.6849216,62.0719,0,1.110223E-16,0.4251438,0.7209702,0.6849216,0,0,3.181428,1.690404,0,0.2958263,-0.2958263,2.670016,44.50018,0.1406125,0.7534138,0.3401151,0,2.115548
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1796165,51.32121,47.89905,0,0,0,0,0,0,0,0,0,0.1796165,0,0,0,0,3.510123,1.394578,0.1796165,0,0.1796165,2.840415,47.34016,0.1405933,0,0.1436932,0,1.574194
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.456375,59.64527,50.44964,0.4200161,0.4200161,0,0,0,0.4200161,108.6566,0,0,0.456375,0.4421222,0.4200161,0,0,3.330507,1.556233,0.01425286,0,0.01425286,2.853937,47.56552,0.1405918,0.4620177,0.3651,0,2.012608
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.5112937,63.33449,52.7653,1.445662,1.445662,1.7,0,0.5202,1.445662,35.36745,0,0,0.5112937,0,0,0.2543382,0.2416213,3.316254,1.56906,0.752915,0,0.752915,3.568215,59.47013,0.1406818,1.590228,0.409035,1.7,2.080354
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2436877,58.82244,53.93992,0.8104516,0.8104516,1.7,0,0.5202,0.8104516,30.06814,0,0,0.2436877,0,0,0.8895484,0.845071,2.563339,2.246684,1.088759,0,1.088759,4.601102,76.68488,0.1408236,0.8914968,0.1949501,1.7,2.490371
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1581281,57.21634,54.08255,0.787378,0.787378,1.7,0,0.5202,0.787378,20.08288,0,0,0.1581281,0,0,0.912622,0.8669909,1.474581,3.226566,1.025119,0,1.025119,5.573616,92.8934,0.1409585,0.8661157,0.1265025,1.7,3.384695
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.213599,58.44344,54.17484,0.9129844,0.9129844,0,0,0,0.9129844,23.39569,0,0,0.213599,0.9610363,0.9129844,0,0,0.4494615,4.149174,0,0.7474372,-0.7474372,4.785748,79.7623,0.1409585,1.004283,0.1708792,0,4.362772
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.06003133,54.07274,52.90794,0.6303394,0.6303394,0,0,0,0.6303394,9.523652,0,0,0.06003133,0.6635152,0.6303394,0,0,1.279947,3.401736,0,0.6034838,-0.6034838,4.14962,69.16019,0.1409585,0.6933733,0.04802506,0,3.461768
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,50.21472,50.21472,0.05094455,0.05094455,0,0,0,0.05094455,0,0,6.938894E-18,0,0.05362584,0.05094455,0,0,1.950485,2.798253,0,0.05362584,-0.05362584,4.093093,68.21808,0.1409585,0.05603901,0,0,2.798253
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,47.80676,47.80676,0.528649,0.528649,0,0,0,0.528649,0,0,1.110223E-16,0,0.5564726,0.528649,0,0,2.010069,2.744627,0,0.5564726,-0.5564726,3.506519,58.44187,0.1409585,0.5815139,0,0,2.744627
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,45.54144,45.54144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.628372,2.188154,0,0,0,3.506519,58.44187,0.1409585,0,0,0,2.188154
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,43.58654,43.58654,0.4347355,0.4347355,0,0,0,0.4347355,0,0,5.551115E-17,0,0.4576163,0.4347355,0,0,2.628372,2.188154,0,0.4576163,-0.4576163,3.024149,50.40239,0.1409585,0.478209,0,0,2.188154
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,41.62326,41.62326,0.09400241,0.09400241,0,0,0,0.09400241,0,0,0,0,0.09894991,0.09400241,0,0,3.136835,1.730538,0,0.09894991,-0.09894991,2.919847,48.66402,0.1409585,0.1034027,0,0,1.730538
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,40.16338,40.16338,0.1093308,0.1093308,0,0,0,0.1093308,0,0,1.387779E-17,0,0.1150851,0.1093308,0,0,3.246779,1.631588,0,0.1150851,-0.1150851,2.798537,46.64219,0.1409585,0.1202639,0,0,1.631588
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,39.05589,39.05589,0.1298518,0.1298518,0,0,0,0.1298518,0,0,0,0,0.1366861,0.1298518,0,0,3.374651,1.516503,0,0.1366861,-0.1366861,2.654457,44.24086,0.1409585,0.142837,0,0,1.516503
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,37.92323,37.92323,0.1662577,0.1662577,0,0,0,0.1662577,0,0,2.775558E-17,0,0.1750081,0.1662577,0,0,3.526525,1.379817,0,0.1750081,-0.1750081,2.469982,41.16629,0.1409585,0.1828835,0,0,1.379817
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,36.90802,36.90802,0.05131515,0.05131515,0,0,0,0.05131515,0,0,6.938894E-18,0,0.05401595,0.05131515,0,0,3.720978,1.204809,0,0.05401595,-0.05401595,2.413044,40.21733,0.1409585,0.05644667,0,0,1.204809
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,36.05224,36.05224,0.1720392,0.1720392,0,0,0,0.1720392,0,0,2.775558E-17,0,0.1810939,0.1720392,0,0,3.780996,1.150793,0,0.1810939,-0.1810939,2.222155,37.03584,0.1409585,0.1892432,0,0,1.150793
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,35.16289,35.16289,0.2399486,0.2399486,0,0,0,0.2399486,0,0,2.775558E-17,0,0.2525775,0.2399486,0,0,3.982211,0.9696987,0,0.2525775,-0.2525775,1.955915,32.59851,0.1409585,0.2639435,0,0,0.9696987
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,34.21481,34.21481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.262853,0.7171212,0,0,0,1.955915,32.59851,0.1409585,0,0,0,0.7171212
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2495452,37.91697,33.55199,0.03138423,0.03138423,0,0,0,0.03138423,795.1295,0,0,0.2495452,0.03303603,0.03138423,0,0,4.262853,0.7171212,0.2165092,0,0.2165092,2.161313,36.02182,0.1409354,0.03452265,0.1996362,0,0.9666665
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5077637,42.02666,32.91434,1.301081,1.301081,1.7,0,0.5202,1.301081,39.02629,0,0,0.5077637,0,0,0.3989185,0.3789726,4.046344,0.9119796,0.8867364,0,0.8867364,3.002545,50.04232,0.1410432,1.43119,0.406211,1.7,1.419743
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8403845,50.8665,34.90279,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,122.6781,0,0,0.8403845,0,0,1.014968,0.9642193,3.159607,1.710042,1.804604,0,1.804604,4.714543,78.57555,0.1411432,0.7535355,0.6723076,1.7,2.550427
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.238181,65.54823,39.55091,0.7739592,0.7739592,0.8849407,0,0.2976888,0.7739592,159.9801,0,0,1.238181,0,0,0.1109816,0.1054325,1.355003,3.334186,1.343613,0,1.343613,5.989206,99.81991,0.1411053,0.8513551,0.9905447,1.7,4.572367
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.330382,73.87065,44.19902,1.071184,1.071184,0,0,0,1.071184,124.1973,0.1914296,0,1.330382,1.127562,1.071184,0,0,0.01139021,4.543438,0.01139021,0,0.01139021,6.000012,100,0.1411041,1.178302,1.064305,0,5.873819
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.091574,71.66725,47.71447,0,0,0,0,0,0,0,1.091574,0,1.091574,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411041,0,0.8732595,0,5.645263
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.17474,77.10951,50.26506,0.5004525,0.5004525,0,0,0,0.5004525,234.7357,0.6479484,0,1.17474,0.526792,0.5004525,0,0,0,4.553689,0,0,0,6.000012,100,0.1411041,0.5504977,0.9397924,0,5.728429
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.088479,77.52382,52.57233,0.03406894,0.03406894,0,0,0,0.03406894,3194.93,1.052617,0,1.088479,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1411041,0.03747583,0.8707829,0,5.642168
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.036774,77.52108,53.75534,0.3307936,0.3307936,0,0,0,0.3307936,313.4202,0.68857,0,1.036774,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1411041,0.3638729,0.8294191,0,5.590463
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.8406628,72.45157,53.89797,0,0,0,0,0,0,0,0.8406628,0,0.8406628,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1411041,0,0.6725303,0,5.394352
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5368676,65.23778,53.99026,0.1174846,0.1174846,0,0,0,0.1174846,456.9684,0.4131995,0,0.5368676,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1411041,0.1292331,0.4294941,0,5.090557
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2743951,58.24131,52.7653,0.495341,0.495341,0,0,0,0.495341,55.3952,0,5.551115E-17,0.2743951,0.5214115,0.495341,0,0,0,4.553689,0,0.2470164,-0.2470164,5.739634,95.66037,0.1411041,0.544875,0.2195161,0,4.828084
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,50.03013,50.03013,1.176935,1.176935,0,0,0,1.176935,0,0,2.220446E-16,0,1.238879,1.176935,0,0,0.2744627,4.306673,0,1.238879,-1.238879,4.433741,73.89554,0.1411041,1.294628,0,0,4.306673
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,47.62218,47.62218,1.251152,1.251152,0,0,0,1.251152,0,0,0,0,1.317002,1.251152,0,0,1.650995,3.067794,0,1.317002,-1.317002,3.045499,50.75822,0.1411041,1.376267,0,0,3.067794
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,45.37363,45.37363,0.5955851,0.5955851,0,0,0,0.5955851,0,0,0,0,0.6269317,0.5955851,0,0,3.11433,1.750792,0,0.6269317,-0.6269317,2.384655,39.74417,0.1411041,0.6551436,0,0,1.750792
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,43.41874,43.41874,0.905708,0.905708,0,0,0,0.905708,0,0,1.110223E-16,0,0.9533769,0.905708,0,0,3.810921,1.12386,0,0.9533769,-0.9533769,1.379708,22.99508,0.1411041,0.9962788,0,0,1.12386
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,41.46385,41.46385,0.08047386,0.08047386,0,0,0,0.08047386,0,0,1.387779E-17,0,0.08470932,0.08047386,0,0,4.870228,0.1704835,0,0.08470932,-0.08470932,1.290416,21.5069,0.1411041,0.08852125,0,0,0.1704835
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,39.97041,39.97041,0.2281108,0.2281108,1.680742,0,0.5149426,0.2281108,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.96435,0.08577417,1.38,0,1.38,2.599599,43.32657,0.1412446,0.2509219,0,1.7,0.08577417
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,38.86292,38.86292,0.04272662,0.04272662,1.495358,0,0.4643328,0.04272662,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.58435,1.327774,1.38,0,1.38,3.908782,65.14624,0.1413424,0.04699929,0,1.7,1.327774
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,37.73026,37.73026,0.1640981,0.1640981,1.61673,0,0.4974672,0.1640981,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.20435,2.569774,1.38,0,1.38,5.217965,86.96591,0.1414677,0.1805079,0,1.7,2.569774
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,36.74022,36.74022,0.0602166,0.0602166,0,0,0,0.0602166,0,0,1.387779E-17,0,0.0633859,0.0602166,0,0,0.8243498,3.811774,0,0.0633859,-0.0633859,5.151151,85.85234,0.1414677,0.06623826,0,0,3.811774
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,35.86765,35.86765,0.2829046,0.2829046,0,0,0,0.2829046,0,0,0,0,0.2977943,0.2829046,0,0,0.8947785,3.748388,0,0.2977943,-0.2977943,4.837248,80.62064,0.1414677,0.3111951,0,0,3.748388
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,34.96991,34.96991,0.1556082,0.1556082,0,0,0,0.1556082,0,0,0,0,0.1637981,0.1556082,0,0,1.225661,3.450594,0,0.1637981,-0.1637981,4.664589,77.743,0.1414677,0.1711691,0,0,3.450594
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,34.047,34.047,0.1387549,0.1387549,0,0,0,0.1387549,0,0,0,0,0.1460578,0.1387549,0,0,1.407659,3.286796,0,0.1460578,-0.1460578,4.510631,75.17703,0.1414677,0.1526304,0,0,3.286796
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.0714832,34.61789,33.39257,0.07895058,0.07895058,0,0,0,0.07895058,90.54171,0,0,0.0714832,0.08310587,0.07895058,0,0,1.569945,3.140738,0,0.01162267,-0.01162267,4.49838,74.97285,0.1414677,0.08684564,0.05718656,0,3.212221
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.3965374,39.77134,32.75493,0.5076101,0.5076101,0,0,0,0.5076101,78.1185,0,1.110223E-16,0.3965374,0.5343264,0.5076101,0,0,1.58286,3.129115,0,0.137789,-0.137789,4.353137,72.55214,0.1414677,0.5583711,0.3172299,0,3.525653
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.7997394,49.82312,34.73499,0,0,0,0,0,0,0,0,0,0.7997394,0,0,0,0,1.735958,2.991326,0.7997394,0,0.7997394,5.111836,85.19711,0.1413826,0,0.6397915,0,3.791066
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.075736,61.27885,39.35793,0.1440679,0.1440679,0,0,0,0.1440679,746.6867,0,0,1.075736,0.1516505,0.1440679,0,0,0.9362191,3.711092,0.9240857,0,0.9240857,5.988501,99.80815,0.1412843,0.1584747,0.8605889,0,4.786828
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.324618,73.45905,44.00605,0.5182149,0.5182149,0,0,0,0.5182149,255.6117,0.7669948,0,1.324618,0.5454893,0.5182149,0,0,0.01213345,4.542769,0.01213345,0,0.01213345,6.000012,100,0.141283,0.5700364,1.059694,0,5.867386
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.161852,73.33087,47.5215,0.06525469,0.06525469,0,0,0,0.06525469,1780.488,1.093163,0,1.161852,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.141283,0.07178016,0.9294815,0,5.715541
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.022237,72.6693,50.07209,0.0576078,0.0576078,0,0,0,0.0576078,1774.476,0.9615971,0,1.022237,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.141283,0.06336858,0.8177895,0,5.575926
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.125457,78.34945,52.38775,0.5553495,0.5553495,0,0,0,0.5553495,202.6573,0.5408782,0,1.125457,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.141283,0.6108845,0.9003653,0,5.679145
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.240136,83.28342,53.56237,1.070602,1.070602,0,0,0,1.070602,115.8354,0.1131867,0,1.240136,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.141283,1.177662,0.992109,0,5.793825
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.024312,77.11248,53.70499,0.8202401,0.8202401,0,0,0,0.8202401,124.8795,0.1609015,0,1.024312,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.141283,0.9022641,0.8194497,0,5.578001
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.6191369,66.98042,53.84763,0.6617945,0.6617945,0,0,0,0.6617945,93.55424,0,0,0.6191369,0.6966258,0.6617945,0,0,0,4.553689,0,0.07748894,-0.07748894,5.918332,98.63866,0.141283,0.727974,0.4953095,0,5.172826
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2827854,58.26711,52.62267,0.6718979,0.6718979,0,0,0,0.6718979,42.08755,0,1.110223E-16,0.2827854,0.707261,0.6718979,0,0,0.08609881,4.4762,0,0.4244756,-0.4244756,5.470895,91.1814,0.141283,0.7390878,0.2262283,0,4.758986
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,49.8875,49.8875,0.2462934,0.2462934,0,0,0,0.2462934,0,0,5.551115E-17,0,0.2592562,0.2462934,0,0,0.5577384,4.051724,0,0.2592562,-0.2592562,5.197615,86.62674,0.141283,0.2709227,0,0,4.051724
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,47.42921,47.42921,0.7073794,0.7073794,0,0,0,0.7073794,0,0,1.110223E-16,0,0.7446099,0.7073794,0,0,0.8458008,3.792468,0,0.7446099,-0.7446099,4.412727,73.5453,0.141283,0.7781174,0,0,3.792468
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,45.21422,45.21422,0.6815587,0.6815587,0,0,0,0.6815587,0,0,1.110223E-16,0,0.7174303,0.6815587,0,0,1.673145,3.047858,0,0.7174303,-0.7174303,3.656489,60.94137,0.141283,0.7497146,0,0,3.047858
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,43.25094,43.25094,1.231401,1.231401,0,0,0,1.231401,0,0,0,0,1.296211,1.231401,0,0,2.47029,2.330428,0,1.296211,-1.296211,2.290163,38.1693,0.141283,1.354541,0,0,2.330428
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,41.29605,41.29605,0.04678981,0.04678981,0,0,0,0.04678981,0,0,0,0,0.04925244,0.04678981,0,0,3.910525,1.034217,0,0.04925244,-0.04925244,2.238246,37.30403,0.141283,0.0514688,0,0,1.034217
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,39.811,39.811,0.0555358,0.0555358,0,0,0,0.0555358,0,0,6.938894E-18,0,0.05845874,0.0555358,0,0,3.96525,0.9849644,0,0.05845874,-0.05845874,2.176625,36.27701,0.141283,0.06108938,0,0,0.9849644
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,38.70351,38.70351,0.05105747,0.05105747,0,0,0,0.05105747,0,0,6.938894E-18,0,0.0537447,0.05105747,0,0,4.030204,0.9265057,0,0.0537447,-0.0537447,2.119973,35.33282,0.141283,0.05616321,0,0,0.9265057
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,37.56245,37.56245,0.2844111,0.2844111,0,0,0,0.2844111,0,0,0,0,0.2993802,0.2844111,0,0,4.08992,0.872761,0,0.2993802,-0.2993802,1.804399,30.07325,0.141283,0.3128523,0,0,0.872761
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,36.53047,36.53047,0.06469713,0.06469713,0,0,0,0.06469713,0,0,1.387779E-17,0,0.06810224,0.06469713,0,0,4.422565,0.5733808,0,0.06810224,-0.06810224,1.732613,28.87682,0.141283,0.07116684,0,0,0.5733808
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,35.6579,35.6579,0.02282172,0.02282172,0,0,0,0.02282172,0,0,3.469447E-18,0,0.02402286,0.02282172,0,0,4.498234,0.5052786,0,0.02402286,-0.02402286,1.70729,28.45478,0.141283,0.02510389,0,0,0.5052786
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,34.76016,34.76016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.524926,0.4812557,0,0,0,1.70729,28.45478,0.141283,0,0,0,0.4812557
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,33.83725,33.83725,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0.0462872,0.04397284,0,0,4.524926,0.4812557,0,0.0462872,-0.0462872,1.658499,27.6416,0.141283,0.04837012,0,0,0.4812557
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2589043,37.6797,33.15765,0.06832983,0.06832983,0,0,0,0.06832983,378.9038,0,0,0.2589043,0.07192614,0.06832983,0,0,4.576356,0.4349685,0.1869782,0,0.1869782,1.835883,30.59798,0.1412632,0.07516281,0.2071235,0,0.6938728
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4702575,40.89971,32.52,0,0,0,0,0,0,0,0,0,0.4702575,0,0,0,0,4.389378,0.6032489,0.4702575,0,0.4702575,2.282008,38.03339,0.1412132,0,0.376206,0,1.073506
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9345823,52.43807,34.50007,0,0,0,0,0,0,0,0,0,0.9345823,0,0,0,0,3.91912,1.026481,0.9345823,0,0.9345823,3.168631,52.81041,0.1411141,0,0.7476658,0,1.961063
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.196073,63.98602,39.14818,0.1509048,0.1509048,0,0,0,0.1509048,792.6011,0,0,1.196073,0.1588472,0.1509048,0,0,2.984538,1.867605,1.037226,0,1.037226,4.152629,69.21035,0.1410042,0.1659953,0.9568585,0,3.063678
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.413238,75.79812,43.82146,0.2126056,0.2126056,0,0,0,0.2126056,664.7227,0,0,1.413238,0.2237954,0.2126056,0,0,1.947312,2.801108,1.189442,0,1.189442,5.281034,88.01705,0.1408785,0.2338662,1.13059,0,4.214345
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.410595,80.42333,47.36208,1.25203,1.25203,0,0,0,1.25203,112.6647,0,0,1.410595,1.317926,1.25203,0,0,0.7578698,3.871606,0.09266952,0,0.09266952,5.368948,89.48228,0.1408687,1.377232,1.128476,0,5.282201
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.42551,84.39371,49.92945,0,0,0,0,0,0,0,0.76031,0,1.42551,0,0,0,0,0.6652004,3.955009,0.6652004,0,0.6652004,6.000012,100,0.1407984,0,1.140408,0,5.380519
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.406457,86.94936,52.24512,0.05607587,0.05607587,0,0,0,0.05607587,2508.132,1.34743,0,1.406457,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1407984,0.06168346,1.125165,0,5.960145
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.183037,81.3572,53.42812,1.171609,1.171609,0,0,0,1.171609,100.9755,2.220446E-16,0,1.183037,1.233272,1.171609,0,0,0,4.553689,0,0.05023491,-0.05023491,5.94706,99.11746,0.1407984,1.28877,0.9464299,0,5.736726
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.007084,76.4636,53.56237,0.06344184,0.06344184,0,0,0,0.06344184,1587.413,0.8844869,0,1.007084,0.06678089,0.06344184,0,0,0.05581656,4.503454,0.05581656,0,0.05581656,6.000012,100,0.1407925,0.06978603,0.8056675,0,5.510539
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.7089795,68.95869,53.70499,0.665012,0.665012,0,0,0,0.665012,106.6115,0.008966859,0,0.7089795,0.7000127,0.665012,0,0,0,4.553689,0,0,0,6.000012,100,0.1407925,0.7315132,0.5671836,0,5.262669
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3005106,58.4873,52.48004,0.1802348,0.1802348,0,0,0,0.1802348,166.7328,0.1107897,0,0.3005106,0.1897209,0.1802348,0,0,0,4.553689,0,0,0,6.000012,100,0.1407925,0.1982583,0.2404084,0,4.854199
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,49.74487,49.74487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407925,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,47.24462,47.24462,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407925,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,45.02125,45.02125,0.4622451,0.4622451,0,0,0,0.4622451,0,0,5.551115E-17,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1407925,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,43.09153,43.09153,0.823265,0.823265,0,0,0,0.823265,0,0,1.110223E-16,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1407925,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,41.12824,41.12824,0.04434618,0.04434618,0,0,0,0.04434618,0,0,6.938894E-18,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1407925,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,39.6432,39.6432,0.1257447,0.1257447,0,0,0,0.1257447,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1407925,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,38.51053,38.51053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1407925,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,37.3527,37.3527,0.1284079,0.1284079,0,0,0,0.1284079,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1407925,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,36.31233,36.31233,0.08407506,0.08407506,0,0,0,0.08407506,0,0,1.387779E-17,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1407925,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,35.46493,35.46493,0.3755849,0.3755849,0,0,0,0.3755849,0,0,5.551115E-17,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1407925,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,34.55041,34.55041,0.3974351,0.3974351,0,0,0,0.3974351,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1407925,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,33.65267,33.65267,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1407925,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2255961,36.85994,32.93951,0.1504989,0.1504989,0,0,0,0.1504989,149.8988,0,0,0.2255961,0.1584199,0.1504989,0,0,2.926115,1.920186,0.06717621,0,0.06717621,3.287785,54.79631,0.1407855,0.1655488,0.1804769,0,2.145782
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4009956,39.37989,32.30186,0.666287,0.666287,0,0,0,0.666287,60.18362,0,1.110223E-16,0.4009956,0.7013547,0.666287,0,0,2.858938,1.980645,0,0.3003591,-0.3003591,2.971179,49.51955,0.1407855,0.7329157,0.3207965,0,2.38164
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6627046,46.5289,34.29032,0,0,0,0,0,0,0,0,0,0.6627046,0,0,0,0,3.192671,1.680285,0.6627046,0,0.6627046,3.599875,59.99781,0.1407156,0,0.5301637,0,2.34299
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.060004,60.40935,38.93843,0.5317743,0.5317743,0,0,0,0.5317743,199.3334,0,0,1.060004,0.5597624,0.5317743,0,0,2.529966,2.27672,0.5002415,0,0.5002415,4.074446,67.9073,0.1406628,0.5849517,0.8480031,0,3.336723
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.25565,71.05927,43.62849,0.05451822,0.05451822,0,0,0,0.05451822,2303.175,0,0,1.25565,0.0573876,0.05451822,0,0,2.029725,2.726937,1.198262,0,1.198262,5.211217,86.85345,0.1405368,0.05997004,1.00452,0,3.982587
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.01462,69.00616,47.16911,0.02707043,0.02707043,0,0,0,0.02707043,3748.076,0.1546628,0,1.01462,0.02849519,0.02707043,0,0,0.8314623,3.805373,0.8314623,0,0.8314623,6.000012,100,0.1404494,0.02977747,0.8116962,0,4.819993
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.404482,83.44833,49.74487,0.02954424,0.02954424,0,0,0,0.02954424,4753.828,1.373383,0,1.404482,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1404494,0.03249867,1.123586,0,5.958171
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.174421,79.41557,52.10249,0,0,0,0,0,0,0,1.174421,0,1.174421,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1404494,0,0.9395367,0,5.72811
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.189074,81.35705,53.28549,0.8809924,0.8809924,0,0,0,0.8809924,134.9698,0.2617137,0,1.189074,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1404494,0.9690916,0.9512593,0,5.742763
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.9460965,74.65212,53.42812,0.9510739,0.9510739,0,0,0,0.9510739,99.47665,0,0,0.9460965,1.00113,0.9510739,0,0,0,4.553689,0,0.05503393,-0.05503393,5.942001,99.03316,0.1404494,1.046181,0.7568772,0,5.499785
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6331734,66.99422,53.56237,0.2295993,0.2295993,0,0,0,0.2295993,275.7732,0.3303411,0,0.6331734,0.2416835,0.2295993,0,0,0.06114881,4.498655,0.06114881,0,0.06114881,6.000012,100,0.140443,0.2525593,0.5065387,0,5.131828
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1531295,55.33382,52.33741,0.9016052,0.9016052,0,0,0,0.9016052,16.98409,0,1.110223E-16,0.1531295,0.9490581,0.9016052,0,0,0,4.553689,0,0.7959286,-0.7959286,5.161029,86.01699,0.140443,0.9917657,0.1225036,0,4.706819
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,49.5519,49.5519,0.6184441,0.6184441,0,0,0,0.6184441,0,0,1.110223E-16,0,0.6509938,0.6184441,0,0,0.8843651,3.75776,0,0.6509938,-0.6509938,4.474822,74.58022,0.140443,0.6802885,0,0,3.75776
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,47.07682,47.07682,0.8006058,0.8006058,0,0,0,0.8006058,0,0,0,0,0.8427429,0.8006058,0,0,1.607692,3.106766,0,0.8427429,-0.8427429,3.586493,59.77476,0.140443,0.8806664,0,0,3.106766
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,44.86184,44.86184,0.5710665,0.5710665,0,0,0,0.5710665,0,0,0,0,0.6011226,0.5710665,0,0,2.544073,2.264024,0,0.6011226,-0.6011226,2.952854,49.21413,0.140443,0.6281731,0,0,2.264024
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,42.89856,42.89856,1.240435,1.240435,0,0,0,1.240435,0,0,2.220446E-16,0,1.305721,1.240435,0,0,3.211987,1.662901,0,1.305721,-1.305721,1.576503,26.27499,0.140443,1.364479,0,0,1.662901
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,40.94366,40.94366,0.07431835,0.07431835,0,0,0,0.07431835,0,0,0,0,0.07822984,0.07431835,0,0,4.662788,0.3571797,0,0.07822984,-0.07822984,1.494041,24.90064,0.140443,0.08175018,0,0,0.3571797
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,39.45023,39.45023,0.007695482,0.007695482,0,0,0,0.007695482,0,0,0,0,0.008100507,0.007695482,0,0,4.74971,0.2789498,0,0.008100507,-0.008100507,1.485503,24.75833,0.140443,0.00846503,0,0,0.2789498
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,38.32595,38.32595,0.1793312,0.1793312,0,0,0,0.1793312,0,0,2.775558E-17,0,0.1887697,0.1793312,0,0,4.758711,0.2708493,0,0.1887697,-0.1887697,1.286522,21.44199,0.140443,0.1972643,0,0,0.2708493
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,37.16812,37.16812,0.1138007,0.1138007,1.566432,0,0.483736,0.1138007,0,2.220446E-16,0,0,0,0,1.452632,1.38,4.968455,0.08207962,1.38,0,1.38,2.595705,43.26166,0.1405568,0.1251808,0,1.7,0.08207962
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,36.15292,36.15292,0.1237904,0.1237904,1.576422,0,0.4864632,0.1237904,0,2.220446E-16,0,0,0,0,1.452632,1.38,3.588455,1.32408,1.38,0,1.38,3.904888,65.08134,0.1406727,0.1361695,0,1.7,1.32408
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,35.28035,35.28035,0.1449276,0.1449276,1.597559,0,0.4922337,0.1449276,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.208455,2.56608,1.38,0,1.38,5.214071,86.90101,0.1407931,0.1594204,0,1.7,2.56608
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,34.35744,34.35744,0.2016162,0.2016162,0,0,0,0.2016162,0,0,2.775558E-17,0,0.2122276,0.2016162,0,0,0.8284548,3.80808,0,0.2122276,-0.2122276,4.990363,83.17255,0.1407931,0.2217778,0,0,3.80808
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,33.43453,33.43453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.064263,3.595852,0,0,0,4.990363,83.17255,0.1407931,0,0,0,3.595852
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2481309,37.04676,32.72976,0.02603843,0.02603843,0,0,0,0.02603843,952.9408,0,0,0.2481309,0.02740888,0.02603843,0,0,1.064263,3.595852,0.220722,0,0.220722,5.199759,86.66247,0.1407699,0.02864228,0.1985047,0,3.843983
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.377625,38.70454,32.06694,0.4294531,0.4294531,0,0,0,0.4294531,87.93161,0,0,0.377625,0.4520559,0.4294531,0,0,0.8435412,3.794502,0,0.07443085,-0.07443085,5.121302,85.35486,0.1407699,0.4723984,0.3021,0,4.172127
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3705434,40.66535,34.07217,0.7898389,0.7898389,0,0,0,0.7898389,46.91379,0,0,0.3705434,0.8314093,0.7898389,0,0,0.9262421,3.720071,0,0.460866,-0.460866,4.635506,77.25828,0.1407699,0.8688228,0.2964347,0,4.090614
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.614438,50.3527,38.72029,0.1431053,0.1431053,0,0,0,0.1431053,429.3607,0,0,0.614438,0.1506372,0.1431053,0,0,1.438315,3.259205,0.4638008,0,0.4638008,5.075506,84.5916,0.1407213,0.1574159,0.4915504,0,3.873643
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9532159,63.1185,43.44391,0.03016169,0.03016169,0,0,0,0.03016169,3160.354,0,0,0.9532159,0.03174914,0.03016169,0,0,0.9745146,3.676626,0.9214668,0,0.9214668,5.949687,99.16124,0.1406247,0.03317785,0.7625727,0,4.629842
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6465355,60.06631,47.00131,0.4403492,0.4403492,0,0,0,0.4403492,146.8234,0.1299622,0,0.6465355,0.4635255,0.4403492,0,0,0.05304788,4.505946,0.05304788,0,0.05304788,6.000012,100,0.1406192,0.4843841,0.5172284,0,5.152482
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,0.9845124,71.1192,49.60224,0.3217895,0.3217895,0,0,0,0.3217895,305.9492,0.6457866,0,0.9845124,0.3387258,0.3217895,0,0,0,4.553689,0,0,0,6.000012,100,0.1406192,0.3539685,0.7876099,0,5.538201
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.9546912,73.08721,51.9179,0.8284095,0.8284095,0,0,0,0.8284095,115.2439,0.08268118,0,0.9546912,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1406192,0.9112505,0.7637529,0,5.50838
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.153567,80.05231,53.09252,0.05761217,0.05761217,0,0,0,0.05761217,2002.297,1.092922,0,1.153567,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1406192,0.06337339,0.9228534,0,5.707256
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.6813874,67.82653,53.28549,0.5949938,0.5949938,0,0,0,0.5949938,114.5201,0.05507803,0,0.6813874,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1406192,0.6544932,0.5451099,0,5.235076
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4324689,62.30376,53.42812,0.1089457,0.1089457,0,0,0,0.1089457,396.9583,0.3177893,0,0.4324689,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1406192,0.1198403,0.3459751,0,4.986158
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3008669,58.15353,52.15283,0,0,0,0,0,0,0,0.3008669,0,0.3008669,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406192,0,0.2406935,0,4.854556
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,49.40927,49.40927,1.108521,1.108521,0,0,0,1.108521,0,0,2.220446E-16,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1406192,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,46.88385,46.88385,1.023261,1.023261,0,0,0,1.023261,0,0,2.220446E-16,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1406192,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,44.66887,44.66887,0.877179,0.877179,0,0,0,0.877179,0,0,1.110223E-16,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1406192,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,42.71397,42.71397,0.1066466,0.1066466,0,0,0,0.1066466,0,0,1.387779E-17,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1406192,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,40.75069,40.75069,0.08266962,0.08266962,0,0,0,0.08266962,0,0,1.387779E-17,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1406192,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,39.26564,39.26564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1406192,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,38.13298,38.13298,0.07570866,0.07570866,0,0,0,0.07570866,0,0,1.387779E-17,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1406192,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,36.97515,36.97515,0.1345858,0.1345858,0,0,0,0.1345858,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1406192,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,35.93478,35.93478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1406192,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,35.04543,35.04543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1406192,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,34.12251,34.12251,0.07019517,0.07019517,0,0,0,0.07019517,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1406192,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,33.1996,33.1996,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1406192,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.211095,36.14724,32.49483,0.16648,0.16648,0,0,0,0.16648,126.7991,0,0,0.211095,0.1752421,0.16648,0,0,4.382288,0.6096295,0.03585297,0,0.03585297,1.876621,31.27696,0.1406154,0.183128,0.168876,0,0.8207245
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3248186,37.52509,31.85719,0.5006545,0.5006545,0,0,0,0.5006545,64.87879,0,1.110223E-16,0.3248186,0.5270048,0.5006545,0,0,4.346436,0.6418971,0,0.2021862,-0.2021862,1.663499,27.72492,0.1406154,0.55072,0.2598549,0,0.9667158
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5616192,44.04563,33.83725,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,83.30923,0,0,0.5616192,0,0,1.025862,0.9745688,4.571086,0.439711,1.536188,0,1.536188,3.120854,52.01414,0.1407424,0.7415519,0.4492954,1.7,1.00133
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7034819,51.97128,38.51053,0.5716298,0.5716298,1.7,0,0.5202,0.5716298,123.066,0,0,0.7034819,0,0,1.12837,1.071952,3.034899,1.82228,1.775434,0,1.775434,4.805179,80.08615,0.140844,0.6287928,0.5627855,1.7,2.525762
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.226636,69.77287,43.22577,1.363248,1.363248,1.394435,0,0.4367807,1.363248,89.97899,0,0,1.226636,0,0,0.03118711,0.02962775,1.259465,3.420171,1.256264,0,1.256264,5.996975,99.94939,0.1409309,1.499573,0.9813092,1.7,4.646807
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.347828,77.77152,46.81673,1.103563,1.103563,0,0,0,1.103563,122.1342,0.1829819,0,1.347828,1.161645,1.103563,0,0,0.003200782,4.550808,0.003200782,0,0.003200782,6.000012,100,0.1409306,1.213919,1.078262,0,5.898636
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.41369,83.292,49.40927,1.066089,1.066089,0,0,0,1.066089,132.6052,0.291491,0,1.41369,1.122199,1.066089,0,0,0,4.553689,0,0,0,6.000012,100,0.1409306,1.172698,1.130952,0,5.967379
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.355025,84.51712,51.72493,0.4528453,0.4528453,0,0,0,0.4528453,299.2247,0.8783458,0,1.355025,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.1409306,0.4981298,1.08402,0,5.908714
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.8440393,71.44012,52.94989,0.09864416,0.09864416,0,0,0,0.09864416,855.6403,0.7402033,0,0.8440393,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1409306,0.1085086,0.6752314,0,5.397728
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.7878878,70.19672,53.09252,0.895849,0.895849,0,0,0,0.895849,87.94872,0,1.110223E-16,0.7878878,0.942999,0.895849,0,0,0,4.553689,0,0.1551112,-0.1551112,5.836511,97.27498,0.1409306,0.9854339,0.6303102,0,5.341577
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5730467,65.2409,53.23515,0.3415879,0.3415879,0,0,0,0.3415879,167.7596,0.04113471,0,0.5730467,0.3595662,0.3415879,0,0,0.1723458,4.398578,0.1723458,0,0.1723458,6.000012,100,0.1409126,0.3757467,0.4584374,0,4.971624
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2101417,56.14472,52.0102,0.7258678,0.7258678,0,0,0,0.7258678,28.95041,0,1.110223E-16,0.2101417,0.7640714,0.7258678,0,0,0,4.553689,0,0.5539296,-0.5539296,5.416119,90.26847,0.1409126,0.7984546,0.1681134,0,4.763831
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,49.22469,49.22469,1.115278,1.115278,0,0,0,1.115278,0,0,2.220446E-16,0,1.173977,1.115278,0,0,0.6154774,3.999759,0,1.173977,-1.173977,4.178639,69.64384,0.1409126,1.226806,0,0,3.999759
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,46.69926,46.69926,0.2450322,0.2450322,0,0,0,0.2450322,0,0,0,0,0.2579286,0.2450322,0,0,1.919896,2.825783,0,0.2579286,-0.2579286,3.906758,65.11251,0.1409126,0.2695354,0,0,2.825783
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,44.48428,44.48428,0.7551509,0.7551509,0,0,0,0.7551509,0,0,1.110223E-16,0,0.7948957,0.7551509,0,0,2.206483,2.567854,0,0.7948957,-0.7948957,3.068865,51.14764,0.1409126,0.830666,0,0,2.567854
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,42.521,42.521,0.3610013,0.3610013,0,0,0,0.3610013,0,0,0,0,0.3800014,0.3610013,0,0,3.0897,1.772958,0,0.3800014,-0.3800014,2.668308,44.47171,0.1409126,0.3971014,0,0,1.772958
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,40.59128,40.59128,0.1842285,0.1842285,0,0,0,0.1842285,0,0,2.775558E-17,0,0.1939247,0.1842285,0,0,3.511924,1.392957,0,0.1939247,-0.1939247,2.463893,41.06481,0.1409126,0.2026513,0,0,1.392957
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,39.07267,39.07267,0.06484909,0.06484909,0,0,0,0.06484909,0,0,1.387779E-17,0,0.06826219,0.06484909,0,0,3.727396,1.199032,0,0.06826219,-0.06826219,2.391939,39.86557,0.1409126,0.07133399,0,0,1.199032
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,37.94001,37.94001,0.1275116,0.1275116,0,0,0,0.1275116,0,0,2.775558E-17,0,0.1342227,0.1275116,0,0,3.803243,1.13077,0,0.1342227,-0.1342227,2.250456,37.50752,0.1409126,0.1402627,0,0,1.13077
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,36.7654,36.7654,0.09414081,0.09414081,0,0,0,0.09414081,0,0,0,0,0.0990956,0.09414081,0,0,3.952379,0.9965475,0,0.0990956,-0.0990956,2.146,35.76659,0.1409126,0.1035549,0,0,0.9965475
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,35.72502,35.72502,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.062486,0.8974519,0,0,0,2.146,35.76659,0.1409126,0,0,0,0.8974519
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,34.82728,34.82728,0.08958134,0.08958134,0,0,0,0.08958134,0,0,1.387779E-17,0,0.09429615,0.08958134,0,0,4.062486,0.8974519,0,0.09429615,-0.09429615,2.046603,34.10998,0.1409126,0.09853947,0,0,0.8974519
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,33.91276,33.91276,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.167259,0.8031557,0,0,0,2.046603,34.10998,0.1409126,0,0,0,0.8031557
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,32.96468,32.96468,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0.07398194,0.07028284,0,0,4.167259,0.8031557,0,0.07398194,-0.07398194,1.968619,32.81025,0.1409126,0.07731113,0,0,0.8031557
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03493385,32.85234,32.25991,0.08453096,0.08453096,0,0,0,0.08453096,41.32669,0,1.387779E-17,0.03493385,0.08897997,0.08453096,0,0,4.249461,0.7291738,0,0.05404612,-0.05404612,1.911649,31.86076,0.1409126,0.09298407,0.02794708,0,0.7641076
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2272144,35.51317,31.5971,0.227529,0.227529,0,0,0,0.227529,99.86173,0,0,0.2272144,0.2395043,0.227529,0,0,4.309513,0.6751277,0,0.01228981,-0.01228981,1.898695,31.64485,0.1409126,0.250282,0.1817716,0,0.9023421
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.421973,41.15903,33.6275,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,57.49314,-1.110223E-16,0,0.421973,0,0,0.9660463,0.917744,4.323168,0.6628379,1.339717,0,1.339717,3.169662,52.82759,0.1410593,0.807349,0.3375784,1.7,1.084811
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7667401,53.08007,38.30078,0.4409741,0.4409741,1.7,0,0.5202,0.4409741,173.8742,0,0,0.7667401,0,0,1.259026,1.196075,2.983451,1.868583,1.962815,0,1.962815,5.031752,83.86236,0.1411406,0.4850715,0.6133921,1.7,2.635323
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.230679,69.65254,43.04118,0.4409958,0.4409958,0,0,0,0.4409958,279.0683,0,0,1.230679,0.4642061,0.4409958,0,0,1.020636,3.635117,0.7664732,0,0.7664732,5.758892,95.98134,0.1410606,0.4850954,0.9845434,0,4.865796
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.417203,79.64001,46.62376,0.1981658,0.1981658,0,0,0,0.1981658,715.1601,0.9544445,0,1.417203,0.2085956,0.1981658,0,0,0.2541629,4.324942,0.2541629,0,0.2541629,6.000012,100,0.1410341,0.2179824,1.133762,0,5.742146
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.016209,71.49567,49.22469,0.1427971,0.1427971,0,0,0,0.1427971,711.6455,0.8658962,0,1.016209,0.1503127,0.1427971,0,0,0,4.553689,0,0,0,6.000012,100,0.1410341,0.1570768,0.8129672,0,5.569898
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7764214,68.19537,51.5823,0.3954725,0.3954725,0,0,0,0.3954725,196.3275,0.3601345,0,0.7764214,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1410341,0.4350197,0.6211371,0,5.33011
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.8995923,72.69746,52.80725,0,0,0,0,0,0,0,0.8995923,0,0.8995923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410341,0,0.7196739,0,5.453281
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7578758,69.29533,52.94989,0.776927,0.776927,0,0,0,0.776927,97.54788,0,0,0.7578758,0.8178179,0.776927,0,0,0,4.553689,0,0.05994206,-0.05994206,5.936828,98.94693,0.1410341,0.8546197,0.6063007,0,5.311565
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4529327,62.44781,53.14286,0.9295157,0.9295157,0,0,0,0.9295157,48.72781,0,0,0.4529327,0.9784376,0.9295157,0,0,0.06660228,4.493747,0,0.5255049,-0.5255049,5.382896,89.71477,0.1410341,1.022467,0.3623461,0,4.94668
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1224081,54.24543,51.86757,0.2213286,0.2213286,0,0,0,0.2213286,55.30603,0,0,0.1224081,0.2329775,0.2213286,0,0,0.6504967,3.968242,0,0.1105694,-0.1105694,5.266346,87.77226,0.1410341,0.2434615,0.09792647,0,4.09065
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,49.08205,49.08205,0.5177353,0.5177353,0,0,0,0.5177353,0,0,1.110223E-16,0,0.5449845,0.5177353,0,0,0.7733516,3.857672,0,0.5449845,-0.5449845,4.691882,78.19788,0.1410341,0.5695088,0,0,3.857672
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,46.53146,46.53146,0.6242584,0.6242584,0,0,0,0.6242584,0,0,0,0,0.6571141,0.6242584,0,0,1.37889,3.312688,0,0.6571141,-0.6571141,3.999223,66.65359,0.1410341,0.6866843,0,0,3.312688
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,44.31648,44.31648,1.281639,1.281639,1.7,0,0.5202,1.281639,0,0,0,0,0,0,0.4183608,0.3974428,2.109017,2.655574,0.3974428,0,0.3974428,4.37627,72.93769,0.1410864,1.409803,0,1.7,2.655574
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,42.3532,42.3532,0.7145602,0.7145602,1.7,0,0.5202,0.7145602,0,0,0,0,0,0,0.9854398,0.9361678,1.711574,3.013272,0.9361678,0,0.9361678,5.264397,87.73978,0.1412097,0.7860162,0,1.7,3.013272
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,40.42348,40.42348,0.1971917,0.1971917,0,0,0,0.1971917,0,0,2.775558E-17,0,0.2075702,0.1971917,0,0,0.7754062,3.855823,0,0.2075702,-0.2075702,5.045599,84.09315,0.1412097,0.2169109,0,0,3.855823
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,38.88809,38.88809,0.05010621,0.05010621,0,0,0,0.05010621,0,0,0,0,0.05274338,0.05010621,0,0,1.00604,3.648253,0,0.05274338,-0.05274338,4.990003,83.16654,0.1412097,0.05511684,0,0,3.648253
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,37.75542,37.75542,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.064644,3.59551,0,0,0,4.990003,83.16654,0.1412097,0,0,0,3.59551
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,36.57242,36.57242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.064644,3.59551,0,0,0,4.990003,83.16654,0.1412097,0,0,0,3.59551
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,35.51527,35.51527,0.08347329,0.08347329,0,0,0,0.08347329,0,0,1.387779E-17,0,0.08786663,0.08347329,0,0,1.064644,3.59551,0,0.08786663,-0.08786663,4.897383,81.62289,0.1412097,0.09182062,0,0,3.59551
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,34.6427,34.6427,0.08039077,0.08039077,0,0,0,0.08039077,0,0,1.387779E-17,0,0.08462186,0.08039077,0,0,1.162273,3.507643,0,0.08462186,-0.08462186,4.808184,80.13623,0.1412097,0.08842985,0,0,3.507643
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,33.69462,33.69462,0.08274929,0.08274929,0,0,0,0.08274929,0,0,1.387779E-17,0,0.08710452,0.08274929,0,0,1.256297,3.423021,0,0.08710452,-0.08710452,4.716367,78.60596,0.1412097,0.09102422,0,0,3.423021
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,32.75493,32.75493,0.1303337,0.1303337,0,0,0,0.1303337,0,0,2.775558E-17,0,0.1371933,0.1303337,0,0,1.35308,3.335917,0,0.1371933,-0.1371933,4.571753,76.19573,0.1412097,0.143367,0,0,3.335917
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04784435,32.85315,32.04177,0,0,0,0,0,0,0,0,0,0.04784435,0,0,0,0,1.505517,3.198723,0.04784435,0,0.04784435,4.617142,76.95222,0.1412047,0,0.03827548,0,3.246568
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2082644,34.96481,31.38734,0.2296772,0.2296772,0,0,0,0.2296772,90.67701,0,2.775558E-17,0.2082644,0.2417654,0.2296772,0,0,1.457673,3.241783,0,0.03350104,-0.03350104,4.581829,76.36366,0.1412047,0.2526449,0.1666115,0,3.450048
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5199929,42.7681,33.39257,0.2012849,0.2012849,0,0,0,0.2012849,258.3368,0,0,0.5199929,0.2118788,0.2012849,0,0,1.494896,3.208282,0.3081141,0,0.3081141,4.874132,81.23537,0.1411725,0.2214134,0.4159943,0,3.728275
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3063872,43.63733,38.08264,0.503997,0.503997,0,0,0,0.503997,60.79148,0,0,0.3063872,0.5305231,0.503997,0,0,1.186782,3.485585,0,0.2241359,-0.2241359,4.637872,77.29771,0.1411725,0.5543967,0.2451098,0,3.791972
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2262294,47.03991,42.84821,0.1697191,0.1697191,0,0,0,0.1697191,133.2963,0,0,0.2262294,0.1786517,0.1697191,0,0,1.435822,3.261449,0.04757764,0,0.04757764,4.683008,78.04997,0.1411676,0.1866911,0.1809835,0,3.487679
