Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.1982728,50.21461,46.46434,1.278717,1.278717,1.7,0,0.5202,1.278717,15.50561,0,0,0.1982728,0,0,0.4212832,0.4002191,1.388244,3.304269,0.5984919,0,0.5984919,5.250787,87.51294,0.1412417,1.406588,0.1586183,1.7,3.502542
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3539816,55.98896,49.03172,0.2367316,0.2367316,0,0,0,0.2367316,149.5287,0,0,0.3539816,0.2491911,0.2367316,0,0,0.7897525,3.842912,0.1047905,0,0.1047905,5.3502,89.16982,0.1412308,0.2604047,0.2831853,0,4.196893
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.651453,65.02535,51.39772,0.5753846,0.5753846,0,0,0,0.5753846,113.2205,0,0,0.651453,0.6056679,0.5753846,0,0,0.684962,3.937223,0.04578504,0,0.04578504,5.393636,89.89375,0.141226,0.6329231,0.5211624,0,4.588676
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2619339,57.83557,52.62267,0.1244146,0.1244146,0,0,0,0.1244146,210.5331,0,0,0.2619339,0.1309628,0.1244146,0,0,0.6391769,3.97843,0.1309712,0,0.1309712,5.517886,91.96458,0.1412124,0.1368561,0.2095471,0,4.240364
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04318454,53.64278,52.80725,0.09616156,0.09616156,0,0,0,0.09616156,44.90832,0,1.387779E-17,0.04318454,0.1012227,0.09616156,0,0,0.5082058,4.096304,0,0.05803815,-0.05803815,5.456708,90.94495,0.1412124,0.1057777,0.03454763,0,4.139488
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01752128,53.28809,52.94989,0.7655631,0.7655631,0,0,0,0.7655631,2.288678,0,0,0.01752128,0.8058559,0.7655631,0,0,0.5726926,4.038266,0,0.7883347,-0.7883347,4.625731,77.09535,0.1412124,0.8421195,0.01401702,0,4.055787
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.05793833,52.83994,51.72493,0,0,0,0,0,0,0,0,0,0.05793833,0,0,0,0,1.44862,3.249931,0.05793833,0,0.05793833,4.680696,78.01144,0.1412063,0,0.04635066,0,3.307869
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,48.88908,48.88908,2.06652,2.06652,1.7,0,0.5202,2.06652,0,0,0,0,0.3858111,0.3665205,0,0,1.390682,3.302075,0,0.3858111,-0.3858111,4.274015,71.23344,0.1412063,2.273173,0,1.7,3.302075
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,46.34688,46.34688,0.07828338,0.07828338,1.530915,0,0.4740398,0.07828338,0,2.220446E-16,0,0,0,0,1.452632,1.38,1.819361,2.916264,1.38,0,1.38,5.583198,93.05312,0.14131,0.08611172,0,1.7,2.916264
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,44.12351,44.12351,0.01539397,0.01539397,0,0,0,0.01539397,0,0,0,0,0.01620418,0.01539397,0,0,0.4393606,4.158264,0,0.01620418,-0.01620418,5.566117,92.76843,0.14131,0.01693337,0,0,4.158264
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,42.19379,42.19379,0.3679099,0.3679099,0,0,0,0.3679099,0,0,5.551115E-17,0,0.3872736,0.3679099,0,0,0.4573653,4.14206,0,0.3872736,-0.3872736,5.157895,85.96474,0.14131,0.4047009,0,0,4.14206
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,40.25567,40.25567,0.2526034,0.2526034,0,0,0,0.2526034,0,0,5.551115E-17,0,0.2658983,0.2526034,0,0,0.8876693,3.754787,0,0.2658983,-0.2658983,4.877614,81.2934,0.14131,0.2778637,0,0,3.754787
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,38.74546,38.74546,0.3339447,0.3339447,0,0,0,0.3339447,0,0,0,0,0.3515207,0.3339447,0,0,1.183112,3.488888,0,0.3515207,-0.3515207,4.507078,75.11782,0.14131,0.3673392,0,0,3.488888
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,37.58762,37.58762,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.57369,3.137368,0,0,0,4.507078,75.11782,0.14131,0,0,0,3.137368
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,36.41301,36.41301,0.1408287,0.1408287,0,0,0,0.1408287,0,0,2.775558E-17,0,0.1482407,0.1408287,0,0,1.57369,3.137368,0,0.1482407,-0.1482407,4.350819,72.5135,0.14131,0.1549116,0,0,3.137368
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,35.34747,35.34747,0.05938054,0.05938054,0,0,0,0.05938054,0,0,6.938894E-18,0,0.06250583,0.05938054,0,0,1.738402,2.989127,0,0.06250583,-0.06250583,4.284932,71.41539,0.14131,0.06531859,0,0,2.989127
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,34.44973,34.44973,0.001468691,0.001468691,0,0,0,0.001468691,0,0,2.168404E-19,0,0.00154599,0.001468691,0,0,1.807853,2.926621,0,0.00154599,-0.00154599,4.283302,71.38823,0.14131,0.00161556,0,0,2.926621
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,33.51004,33.51004,0.106004,0.106004,0,0,0,0.106004,0,0,1.387779E-17,0,0.1115832,0.106004,0,0,1.809571,2.925075,0,0.1115832,-0.1115832,4.165683,69.42792,0.14131,0.1166044,0,0,2.925075
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,32.56196,32.56196,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0.06772159,0.06433551,0,0,1.933552,2.813492,0,0.06772159,-0.06772159,4.094298,68.23817,0.14131,0.07076906,0,0,2.813492
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08557831,33.31253,31.85719,0.2005356,0.2005356,0,0,0,0.2005356,42.67488,0,2.775558E-17,0.08557831,0.2110901,0.2005356,0,0,2.008798,2.74577,0,0.1255118,-0.1255118,3.961998,66.03316,0.14131,0.2205891,0.06846265,0,2.831349
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2774,35.98936,31.19437,0.5781862,0.5781862,0,0,0,0.5781862,47.97762,0,1.110223E-16,0.2774,0.6086171,0.5781862,0,0,2.148256,2.620259,0,0.3312171,-0.3312171,3.612864,60.21428,0.14131,0.6360049,0.22192,0,2.897659
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6499376,45.09239,33.1996,0,0,0,0,0,0,0,0,0,0.6499376,0,0,0,0,2.516275,2.289042,0.6499376,0,0.6499376,4.229449,70.49068,0.1412423,0,0.5199501,0,2.938979
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6628075,50.42715,37.87289,0.8615725,0.8615725,0,0,0,0.8615725,76.92998,0,0,0.6628075,0.9069184,0.8615725,0,0,1.866337,2.873985,0,0.2441109,-0.2441109,3.972133,66.2021,0.1412423,0.9477298,0.530246,0,3.536793
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.88524,60.59207,42.63846,0.1843183,0.1843183,0,0,0,0.1843183,480.2778,0,0,0.88524,0.1940193,0.1843183,0,0,2.137572,2.629874,0.6912207,0,0.6912207,4.627883,77.13123,0.1411704,0.2027502,0.708192,0,3.515114
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,0.9966809,67.46977,46.25459,1.147462,1.147462,0,0,0,1.147462,86.85956,0,0,0.9966809,1.207855,1.147462,0,0,1.446351,3.251973,0,0.2111744,-0.2111744,4.405286,73.42128,0.1411704,1.262209,0.7973447,0,4.248654
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.8089415,65.8709,48.84713,0.8765135,0.8765135,0,0,0,0.8765135,92.29082,0,1.110223E-16,0.8089415,0.9226457,0.8765135,0,0,1.680989,3.040799,0,0.1137043,-0.1137043,4.285431,71.42371,0.1411704,0.9641649,0.6471532,0,3.84974
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6356003,64.44656,51.20475,0.2571534,0.2571534,0,0,0,0.2571534,247.1677,0,0,0.6356003,0.2706878,0.2571534,0,0,1.807327,2.927094,0.3649125,0,0.3649125,4.631617,77.19347,0.1411325,0.2828688,0.5084803,0,3.562695
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3091703,58.61548,52.4297,0.4331483,0.4331483,0,0,0,0.4331483,71.37747,0,0,0.3091703,0.4559456,0.4331483,0,0,1.442415,3.255516,0,0.1467753,-0.1467753,4.476902,74.61489,0.1411325,0.4764632,0.2473363,0,3.564686
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2762108,58.13076,52.62267,1.082977,1.082977,0,0,0,1.082977,25.50476,0,2.220446E-16,0.2762108,1.139976,1.082977,0,0,1.605498,3.10874,0,0.8637654,-0.8637654,3.566414,59.44011,0.1411325,1.191275,0.2209687,0,3.384951
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3155254,59.14301,52.80725,0.3093186,0.3093186,0,0,0,0.3093186,102.0066,5.551115E-17,0,0.3155254,0.3255986,0.3093186,0,0,2.565238,2.244975,0,0.01007319,-0.01007319,3.555796,59.26314,0.1411325,0.3402505,0.2524203,0,2.5605
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1407365,54.31752,51.5823,0.8346673,0.8346673,0,0,0,0.8346673,16.86139,0,0,0.1407365,0.8785971,0.8346673,0,0,2.57643,2.234902,0,0.7378607,-0.7378607,2.778022,46.30028,0.1411325,0.918134,0.1125892,0,2.375638
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,48.75484,48.75484,0.369461,0.369461,0,0,0,0.369461,0,0,5.551115E-17,0,0.3889063,0.369461,0,0,3.396275,1.497041,0,0.3889063,-0.3889063,2.368079,39.46791,0.1411325,0.4064071,0,0,1.497041
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,46.12874,46.12874,0.8210309,0.8210309,0,0,0,0.8210309,0,0,1.110223E-16,0,0.864243,0.8210309,0,0,3.828393,1.108135,0,0.864243,-0.864243,1.457087,24.28473,0.1411325,0.903134,0,0,1.108135
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,43.93893,43.93893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.788663,0.2438918,0,0,0,1.457087,24.28473,0.1411325,0,0,0,0.2438918
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,42.00081,42.00081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.788663,0.2438918,0,0,0,1.457087,24.28473,0.1411325,0,0,0,0.2438918
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,40.07109,40.07109,0.01056411,0.01056411,0,0,0,0.01056411,0,0,0,0,0.01112012,0.01056411,0,0,4.788663,0.2438918,0,0.01112012,-0.01112012,1.445365,24.08937,0.1411325,0.01162053,0,0,0.2438918
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,38.56087,38.56087,0.126256,0.126256,0,0,0,0.126256,0,0,2.775558E-17,0,0.1329011,0.126256,0,0,4.801019,0.2327717,0,0.1329011,-0.1329011,1.305275,21.75454,0.1411325,0.1388816,0,0,0.2327717
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,37.40304,37.40304,0.07356857,0.07356857,0,0,0,0.07356857,0,0,0,0,0.0774406,0.07356857,0,0,4.948687,0.09987058,0,0.0774406,-0.0774406,1.223646,20.39405,0.1411325,0.08092543,0,0,0.09987058
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,36.19487,36.19487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.034732,0.02242998,0,0,0,1.223646,20.39405,0.1411325,0,0,0,0.02242998
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,35.16289,35.16289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.034732,0.02242998,0,0,0,1.223646,20.39405,0.1411325,0,0,0,0.02242998
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,34.26514,34.26514,0.1665985,0.1665985,1.61923,0,0.4981498,0.1665985,0,2.220446E-16,0,0,0,0,1.452632,1.38,5.034732,0.02242998,1.38,0,1.38,2.532829,42.21373,0.1412557,0.1832583,0,1.7,0.02242998
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,33.31707,33.31707,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,1.452632,1.38,3.654732,1.26443,1.38,0,1.38,3.842012,64.0334,0.1413415,0,0,1.7,1.26443
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,32.37737,32.37737,0.03029449,0.03029449,1.482926,0,0.4609388,0.03029449,0,2.220446E-16,0,0,0,0,1.452632,1.38,2.274732,2.50643,1.38,0,1.38,5.151195,85.85307,0.1414338,0.03332394,0,1.7,2.50643
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1670633,34.5263,31.66422,0.1683971,0.1683971,0,0,0,0.1683971,99.20795,0,0,0.1670633,0.1772601,0.1683971,0,0,0.8947322,3.74843,0,0.0101968,-0.0101968,5.140446,85.67393,0.1414338,0.1852368,0.1336506,0,3.915493
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4178277,38.31098,30.98462,0.4920759,0.4920759,0,0,0,0.4920759,84.91122,0,5.551115E-17,0.4178277,0.5179747,0.4920759,0,0,0.9060619,3.738233,0,0.1001469,-0.1001469,5.034882,83.91454,0.1414338,0.5412835,0.3342622,0,4.156061
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8201193,48.31086,32.98985,0.1434062,0.1434062,0,0,0,0.1434062,571.8857,0,0,0.8201193,0.1509538,0.1434062,0,0,1.017336,3.638086,0.6691654,0,0.6691654,5.669708,94.49495,0.1413644,0.1577468,0.6560954,0,4.458206
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.056335,58.82875,37.66314,0.7502996,0.7502996,0,0,0,0.7502996,140.7884,0,0,1.056335,0.789789,0.7502996,0,0,0.3481709,4.240335,0.2665456,0,0.2665456,5.922575,98.7094,0.1413368,0.8253295,0.8450677,0,5.29667
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.29807,70.7467,42.45388,0.181277,0.181277,0,0,0,0.181277,716.0696,1.025627,0,1.29807,0.1908179,0.181277,0,0,0.08162533,4.480226,0.08162533,0,0.08162533,6.000012,100,0.1413283,0.1994047,1.038456,0,5.778296
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.508793,81.77068,46.03645,0.4402549,0.4402549,0,0,0,0.4402549,342.7089,1.045367,0,1.508793,0.4634263,0.4402549,0,0,0,4.553689,0,0,0,6.000012,100,0.1413283,0.4842804,1.207034,0,6.062482
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.513467,85.59626,48.65416,0.7326405,0.7326405,0,0,0,0.7326405,206.5771,0.7422668,0,1.513467,0.7712005,0.7326405,0,0,0,4.553689,0,0,0,6.000012,100,0.1413283,0.8059046,1.210774,0,6.067156
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.353103,83.56156,51.06211,0.6875926,0.6875926,0,0,0,0.6875926,196.7884,0.6293209,0,1.353103,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1413283,0.7563518,1.082482,0,5.906792
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.226281,81.20223,52.28707,0,0,0,0,0,0,0,1.226281,0,1.226281,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1413283,0,0.9810249,0,5.77997
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,0.9945756,74.81947,52.48004,0.5232553,0.5232553,0,0,0,0.5232553,190.0746,0.4437805,0,0.9945756,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1413283,0.5755809,0.7956605,0,5.548265
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.6112375,65.49342,52.66462,0.9067061,0.9067061,0,0,0,0.9067061,67.41296,0,1.110223E-16,0.6112375,0.9544275,0.9067061,0,0,0,4.553689,0,0.34319,-0.34319,5.638258,93.97078,0.1413283,0.9973767,0.48899,0,5.164927
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3113754,57.58399,51.39772,0.5918859,0.5918859,0,0,0,0.5918859,52.60734,0,0,0.3113754,0.6230378,0.5918859,0,0,0.3813222,4.210499,0,0.3116624,-0.3116624,5.309737,88.49544,0.1413283,0.6510745,0.2491003,0,4.521874
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,48.56187,48.56187,2.188779,2.188779,1.7,0,0.5202,2.188779,0,0,0,0,0.5145043,0.4887791,0,0,0.7276138,3.898837,0,0.5145043,-0.5145043,4.767402,79.45654,0.1413283,2.407657,0,1.7,3.898837
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,45.96933,45.96933,0.6955252,0.6955252,1.7,0,0.5202,0.6955252,0,0,0,0,0,0,1.004475,0.9542511,1.299285,3.384332,0.9542511,0,0.9542511,5.672684,94.54454,0.1414528,0.7650777,0,1.7,3.384332
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,43.77113,43.77113,1.623874,1.623874,1.7,0,0.5202,1.623874,0,0,0,0,0,0,0.07612643,0.0723201,0.3450342,4.243158,0.0723201,0,0.0723201,5.741292,95.68802,0.1414622,1.786261,0,1.7,4.243158
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,41.81623,41.81623,0.2189005,0.2189005,0,0,0,0.2189005,0,0,2.775558E-17,0,0.2304216,0.2189005,0,0,0.2727141,4.308246,0,0.2304216,-0.2304216,5.498407,91.63993,0.1414622,0.2407906,0,0,4.308246
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,39.87812,39.87812,0.1490488,0.1490488,0,0,0,0.1490488,0,0,2.775558E-17,0,0.1568935,0.1490488,0,0,0.5287381,4.077825,0,0.1568935,-0.1568935,5.333027,88.8836,0.1414622,0.1639537,0,0,4.077825
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,38.3679,38.3679,0.06107981,0.06107981,0,0,0,0.06107981,0,0,6.938894E-18,0,0.06429454,0.06107981,0,0,0.7030642,3.920931,0,0.06429454,-0.06429454,5.265254,87.75407,0.1414622,0.06718779,0,0,3.920931
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,37.1849,37.1849,0.208054,0.208054,0,0,0,0.208054,0,0,2.775558E-17,0,0.2190042,0.208054,0,0,0.7745026,3.856637,0,0.2190042,-0.2190042,5.034404,83.90656,0.1414622,0.2288594,0,0,3.856637
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,36.01028,36.01028,0.1211872,0.1211872,0,0,0,0.1211872,0,0,0,0,0.1275654,0.1211872,0,0,1.017841,3.637632,0,0.1275654,-0.1275654,4.899938,81.66547,0.1414622,0.1333059,0,0,3.637632
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,34.94474,34.94474,0.08439231,0.08439231,0,0,0,0.08439231,0,0,1.387779E-17,0,0.08883401,0.08439231,0,0,1.15958,3.510067,0,0.08883401,-0.08883401,4.806299,80.10481,0.1414622,0.09283154,0,0,3.510067
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,34.047,34.047,0.02965316,0.02965316,0,0,0,0.02965316,0,0,3.469447E-18,0,0.03121386,0.02965316,0,0,1.258284,3.421233,0,0.03121386,-0.03121386,4.773396,79.55644,0.1414622,0.03261848,0,0,3.421233
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,33.08214,33.08214,0.1932126,0.1932126,0,0,0,0.1932126,0,0,2.775558E-17,0,0.2033817,0.1932126,0,0,1.292966,3.390019,0,0.2033817,-0.2033817,4.559013,75.9834,0.1414622,0.2125339,0,0,3.390019
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,32.15923,32.15923,0.04609395,0.04609395,0,0,0,0.04609395,0,0,0,0,0.04851995,0.04609395,0,0,1.518946,3.186637,0,0.04851995,-0.04851995,4.507869,75.131,0.1414622,0.05070335,0,0,3.186637
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,31.45446,31.45446,0.1667648,0.1667648,0,0,0,0.1667648,0,0,2.775558E-17,0,0.1755419,0.1667648,0,0,1.572857,3.138118,0,0.1755419,-0.1755419,4.322831,72.04704,0.1414622,0.1834413,0,0,3.138118
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.4967893,39.55322,30.77487,0,0,0,0,0,0,0,0,0,0.4967893,0,0,0,0,1.767904,2.962575,0.4967893,0,0.4967893,4.794127,79.90195,0.1414107,0,0.3974315,0,3.459365
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9575161,50.95411,32.75493,0.7862725,0.7862725,0,0,0,0.7862725,121.7792,0,0,0.9575161,0.8276553,0.7862725,0,0,1.271114,3.409686,0.1298608,0,0.1298608,4.917324,81.95523,0.1413973,0.8648998,0.7660128,0,4.367202
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.113609,59.92691,37.44499,0.8608732,0.8608732,0,0,0,0.8608732,129.3581,0,0,1.113609,0.9061822,0.8608732,0,0,1.141254,3.526561,0.2074272,0,0.2074272,5.114107,85.23494,0.1413758,0.9469604,0.8908876,0,4.64017
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.259648,69.4295,42.23574,0.7452824,0.7452824,0,0,0,0.7452824,169.0161,0,0,1.259648,0.7845078,0.7452824,0,0,0.9338264,3.713245,0.4751398,0,0.4751398,5.564864,92.74754,0.1413266,0.8198106,1.007718,0,4.972893
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.444412,79.45392,45.85187,0.1393577,0.1393577,0,0,0,0.1393577,1036.478,0.8390326,0,1.444412,0.1466923,0.1393577,0,0,0.4586867,4.140871,0.4586867,0,0.4586867,6.000012,100,0.1412792,0.1532935,1.155529,0,5.585282
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.246975,76.92492,48.46958,0.5292082,0.5292082,0,0,0,0.5292082,235.6303,0.6899139,0,1.246975,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1412792,0.5821291,0.9975801,0,5.800664
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.112712,76.11427,50.87753,0,0,0,0,0,0,0,1.112712,0,1.112712,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1412792,0,0.8901699,0,5.666401
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.106762,77.46101,52.10249,0.2867626,0.2867626,0,0,0,0.2867626,385.9508,0.804907,0,1.106762,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1412792,0.3154388,0.8854099,0,5.660451
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,0.9716472,73.97455,52.28707,0.4277562,0.4277562,0,0,0,0.4277562,227.1497,0.5213775,0,0.9716472,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1412792,0.4705319,0.7773178,0,5.525336
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5674255,64.28838,52.48004,0.6349689,0.6349689,0,0,0,0.6349689,89.36272,0,0,0.5674255,0.6683883,0.6349689,0,0,0,4.553689,0,0.1009628,-0.1009628,5.893588,98.22626,0.1412792,0.6984658,0.4539404,0,5.121114
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2362525,55.89553,51.25509,0.5739167,0.5739167,0,0,0,0.5739167,41.16494,0,1.110223E-16,0.2362525,0.6041229,0.5739167,0,0,0.1121809,4.452726,0,0.3678704,-0.3678704,5.505818,91.76346,0.1412792,0.6313084,0.189002,0,4.688979
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,48.37729,48.37729,0.2442979,0.2442979,0,0,0,0.2442979,0,0,0,0,0.2571557,0.2442979,0,0,0.5209258,4.084856,0,0.2571557,-0.2571557,5.234753,87.2457,0.1412792,0.2687277,0,0,4.084856
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,45.77636,45.77636,0.06459165,0.06459165,0,0,0,0.06459165,0,0,1.387779E-17,0,0.06799121,0.06459165,0,0,0.8066544,3.8277,0,0.06799121,-0.06799121,5.163084,86.05122,0.1412792,0.07105082,0,0,3.8277
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,43.56137,43.56137,0.7462298,0.7462298,0,0,0,0.7462298,0,0,1.110223E-16,0,0.7855051,0.7462298,0,0,0.8822002,3.759709,0,0.7855051,-0.7855051,4.335088,72.25133,0.1412792,0.8208528,0,0,3.759709
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,41.59809,41.59809,0.8517683,0.8517683,0,0,0,0.8517683,0,0,0,0,0.8965982,0.8517683,0,0,1.754984,2.974204,0,0.8965982,-0.8965982,3.389991,56.49974,0.1412792,0.9369451,0,0,2.974204
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,39.66837,39.66837,0.132833,0.132833,0,0,0,0.132833,0,0,0,0,0.1398242,0.132833,0,0,2.751204,2.077605,0,0.1398242,-0.1398242,3.242603,54.04328,0.1412792,0.1461163,0,0,2.077605
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,38.13298,38.13298,0.09299141,0.09299141,0,0,0,0.09299141,0,0,1.387779E-17,0,0.0978857,0.09299141,0,0,2.906564,1.937781,0,0.0978857,-0.0978857,3.139423,52.3236,0.1412792,0.1022906,0,0,1.937781
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,36.97515,36.97515,0.1027226,0.1027226,0,0,0,0.1027226,0,0,0,0,0.108129,0.1027226,0,0,3.015326,1.839896,0,0.108129,-0.108129,3.025445,50.42398,0.1412792,0.1129948,0,0,1.839896
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,35.77536,35.77536,0.1207309,0.1207309,0,0,0,0.1207309,0,0,2.775558E-17,0,0.1270852,0.1207309,0,0,3.135469,1.731767,0,0.1270852,-0.1270852,2.891485,48.19132,0.1412792,0.132804,0,0,1.731767
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,34.70982,34.70982,0.0532099,0.0532099,0,0,0,0.0532099,0,0,0,0,0.05601042,0.0532099,0,0,3.276675,1.604681,0,0.05601042,-0.05601042,2.832445,47.20732,0.1412792,0.05853089,0,0,1.604681
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,33.81208,33.81208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.338909,1.548671,0,0,0,2.832445,47.20732,0.1412792,0,0,0,1.548671
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,32.84722,32.84722,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.338909,1.548671,0,0,0,2.832445,47.20732,0.1412792,0,0,0,1.548671
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,31.92431,31.92431,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0.09494992,0.09020242,0,0,3.338909,1.548671,0,0.09494992,-0.09494992,2.732359,45.53922,0.1412792,0.09922267,0,0,1.548671
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,31.19437,31.19437,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0.07035906,0.0668411,0,0,3.444409,1.453721,0,0.07035906,-0.07035906,2.658194,44.30314,0.1412792,0.07352521,0,0,1.453721
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2386971,34.60605,30.51477,0,0,0,0,0,0,0,0,0,0.2386971,0,0,0,0,3.522586,1.383362,0.2386971,0,0.2386971,2.884642,48.07727,0.1412545,0,0.1909577,0,1.622059
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.501287,41.48552,32.52,0.2244317,0.2244317,0,0,0,0.2244317,223.3584,0,0,0.501287,0.2362439,0.2244317,0,0,3.283889,1.598189,0.2650431,0,0.2650431,3.136084,52.26796,0.1412271,0.2468749,0.4010296,0,2.099476
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.3994691,44.49174,37.21007,1.073142,1.073142,0,0,0,1.073142,37.22424,0,2.220446E-16,0.3994691,1.129624,1.073142,0,0,3.018845,1.836728,0,0.7301545,-0.7301545,2.366433,39.44048,0.1412271,1.180457,0.3195753,0,2.236197
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4575291,50.68135,42.00081,1.206704,1.206704,1.7,0,0.5202,1.206704,37.91559,0,0,0.4575291,0,0,0.4932956,0.4686309,3.830128,1.106574,0.92616,0,0.92616,3.245066,54.08432,0.1413373,1.327375,0.3660233,1.7,1.564103
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.8657938,63.55914,45.63372,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,7474.385,2.220446E-16,0,0.8657938,0,0,1.452632,1.38,2.903968,1.940118,2.245794,0,2.245794,5.375613,89.59337,0.1413357,0.01274183,0.6926351,1.7,2.805912
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.241736,76.50614,48.25982,1.513069,1.513069,0.9586849,0,0.317821,1.513069,82.06741,0,0,1.241736,0.583562,0.5543839,0,0,0.6581743,3.961332,0.6581743,0,0.6581743,6.000012,100,0.1413859,1.664376,0.993389,1.7,5.203068
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.219087,78.87789,50.64261,0.564974,0.564974,0,0,0,0.564974,215.7775,0.6243773,0,1.219087,0.5947095,0.564974,0,0,0,4.553689,0,0,0,6.000012,100,0.1413859,0.6214714,0.9752694,0,5.772776
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.9225923,72.24942,51.9179,0.390064,0.390064,0,0,0,0.390064,236.5233,0.5119987,0,0.9225923,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1413859,0.4290704,0.7380739,0,5.476281
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.7429499,67.97411,52.10249,0.3051327,0.3051327,0,0,0,0.3051327,243.4841,0.4217575,0,0.7429499,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1413859,0.335646,0.5943599,0,5.296639
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.6223575,65.33456,52.28707,0.8737674,0.8737674,0,0,0,0.8737674,71.22691,0,1.110223E-16,0.6223575,0.9197551,0.8737674,0,0,0,4.553689,0,0.2973976,-0.2973976,5.686527,94.77527,0.1413859,0.9611441,0.497886,0,5.176046
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1772906,54.51226,51.06211,0,0,0,0,0,0,0,0,0,0.1772906,0,0,0,0,0.3304417,4.256291,0.1772906,0,0.1772906,5.85472,97.57848,0.1413676,0,0.1418325,0,4.433582
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,48.20948,48.20948,0.1794784,0.1794784,0,0,0,0.1794784,0,0,2.775558E-17,0,0.1889246,0.1794784,0,0,0.1531511,4.415853,0,0.1889246,-0.1889246,5.655576,94.25941,0.1413676,0.1974262,0,0,4.415853
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,45.5666,45.5666,0.4182356,0.4182356,0,0,0,0.4182356,0,0,5.551115E-17,0,0.440248,0.4182356,0,0,0.3630673,4.226928,0,0.440248,-0.440248,5.191514,86.52506,0.1413676,0.4600592,0,0,4.226928
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,43.3684,43.3684,0.3601179,0.3601179,0,0,0,0.3601179,0,0,0,0,0.3790715,0.3601179,0,0,0.8522318,3.78668,0,0.3790715,-0.3790715,4.791937,79.86546,0.1413676,0.3961297,0,0,3.78668
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,41.38834,41.38834,0.7644265,0.7644265,0,0,0,0.7644265,0,0,1.110223E-16,0,0.8046594,0.7644265,0,0,1.273422,3.407609,0,0.8046594,-0.8046594,3.943752,65.72906,0.1413676,0.8408691,0,0,3.407609
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,39.45023,39.45023,0.1018624,0.1018624,0,0,0,0.1018624,0,0,0,0,0.1072236,0.1018624,0,0,2.167488,2.602949,0,0.1072236,-0.1072236,3.830729,63.84534,0.1413676,0.1120486,0,0,2.602949
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,37.94001,37.94001,0.06753407,0.06753407,0,0,0,0.06753407,0,0,1.387779E-17,0,0.0710885,0.06753407,0,0,2.286626,2.495726,0,0.0710885,-0.0710885,3.755795,62.59645,0.1413676,0.07428748,0,0,2.495726
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,36.7654,36.7654,0.002118131,0.002118131,0,0,0,0.002118131,0,0,0,0,0.002229612,0.002118131,0,0,2.365613,2.424637,0,0.002229612,-0.002229612,3.753444,62.55728,0.1413676,0.002329944,0,0,2.424637
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,35.55722,35.55722,0.1278644,0.1278644,0,0,0,0.1278644,0,0,2.775558E-17,0,0.1345941,0.1278644,0,0,2.36809,2.422408,0,0.1345941,-0.1345941,3.61157,60.19271,0.1413676,0.1406509,0,0,2.422408
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,34.50007,34.50007,0.07170509,0.07170509,0,0,0,0.07170509,0,0,1.387779E-17,0,0.07547905,0.07170509,0,0,2.517639,2.287814,0,0.07547905,-0.07547905,3.532008,58.86668,0.1413676,0.0788756,0,0,2.287814
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,33.60233,33.60233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.601505,2.212335,0,0,0,3.532008,58.86668,0.1413676,0,0,0,2.212335
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,32.6123,32.6123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.601505,2.212335,0,0,0,3.532008,58.86668,0.1413676,0,0,0,2.212335
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,31.68939,31.68939,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0.02948878,0.02801434,0,0,2.601505,2.212335,0,0.02948878,-0.02948878,3.500924,58.34861,0.1413676,0.03081578,0,0,2.212335
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,30.95945,30.95945,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0.1220839,0.1159797,0,0,2.63427,2.182846,0,0.1220839,-0.1220839,3.372236,56.20382,0.1413676,0.1275777,0,0,2.182846
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.499747,39.0759,30.27146,0.2969987,0.2969987,0,0,0,0.2969987,168.2657,0,0,0.499747,0.3126302,0.2969987,0,0,2.769919,2.060762,0.1871168,0,0.1871168,3.549751,59.1624,0.1413483,0.3266986,0.3997976,0,2.560509
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.8959128,49.09967,32.2767,0.7740901,0.7740901,0,0,0,0.7740901,115.7375,0,0,0.8959128,0.8148317,0.7740901,0,0,2.582802,2.229167,0.08108114,0,0.08108114,3.626671,60.4444,0.14134,0.8514991,0.7167303,0,3.12508
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.102295,59.1032,36.97515,0,0,0,0,0,0,0,0,0,1.102295,0,0,0,0,2.501721,2.30214,1.102295,0,1.102295,4.6724,77.87318,0.1412264,0,0.8818362,0,3.404435
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.337216,70.95664,41.76589,0,0,0,0,0,0,0,0,0,1.337216,0,0,0,0,1.399426,3.294206,1.337216,0,1.337216,5.940994,99.01637,0.1410889,0,1.069772,0,4.631422
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.488511,80.27016,45.42397,0.6646315,0.6646315,0,0,0,0.6646315,223.9603,0.7266886,0,1.488511,0.6996122,0.6646315,0,0,0.06221013,4.4977,0.06221013,0,0.06221013,6.000012,100,0.1410825,0.7310947,1.190809,0,5.986211
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.404169,81.16764,48.06685,0,0,0,0,0,0,0,1.404169,0,1.404169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410825,0,1.123335,0,5.957858
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.438395,85.54494,50.44964,0.5834234,0.5834234,0,0,0,0.5834234,246.544,0.8242652,0,1.438395,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1410825,0.6417657,1.150716,0,5.992084
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.26754,81.73758,51.72493,0.885569,0.885569,0,0,0,0.885569,143.1328,0.3353617,0,1.26754,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1410825,0.9741259,1.014032,0,5.821229
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.022166,74.93962,51.95986,0,0,0,0,0,0,0,1.022166,0,1.022166,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410825,0,0.8177328,0,5.575855
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.6768463,66.45612,52.15283,0.8769962,0.8769962,0,0,0,0.8769962,77.17779,0,1.110223E-16,0.6768463,0.9231539,0.8769962,0,0,0,4.553689,0,0.2463076,-0.2463076,5.740381,95.67282,0.1410825,0.9646958,0.541477,0,5.230535
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2497283,55.77882,50.87753,0.1102268,0.1102268,0,0,0,0.1102268,226.5586,0,0,0.2497283,0.1160282,0.1102268,0,0,0.2736751,4.307381,0.1337001,0,0.1337001,5.86722,97.7868,0.1410688,0.1212495,0.1997826,0,4.557109
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,48.01651,48.01651,0.9710157,0.9710157,0,0,0,0.9710157,0,0,0,0,1.022122,0.9710157,0,0,0.1399751,4.427711,0,1.022122,-1.022122,4.789809,79.82999,0.1410688,1.068117,0,0,4.427711
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,45.37363,45.37363,1.183383,1.183383,0,0,0,1.183383,0,0,0,0,1.245666,1.183383,0,0,1.275666,3.40559,0,1.245666,-1.245666,3.476762,57.94591,0.1410688,1.301721,0,0,3.40559
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,43.15865,43.15865,0.910207,0.910207,0,0,0,0.910207,0,0,1.110223E-16,0,0.9581127,0.910207,0,0,2.659739,2.159924,0,0.9581127,-0.9581127,2.466822,41.11362,0.1410688,1.001228,0,0,2.159924
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,41.20375,41.20375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.724309,1.201811,0,0,0,2.466822,41.11362,0.1410688,0,0,0,1.201811
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,39.24047,39.24047,0.18322,0.18322,0,0,0,0.18322,0,0,0,0,0.1928632,0.18322,0,0,3.724309,1.201811,0,0.1928632,-0.1928632,2.263527,37.72537,0.1410688,0.201542,0,0,1.201811
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,37.73026,37.73026,0.04862631,0.04862631,0,0,0,0.04862631,0,0,6.938894E-18,0,0.0511856,0.04862631,0,0,3.938601,1.008948,0,0.0511856,-0.0511856,2.209572,36.82613,0.1410688,0.05348895,0,0,1.008948
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,36.55564,36.55564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.995474,0.9577621,0,0,0,2.209572,36.82613,0.1410688,0,0,0,0.9577621
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,35.34747,35.34747,0.1162715,0.1162715,0,0,0,0.1162715,0,0,1.387779E-17,0,0.122391,0.1162715,0,0,3.995474,0.9577621,0,0.122391,-0.122391,2.080561,34.67595,0.1410688,0.1278986,0,0,0.9577621
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,34.29032,34.29032,0.05505681,0.05505681,0,0,0,0.05505681,0,0,6.938894E-18,0,0.05795454,0.05505681,0,0,4.131464,0.8353711,0,0.05795454,-0.05795454,2.019471,33.65779,0.1410688,0.0605625,0,0,0.8353711
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,33.3674,33.3674,0.05670015,0.05670015,0,0,0,0.05670015,0,0,6.938894E-18,0,0.05968437,0.05670015,0,0,4.195858,0.7774166,0,0.05968437,-0.05968437,1.956559,32.60925,0.1410688,0.06237016,0,0,0.7774166
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,32.37737,32.37737,0.04896839,0.04896839,0,0,0,0.04896839,0,0,6.938894E-18,0,0.05154568,0.04896839,0,0,4.262174,0.7177322,0,0.05154568,-0.05154568,1.902225,31.70368,0.1410688,0.05386524,0,0,0.7177322
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,31.45446,31.45446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.319447,0.6661865,0,0,0,1.902225,31.70368,0.1410688,0,0,0,0.6661865
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,30.72453,30.72453,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0.1976758,0.187792,0,0,4.319447,0.6661865,0,0.1976758,-0.1976758,1.693856,28.23088,0.1410688,0.2065712,0,0,0.6661865
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4887021,38.59559,30.01137,0,0,0,0,0,0,0,0,0,0.4887021,0,0,0,0,4.539087,0.4685107,0.4887021,0,0.4887021,2.15748,35.95792,0.1410186,0,0.3909616,0,0.9572128
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.9234288,49.39844,32.02499,0.8713461,0.8713461,0,0,0,0.8713461,105.9773,0,0,0.9234288,0.9172063,0.8713461,0,0,4.050385,0.9083426,0.006222507,0,0.006222507,2.163383,36.05631,0.141018,0.9584807,0.7387431,0,1.831771
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.218302,61.62615,36.74022,0.6504614,0.6504614,0,0,0,0.6504614,187.2982,0,0,1.218302,0.6846962,0.6504614,0,0,4.044162,0.9139429,0.533606,0,0.533606,2.669606,44.49334,0.1409632,0.7155076,0.9746418,0,2.132245
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.22206,67.62232,41.58131,0.0925066,0.0925066,0,0,0,0.0925066,1321.052,0,0,1.22206,0.09737537,0.0925066,0,0,3.510556,1.394188,1.124685,0,1.124685,3.736575,62.27613,0.140848,0.1017573,0.9776481,0,2.616248
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.510796,80.73438,45.23939,0.6038306,0.6038306,0,0,0,0.6038306,250.202,0,0,1.510796,0.6356112,0.6038306,0,0,2.385872,2.406404,0.8751853,0,0.8751853,4.566849,76.114,0.1407585,0.6642137,1.208637,0,3.917201
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.517202,84.63292,47.88227,0.5344367,0.5344367,0,0,0,0.5344367,283.8881,0,0,1.517202,0.562565,0.5344367,0,0,1.510686,3.194071,0.9546373,0,0.9546373,5.472497,91.20811,0.1406609,0.5878804,1.213762,0,4.711274
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.438132,85.33811,50.30701,0.9081209,0.9081209,0,0,0,0.9081209,158.3635,0,0,1.438132,0.9559167,0.9081209,0,0,0.556049,4.053245,0.4822155,0,0.4822155,5.929967,98.8326,0.1406117,0.998933,1.150506,0,5.491377
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.282568,82.017,51.5823,0.1836861,0.1836861,0,0,0,0.1836861,698.2394,1.015381,0,1.282568,0.1933538,0.1836861,0,0,0.07383349,4.487239,0.07383349,0,0.07383349,6.000012,100,0.1406042,0.2020547,1.026055,0,5.769807
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,0.9826481,73.65657,51.77527,0.4952813,0.4952813,0,0,0,0.4952813,198.402,0.4612993,0,0.9826481,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1406042,0.5448095,0.7861184,0,5.536337
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6602174,65.90778,52.0102,0.6235393,0.6235393,0,0,0,0.6235393,105.8822,0.003860212,0,0.6602174,0.6563572,0.6235393,0,0,0,4.553689,0,0,0,6.000012,100,0.1406042,0.6858932,0.5281739,0,5.213906
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2693793,56.03085,50.7349,0.1577096,0.1577096,0,0,0,0.1577096,170.8071,0.1033692,0,0.2693793,0.1660102,0.1577096,0,0,0,4.553689,0,0,0,6.000012,100,0.1406042,0.1734806,0.2155035,0,4.823068
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,47.8571,47.8571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1406042,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,45.16388,45.16388,0.5493391,0.5493391,0,0,0,0.5493391,0,0,1.110223E-16,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1406042,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,42.94889,42.94889,0.423785,0.423785,0,0,0,0.423785,0,0,5.551115E-17,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1406042,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,40.98561,40.98561,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1406042,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,39.03072,39.03072,0.1479743,0.1479743,0,0,0,0.1479743,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1406042,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,37.5205,37.5205,0.02963801,0.02963801,0,0,0,0.02963801,0,0,3.469447E-18,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1406042,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,36.31233,36.31233,0.0847863,0.0847863,0,0,0,0.0847863,0,0,1.387779E-17,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1406042,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,35.11255,35.11255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1406042,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,34.047,34.047,0.3749053,0.3749053,0,0,0,0.3749053,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1406042,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,33.13248,33.13248,0.1954052,0.1954052,0,0,0,0.1954052,0,0,2.775558E-17,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1406042,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,32.14245,32.14245,0.08441501,0.08441501,0,0,0,0.08441501,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1406042,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,31.21954,31.21954,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1406042,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,30.4896,30.4896,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1406042,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5197092,38.92394,29.77645,1.242603,1.242603,0,0,0,1.242603,41.82423,0,0,0.5197092,1.308004,1.242603,0,0,2.395528,2.397714,0,0.7882943,-0.7882943,2.89648,48.27457,0.1406042,1.366864,0.4157674,0,2.917423
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9444919,49.57149,31.78168,0.8855956,0.8855956,0,0,0,0.8855956,106.6505,0,0,0.9444919,0.9322059,0.8855956,0,0,3.27141,1.60942,0.01228602,0,0.01228602,2.908135,48.46883,0.1406029,0.9741552,0.7555935,0,2.553912
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.116212,58.87825,36.5053,0.2649473,0.2649473,0,0,0,0.2649473,421.296,0,0,1.116212,0.2788919,0.2649473,0,0,3.259124,1.620477,0.8373203,0,0.8373203,3.702487,61.708,0.1405175,0.291442,0.8929697,0,2.736689
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.277291,68.81575,41.36317,0.4222698,0.4222698,0,0,0,0.4222698,302.4822,0,0,1.277291,0.4444945,0.4222698,0,0,2.421804,2.374065,0.8327965,0,0.8327965,4.492548,74.87564,0.1404327,0.4644968,1.021833,0,3.651356
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.325824,74.86039,45.07159,0.05541111,0.05541111,0,0,0,0.05541111,2392.705,0,0,1.325824,0.05832748,0.05541111,0,0,1.589007,3.123582,1.267497,0,1.267497,5.695001,94.91649,0.1403038,0.06095222,1.06066,0,4.449407
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.344991,78.86205,47.71447,0.2998453,0.2998453,0,0,0,0.2998453,448.5616,0.707854,0,1.344991,0.3156267,0.2998453,0,0,0.3215104,4.264329,0.3215104,0,0.3215104,6.000012,100,0.1402712,0.3298299,1.075993,0,5.609321
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.187205,77.28851,50.12243,0,0,0,0,0,0,0,1.187205,0,1.187205,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402712,0,0.9497639,0,5.740894
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.123585,77.06442,51.39772,0.2257213,0.2257213,0,0,0,0.2257213,497.7751,0.8859831,0,1.123585,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1402712,0.2482934,0.8988676,0,5.677273
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.9123031,71.64892,51.63264,0,0,0,0,0,0,0,0.9123031,0,0.9123031,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402712,0,0.7298425,0,5.465992
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.6679707,65.93064,51.86757,0.5143265,0.5143265,0,0,0,0.5143265,129.8729,0.1265744,0,0.6679707,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1402712,0.5657591,0.5343766,0,5.22166
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3122268,56.76093,50.59227,1.060924,1.060924,0,0,0,1.060924,29.4297,0,0,0.3122268,1.116763,1.060924,0,0,0,4.553689,0,0.8045357,-0.8045357,5.151957,85.86578,0.1402712,1.167017,0.2497815,0,4.865916
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,47.6893,47.6893,0.9689336,0.9689336,0,0,0,0.9689336,0,0,0,0,1.01993,0.9689336,0,0,0.8939286,3.749153,0,1.01993,-1.01993,4.076856,67.94746,0.1402712,1.065827,0,0,3.749153
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,44.99608,44.99608,0.6434606,0.6434606,0,0,0,0.6434606,0,0,1.110223E-16,0,0.677327,0.6434606,0,0,2.027184,2.729223,0,0.677327,-0.677327,3.362891,56.04807,0.1402712,0.7078066,0,0,2.729223
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,42.78109,42.78109,0.2276413,0.2276413,0,0,0,0.2276413,0,0,2.775558E-17,0,0.2396224,0.2276413,0,0,2.77977,2.051896,0,0.2396224,-0.2396224,3.110307,51.83834,0.1402712,0.2504054,0,0,2.051896
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,40.8262,40.8262,0.5501021,0.5501021,0,0,0,0.5501021,0,0,0,0,0.5790548,0.5501021,0,0,3.046017,1.812274,0,0.5790548,-0.5790548,2.499929,41.66541,0.1402712,0.6051123,0,0,1.812274
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,38.86292,38.86292,0.0926462,0.0926462,0,0,0,0.0926462,0,0,1.387779E-17,0,0.09752231,0.0926462,0,0,3.689411,1.233219,0,0.09752231,-0.09752231,2.397132,39.95212,0.1402712,0.1019108,0,0,1.233219
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,37.32753,37.32753,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.797769,1.135697,0,0,0,2.397132,39.95212,0.1402712,0,0,0,1.135697
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,36.12775,36.12775,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.797769,1.135697,0,0,0,2.397132,39.95212,0.1402712,0,0,0,1.135697
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,34.90279,34.90279,0.08530372,0.08530372,0,0,0,0.08530372,0,0,0,0,0.08979339,0.08530372,0,0,3.797769,1.135697,0,0.08979339,-0.08979339,2.302481,38.37461,0.1402712,0.09383409,0,0,1.135697
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,33.83725,33.83725,0.1945025,0.1945025,0,0,0,0.1945025,0,0,0,0,0.2047395,0.1945025,0,0,3.89754,1.045903,0,0.2047395,-0.2047395,2.086667,34.77771,0.1402712,0.2139527,0,0,1.045903
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,32.89756,32.89756,0.1397848,0.1397848,0,0,0,0.1397848,0,0,0,0,0.1471419,0.1397848,0,0,4.125028,0.8411638,0,0.1471419,-0.1471419,1.931566,32.1927,0.1402712,0.1537633,0,0,0.8411638
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,31.89914,31.89914,0.1411589,0.1411589,0,0,0,0.1411589,0,0,0,0,0.1485883,0.1411589,0,0,4.288519,0.6940219,0,0.1485883,-0.1485883,1.77494,29.58227,0.1402712,0.1552747,0,0,0.6940219
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,31.00979,31.00979,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0.2074493,0.1970768,0,0,4.453617,0.5454336,0,0.2074493,-0.2074493,1.556269,25.93777,0.1402712,0.2167845,0,0,0.5454336
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,30.27146,30.27146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.684116,0.3379843,0,0,0,1.556269,25.93777,0.1402712,0,0,0,0.3379843
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4287088,36.998,29.54152,1.052135,1.052135,1.7,0,0.5202,1.052135,40.74657,0,0,0.4287088,0,0,0.6478654,0.6154721,4.684116,0.3379843,1.044181,0,1.044181,2.546866,42.44769,0.1403968,1.157348,0.342967,1.7,0.7666931
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.6875604,44.04422,31.54676,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,112.1538,0,0,0.6875604,0,0,1.086948,1.032601,3.639935,1.277747,1.720161,0,1.720161,4.178755,69.64577,0.1405017,0.6743567,0.5500484,1.7,1.965308
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.8094108,51.76178,36.29555,0.2681139,0.2681139,1.436917,0,0.4483784,0.2681139,301.8907,0,0,0.8094108,0,0,1.168803,1.110363,1.919774,2.825892,1.919774,0,1.919774,6.000012,100,0.1405285,0.2949252,0.6475286,1.7,3.635303
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9625656,60.68823,41.15342,0,0,0,0,0,0,0,0.9625656,0,0.9625656,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1405285,0,0.7700525,0,5.516254
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.318573,74.38223,44.86184,0.9427888,0.9427888,0,0,0,0.9427888,139.8588,0.326164,0,1.318573,0.9924092,0.9427888,0,0,0,4.553689,0,0,0,6.000012,100,0.1405285,1.037068,1.054859,0,5.872262
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.313268,77.65615,47.5215,0.3944429,0.3944429,0,0,0,0.3944429,332.9425,0.8980651,0,1.313268,0.4152031,0.3944429,0,0,0,4.553689,0,0,0,6.000012,100,0.1405285,0.4338872,1.050615,0,5.866957
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.081674,74.15563,49.97979,0.4825918,0.4825918,0,0,0,0.4825918,224.1385,0.5736826,0,1.081674,0.5079914,0.4825918,0,0,0,4.553689,0,0,0,6.000012,100,0.1405285,0.5308509,0.8653392,0,5.635363
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.9369314,71.84066,51.25509,0.06073371,0.06073371,0,0,0,0.06073371,1542.687,0.8730012,0,0.9369314,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1405285,0.06680708,0.7495451,0,5.49062
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.8353477,69.538,51.49001,1.039042,1.039042,0,0,0,1.039042,80.39596,0,0,0.8353477,1.093728,1.039042,0,0,0,4.553689,0,0.2583807,-0.2583807,5.727655,95.46072,0.1405285,1.142946,0.6682782,0,5.389037
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.5851045,63.86498,51.72493,0,0,0,0,0,0,0,0.2980148,0,0.5851045,0,0,0,0,0.2870896,4.295308,0.2870896,0,0.2870896,6.000012,100,0.1404994,0,0.4680836,0,4.880413
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2477041,55.34745,50.49998,0.4581407,0.4581407,0,0,0,0.4581407,54.06725,0,0,0.2477041,0.4822534,0.4581407,0,0,0,4.553689,0,0.2345493,-0.2345493,5.752775,95.87939,0.1404994,0.5039548,0.1981633,0,4.801393
